TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 14:52:16,221.502,220.203,219.933,2.23,2.14,1.95,12.04,9.245,10.998,35.39,43.05,14.7,2.053,1.688,-2.259,1.481,2.667,2.036,2.419,7.122,-1.702,1.139,0.863,0.299,0.77,0.83,-0.93,0.21,54.669,50.656,-63.473,41.852,60.0,221.38,220.12,219.86,0.04,0.04,0.05,0.35,0.16,0.12,0.03,0.03,0.04,1.99,1.95,1.81,0.01,0.01,0.01,0.93,0.85,0.72,0.0,0.01,0.01,0.05,0.05,0.05,0.0,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.04,0.03,0.03,0.02,0.01,0.01,0.05,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.72,1.93,1.26,2.77,21.7,34.6,3.61,1.6,0.71,1.45,21.03,24.4,10.44,0.62,0.42,2.8,19.81,19.45,6.66,0.22,0.21,1.41,11.32,10.38,1.88,0.29,0.34,0.37,5.51,4.62,4.1,0.11,0.13,0.73,1.53,2.7,1.73,0.21,0.25,0.3,1.72,2.18,1.34,0.3,0.1,0.25,3.28,1.76,1.02,0.25,0.12,0.32,1.51,1.84,0.75,0.18,0.17,0.24,0.6,0.55,0.34,0.13,0.15,0.22,0.69,0.42,0.33,0.18,0.16,0.25,0.4,1.38,0.52,0.11,0.1,0.19,0.88,0.7,0.64,0.13,0.14,0.16,0.36,0.6,0.34,0.1,0.13,0.2,0.38,0.63,0.36,0.1,0.2,0.09,0.13,0.22,0.17,0.09,0.19,0.12,0.33,0.86,0.24,0.06,0.18,0.09,0.36,0.41,0.37,0.07,0.19,0.08,0.08,0.45,0.21,0.07,0.21,0.07,0.12,0.58,0.09,0.07,0.24,0.07,0.23,0.27,0.21,0.07,0.28,0.08,0.14,0.51,0.19,0.06,0.26,0.07,0.08,0.41,0.11,0.08,0.28,0.07,0.1,0.25,0.13,0.06,0.21,0.06
2025-05-01 14:53:16,221.408,220.186,219.861,2.23,2.13,1.95,12.039,9.253,11.027,35.45,43.06,14.82,2.046,1.69,-2.265,1.471,2.666,2.037,2.424,7.127,-1.708,1.138,0.863,0.292,0.77,0.83,-0.93,0.21,54.701,50.683,-63.509,41.876,60.01,221.29,220.1,219.79,0.05,0.04,0.05,0.35,0.16,0.12,0.03,0.03,0.04,1.98,1.93,1.8,0.01,0.01,0.01,0.96,0.88,0.75,0.0,0.01,0.01,0.05,0.05,0.05,0.0,0.01,0.01,0.09,0.06,0.03,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.0,0.04,0.03,0.03,0.02,0.01,0.01,0.05,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.73,1.92,1.24,2.8,21.62,34.5,3.44,1.57,0.68,1.47,21.1,24.47,10.51,0.59,0.39,2.88,20.0,19.52,6.85,0.21,0.2,1.45,11.29,10.43,1.83,0.28,0.33,0.38,5.5,4.59,4.2,0.11,0.13,0.79,1.58,2.7,1.9,0.21,0.25,0.32,1.62,2.2,1.39,0.3,0.1,0.28,3.36,1.76,1.06,0.24,0.11,0.34,1.49,1.84,0.72,0.19,0.18,0.27,0.72,0.55,0.38,0.15,0.15,0.25,0.57,0.42,0.33,0.17,0.16,0.28,0.29,1.38,0.56,0.11,0.1,0.2,0.91,0.69,0.61,0.13,0.13,0.18,0.37,0.61,0.4,0.11,0.14,0.2,0.37,0.63,0.42,0.1,0.2,0.09,0.13,0.2,0.17,0.11,0.19,0.13,0.32,0.88,0.25,0.07,0.18,0.1,0.38,0.39,0.4,0.07,0.19,0.09,0.07,0.47,0.19,0.07,0.21,0.07,0.12,0.59,0.1,0.08,0.25,0.07,0.22,0.25,0.2,0.07,0.29,0.08,0.13,0.52,0.19,0.06,0.26,0.07,0.08,0.42,0.12,0.09,0.28,0.07,0.1,0.26,0.12,0.06,0.22,0.07
2025-05-01 14:54:16,221.39,220.209,219.796,2.23,2.15,1.98,12.036,9.269,11.009,35.44,42.96,14.69,2.049,1.694,-2.262,1.481,2.665,2.041,2.42,7.125,-1.703,1.138,0.858,0.293,0.77,0.83,-0.93,0.21,54.733,50.71,-63.544,41.899,60.01,221.27,220.12,219.72,0.04,0.04,0.05,0.35,0.16,0.12,0.03,0.03,0.04,1.99,1.96,1.83,0.01,0.01,0.01,0.94,0.87,0.74,0.01,0.01,0.01,0.05,0.05,0.05,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.01,0.01,0.03,0.05,0.01,0.0,0.0,0.0,0.04,0.04,0.03,0.02,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.28,10.71,1.92,1.24,2.69,21.6,34.4,3.44,1.59,0.69,1.45,21.11,24.4,10.49,0.61,0.4,2.78,19.94,19.46,6.68,0.22,0.2,1.39,11.3,10.4,1.85,0.3,0.34,0.37,5.52,4.61,4.2,0.11,0.13,0.72,1.58,2.71,1.81,0.21,0.25,0.28,1.66,2.19,1.41,0.29,0.09,0.26,3.34,1.76,1.05,0.26,0.12,0.32,1.54,1.83,0.73,0.21,0.17,0.24,0.66,0.57,0.36,0.14,0.16,0.23,0.54,0.42,0.34,0.17,0.17,0.25,0.39,1.4,0.54,0.11,0.1,0.19,0.91,0.69,0.6,0.13,0.14,0.17,0.35,0.59,0.37,0.11,0.14,0.19,0.34,0.62,0.4,0.1,0.2,0.09,0.14,0.22,0.17,0.1,0.2,0.12,0.33,0.86,0.25,0.06,0.19,0.1,0.38,0.4,0.39,0.07,0.19,0.08,0.07,0.45,0.18,0.07,0.21,0.08,0.12,0.6,0.1,0.07,0.24,0.07,0.22,0.26,0.21,0.07,0.29,0.08,0.13,0.51,0.19,0.06,0.26,0.07,0.08,0.42,0.12,0.09,0.29,0.07,0.1,0.25,0.13,0.06,0.22,0.06
2025-05-01 14:55:16,221.059,220.06,219.624,2.17,2.12,1.93,12.029,9.27,11.021,35.1,42.73,14.61,2.046,1.696,-2.264,1.478,2.659,2.04,2.421,7.12,-1.699,1.134,0.855,0.29,0.77,0.83,-0.94,0.21,54.765,50.736,-63.579,41.922,59.99,220.94,219.98,219.55,0.04,0.04,0.05,0.34,0.16,0.12,0.03,0.03,0.03,1.93,1.92,1.78,0.01,0.01,0.01,0.92,0.86,0.73,0.01,0.01,0.01,0.05,0.05,0.05,0.0,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.0,0.04,0.04,0.03,0.02,0.01,0.02,0.05,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.02,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.29,10.73,1.89,1.23,2.76,21.4,34.26,3.5,1.59,0.66,1.5,20.98,24.26,10.42,0.58,0.39,2.84,19.7,19.21,6.59,0.21,0.19,1.41,11.17,10.26,1.76,0.28,0.32,0.41,5.3,4.42,4.18,0.11,0.13,0.78,1.7,2.61,1.77,0.21,0.24,0.3,1.71,2.24,1.33,0.31,0.1,0.29,3.29,1.75,0.99,0.26,0.12,0.33,1.43,1.8,0.7,0.2,0.17,0.27,0.72,0.51,0.35,0.15,0.16,0.25,0.6,0.41,0.35,0.19,0.15,0.27,0.39,1.37,0.55,0.11,0.1,0.2,0.89,0.69,0.61,0.14,0.13,0.18,0.42,0.56,0.38,0.11,0.13,0.2,0.4,0.59,0.43,0.1,0.19,0.09,0.16,0.2,0.15,0.09,0.18,0.13,0.32,0.83,0.25,0.06,0.17,0.1,0.37,0.39,0.4,0.07,0.18,0.08,0.07,0.43,0.18,0.07,0.2,0.08,0.12,0.58,0.1,0.08,0.23,0.07,0.21,0.26,0.2,0.07,0.27,0.07,0.12,0.48,0.17,0.06,0.24,0.07,0.08,0.4,0.12,0.08,0.26,0.07,0.1,0.24,0.12,0.05,0.2,0.06
2025-05-01 14:56:16,220.907,219.836,219.474,2.15,2.11,1.91,12.04,9.261,11.033,35.1,42.85,14.59,2.048,1.693,-2.266,1.476,2.66,2.036,2.421,7.117,-1.696,1.131,0.853,0.288,0.77,0.83,-0.94,0.21,54.797,50.762,-63.614,41.945,60.0,220.79,219.75,219.4,0.04,0.04,0.04,0.33,0.17,0.13,0.02,0.03,0.03,1.92,1.92,1.76,0.01,0.01,0.01,0.9,0.85,0.72,0.01,0.01,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.08,0.07,0.02,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.0,0.04,0.03,0.03,0.02,0.01,0.01,0.05,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.28,10.74,1.9,1.29,2.75,21.31,34.35,3.41,1.61,0.68,1.5,20.97,24.31,10.41,0.59,0.4,2.8,19.7,19.28,6.55,0.21,0.22,1.4,11.22,10.29,1.82,0.3,0.32,0.42,5.32,4.42,4.26,0.12,0.13,0.77,1.68,2.63,1.76,0.22,0.24,0.28,1.72,2.23,1.34,0.3,0.1,0.28,3.31,1.74,1.02,0.28,0.11,0.33,1.51,1.81,0.65,0.29,0.17,0.26,0.72,0.54,0.35,0.25,0.16,0.31,0.6,0.37,0.35,0.27,0.17,0.29,0.42,1.39,0.52,0.11,0.11,0.19,0.86,0.69,0.63,0.13,0.14,0.18,0.42,0.58,0.35,0.11,0.13,0.2,0.36,0.61,0.4,0.1,0.2,0.09,0.15,0.2,0.15,0.1,0.19,0.12,0.32,0.85,0.25,0.06,0.17,0.1,0.37,0.39,0.38,0.07,0.19,0.09,0.07,0.43,0.18,0.07,0.2,0.07,0.12,0.59,0.1,0.07,0.24,0.07,0.21,0.26,0.19,0.07,0.28,0.08,0.12,0.5,0.19,0.06,0.25,0.07,0.08,0.41,0.11,0.09,0.28,0.07,0.1,0.24,0.13,0.06,0.2,0.06
2025-05-01 14:57:16,220.915,219.842,219.505,2.17,2.11,1.92,12.041,9.273,10.99,35.11,42.82,14.51,2.042,1.697,-2.256,1.483,2.66,2.039,2.412,7.111,-1.705,1.13,0.855,0.279,0.77,0.83,-0.94,0.21,54.829,50.789,-63.649,41.969,60.01,220.79,219.76,219.43,0.04,0.04,0.04,0.33,0.17,0.13,0.03,0.03,0.04,1.94,1.92,1.77,0.01,0.01,0.01,0.91,0.84,0.72,0.01,0.01,0.01,0.04,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.04,0.03,0.03,0.02,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.29,10.69,1.91,1.23,2.73,21.36,34.33,3.37,1.57,0.67,1.5,20.99,24.32,10.37,0.57,0.38,2.79,19.67,19.28,6.43,0.2,0.2,1.38,11.23,10.28,1.86,0.28,0.32,0.41,5.43,4.4,4.29,0.11,0.13,0.75,1.68,2.6,1.78,0.19,0.24,0.27,1.79,2.24,1.34,0.3,0.1,0.27,3.28,1.73,1.07,0.26,0.12,0.32,1.49,1.81,0.7,0.23,0.17,0.25,0.7,0.55,0.36,0.24,0.16,0.29,0.64,0.39,0.35,0.23,0.17,0.28,0.26,1.37,0.55,0.13,0.1,0.19,0.89,0.7,0.63,0.14,0.13,0.17,0.4,0.58,0.38,0.11,0.13,0.2,0.4,0.61,0.41,0.11,0.2,0.09,0.14,0.21,0.16,0.09,0.19,0.12,0.32,0.86,0.27,0.06,0.18,0.11,0.37,0.41,0.38,0.07,0.18,0.08,0.07,0.43,0.16,0.08,0.21,0.08,0.12,0.59,0.1,0.07,0.24,0.08,0.22,0.28,0.19,0.07,0.29,0.08,0.11,0.5,0.18,0.06,0.25,0.07,0.08,0.42,0.12,0.08,0.28,0.07,0.11,0.24,0.12,0.06,0.2,0.07
2025-05-01 14:58:16,220.939,219.809,219.494,2.19,2.1,1.91,12.042,9.253,10.99,35.02,42.71,14.53,2.043,1.69,-2.255,1.479,2.661,2.034,2.412,7.107,-1.704,1.131,0.857,0.283,0.77,0.83,-0.93,0.21,54.862,50.816,-63.685,41.993,60.01,220.81,219.73,219.42,0.04,0.04,0.05,0.35,0.16,0.11,0.03,0.03,0.04,1.96,1.92,1.76,0.01,0.01,0.01,0.91,0.83,0.71,0.01,0.01,0.01,0.05,0.05,0.05,0.0,0.01,0.01,0.1,0.07,0.04,0.01,0.01,0.01,0.04,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.27,10.69,1.93,1.21,2.71,21.55,34.42,3.55,1.56,0.68,1.43,20.89,24.22,10.36,0.58,0.38,2.7,19.43,19.12,6.51,0.19,0.2,1.32,11.17,10.1,1.85,0.29,0.33,0.4,5.39,4.26,4.29,0.12,0.13,0.73,1.59,2.46,1.71,0.19,0.25,0.29,1.92,2.33,1.36,0.3,0.1,0.25,3.25,1.82,1.03,0.26,0.12,0.31,1.67,1.85,0.7,0.23,0.17,0.23,0.58,0.57,0.35,0.22,0.16,0.26,0.65,0.36,0.35,0.22,0.17,0.27,0.26,1.37,0.55,0.13,0.1,0.18,0.93,0.73,0.64,0.14,0.13,0.18,0.4,0.58,0.36,0.11,0.14,0.19,0.42,0.6,0.41,0.12,0.2,0.09,0.16,0.22,0.18,0.09,0.19,0.11,0.33,0.84,0.24,0.06,0.18,0.1,0.37,0.42,0.35,0.07,0.18,0.08,0.08,0.4,0.18,0.07,0.21,0.07,0.13,0.59,0.11,0.07,0.24,0.07,0.23,0.28,0.21,0.07,0.27,0.08,0.12,0.47,0.18,0.06,0.24,0.07,0.09,0.41,0.11,0.08,0.27,0.07,0.11,0.23,0.12,0.06,0.21,0.06
2025-05-01 14:59:16,220.875,219.758,219.526,2.21,2.11,1.94,12.021,9.236,11.037,34.98,42.63,15.13,2.045,1.687,-2.266,1.465,2.655,2.03,2.423,7.108,-1.693,1.129,0.855,0.291,0.77,0.83,-0.94,0.21,54.893,50.842,-63.72,42.015,59.99,220.76,219.67,219.45,0.04,0.04,0.04,0.35,0.17,0.12,0.03,0.03,0.04,1.99,1.93,1.8,0.01,0.01,0.02,0.89,0.82,0.71,0.01,0.01,0.01,0.05,0.05,0.06,0.0,0.01,0.01,0.1,0.07,0.03,0.01,0.01,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.05,0.03,0.03,0.02,0.02,0.01,0.03,0.03,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.27,10.74,1.9,1.25,2.9,21.65,34.36,3.58,1.59,0.65,1.53,20.81,24.16,10.71,0.56,0.4,3.01,19.24,18.98,7.04,0.2,0.21,1.49,11.19,9.95,1.87,0.29,0.32,0.42,5.31,4.12,4.26,0.11,0.13,0.84,1.39,2.33,1.75,0.21,0.25,0.33,2.1,2.43,1.37,0.32,0.11,0.3,3.24,1.92,0.96,0.26,0.12,0.36,1.81,1.94,0.75,0.21,0.18,0.28,0.45,0.62,0.34,0.2,0.16,0.27,0.73,0.34,0.36,0.23,0.17,0.32,0.3,1.4,0.49,0.13,0.11,0.2,0.95,0.75,0.62,0.17,0.13,0.17,0.41,0.61,0.39,0.12,0.14,0.21,0.41,0.6,0.36,0.12,0.2,0.1,0.18,0.2,0.15,0.1,0.19,0.12,0.34,0.83,0.24,0.06,0.18,0.11,0.37,0.41,0.37,0.08,0.19,0.09,0.09,0.41,0.2,0.08,0.21,0.08,0.14,0.61,0.1,0.07,0.24,0.08,0.24,0.26,0.24,0.07,0.29,0.07,0.12,0.49,0.17,0.07,0.25,0.07,0.08,0.41,0.11,0.09,0.28,0.07,0.1,0.23,0.13,0.06,0.21,0.07
2025-05-01 15:00:16,220.963,219.785,219.503,2.15,2.05,1.88,12.025,9.253,11.097,34.9,42.64,14.3,2.047,1.691,-2.277,1.461,2.657,2.034,2.436,7.126,-1.693,1.13,0.863,0.299,0.77,0.83,-0.94,0.21,54.926,50.869,-63.756,42.039,60.03,220.85,219.7,219.43,0.05,0.05,0.04,0.36,0.17,0.11,0.03,0.03,0.04,1.93,1.88,1.75,0.01,0.01,0.02,0.87,0.79,0.67,0.0,0.01,0.01,0.05,0.05,0.07,0.0,0.01,0.0,0.1,0.08,0.03,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.04,0.04,0.02,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.28,10.8,1.92,1.27,2.68,21.47,34.41,3.65,1.58,0.7,1.42,20.75,24.13,10.19,0.57,0.4,2.68,19.31,19.06,6.38,0.22,0.21,1.32,11.21,9.94,1.74,0.29,0.33,0.39,5.16,4.09,4.07,0.11,0.13,0.74,1.57,2.33,1.56,0.21,0.24,0.29,2.05,2.39,1.43,0.3,0.11,0.26,3.23,1.84,1.01,0.27,0.11,0.32,1.67,1.9,0.73,0.2,0.18,0.24,0.41,0.59,0.27,0.19,0.16,0.25,0.75,0.36,0.43,0.21,0.16,0.27,0.39,1.41,0.4,0.12,0.11,0.19,0.91,0.72,0.57,0.15,0.13,0.17,0.46,0.63,0.42,0.11,0.14,0.19,0.41,0.59,0.39,0.1,0.2,0.1,0.19,0.2,0.17,0.09,0.2,0.12,0.31,0.86,0.23,0.06,0.18,0.1,0.35,0.4,0.33,0.07,0.19,0.08,0.07,0.42,0.18,0.08,0.21,0.07,0.11,0.61,0.1,0.07,0.24,0.07,0.22,0.26,0.2,0.08,0.29,0.07,0.12,0.49,0.17,0.06,0.24,0.07,0.09,0.41,0.11,0.08,0.27,0.07,0.09,0.23,0.11,0.06,0.21,0.06
2025-05-01 15:01:16,220.811,219.675,219.364,2.08,1.99,1.85,12.043,9.255,11.147,34.78,42.79,14.31,2.048,1.694,-2.286,1.456,2.659,2.033,2.445,7.138,-1.696,1.124,0.866,0.295,0.77,0.83,-0.94,0.2,54.958,50.896,-63.792,42.062,60.06,220.7,219.59,219.29,0.05,0.05,0.05,0.35,0.17,0.12,0.03,0.03,0.04,1.85,1.81,1.71,0.01,0.01,0.02,0.88,0.8,0.68,0.01,0.01,0.01,0.06,0.05,0.06,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.27,10.86,1.91,1.24,2.69,21.36,34.52,3.4,1.54,0.65,1.37,20.6,24.24,10.2,0.57,0.38,2.66,19.27,19.14,6.51,0.22,0.2,1.34,11.14,10.09,1.77,0.29,0.32,0.37,5.2,4.14,4.09,0.11,0.13,0.73,1.82,2.4,1.64,0.2,0.24,0.29,1.92,2.32,1.4,0.29,0.1,0.26,3.29,1.75,1.09,0.25,0.11,0.32,1.42,1.79,0.66,0.22,0.17,0.25,0.64,0.51,0.29,0.18,0.16,0.26,0.69,0.4,0.44,0.21,0.16,0.26,0.33,1.35,0.48,0.12,0.11,0.19,0.82,0.69,0.59,0.15,0.13,0.17,0.48,0.6,0.4,0.11,0.13,0.21,0.4,0.61,0.37,0.1,0.2,0.1,0.19,0.22,0.18,0.1,0.2,0.12,0.28,0.88,0.19,0.07,0.17,0.1,0.33,0.41,0.31,0.07,0.18,0.08,0.07,0.41,0.18,0.08,0.21,0.07,0.11,0.62,0.1,0.08,0.24,0.07,0.22,0.28,0.19,0.07,0.28,0.07,0.12,0.48,0.17,0.07,0.25,0.07,0.08,0.42,0.1,0.08,0.27,0.07,0.11,0.25,0.13,0.06,0.21,0.06
2025-05-01 15:02:16,220.82,219.678,219.35,2.09,2.02,1.86,12.057,9.247,11.091,34.79,42.97,14.36,2.05,1.691,-2.274,1.467,2.662,2.031,2.433,7.127,-1.699,1.125,0.864,0.29,0.77,0.83,-0.93,0.21,54.99,50.922,-63.828,42.084,60.08,220.7,219.6,219.28,0.05,0.05,0.04,0.34,0.17,0.12,0.03,0.03,0.04,1.89,1.86,1.75,0.01,0.01,0.02,0.81,0.74,0.63,0.01,0.01,0.01,0.06,0.06,0.06,0.0,0.01,0.01,0.1,0.08,0.03,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.04,0.03,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.27,10.81,1.9,1.24,2.74,21.25,34.65,3.49,1.54,0.64,1.44,20.76,24.34,10.27,0.55,0.4,2.67,19.16,19.22,6.33,0.21,0.2,1.31,11.28,10.21,1.81,0.29,0.3,0.4,5.25,4.23,4.19,0.11,0.13,0.71,1.85,2.47,1.58,0.2,0.24,0.27,2.02,2.26,1.35,0.28,0.1,0.26,3.24,1.7,1.13,0.25,0.11,0.31,1.39,1.78,0.67,0.23,0.16,0.23,0.6,0.49,0.29,0.18,0.16,0.26,0.85,0.42,0.47,0.2,0.17,0.26,0.5,1.36,0.41,0.13,0.11,0.18,0.79,0.65,0.67,0.15,0.13,0.18,0.49,0.55,0.3,0.1,0.13,0.18,0.35,0.6,0.3,0.1,0.21,0.1,0.19,0.21,0.18,0.09,0.2,0.12,0.25,0.87,0.23,0.06,0.18,0.1,0.33,0.4,0.35,0.07,0.19,0.08,0.07,0.42,0.19,0.07,0.21,0.07,0.12,0.63,0.11,0.08,0.24,0.07,0.21,0.28,0.19,0.07,0.28,0.07,0.12,0.48,0.17,0.06,0.24,0.07,0.08,0.42,0.11,0.08,0.27,0.07,0.11,0.26,0.13,0.06,0.2,0.06
2025-05-01 15:03:16,220.78,219.667,219.335,2.12,2.06,1.88,12.067,9.234,11.055,34.77,42.91,14.7,2.059,1.684,-2.269,1.473,2.664,2.028,2.425,7.117,-1.691,1.131,0.854,0.294,0.77,0.83,-0.94,0.21,55.023,50.949,-63.864,42.107,60.01,220.66,219.59,219.27,0.05,0.05,0.04,0.35,0.17,0.1,0.03,0.03,0.05,1.91,1.89,1.76,0.01,0.01,0.02,0.84,0.77,0.65,0.01,0.01,0.01,0.05,0.05,0.06,0.0,0.01,0.01,0.09,0.07,0.02,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.25,10.77,1.86,1.28,2.85,21.36,34.66,3.62,1.58,0.66,1.52,20.66,24.3,10.43,0.57,0.42,2.89,19.1,19.15,6.66,0.22,0.21,1.4,11.2,10.18,1.89,0.3,0.33,0.44,5.29,4.24,4.09,0.11,0.13,0.83,1.82,2.48,1.66,0.21,0.26,0.31,2.02,2.26,1.26,0.32,0.11,0.3,3.24,1.7,1.08,0.24,0.11,0.35,1.38,1.8,0.69,0.2,0.17,0.27,0.51,0.48,0.29,0.19,0.16,0.26,0.93,0.39,0.44,0.22,0.17,0.31,0.47,1.36,0.4,0.12,0.12,0.19,0.79,0.61,0.68,0.16,0.12,0.19,0.46,0.53,0.25,0.11,0.14,0.21,0.33,0.6,0.25,0.1,0.2,0.1,0.17,0.21,0.15,0.1,0.2,0.12,0.26,0.85,0.23,0.06,0.17,0.1,0.36,0.39,0.38,0.07,0.18,0.08,0.07,0.41,0.2,0.08,0.2,0.08,0.13,0.62,0.11,0.07,0.24,0.07,0.21,0.25,0.21,0.07,0.29,0.07,0.13,0.46,0.16,0.06,0.25,0.07,0.08,0.4,0.11,0.09,0.27,0.07,0.12,0.24,0.14,0.06,0.21,0.06
2025-05-01 15:04:16,220.934,219.836,219.457,2.14,2.07,1.9,12.062,9.224,11.019,34.7,42.72,14.6,2.056,1.686,-2.261,1.481,2.665,2.028,2.418,7.111,-1.695,1.127,0.857,0.289,0.77,0.83,-0.94,0.21,55.055,50.975,-63.899,42.13,60.04,220.82,219.76,219.39,0.05,0.05,0.05,0.36,0.16,0.1,0.03,0.03,0.05,1.93,1.91,1.78,0.01,0.01,0.02,0.83,0.75,0.65,0.01,0.01,0.01,0.06,0.06,0.06,0.0,0.01,0.01,0.1,0.08,0.04,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.01,0.01,0.01,0.01,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.25,10.75,1.9,1.27,2.74,21.47,34.51,3.77,1.53,0.67,1.44,20.57,24.16,10.35,0.56,0.38,2.75,18.92,19.04,6.56,0.21,0.21,1.34,11.21,9.93,1.82,0.29,0.32,0.39,5.26,4.04,4.15,0.11,0.13,0.75,1.73,2.31,1.59,0.2,0.25,0.29,2.21,2.37,1.37,0.29,0.1,0.25,3.2,1.83,1.06,0.23,0.12,0.32,1.61,1.88,0.8,0.18,0.16,0.24,0.31,0.55,0.26,0.17,0.16,0.24,1.0,0.37,0.44,0.21,0.17,0.29,0.45,1.39,0.4,0.13,0.11,0.2,0.88,0.64,0.71,0.14,0.13,0.17,0.47,0.55,0.27,0.11,0.14,0.2,0.34,0.59,0.26,0.09,0.2,0.1,0.22,0.22,0.17,0.09,0.2,0.12,0.25,0.84,0.26,0.07,0.17,0.1,0.35,0.39,0.36,0.07,0.18,0.09,0.07,0.41,0.2,0.08,0.2,0.08,0.13,0.61,0.12,0.07,0.24,0.07,0.21,0.25,0.2,0.06,0.28,0.07,0.12,0.45,0.16,0.07,0.24,0.06,0.08,0.4,0.1,0.08,0.27,0.07,0.11,0.23,0.12,0.06,0.21,0.06
2025-05-01 15:05:16,221.114,219.87,219.62,2.13,2.04,1.9,12.023,9.223,11.058,34.81,42.74,14.56,2.048,1.687,-2.268,1.467,2.659,2.028,2.428,7.115,-1.695,1.125,0.866,0.296,0.77,0.83,-0.93,0.21,55.087,51.002,-63.935,42.153,60.02,221.0,219.79,219.55,0.05,0.05,0.05,0.36,0.16,0.1,0.03,0.03,0.05,1.92,1.88,1.78,0.01,0.01,0.01,0.83,0.76,0.65,0.01,0.01,0.01,0.06,0.06,0.06,0.0,0.01,0.01,0.1,0.07,0.04,0.01,0.01,0.01,0.06,0.08,0.04,0.01,0.0,0.0,0.05,0.03,0.04,0.02,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.25,10.76,1.96,1.24,2.69,21.68,34.6,3.81,1.54,0.68,1.39,20.53,24.12,10.36,0.56,0.39,2.71,18.98,19.0,6.59,0.21,0.22,1.34,11.28,9.9,1.85,0.29,0.32,0.35,5.25,4.0,4.12,0.12,0.11,0.7,1.64,2.31,1.58,0.2,0.26,0.28,2.3,2.38,1.4,0.28,0.09,0.24,3.09,1.83,0.97,0.24,0.13,0.31,1.73,1.89,0.84,0.18,0.16,0.23,0.27,0.54,0.26,0.13,0.16,0.2,1.08,0.38,0.43,0.17,0.17,0.25,0.47,1.43,0.4,0.12,0.11,0.18,0.87,0.65,0.68,0.13,0.13,0.16,0.44,0.59,0.28,0.1,0.14,0.18,0.34,0.6,0.22,0.09,0.2,0.09,0.24,0.21,0.17,0.09,0.21,0.12,0.25,0.88,0.26,0.07,0.18,0.1,0.33,0.38,0.36,0.07,0.19,0.08,0.08,0.42,0.21,0.08,0.22,0.07,0.14,0.65,0.12,0.08,0.25,0.07,0.22,0.26,0.22,0.07,0.3,0.07,0.12,0.49,0.16,0.07,0.25,0.07,0.08,0.43,0.11,0.09,0.28,0.07,0.11,0.24,0.14,0.06,0.22,0.06
2025-05-01 15:06:16,221.174,219.892,219.64,2.15,2.06,1.92,12.016,9.24,11.041,35.04,42.91,14.59,2.048,1.687,-2.266,1.469,2.658,2.032,2.425,7.114,-1.694,1.132,0.862,0.3,0.77,0.83,-0.93,0.21,55.119,51.028,-63.971,42.177,60.01,221.06,219.81,219.57,0.05,0.06,0.05,0.36,0.17,0.1,0.03,0.04,0.05,1.93,1.89,1.79,0.01,0.01,0.02,0.86,0.78,0.67,0.01,0.01,0.01,0.06,0.05,0.06,0.0,0.01,0.01,0.11,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.02,0.0,0.0,0.0,0.05,0.03,0.04,0.02,0.01,0.01,0.04,0.05,0.02,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.75,1.96,1.25,2.71,21.72,34.7,3.66,1.58,0.69,1.4,20.66,24.28,10.37,0.58,0.38,2.75,19.22,19.18,6.63,0.22,0.22,1.35,11.37,10.14,1.98,0.29,0.33,0.36,5.49,4.27,4.11,0.12,0.12,0.72,1.62,2.46,1.66,0.2,0.25,0.28,2.09,2.24,1.4,0.29,0.1,0.24,3.13,1.75,1.05,0.25,0.13,0.3,1.5,1.82,0.79,0.19,0.17,0.24,0.33,0.52,0.3,0.13,0.16,0.21,0.97,0.41,0.45,0.18,0.16,0.26,0.48,1.39,0.44,0.13,0.11,0.18,0.83,0.65,0.71,0.14,0.13,0.16,0.41,0.56,0.24,0.1,0.14,0.19,0.29,0.58,0.22,0.11,0.19,0.09,0.2,0.21,0.17,0.09,0.19,0.12,0.26,0.85,0.24,0.06,0.17,0.09,0.35,0.39,0.36,0.07,0.18,0.08,0.08,0.4,0.2,0.08,0.21,0.07,0.14,0.61,0.11,0.07,0.24,0.07,0.21,0.26,0.21,0.07,0.28,0.07,0.12,0.47,0.17,0.06,0.24,0.07,0.08,0.4,0.11,0.09,0.26,0.07,0.11,0.23,0.13,0.06,0.19,0.06
2025-05-01 15:07:16,221.011,219.717,219.495,2.1,2.01,1.88,12.004,9.216,11.054,34.8,42.92,14.65,2.045,1.683,-2.27,1.458,2.653,2.025,2.426,7.104,-1.69,1.126,0.855,0.291,0.77,0.83,-0.94,0.21,55.151,51.055,-64.007,42.199,60.0,220.89,219.64,219.42,0.05,0.06,0.04,0.35,0.17,0.11,0.03,0.04,0.05,1.89,1.85,1.76,0.01,0.01,0.02,0.83,0.76,0.65,0.01,0.01,0.01,0.06,0.06,0.06,0.0,0.01,0.01,0.09,0.06,0.03,0.01,0.01,0.01,0.05,0.04,0.02,0.0,0.0,0.0,0.05,0.03,0.04,0.02,0.01,0.02,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.24,10.77,1.96,1.24,2.79,21.64,34.77,3.62,1.56,0.66,1.44,20.53,24.22,10.37,0.55,0.38,2.83,18.99,19.06,6.66,0.22,0.23,1.38,11.31,10.09,2.05,0.28,0.31,0.37,5.33,4.12,4.07,0.11,0.12,0.74,1.83,2.47,1.7,0.2,0.25,0.3,2.11,2.26,1.33,0.31,0.1,0.26,3.07,1.68,1.07,0.24,0.12,0.33,1.39,1.75,0.75,0.19,0.17,0.25,0.39,0.44,0.31,0.13,0.16,0.22,1.0,0.41,0.45,0.19,0.17,0.27,0.45,1.39,0.42,0.12,0.11,0.19,0.88,0.61,0.68,0.16,0.13,0.18,0.46,0.55,0.31,0.11,0.15,0.19,0.33,0.58,0.25,0.1,0.2,0.09,0.22,0.2,0.15,0.1,0.2,0.12,0.28,0.85,0.27,0.07,0.17,0.1,0.36,0.37,0.37,0.07,0.2,0.08,0.07,0.42,0.19,0.08,0.21,0.07,0.14,0.63,0.11,0.08,0.25,0.07,0.22,0.25,0.2,0.06,0.3,0.08,0.11,0.48,0.16,0.06,0.25,0.07,0.08,0.43,0.12,0.09,0.29,0.07,0.11,0.24,0.14,0.06,0.22,0.06
2025-05-01 15:08:16,220.813,219.554,219.256,2.11,2.04,1.87,12.016,9.227,11.025,34.82,42.9,14.72,2.044,1.684,-2.26,1.468,2.653,2.026,2.417,7.096,-1.691,1.125,0.856,0.29,0.77,0.83,-0.94,0.21,55.184,51.081,-64.042,42.222,60.01,220.7,219.47,219.18,0.05,0.05,0.05,0.35,0.17,0.11,0.03,0.03,0.05,1.9,1.87,1.74,0.01,0.01,0.02,0.84,0.77,0.66,0.01,0.01,0.01,0.06,0.05,0.06,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.01,0.01,0.05,0.05,0.02,0.0,0.0,0.0,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.25,10.75,1.93,1.26,2.84,21.5,34.71,3.58,1.56,0.66,1.5,20.64,24.27,10.36,0.54,0.38,2.93,19.07,19.11,6.7,0.21,0.22,1.41,11.28,10.12,2.04,0.28,0.3,0.4,5.33,4.16,4.18,0.12,0.13,0.79,1.79,2.44,1.7,0.21,0.25,0.31,2.06,2.24,1.27,0.31,0.09,0.29,3.17,1.71,1.07,0.22,0.11,0.35,1.42,1.79,0.71,0.19,0.17,0.26,0.43,0.48,0.34,0.13,0.16,0.23,0.96,0.39,0.4,0.2,0.17,0.28,0.42,1.37,0.42,0.12,0.1,0.19,0.85,0.62,0.76,0.16,0.13,0.19,0.44,0.54,0.26,0.1,0.15,0.18,0.29,0.59,0.25,0.11,0.2,0.09,0.21,0.21,0.15,0.1,0.19,0.12,0.27,0.83,0.28,0.06,0.18,0.1,0.36,0.38,0.39,0.08,0.2,0.08,0.07,0.41,0.18,0.08,0.21,0.08,0.14,0.61,0.11,0.08,0.25,0.07,0.21,0.27,0.2,0.07,0.29,0.07,0.11,0.49,0.16,0.06,0.26,0.07,0.07,0.44,0.12,0.09,0.29,0.07,0.11,0.24,0.14,0.06,0.21,0.06
2025-05-01 15:09:16,220.814,219.593,219.232,2.14,2.07,1.9,12.036,9.232,11.002,34.84,42.84,14.49,2.044,1.688,-2.253,1.479,2.658,2.027,2.412,7.097,-1.699,1.122,0.86,0.284,0.77,0.83,-0.93,0.21,55.216,51.108,-64.078,42.246,59.99,220.69,219.51,219.16,0.05,0.05,0.05,0.35,0.16,0.11,0.03,0.03,0.05,1.92,1.91,1.77,0.01,0.01,0.02,0.85,0.78,0.67,0.01,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.04,0.05,0.01,0.0,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.25,10.72,2.01,1.24,2.67,21.57,34.62,3.71,1.57,0.7,1.46,20.69,24.2,10.3,0.57,0.4,2.73,19.09,19.08,6.54,0.23,0.23,1.32,11.26,10.13,1.98,0.3,0.31,0.37,5.34,4.27,4.09,0.12,0.13,0.7,1.7,2.53,1.64,0.21,0.25,0.28,2.03,2.2,1.25,0.29,0.09,0.24,3.16,1.71,1.09,0.22,0.12,0.3,1.32,1.77,0.75,0.19,0.16,0.23,0.43,0.47,0.32,0.12,0.15,0.21,0.85,0.41,0.36,0.19,0.17,0.25,0.45,1.36,0.43,0.11,0.1,0.18,0.88,0.62,0.75,0.15,0.14,0.17,0.41,0.51,0.24,0.09,0.14,0.18,0.26,0.58,0.22,0.1,0.19,0.09,0.21,0.22,0.17,0.09,0.18,0.12,0.27,0.79,0.28,0.06,0.17,0.09,0.37,0.39,0.39,0.08,0.19,0.08,0.07,0.39,0.16,0.08,0.2,0.07,0.13,0.6,0.09,0.08,0.23,0.07,0.21,0.28,0.19,0.06,0.27,0.08,0.11,0.47,0.16,0.06,0.24,0.07,0.07,0.42,0.11,0.09,0.26,0.07,0.12,0.23,0.12,0.05,0.2,0.06
2025-05-01 15:10:16,220.818,219.625,219.17,2.16,2.08,1.91,12.035,9.238,11.004,34.94,42.83,14.55,2.042,1.69,-2.254,1.478,2.657,2.029,2.412,7.098,-1.701,1.123,0.857,0.279,0.77,0.83,-0.93,0.21,55.248,51.134,-64.113,42.269,59.98,220.7,219.54,219.1,0.05,0.06,0.05,0.37,0.16,0.11,0.03,0.04,0.05,1.93,1.91,1.78,0.01,0.01,0.02,0.87,0.8,0.68,0.0,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.02,0.01,0.0,0.01,0.04,0.05,0.01,0.0,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.26,10.73,1.99,1.22,2.72,21.62,34.57,3.59,1.55,0.67,1.47,20.78,24.21,10.31,0.55,0.38,2.75,19.22,19.09,6.61,0.21,0.22,1.38,11.27,10.14,1.99,0.28,0.31,0.38,5.41,4.3,4.11,0.13,0.13,0.72,1.68,2.55,1.66,0.21,0.26,0.3,1.99,2.19,1.32,0.29,0.09,0.25,3.18,1.75,1.12,0.22,0.12,0.32,1.41,1.77,0.72,0.19,0.17,0.24,0.44,0.52,0.32,0.14,0.15,0.22,0.84,0.43,0.4,0.19,0.17,0.25,0.5,1.37,0.44,0.11,0.1,0.18,0.89,0.63,0.74,0.15,0.14,0.17,0.43,0.52,0.24,0.11,0.14,0.2,0.23,0.59,0.21,0.1,0.2,0.09,0.19,0.24,0.17,0.09,0.19,0.12,0.26,0.8,0.26,0.06,0.18,0.1,0.38,0.42,0.38,0.08,0.19,0.08,0.07,0.4,0.16,0.08,0.21,0.07,0.14,0.61,0.1,0.08,0.24,0.07,0.21,0.29,0.18,0.06,0.29,0.08,0.11,0.48,0.17,0.06,0.25,0.07,0.08,0.43,0.11,0.08,0.28,0.07,0.12,0.24,0.13,0.06,0.21,0.06
2025-05-01 15:11:16,220.783,219.607,219.14,2.19,2.1,1.94,12.03,9.246,11.08,35.08,42.83,14.89,2.046,1.688,-2.272,1.462,2.656,2.031,2.428,7.115,-1.694,1.129,0.856,0.291,0.77,0.83,-0.94,0.21,55.28,51.161,-64.149,42.292,59.97,220.66,219.52,219.07,0.05,0.06,0.05,0.37,0.15,0.09,0.03,0.04,0.05,1.95,1.92,1.8,0.01,0.01,0.02,0.91,0.82,0.71,0.0,0.01,0.01,0.06,0.05,0.05,0.0,0.01,0.01,0.09,0.06,0.03,0.01,0.0,0.01,0.05,0.06,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.05,0.05,0.02,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.78,1.94,1.26,2.79,21.65,34.61,3.72,1.58,0.66,1.51,20.85,24.24,10.48,0.55,0.39,2.9,19.4,19.17,6.93,0.2,0.21,1.46,11.23,10.19,1.87,0.28,0.33,0.39,5.47,4.32,4.16,0.13,0.13,0.79,1.66,2.52,1.83,0.22,0.26,0.33,1.9,2.21,1.34,0.3,0.08,0.27,3.33,1.78,1.18,0.21,0.12,0.35,1.36,1.8,0.71,0.19,0.17,0.27,0.46,0.52,0.34,0.13,0.16,0.24,0.76,0.4,0.45,0.2,0.16,0.29,0.45,1.35,0.45,0.12,0.1,0.2,0.89,0.64,0.74,0.17,0.14,0.18,0.45,0.52,0.24,0.11,0.13,0.21,0.25,0.58,0.22,0.11,0.19,0.09,0.18,0.21,0.17,0.09,0.19,0.13,0.27,0.8,0.23,0.06,0.17,0.1,0.38,0.41,0.38,0.08,0.19,0.08,0.07,0.41,0.18,0.07,0.21,0.07,0.15,0.61,0.1,0.09,0.23,0.07,0.2,0.27,0.19,0.06,0.27,0.07,0.13,0.46,0.19,0.06,0.25,0.07,0.08,0.41,0.1,0.08,0.26,0.07,0.13,0.23,0.14,0.06,0.21,0.06
2025-05-01 15:12:16,220.859,219.664,219.277,2.15,2.06,1.92,12.028,9.238,11.057,34.85,42.57,14.73,2.049,1.687,-2.267,1.469,2.656,2.029,2.425,7.11,-1.69,1.128,0.858,0.296,0.77,0.83,-0.94,0.21,55.312,51.187,-64.185,42.314,59.97,220.74,219.58,219.2,0.05,0.06,0.05,0.36,0.15,0.1,0.03,0.04,0.05,1.92,1.89,1.78,0.01,0.01,0.02,0.88,0.8,0.7,0.01,0.01,0.01,0.06,0.06,0.06,0.0,0.01,0.01,0.09,0.06,0.03,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.05,0.02,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.77,1.93,1.29,2.79,21.61,34.5,3.89,1.58,0.69,1.47,20.63,24.02,10.4,0.57,0.4,2.84,19.18,18.93,6.78,0.2,0.21,1.41,11.17,9.91,1.71,0.3,0.34,0.36,5.18,4.05,4.04,0.14,0.13,0.74,1.68,2.38,1.68,0.22,0.26,0.33,2.18,2.31,1.31,0.3,0.09,0.25,3.28,1.84,1.06,0.23,0.13,0.32,1.58,1.82,0.74,0.19,0.17,0.25,0.33,0.52,0.33,0.13,0.17,0.22,0.77,0.32,0.3,0.18,0.16,0.27,0.38,1.38,0.45,0.12,0.1,0.19,0.94,0.66,0.71,0.16,0.14,0.17,0.46,0.55,0.32,0.09,0.14,0.19,0.3,0.55,0.23,0.12,0.2,0.09,0.22,0.24,0.19,0.09,0.19,0.11,0.31,0.8,0.22,0.06,0.18,0.1,0.35,0.42,0.36,0.07,0.2,0.08,0.08,0.41,0.18,0.07,0.21,0.07,0.13,0.6,0.12,0.08,0.24,0.07,0.22,0.26,0.21,0.06,0.28,0.08,0.12,0.46,0.17,0.07,0.26,0.07,0.06,0.4,0.12,0.09,0.28,0.07,0.12,0.23,0.13,0.05,0.21,0.06
2025-05-01 15:13:16,220.76,219.683,219.293,2.15,2.08,1.93,12.025,9.225,11.069,34.82,42.56,14.53,2.042,1.688,-2.267,1.463,2.655,2.027,2.427,7.109,-1.696,1.122,0.866,0.292,0.77,0.83,-0.93,0.21,55.344,51.214,-64.221,42.337,59.96,220.64,219.6,219.22,0.05,0.06,0.05,0.34,0.16,0.11,0.03,0.05,0.05,1.92,1.9,1.78,0.01,0.01,0.02,0.89,0.82,0.71,0.01,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.1,0.08,0.04,0.01,0.01,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.02,0.01,0.05,0.04,0.02,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.77,1.95,1.24,2.67,21.48,34.32,3.95,1.57,0.65,1.44,20.68,24.05,10.3,0.55,0.37,2.7,19.27,19.04,6.58,0.2,0.2,1.37,11.11,9.89,1.62,0.28,0.32,0.34,5.15,3.96,4.06,0.15,0.12,0.69,1.69,2.35,1.62,0.22,0.27,0.31,2.13,2.36,1.38,0.28,0.09,0.25,3.3,1.89,1.06,0.23,0.13,0.3,1.63,1.86,0.77,0.18,0.16,0.24,0.28,0.56,0.27,0.13,0.16,0.21,0.79,0.34,0.36,0.18,0.17,0.25,0.47,1.41,0.48,0.12,0.1,0.19,0.95,0.67,0.75,0.15,0.14,0.17,0.46,0.55,0.29,0.1,0.14,0.19,0.34,0.57,0.26,0.11,0.19,0.09,0.23,0.21,0.19,0.09,0.19,0.11,0.32,0.83,0.2,0.06,0.18,0.1,0.33,0.4,0.32,0.07,0.19,0.08,0.08,0.43,0.18,0.07,0.21,0.07,0.14,0.63,0.12,0.08,0.24,0.07,0.21,0.25,0.2,0.06,0.28,0.08,0.13,0.47,0.16,0.07,0.25,0.07,0.07,0.4,0.11,0.08,0.26,0.07,0.12,0.22,0.13,0.06,0.2,0.06
2025-05-01 15:14:16,220.725,219.749,219.286,2.13,2.08,1.9,12.028,9.283,11.03,34.87,42.51,14.44,2.045,1.703,-2.261,1.487,2.655,2.04,2.419,7.114,-1.693,1.123,0.857,0.287,0.77,0.83,-0.93,0.21,55.377,51.241,-64.257,42.361,59.96,220.61,219.67,219.22,0.05,0.06,0.05,0.33,0.16,0.12,0.03,0.05,0.05,1.89,1.89,1.75,0.01,0.01,0.02,0.91,0.84,0.73,0.0,0.01,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.04,0.01,0.01,0.01,0.04,0.06,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.02,0.02,0.01,0.05,0.04,0.02,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.33,10.74,1.95,1.27,2.67,21.31,34.11,3.77,1.59,0.66,1.44,20.73,24.0,10.22,0.57,0.38,2.71,19.43,19.12,6.51,0.22,0.23,1.39,11.07,9.92,1.64,0.29,0.32,0.34,5.17,4.11,4.16,0.15,0.13,0.71,1.8,2.48,1.76,0.23,0.28,0.3,1.96,2.26,1.38,0.3,0.08,0.25,3.38,1.84,1.06,0.24,0.12,0.31,1.41,1.71,0.73,0.18,0.17,0.23,0.54,0.64,0.29,0.13,0.14,0.22,0.62,0.46,0.35,0.17,0.17,0.26,0.47,1.35,0.49,0.12,0.09,0.19,0.93,0.7,0.76,0.16,0.14,0.17,0.48,0.5,0.3,0.1,0.14,0.2,0.31,0.59,0.3,0.13,0.2,0.09,0.17,0.31,0.18,0.09,0.19,0.12,0.27,0.79,0.21,0.06,0.18,0.1,0.33,0.51,0.34,0.07,0.18,0.08,0.08,0.37,0.18,0.07,0.21,0.07,0.12,0.59,0.14,0.07,0.24,0.08,0.22,0.36,0.19,0.07,0.27,0.07,0.1,0.44,0.18,0.07,0.25,0.07,0.07,0.41,0.12,0.08,0.27,0.07,0.15,0.24,0.12,0.06,0.21,0.06
2025-05-01 15:15:16,220.773,219.796,219.277,2.09,2.05,1.88,12.017,9.315,11.017,34.77,42.45,14.5,2.043,1.708,-2.261,1.49,2.653,2.047,2.416,7.116,-1.692,1.129,0.849,0.286,0.77,0.83,-0.94,0.21,55.408,51.268,-64.292,42.384,60.01,220.66,219.72,219.21,0.05,0.06,0.05,0.33,0.16,0.13,0.03,0.04,0.05,1.86,1.87,1.73,0.01,0.01,0.02,0.87,0.8,0.69,0.01,0.01,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.06,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.34,10.74,1.94,1.22,2.73,21.2,34.19,3.32,1.57,0.65,1.44,20.76,24.04,10.28,0.55,0.37,2.77,19.32,19.0,6.5,0.2,0.19,1.34,11.08,9.91,1.9,0.28,0.32,0.38,5.13,4.11,4.28,0.14,0.14,0.73,1.91,2.46,1.77,0.2,0.24,0.28,1.95,2.25,1.4,0.3,0.08,0.26,3.34,1.73,1.12,0.25,0.1,0.33,1.35,1.65,0.67,0.19,0.18,0.24,0.68,0.6,0.32,0.14,0.14,0.23,0.63,0.52,0.35,0.17,0.17,0.27,0.46,1.36,0.52,0.12,0.09,0.18,0.91,0.67,0.73,0.14,0.13,0.17,0.49,0.49,0.31,0.1,0.14,0.19,0.32,0.62,0.32,0.12,0.2,0.1,0.15,0.33,0.2,0.1,0.19,0.12,0.24,0.83,0.22,0.06,0.17,0.1,0.32,0.53,0.34,0.07,0.19,0.08,0.07,0.4,0.18,0.08,0.21,0.07,0.1,0.6,0.14,0.07,0.24,0.08,0.22,0.37,0.18,0.08,0.28,0.07,0.09,0.47,0.18,0.06,0.25,0.07,0.08,0.46,0.13,0.09,0.27,0.07,0.14,0.24,0.11,0.06,0.21,0.07
2025-05-01 15:16:16,220.666,219.602,219.133,2.07,2.02,1.85,12.022,9.317,11.068,34.67,42.35,14.46,2.042,1.711,-2.272,1.481,2.653,2.046,2.425,7.124,-1.694,1.122,0.849,0.277,0.77,0.84,-0.94,0.21,55.441,51.295,-64.328,42.407,60.02,220.56,219.52,219.06,0.05,0.06,0.05,0.33,0.17,0.14,0.03,0.04,0.05,1.86,1.85,1.72,0.01,0.01,0.02,0.84,0.78,0.67,0.01,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.03,0.01,0.0,0.01,0.04,0.05,0.01,0.0,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.06,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.35,10.79,1.95,1.22,2.77,21.22,34.08,3.22,1.57,0.65,1.41,20.71,23.95,10.29,0.55,0.36,2.76,19.1,18.9,6.52,0.2,0.2,1.34,11.13,9.85,2.0,0.28,0.3,0.36,5.12,4.09,4.22,0.14,0.14,0.74,1.92,2.46,1.71,0.2,0.25,0.29,2.05,2.2,1.42,0.3,0.08,0.25,3.25,1.69,1.14,0.24,0.11,0.32,1.34,1.6,0.64,0.21,0.18,0.23,0.68,0.58,0.32,0.14,0.13,0.23,0.69,0.57,0.41,0.16,0.17,0.26,0.56,1.35,0.44,0.11,0.09,0.19,0.96,0.65,0.72,0.14,0.13,0.17,0.51,0.47,0.3,0.11,0.14,0.2,0.35,0.61,0.29,0.12,0.2,0.09,0.16,0.35,0.2,0.1,0.18,0.11,0.23,0.79,0.21,0.06,0.18,0.1,0.31,0.53,0.31,0.07,0.18,0.08,0.07,0.37,0.17,0.08,0.21,0.07,0.1,0.56,0.15,0.07,0.24,0.08,0.22,0.39,0.18,0.08,0.27,0.07,0.09,0.43,0.17,0.07,0.25,0.07,0.08,0.45,0.13,0.08,0.27,0.07,0.15,0.24,0.11,0.06,0.2,0.07
2025-05-01 15:17:16,220.544,219.496,219.085,2.1,2.04,1.89,12.025,9.323,11.058,34.78,42.42,14.93,2.041,1.713,-2.269,1.485,2.652,2.046,2.423,7.121,-1.693,1.119,0.848,0.274,0.77,0.84,-0.94,0.21,55.472,51.321,-64.364,42.43,59.99,220.43,219.42,219.02,0.05,0.06,0.05,0.33,0.17,0.12,0.03,0.04,0.05,1.87,1.86,1.75,0.01,0.01,0.02,0.87,0.81,0.7,0.0,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.08,0.06,0.02,0.0,0.01,0.01,0.03,0.05,0.01,0.0,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.06,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.36,10.78,1.87,1.3,2.96,21.37,34.14,3.3,1.63,0.64,1.58,20.66,23.97,10.5,0.55,0.39,3.08,19.18,18.93,6.86,0.21,0.23,1.5,11.17,9.89,1.96,0.29,0.31,0.41,5.25,4.14,4.24,0.13,0.15,0.84,1.77,2.48,1.91,0.23,0.26,0.34,2.04,2.19,1.37,0.35,0.08,0.31,3.28,1.75,1.12,0.25,0.11,0.39,1.44,1.62,0.66,0.2,0.18,0.29,0.69,0.63,0.37,0.15,0.13,0.25,0.65,0.52,0.32,0.17,0.16,0.31,0.5,1.33,0.47,0.12,0.1,0.2,0.9,0.66,0.7,0.16,0.13,0.18,0.48,0.46,0.27,0.11,0.14,0.21,0.32,0.62,0.28,0.13,0.2,0.09,0.15,0.37,0.16,0.1,0.18,0.12,0.25,0.79,0.22,0.06,0.18,0.1,0.33,0.54,0.35,0.07,0.18,0.08,0.08,0.37,0.19,0.08,0.2,0.07,0.11,0.57,0.16,0.07,0.24,0.08,0.23,0.4,0.19,0.07,0.27,0.07,0.09,0.46,0.18,0.07,0.25,0.07,0.08,0.46,0.13,0.09,0.27,0.07,0.16,0.25,0.12,0.05,0.21,0.07
2025-05-01 15:18:16,220.511,219.475,219.042,2.11,2.06,1.91,12.01,9.327,11.048,34.84,42.39,14.54,2.039,1.713,-2.263,1.489,2.648,2.047,2.42,7.115,-1.689,1.121,0.856,0.288,0.77,0.84,-0.94,0.21,55.505,51.348,-64.399,42.454,59.98,220.39,219.4,218.97,0.05,0.06,0.05,0.34,0.16,0.12,0.03,0.04,0.05,1.88,1.88,1.76,0.01,0.01,0.02,0.88,0.81,0.72,0.0,0.01,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.02,0.0,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.36,10.75,1.89,1.26,2.71,21.48,34.13,3.41,1.58,0.64,1.42,20.65,23.97,10.34,0.55,0.36,2.76,19.18,18.89,6.59,0.21,0.21,1.37,11.18,9.88,1.98,0.27,0.31,0.37,5.31,4.18,4.14,0.14,0.14,0.73,1.66,2.47,1.77,0.22,0.25,0.29,2.08,2.21,1.43,0.31,0.08,0.25,3.27,1.82,1.13,0.26,0.11,0.32,1.5,1.64,0.78,0.19,0.17,0.24,0.52,0.64,0.36,0.15,0.13,0.22,0.74,0.51,0.31,0.16,0.16,0.26,0.4,1.31,0.51,0.12,0.09,0.19,0.91,0.7,0.7,0.15,0.14,0.17,0.46,0.48,0.28,0.1,0.13,0.2,0.32,0.6,0.31,0.11,0.2,0.08,0.18,0.36,0.16,0.09,0.18,0.12,0.24,0.77,0.22,0.06,0.17,0.1,0.33,0.52,0.36,0.07,0.18,0.09,0.08,0.35,0.17,0.07,0.2,0.07,0.1,0.57,0.15,0.08,0.23,0.08,0.21,0.38,0.18,0.07,0.27,0.07,0.09,0.43,0.18,0.06,0.24,0.07,0.07,0.43,0.13,0.09,0.26,0.07,0.15,0.24,0.1,0.05,0.2,0.07
2025-05-01 15:19:16,220.603,219.686,219.269,2.12,2.09,1.94,12.012,9.306,11.014,34.73,42.32,14.73,2.049,1.707,-2.259,1.497,2.65,2.044,2.415,7.109,-1.681,1.125,0.853,0.297,0.77,0.84,-0.94,0.21,55.537,51.375,-64.435,42.477,59.98,220.49,219.6,219.2,0.05,0.06,0.04,0.34,0.16,0.11,0.03,0.04,0.05,1.9,1.91,1.8,0.01,0.01,0.02,0.88,0.82,0.72,0.0,0.01,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.03,0.03,0.02,0.02,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.35,10.73,1.92,1.29,2.67,21.56,34.09,3.76,1.6,0.66,1.43,20.49,23.88,10.43,0.56,0.39,2.73,18.98,18.85,6.75,0.23,0.23,1.36,11.13,9.73,1.83,0.29,0.32,0.37,5.17,4.03,4.11,0.14,0.15,0.73,1.61,2.38,1.72,0.22,0.27,0.3,2.18,2.29,1.36,0.33,0.07,0.26,3.24,1.89,1.1,0.25,0.12,0.31,1.57,1.7,0.82,0.18,0.17,0.24,0.41,0.65,0.33,0.13,0.13,0.21,0.79,0.5,0.3,0.17,0.16,0.27,0.42,1.35,0.46,0.12,0.09,0.19,0.92,0.69,0.71,0.15,0.14,0.18,0.45,0.49,0.3,0.09,0.13,0.2,0.33,0.62,0.28,0.13,0.21,0.08,0.19,0.38,0.17,0.09,0.19,0.11,0.26,0.8,0.24,0.06,0.18,0.1,0.33,0.53,0.36,0.07,0.19,0.08,0.1,0.38,0.19,0.08,0.2,0.07,0.11,0.61,0.13,0.08,0.24,0.08,0.24,0.38,0.2,0.07,0.27,0.08,0.09,0.45,0.17,0.07,0.25,0.07,0.07,0.47,0.15,0.09,0.27,0.07,0.15,0.23,0.11,0.06,0.2,0.07
