TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 15:20:16,220.657,219.737,219.302,2.08,2.08,1.89,12.007,9.29,11.046,34.57,42.24,14.85,2.043,1.705,-2.265,1.483,2.649,2.041,2.422,7.113,-1.687,1.122,0.857,0.292,0.77,0.84,-0.94,0.21,55.569,51.402,-64.47,42.501,60.01,220.54,219.65,219.23,0.05,0.05,0.04,0.34,0.16,0.12,0.03,0.04,0.05,1.86,1.91,1.75,0.01,0.01,0.02,0.84,0.79,0.69,0.01,0.0,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.09,0.07,0.04,0.01,0.0,0.01,0.05,0.09,0.04,0.0,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.04,0.04,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.34,10.75,1.86,1.29,2.86,21.45,34.09,3.7,1.6,0.59,1.54,20.4,23.85,10.49,0.54,0.4,2.97,18.9,18.74,6.72,0.19,0.21,1.42,11.12,9.59,1.9,0.3,0.3,0.42,4.97,3.86,4.29,0.14,0.14,0.84,1.69,2.26,1.7,0.21,0.26,0.31,2.33,2.39,1.33,0.31,0.08,0.3,3.23,1.9,1.03,0.23,0.11,0.36,1.72,1.72,0.76,0.19,0.18,0.26,0.4,0.66,0.32,0.14,0.13,0.24,0.86,0.47,0.31,0.19,0.16,0.31,0.44,1.36,0.39,0.13,0.1,0.2,0.96,0.69,0.77,0.14,0.13,0.19,0.52,0.5,0.33,0.1,0.13,0.2,0.34,0.61,0.29,0.13,0.2,0.09,0.19,0.37,0.18,0.1,0.19,0.12,0.27,0.79,0.22,0.06,0.18,0.1,0.32,0.52,0.35,0.06,0.18,0.08,0.1,0.35,0.22,0.08,0.2,0.07,0.12,0.59,0.14,0.07,0.23,0.08,0.23,0.36,0.22,0.07,0.27,0.07,0.09,0.42,0.17,0.07,0.24,0.07,0.08,0.44,0.13,0.09,0.26,0.07,0.16,0.24,0.12,0.06,0.2,0.07
2025-05-01 15:21:16,220.55,219.557,219.141,2.1,2.08,1.91,12.018,9.289,11.05,34.65,42.35,14.57,2.039,1.707,-2.262,1.484,2.65,2.04,2.421,7.112,-1.693,1.117,0.864,0.288,0.77,0.84,-0.93,0.21,55.601,51.429,-64.506,42.524,60.0,220.43,219.48,219.07,0.05,0.05,0.04,0.35,0.17,0.13,0.03,0.04,0.05,1.85,1.89,1.75,0.01,0.01,0.02,0.9,0.83,0.74,0.01,0.0,0.01,0.05,0.06,0.05,0.0,0.01,0.01,0.09,0.07,0.04,0.01,0.01,0.01,0.04,0.07,0.03,0.0,0.01,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.02,0.0,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.33,10.76,1.9,1.28,2.68,21.55,34.15,3.51,1.56,0.62,1.43,20.4,23.96,10.27,0.56,0.37,2.76,19.09,18.75,6.71,0.19,0.21,1.38,11.03,9.68,1.95,0.29,0.3,0.36,5.06,3.97,4.24,0.15,0.13,0.73,1.72,2.32,1.69,0.22,0.26,0.29,2.05,2.39,1.39,0.29,0.09,0.24,3.34,1.95,1.04,0.24,0.12,0.32,1.58,1.72,0.76,0.26,0.17,0.25,0.46,0.68,0.32,0.19,0.14,0.27,0.79,0.51,0.37,0.27,0.17,0.29,0.49,1.35,0.44,0.12,0.09,0.19,0.91,0.69,0.74,0.13,0.15,0.17,0.44,0.47,0.28,0.1,0.13,0.19,0.32,0.63,0.3,0.12,0.21,0.09,0.19,0.39,0.19,0.1,0.2,0.13,0.26,0.78,0.21,0.06,0.18,0.1,0.35,0.54,0.34,0.08,0.19,0.09,0.1,0.36,0.19,0.08,0.21,0.07,0.12,0.59,0.13,0.07,0.25,0.07,0.22,0.38,0.18,0.08,0.29,0.07,0.1,0.42,0.17,0.06,0.26,0.07,0.07,0.45,0.13,0.09,0.28,0.07,0.16,0.23,0.11,0.05,0.21,0.07
2025-05-01 15:22:16,220.455,219.418,219.109,2.12,2.06,1.92,12.023,9.295,11.023,34.89,42.55,14.57,2.043,1.704,-2.256,1.491,2.651,2.039,2.415,7.105,-1.688,1.12,0.862,0.294,0.77,0.84,-0.93,0.21,55.634,51.456,-64.541,42.548,59.97,220.34,219.34,219.04,0.04,0.05,0.04,0.35,0.19,0.13,0.03,0.04,0.05,1.87,1.86,1.76,0.01,0.01,0.02,0.94,0.85,0.76,0.01,0.01,0.01,0.06,0.06,0.04,0.0,0.01,0.01,0.1,0.07,0.05,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.04,0.04,0.04,0.02,0.02,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.0,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.32,10.74,1.92,1.32,2.67,21.59,34.28,3.62,1.59,0.64,1.43,20.54,24.07,10.25,0.58,0.39,2.71,19.35,19.03,6.71,0.22,0.25,1.38,11.09,9.86,1.88,0.27,0.33,0.34,5.28,4.13,4.21,0.15,0.14,0.69,1.66,2.41,1.86,0.26,0.29,0.29,1.86,2.27,1.42,0.34,0.07,0.24,3.28,1.87,1.12,0.27,0.13,0.31,1.45,1.67,0.76,0.25,0.17,0.24,0.58,0.66,0.34,0.26,0.14,0.28,0.65,0.52,0.33,0.22,0.17,0.27,0.47,1.32,0.51,0.12,0.09,0.19,0.92,0.7,0.72,0.15,0.14,0.17,0.43,0.47,0.31,0.1,0.13,0.21,0.3,0.62,0.32,0.14,0.21,0.09,0.19,0.39,0.18,0.09,0.19,0.12,0.28,0.79,0.23,0.06,0.19,0.1,0.35,0.53,0.34,0.07,0.18,0.08,0.09,0.36,0.17,0.08,0.21,0.07,0.12,0.61,0.12,0.08,0.25,0.07,0.22,0.41,0.17,0.07,0.28,0.07,0.1,0.44,0.17,0.07,0.26,0.07,0.07,0.46,0.14,0.09,0.28,0.07,0.16,0.24,0.11,0.05,0.22,0.07
2025-05-01 15:23:16,220.408,219.394,219.089,2.11,2.03,1.91,12.031,9.31,11.042,34.89,42.47,14.45,2.046,1.706,-2.262,1.49,2.652,2.043,2.419,7.113,-1.687,1.123,0.856,0.292,0.77,0.84,-0.94,0.21,55.665,51.483,-64.576,42.571,59.97,220.29,219.31,219.02,0.04,0.05,0.04,0.35,0.19,0.13,0.03,0.04,0.04,1.85,1.82,1.74,0.01,0.01,0.02,0.94,0.85,0.77,0.01,0.01,0.01,0.06,0.06,0.04,0.0,0.01,0.01,0.1,0.08,0.06,0.0,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.05,0.04,0.04,0.02,0.02,0.02,0.05,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.0,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.35,10.74,1.88,1.29,2.64,21.52,34.16,3.63,1.58,0.61,1.42,20.57,24.03,10.15,0.56,0.36,2.7,19.45,18.99,6.65,0.22,0.24,1.4,11.13,9.83,1.7,0.25,0.33,0.36,5.27,4.08,4.18,0.15,0.14,0.72,1.67,2.38,1.89,0.25,0.3,0.3,1.84,2.27,1.51,0.34,0.08,0.26,3.29,1.81,1.11,0.28,0.13,0.3,1.48,1.64,0.73,0.25,0.18,0.25,0.66,0.63,0.32,0.25,0.15,0.29,0.57,0.5,0.33,0.2,0.16,0.26,0.47,1.31,0.49,0.13,0.09,0.21,0.91,0.7,0.66,0.14,0.15,0.17,0.42,0.49,0.3,0.1,0.12,0.2,0.27,0.6,0.28,0.13,0.21,0.09,0.17,0.37,0.2,0.09,0.18,0.12,0.28,0.8,0.23,0.06,0.18,0.1,0.35,0.52,0.34,0.07,0.18,0.08,0.08,0.34,0.16,0.08,0.21,0.07,0.11,0.58,0.13,0.08,0.24,0.07,0.22,0.4,0.17,0.07,0.27,0.07,0.1,0.43,0.17,0.06,0.25,0.07,0.07,0.43,0.13,0.08,0.26,0.07,0.16,0.24,0.12,0.06,0.21,0.07
2025-05-01 15:24:16,220.469,219.35,219.058,2.12,2.04,1.9,12.019,9.321,11.048,34.91,42.4,14.44,2.045,1.709,-2.264,1.49,2.65,2.045,2.42,7.115,-1.685,1.122,0.854,0.291,0.77,0.84,-0.94,0.21,55.697,51.509,-64.612,42.595,59.99,220.36,219.27,218.98,0.04,0.05,0.04,0.35,0.19,0.13,0.03,0.04,0.04,1.86,1.83,1.73,0.01,0.01,0.02,0.95,0.86,0.77,0.01,0.01,0.01,0.06,0.05,0.05,0.0,0.01,0.01,0.1,0.09,0.06,0.01,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.05,0.04,0.04,0.02,0.02,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.36,10.75,1.9,1.27,2.64,21.41,34.05,3.47,1.57,0.62,1.42,20.63,24.05,10.18,0.57,0.36,2.72,19.47,18.92,6.63,0.21,0.23,1.37,11.16,9.85,1.76,0.26,0.32,0.33,5.25,4.1,4.23,0.16,0.14,0.71,1.67,2.37,1.87,0.23,0.28,0.29,1.83,2.28,1.51,0.33,0.07,0.26,3.38,1.84,1.17,0.26,0.13,0.32,1.48,1.66,0.72,0.24,0.18,0.24,0.64,0.65,0.37,0.24,0.14,0.27,0.64,0.5,0.41,0.19,0.17,0.26,0.48,1.33,0.51,0.13,0.08,0.19,0.88,0.71,0.71,0.15,0.15,0.17,0.45,0.49,0.3,0.1,0.13,0.2,0.31,0.61,0.33,0.13,0.2,0.09,0.14,0.37,0.22,0.09,0.19,0.12,0.27,0.81,0.2,0.06,0.18,0.11,0.36,0.52,0.36,0.07,0.18,0.08,0.08,0.34,0.16,0.08,0.21,0.07,0.12,0.6,0.13,0.08,0.24,0.07,0.22,0.39,0.17,0.07,0.27,0.06,0.1,0.43,0.17,0.06,0.25,0.07,0.07,0.43,0.14,0.08,0.27,0.07,0.15,0.23,0.12,0.05,0.2,0.07
2025-05-01 15:25:16,220.398,219.213,218.951,2.09,2.01,1.88,12.016,9.29,11.069,34.77,42.48,14.86,2.041,1.703,-2.269,1.474,2.648,2.036,2.424,7.108,-1.688,1.117,0.85,0.278,0.77,0.84,-0.94,0.21,55.729,51.536,-64.647,42.617,60.0,220.28,219.14,218.88,0.04,0.05,0.04,0.33,0.19,0.14,0.03,0.04,0.04,1.83,1.81,1.71,0.01,0.01,0.02,0.93,0.85,0.75,0.01,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.1,0.09,0.06,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.01,0.01,0.05,0.04,0.04,0.02,0.02,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.33,10.78,1.87,1.29,2.9,21.36,34.19,3.26,1.61,0.59,1.55,20.51,24.08,10.38,0.55,0.38,3.04,19.38,18.92,6.86,0.2,0.23,1.48,11.04,9.82,1.92,0.28,0.32,0.41,5.16,3.93,4.37,0.15,0.14,0.88,1.84,2.29,2.0,0.24,0.28,0.33,1.92,2.35,1.43,0.36,0.08,0.33,3.36,1.82,1.17,0.27,0.12,0.37,1.52,1.67,0.68,0.23,0.19,0.29,0.67,0.62,0.41,0.2,0.15,0.31,0.73,0.45,0.41,0.2,0.17,0.31,0.46,1.35,0.46,0.12,0.1,0.21,0.86,0.67,0.72,0.16,0.14,0.19,0.49,0.48,0.28,0.11,0.13,0.2,0.34,0.61,0.32,0.13,0.19,0.09,0.14,0.34,0.2,0.1,0.19,0.13,0.24,0.81,0.22,0.06,0.18,0.1,0.36,0.48,0.37,0.07,0.19,0.08,0.07,0.35,0.16,0.08,0.21,0.07,0.12,0.6,0.14,0.07,0.25,0.08,0.21,0.35,0.17,0.07,0.28,0.07,0.1,0.45,0.17,0.06,0.25,0.07,0.07,0.43,0.13,0.09,0.28,0.07,0.15,0.24,0.13,0.06,0.2,0.07
2025-05-01 15:26:16,220.292,219.106,218.796,2.09,2.01,1.86,12.034,9.286,11.044,34.73,42.55,14.28,2.044,1.699,-2.262,1.481,2.651,2.035,2.416,7.102,-1.688,1.12,0.849,0.281,0.77,0.83,-0.94,0.21,55.761,51.563,-64.683,42.641,59.97,220.17,219.03,218.73,0.04,0.05,0.04,0.34,0.19,0.14,0.03,0.04,0.04,1.83,1.8,1.69,0.01,0.01,0.02,0.94,0.85,0.75,0.01,0.01,0.01,0.06,0.05,0.04,0.0,0.01,0.01,0.09,0.07,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.01,0.05,0.04,0.04,0.02,0.02,0.02,0.05,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.32,10.75,1.92,1.3,2.69,21.33,34.28,3.36,1.57,0.65,1.42,20.5,24.08,10.05,0.59,0.38,2.69,19.39,19.0,6.54,0.2,0.22,1.39,11.0,9.91,1.78,0.28,0.34,0.34,5.12,3.99,4.14,0.15,0.13,0.72,1.77,2.35,1.86,0.25,0.29,0.3,1.84,2.31,1.48,0.34,0.08,0.26,3.27,1.81,1.11,0.27,0.13,0.32,1.46,1.67,0.7,0.22,0.17,0.24,0.7,0.56,0.35,0.21,0.15,0.27,0.68,0.46,0.4,0.19,0.16,0.27,0.43,1.33,0.54,0.13,0.09,0.2,0.87,0.69,0.66,0.15,0.14,0.17,0.48,0.48,0.33,0.1,0.14,0.2,0.36,0.57,0.3,0.12,0.19,0.09,0.16,0.33,0.23,0.09,0.19,0.13,0.25,0.81,0.2,0.06,0.17,0.11,0.35,0.45,0.34,0.07,0.18,0.08,0.07,0.34,0.14,0.08,0.2,0.07,0.12,0.58,0.13,0.07,0.24,0.07,0.18,0.34,0.16,0.07,0.26,0.07,0.1,0.42,0.15,0.07,0.24,0.07,0.07,0.41,0.13,0.08,0.25,0.07,0.14,0.23,0.12,0.05,0.2,0.06
2025-05-01 15:27:16,220.251,219.078,218.813,2.11,2.02,1.88,12.015,9.225,11.035,34.82,42.79,14.45,2.042,1.681,-2.257,1.466,2.646,2.021,2.415,7.082,-1.683,1.122,0.858,0.297,0.77,0.83,-0.93,0.21,55.793,51.589,-64.719,42.663,59.95,220.13,219.0,218.74,0.05,0.06,0.04,0.34,0.19,0.12,0.03,0.04,0.05,1.85,1.82,1.71,0.01,0.01,0.02,0.95,0.86,0.76,0.01,0.01,0.01,0.06,0.05,0.05,0.0,0.01,0.01,0.08,0.07,0.04,0.01,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.03,0.02,0.02,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.74,1.91,1.28,2.72,21.49,34.57,3.6,1.57,0.62,1.45,20.52,24.23,10.13,0.56,0.38,2.77,19.39,19.18,6.71,0.19,0.2,1.43,11.02,10.0,1.71,0.27,0.33,0.33,5.12,3.95,4.1,0.15,0.13,0.69,1.73,2.36,1.85,0.25,0.29,0.32,1.86,2.34,1.42,0.35,0.08,0.27,3.28,1.83,1.08,0.25,0.14,0.32,1.52,1.75,0.75,0.23,0.17,0.25,0.66,0.54,0.35,0.22,0.17,0.26,0.78,0.38,0.39,0.19,0.16,0.26,0.39,1.39,0.56,0.14,0.1,0.2,0.87,0.65,0.66,0.14,0.14,0.17,0.44,0.5,0.29,0.1,0.14,0.21,0.34,0.58,0.25,0.15,0.21,0.1,0.17,0.28,0.18,0.11,0.19,0.13,0.3,0.83,0.24,0.07,0.18,0.11,0.37,0.4,0.34,0.07,0.19,0.1,0.08,0.39,0.16,0.08,0.22,0.08,0.14,0.62,0.11,0.08,0.25,0.07,0.19,0.29,0.16,0.06,0.29,0.07,0.11,0.45,0.17,0.07,0.26,0.07,0.07,0.42,0.12,0.08,0.28,0.07,0.13,0.23,0.13,0.06,0.22,0.06
2025-05-01 15:28:16,220.315,219.19,218.861,2.09,2.0,1.86,12.023,9.217,11.029,34.72,42.71,14.39,2.044,1.681,-2.257,1.468,2.649,2.02,2.414,7.083,-1.684,1.121,0.854,0.291,0.77,0.83,-0.94,0.21,55.825,51.615,-64.754,42.686,59.99,220.2,219.11,218.79,0.04,0.06,0.04,0.34,0.19,0.12,0.03,0.05,0.05,1.84,1.81,1.7,0.01,0.01,0.02,0.92,0.83,0.74,0.01,0.01,0.01,0.07,0.05,0.05,0.0,0.01,0.01,0.08,0.06,0.03,0.01,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.05,0.03,0.03,0.02,0.02,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.74,1.93,1.31,2.74,21.41,34.56,3.41,1.59,0.64,1.42,20.52,24.21,10.12,0.59,0.4,2.73,19.25,19.03,6.66,0.19,0.2,1.38,11.03,9.98,1.78,0.28,0.33,0.34,5.02,3.94,4.12,0.14,0.12,0.72,1.82,2.36,1.79,0.23,0.29,0.3,1.89,2.34,1.44,0.33,0.08,0.26,3.29,1.8,1.06,0.25,0.14,0.33,1.52,1.75,0.73,0.22,0.17,0.25,0.69,0.51,0.34,0.19,0.17,0.26,0.78,0.37,0.39,0.19,0.17,0.26,0.39,1.4,0.56,0.14,0.1,0.2,0.84,0.63,0.66,0.15,0.14,0.17,0.45,0.5,0.27,0.1,0.15,0.19,0.35,0.58,0.26,0.14,0.2,0.1,0.16,0.26,0.2,0.1,0.19,0.13,0.28,0.82,0.22,0.06,0.17,0.11,0.36,0.38,0.34,0.07,0.19,0.08,0.07,0.4,0.17,0.08,0.21,0.07,0.12,0.6,0.12,0.08,0.24,0.07,0.17,0.26,0.17,0.06,0.28,0.08,0.11,0.44,0.17,0.06,0.25,0.07,0.07,0.39,0.13,0.09,0.27,0.07,0.13,0.22,0.12,0.06,0.2,0.06
2025-05-01 15:29:16,220.082,218.988,218.631,2.01,1.92,1.81,12.024,9.233,11.067,34.42,42.61,14.48,2.037,1.688,-2.262,1.463,2.646,2.022,2.42,7.088,-1.689,1.112,0.857,0.28,0.77,0.84,-0.94,0.21,55.858,51.642,-64.79,42.71,60.05,219.97,218.91,218.56,0.05,0.06,0.04,0.34,0.19,0.13,0.03,0.05,0.05,1.78,1.74,1.66,0.01,0.01,0.02,0.87,0.79,0.7,0.01,0.01,0.01,0.07,0.06,0.06,0.0,0.01,0.01,0.08,0.07,0.04,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.05,0.04,0.04,0.02,0.02,0.02,0.06,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.79,1.94,1.27,2.81,21.06,34.48,3.16,1.58,0.61,1.41,20.51,24.12,10.15,0.55,0.39,2.74,19.11,18.93,6.66,0.17,0.18,1.36,10.91,9.86,1.79,0.28,0.32,0.35,4.74,3.68,4.32,0.14,0.13,0.73,2.1,2.25,1.74,0.21,0.25,0.3,1.87,2.42,1.46,0.31,0.09,0.27,3.31,1.72,1.09,0.25,0.12,0.32,1.47,1.67,0.64,0.24,0.18,0.24,0.83,0.51,0.36,0.18,0.17,0.27,0.84,0.4,0.46,0.2,0.17,0.26,0.53,1.38,0.56,0.14,0.11,0.19,0.81,0.57,0.7,0.13,0.14,0.16,0.53,0.5,0.31,0.1,0.15,0.19,0.41,0.6,0.35,0.12,0.2,0.1,0.15,0.3,0.24,0.1,0.21,0.12,0.24,0.85,0.24,0.07,0.18,0.11,0.35,0.41,0.32,0.07,0.19,0.08,0.08,0.39,0.17,0.08,0.22,0.07,0.12,0.62,0.14,0.07,0.26,0.07,0.18,0.31,0.15,0.07,0.3,0.08,0.1,0.46,0.19,0.07,0.27,0.07,0.08,0.45,0.14,0.08,0.28,0.07,0.14,0.24,0.13,0.07,0.22,0.06
2025-05-01 15:30:16,220.011,218.918,218.577,2.05,1.98,1.87,12.031,9.239,11.163,34.59,42.74,14.75,2.038,1.687,-2.287,1.438,2.647,2.023,2.44,7.109,-1.689,1.116,0.849,0.275,0.77,0.83,-0.94,0.2,55.889,51.668,-64.826,42.732,60.03,219.9,218.84,218.51,0.05,0.06,0.04,0.33,0.18,0.15,0.03,0.05,0.05,1.81,1.78,1.71,0.01,0.01,0.02,0.9,0.83,0.73,0.01,0.01,0.01,0.06,0.05,0.06,0.0,0.01,0.01,0.07,0.07,0.03,0.0,0.01,0.01,0.04,0.04,0.01,0.01,0.01,0.01,0.05,0.04,0.03,0.02,0.02,0.02,0.06,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.87,1.87,1.31,2.87,21.19,34.53,3.06,1.57,0.61,1.5,20.57,24.25,10.38,0.55,0.39,3.01,19.26,19.07,6.84,0.15,0.18,1.46,10.97,9.99,1.91,0.28,0.3,0.37,4.9,3.84,4.33,0.13,0.13,0.83,1.94,2.31,1.92,0.22,0.25,0.32,1.81,2.38,1.45,0.34,0.1,0.32,3.42,1.74,1.15,0.25,0.12,0.38,1.49,1.7,0.63,0.23,0.19,0.27,0.85,0.49,0.34,0.19,0.17,0.27,0.66,0.38,0.49,0.21,0.16,0.3,0.36,1.39,0.5,0.14,0.11,0.2,0.82,0.6,0.65,0.15,0.13,0.18,0.5,0.51,0.33,0.11,0.15,0.2,0.38,0.58,0.35,0.12,0.19,0.1,0.15,0.25,0.22,0.1,0.2,0.13,0.23,0.87,0.22,0.07,0.18,0.1,0.36,0.38,0.34,0.07,0.19,0.08,0.07,0.4,0.16,0.08,0.21,0.07,0.12,0.61,0.13,0.07,0.25,0.07,0.17,0.27,0.15,0.07,0.29,0.07,0.11,0.45,0.17,0.06,0.25,0.07,0.08,0.41,0.13,0.08,0.27,0.07,0.13,0.22,0.13,0.06,0.21,0.06
2025-05-01 15:31:16,220.13,219.001,218.683,2.1,2.03,1.92,12.025,9.241,11.122,34.71,42.64,14.72,2.044,1.685,-2.28,1.449,2.647,2.024,2.432,7.103,-1.682,1.121,0.847,0.287,0.77,0.83,-0.94,0.2,55.922,51.695,-64.862,42.754,59.98,220.02,218.92,218.61,0.05,0.06,0.04,0.32,0.18,0.15,0.04,0.05,0.05,1.85,1.83,1.75,0.01,0.01,0.02,0.93,0.85,0.76,0.01,0.01,0.01,0.07,0.05,0.05,0.0,0.01,0.01,0.08,0.07,0.04,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.03,0.02,0.02,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.85,1.91,1.28,2.71,21.38,34.42,3.34,1.58,0.62,1.43,20.52,24.18,10.41,0.57,0.39,2.76,19.25,19.02,6.84,0.17,0.18,1.39,11.03,9.96,1.87,0.29,0.31,0.37,5.05,3.93,4.17,0.14,0.13,0.73,1.66,2.28,1.82,0.22,0.26,0.29,1.83,2.35,1.43,0.32,0.09,0.27,3.36,1.84,1.14,0.25,0.13,0.32,1.56,1.79,0.7,0.18,0.17,0.25,0.7,0.51,0.32,0.13,0.17,0.24,0.64,0.38,0.47,0.17,0.16,0.26,0.49,1.39,0.5,0.13,0.1,0.19,0.81,0.64,0.67,0.14,0.14,0.17,0.46,0.53,0.32,0.1,0.13,0.19,0.37,0.57,0.3,0.12,0.2,0.09,0.17,0.24,0.22,0.09,0.19,0.13,0.26,0.87,0.21,0.06,0.18,0.1,0.36,0.38,0.34,0.08,0.19,0.08,0.08,0.4,0.18,0.08,0.2,0.07,0.13,0.62,0.12,0.08,0.25,0.07,0.19,0.26,0.17,0.06,0.29,0.08,0.12,0.45,0.16,0.06,0.25,0.07,0.07,0.4,0.12,0.08,0.28,0.06,0.12,0.22,0.13,0.06,0.21,0.07
2025-05-01 15:32:16,220.237,219.102,218.782,2.11,2.04,1.9,12.029,9.212,11.09,34.53,42.52,14.62,2.046,1.68,-2.269,1.457,2.649,2.018,2.426,7.094,-1.683,1.118,0.858,0.293,0.77,0.83,-0.94,0.21,55.954,51.722,-64.898,42.778,59.99,220.13,219.02,218.71,0.05,0.05,0.04,0.33,0.18,0.14,0.04,0.04,0.04,1.87,1.85,1.75,0.01,0.01,0.02,0.91,0.83,0.74,0.01,0.01,0.01,0.07,0.05,0.04,0.0,0.01,0.01,0.09,0.08,0.05,0.0,0.01,0.01,0.05,0.08,0.04,0.01,0.0,0.0,0.05,0.03,0.03,0.02,0.01,0.02,0.04,0.04,0.03,0.01,0.0,0.0,0.02,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.8,1.92,1.28,2.65,21.52,34.45,3.53,1.58,0.62,1.38,20.34,24.05,10.33,0.58,0.39,2.66,18.92,18.82,6.83,0.17,0.19,1.35,11.0,9.72,1.83,0.3,0.31,0.35,4.9,3.71,4.23,0.13,0.13,0.73,1.62,2.11,1.66,0.21,0.24,0.3,2.09,2.51,1.44,0.28,0.1,0.25,3.34,1.97,1.06,0.24,0.1,0.29,1.81,1.86,0.75,0.22,0.17,0.24,0.48,0.54,0.33,0.15,0.16,0.22,0.84,0.37,0.49,0.19,0.16,0.27,0.52,1.42,0.5,0.13,0.09,0.2,0.79,0.64,0.74,0.14,0.14,0.15,0.48,0.54,0.3,0.14,0.14,0.21,0.37,0.58,0.26,0.12,0.2,0.09,0.22,0.24,0.23,0.11,0.19,0.12,0.27,0.87,0.18,0.06,0.17,0.1,0.35,0.41,0.3,0.07,0.19,0.08,0.09,0.39,0.2,0.07,0.21,0.07,0.14,0.64,0.13,0.08,0.24,0.07,0.2,0.26,0.18,0.07,0.28,0.07,0.12,0.45,0.16,0.06,0.24,0.07,0.07,0.41,0.12,0.09,0.26,0.06,0.12,0.22,0.13,0.06,0.2,0.06
2025-05-01 15:33:16,220.321,219.044,218.758,2.09,2.03,1.88,12.017,9.22,11.089,34.58,42.54,14.68,2.041,1.684,-2.268,1.457,2.648,2.02,2.426,7.093,-1.687,1.114,0.86,0.288,0.77,0.83,-0.94,0.21,55.986,51.748,-64.934,42.8,60.01,220.21,218.96,218.68,0.04,0.05,0.04,0.33,0.18,0.14,0.04,0.05,0.05,1.85,1.84,1.73,0.01,0.01,0.02,0.9,0.82,0.72,0.01,0.01,0.01,0.07,0.05,0.05,0.0,0.01,0.01,0.09,0.09,0.05,0.01,0.01,0.01,0.05,0.08,0.04,0.01,0.0,0.0,0.05,0.03,0.03,0.02,0.01,0.02,0.04,0.04,0.02,0.01,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.82,1.92,1.26,2.73,21.53,34.5,3.47,1.56,0.6,1.41,20.38,24.05,10.36,0.56,0.37,2.78,18.98,18.77,6.73,0.17,0.19,1.38,10.98,9.71,1.86,0.28,0.3,0.38,4.85,3.71,4.35,0.13,0.12,0.77,1.67,2.11,1.64,0.2,0.24,0.29,2.15,2.56,1.43,0.3,0.1,0.26,3.35,1.98,1.04,0.27,0.11,0.3,1.84,1.87,0.7,0.22,0.17,0.25,0.48,0.56,0.3,0.17,0.16,0.22,0.88,0.37,0.49,0.22,0.16,0.27,0.48,1.39,0.47,0.15,0.09,0.19,0.79,0.64,0.73,0.19,0.14,0.17,0.49,0.52,0.28,0.12,0.13,0.19,0.36,0.57,0.28,0.16,0.19,0.1,0.19,0.27,0.22,0.09,0.19,0.12,0.25,0.83,0.2,0.06,0.18,0.12,0.35,0.44,0.31,0.08,0.19,0.08,0.08,0.35,0.19,0.09,0.21,0.07,0.13,0.6,0.13,0.08,0.24,0.07,0.2,0.3,0.18,0.07,0.28,0.07,0.11,0.43,0.16,0.06,0.24,0.07,0.08,0.42,0.11,0.08,0.26,0.07,0.12,0.23,0.12,0.06,0.2,0.06
2025-05-01 15:34:16,220.23,219.101,218.778,2.08,2.02,1.88,12.019,9.226,11.048,34.67,42.71,15.0,2.04,1.683,-2.261,1.462,2.647,2.022,2.417,7.086,-1.687,1.119,0.853,0.285,0.77,0.83,-0.94,0.21,56.018,51.774,-64.97,42.822,60.03,220.12,219.02,218.7,0.04,0.05,0.04,0.32,0.18,0.13,0.03,0.04,0.05,1.84,1.83,1.73,0.01,0.01,0.02,0.9,0.83,0.73,0.01,0.01,0.01,0.07,0.05,0.05,0.0,0.01,0.01,0.08,0.08,0.04,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.77,1.87,1.28,2.92,21.3,34.55,3.15,1.59,0.59,1.51,20.61,24.23,10.49,0.55,0.39,3.01,19.21,19.02,7.05,0.17,0.19,1.45,11.01,9.96,1.99,0.29,0.3,0.41,4.94,3.89,4.41,0.12,0.13,0.85,1.85,2.25,1.87,0.2,0.24,0.32,1.86,2.45,1.38,0.33,0.1,0.32,3.41,1.82,1.13,0.25,0.1,0.35,1.51,1.8,0.64,0.22,0.18,0.29,0.75,0.5,0.34,0.16,0.17,0.25,0.81,0.39,0.47,0.21,0.16,0.31,0.43,1.38,0.5,0.17,0.11,0.18,0.76,0.58,0.75,0.22,0.12,0.19,0.51,0.49,0.27,0.1,0.14,0.18,0.33,0.56,0.31,0.14,0.18,0.11,0.17,0.25,0.19,0.08,0.19,0.12,0.25,0.83,0.2,0.07,0.17,0.11,0.38,0.4,0.35,0.09,0.18,0.08,0.07,0.38,0.18,0.09,0.2,0.07,0.12,0.61,0.12,0.08,0.24,0.07,0.19,0.28,0.17,0.07,0.28,0.08,0.11,0.46,0.18,0.06,0.25,0.07,0.08,0.41,0.13,0.09,0.26,0.07,0.13,0.22,0.13,0.06,0.21,0.06
2025-05-01 15:35:16,220.029,218.93,218.548,2.07,2.0,1.88,12.027,9.239,11.049,34.52,42.53,14.71,2.043,1.687,-2.26,1.471,2.646,2.023,2.415,7.084,-1.681,1.115,0.849,0.283,0.77,0.83,-0.94,0.21,56.05,51.801,-65.006,42.845,59.99,219.92,218.85,218.47,0.04,0.05,0.04,0.33,0.19,0.13,0.03,0.04,0.05,1.82,1.8,1.72,0.01,0.01,0.02,0.92,0.84,0.74,0.01,0.01,0.01,0.06,0.05,0.05,0.0,0.01,0.01,0.08,0.08,0.04,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.05,0.04,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.27,10.76,1.88,1.33,2.78,21.32,34.41,3.25,1.6,0.63,1.48,20.44,24.09,10.32,0.58,0.38,2.84,19.09,18.78,6.88,0.18,0.21,1.39,10.9,9.83,2.02,0.29,0.3,0.38,4.92,3.82,4.32,0.12,0.12,0.75,1.8,2.2,1.78,0.22,0.24,0.29,1.87,2.46,1.4,0.31,0.09,0.28,3.36,1.88,1.12,0.24,0.11,0.32,1.5,1.76,0.71,0.19,0.18,0.25,0.7,0.49,0.32,0.14,0.16,0.24,0.8,0.41,0.45,0.18,0.16,0.26,0.42,1.34,0.52,0.12,0.09,0.18,0.81,0.62,0.72,0.16,0.14,0.17,0.45,0.49,0.29,0.1,0.14,0.18,0.34,0.56,0.31,0.11,0.18,0.1,0.18,0.27,0.2,0.09,0.19,0.12,0.26,0.8,0.21,0.06,0.17,0.1,0.37,0.42,0.35,0.08,0.19,0.08,0.07,0.37,0.15,0.08,0.2,0.07,0.12,0.61,0.12,0.08,0.24,0.08,0.2,0.3,0.17,0.07,0.27,0.08,0.11,0.45,0.16,0.06,0.25,0.07,0.07,0.42,0.13,0.08,0.25,0.07,0.13,0.23,0.12,0.05,0.2,0.06
2025-05-01 15:36:16,220.033,218.9,218.532,2.08,2.0,1.89,12.024,9.23,11.031,34.56,42.6,14.6,2.041,1.685,-2.258,1.468,2.646,2.021,2.411,7.077,-1.683,1.115,0.844,0.276,0.77,0.83,-0.94,0.21,56.082,51.827,-65.041,42.868,60.0,219.91,218.82,218.46,0.04,0.05,0.04,0.33,0.18,0.14,0.03,0.04,0.05,1.82,1.79,1.72,0.01,0.01,0.02,0.93,0.85,0.75,0.01,0.01,0.01,0.07,0.05,0.04,0.0,0.01,0.01,0.08,0.08,0.04,0.0,0.0,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.06,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.75,1.95,1.26,2.71,21.36,34.48,3.22,1.58,0.62,1.45,20.45,24.14,10.27,0.55,0.36,2.76,19.15,18.84,6.79,0.17,0.2,1.37,10.93,9.9,2.0,0.28,0.31,0.36,4.96,3.84,4.27,0.13,0.12,0.72,1.76,2.22,1.76,0.2,0.23,0.29,1.85,2.45,1.42,0.29,0.09,0.26,3.33,1.84,1.12,0.24,0.11,0.3,1.54,1.77,0.71,0.18,0.18,0.24,0.72,0.48,0.32,0.13,0.16,0.24,0.78,0.39,0.44,0.18,0.16,0.25,0.36,1.35,0.54,0.12,0.09,0.18,0.81,0.6,0.7,0.14,0.14,0.17,0.43,0.48,0.29,0.1,0.14,0.19,0.37,0.56,0.32,0.11,0.19,0.1,0.18,0.27,0.19,0.09,0.19,0.13,0.27,0.8,0.22,0.06,0.18,0.1,0.38,0.4,0.35,0.08,0.19,0.08,0.07,0.37,0.16,0.08,0.21,0.07,0.12,0.61,0.12,0.08,0.26,0.07,0.19,0.29,0.16,0.07,0.28,0.07,0.11,0.46,0.17,0.06,0.25,0.07,0.07,0.43,0.13,0.09,0.27,0.06,0.13,0.22,0.13,0.06,0.21,0.07
2025-05-01 15:37:16,220.132,218.89,218.587,2.08,2.0,1.87,12.025,9.226,11.031,34.56,42.71,14.6,2.039,1.683,-2.256,1.466,2.647,2.02,2.411,7.078,-1.688,1.116,0.851,0.279,0.77,0.83,-0.94,0.21,56.114,51.854,-65.077,42.892,60.01,220.02,218.81,218.51,0.05,0.05,0.04,0.34,0.18,0.14,0.03,0.05,0.05,1.83,1.8,1.71,0.01,0.01,0.02,0.92,0.83,0.73,0.01,0.01,0.01,0.07,0.05,0.04,0.0,0.01,0.01,0.08,0.08,0.04,0.0,0.0,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.01,0.06,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.25,10.74,1.92,1.25,2.7,21.46,34.62,3.27,1.58,0.61,1.41,20.4,24.18,10.29,0.56,0.37,2.74,19.05,18.93,6.78,0.16,0.19,1.34,10.96,9.9,2.08,0.28,0.3,0.37,5.03,3.85,4.28,0.12,0.13,0.71,1.82,2.23,1.76,0.19,0.23,0.27,1.89,2.42,1.38,0.28,0.1,0.25,3.28,1.83,1.14,0.22,0.1,0.3,1.52,1.75,0.73,0.18,0.18,0.22,0.68,0.46,0.32,0.13,0.15,0.22,0.81,0.41,0.44,0.17,0.16,0.25,0.27,1.33,0.56,0.12,0.09,0.18,0.83,0.61,0.75,0.14,0.14,0.18,0.44,0.47,0.29,0.11,0.14,0.18,0.37,0.57,0.3,0.11,0.19,0.09,0.19,0.29,0.19,0.09,0.19,0.13,0.26,0.8,0.23,0.06,0.18,0.09,0.38,0.42,0.36,0.07,0.18,0.08,0.07,0.37,0.16,0.08,0.2,0.07,0.11,0.6,0.13,0.07,0.24,0.07,0.19,0.3,0.17,0.07,0.28,0.07,0.1,0.45,0.17,0.06,0.24,0.07,0.07,0.43,0.13,0.09,0.27,0.07,0.12,0.21,0.12,0.06,0.2,0.06
2025-05-01 15:38:16,220.161,218.953,218.589,2.08,2.0,1.89,12.038,9.226,11.038,34.56,42.7,14.5,2.042,1.683,-2.258,1.467,2.65,2.02,2.413,7.083,-1.689,1.117,0.85,0.278,0.77,0.83,-0.94,0.21,56.146,51.88,-65.111,42.915,60.0,220.04,218.88,218.52,0.05,0.05,0.04,0.34,0.18,0.14,0.03,0.04,0.05,1.82,1.8,1.72,0.01,0.01,0.02,0.93,0.85,0.75,0.01,0.01,0.01,0.06,0.05,0.04,0.0,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.06,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.74,1.96,1.28,2.69,21.44,34.59,3.24,1.57,0.64,1.46,20.33,24.16,10.24,0.59,0.4,2.74,19.12,18.94,6.75,0.16,0.19,1.37,10.96,9.93,2.05,0.29,0.31,0.36,5.08,3.87,4.21,0.13,0.12,0.73,1.76,2.26,1.79,0.2,0.24,0.29,1.9,2.4,1.38,0.29,0.1,0.25,3.26,1.81,1.14,0.23,0.11,0.31,1.54,1.75,0.73,0.18,0.18,0.23,0.69,0.46,0.32,0.13,0.17,0.23,0.78,0.39,0.43,0.17,0.16,0.25,0.33,1.35,0.56,0.12,0.1,0.19,0.79,0.6,0.74,0.14,0.14,0.17,0.44,0.47,0.28,0.1,0.14,0.18,0.39,0.57,0.3,0.11,0.2,0.09,0.19,0.27,0.18,0.1,0.2,0.13,0.27,0.82,0.22,0.06,0.18,0.1,0.37,0.4,0.34,0.07,0.2,0.08,0.07,0.38,0.16,0.08,0.21,0.07,0.13,0.62,0.12,0.08,0.26,0.07,0.19,0.29,0.16,0.07,0.29,0.07,0.1,0.46,0.16,0.07,0.26,0.07,0.07,0.43,0.14,0.09,0.28,0.07,0.12,0.24,0.12,0.06,0.21,0.06
2025-05-01 15:39:16,220.102,218.902,218.617,2.12,2.06,1.93,12.045,9.239,11.07,34.65,42.59,14.98,2.046,1.685,-2.268,1.463,2.651,2.022,2.42,7.093,-1.686,1.119,0.844,0.277,0.77,0.83,-0.94,0.21,56.178,51.907,-65.147,42.938,59.97,219.99,218.82,218.54,0.05,0.05,0.04,0.33,0.19,0.14,0.03,0.05,0.05,1.87,1.86,1.77,0.01,0.01,0.02,0.94,0.84,0.74,0.01,0.01,0.02,0.06,0.05,0.04,0.0,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.27,10.79,1.88,1.31,2.87,21.52,34.4,3.3,1.58,0.59,1.55,20.42,24.14,10.55,0.56,0.4,2.99,19.1,18.92,7.03,0.15,0.18,1.48,10.98,9.95,2.01,0.29,0.3,0.4,5.17,3.97,4.19,0.12,0.13,0.83,1.69,2.29,1.88,0.21,0.24,0.32,1.91,2.38,1.33,0.32,0.1,0.31,3.29,1.86,1.12,0.22,0.11,0.36,1.56,1.78,0.7,0.18,0.18,0.29,0.68,0.49,0.32,0.13,0.16,0.25,0.78,0.39,0.47,0.19,0.15,0.29,0.36,1.31,0.53,0.12,0.1,0.2,0.75,0.59,0.78,0.16,0.13,0.18,0.43,0.46,0.22,0.11,0.14,0.2,0.29,0.57,0.23,0.12,0.19,0.1,0.19,0.26,0.18,0.1,0.18,0.12,0.27,0.79,0.24,0.06,0.18,0.1,0.4,0.4,0.39,0.07,0.18,0.08,0.07,0.37,0.16,0.07,0.2,0.07,0.14,0.6,0.11,0.08,0.25,0.08,0.2,0.28,0.18,0.06,0.28,0.07,0.11,0.44,0.17,0.07,0.25,0.07,0.07,0.41,0.12,0.09,0.27,0.07,0.12,0.22,0.13,0.06,0.21,0.06
2025-05-01 15:40:16,220.041,218.992,218.551,2.11,2.05,1.95,12.029,9.238,11.036,34.59,42.56,14.72,2.045,1.686,-2.258,1.473,2.647,2.023,2.412,7.082,-1.681,1.118,0.847,0.284,0.77,0.83,-0.94,0.21,56.211,51.934,-65.183,42.961,60.0,219.93,218.91,218.48,0.05,0.06,0.04,0.33,0.18,0.13,0.04,0.05,0.05,1.87,1.87,1.8,0.01,0.01,0.02,0.91,0.81,0.72,0.01,0.01,0.02,0.07,0.06,0.04,0.0,0.01,0.01,0.07,0.06,0.02,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.05,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.27,10.75,1.98,1.28,2.73,21.44,34.4,3.28,1.58,0.64,1.49,20.48,24.08,10.47,0.59,0.4,2.81,18.98,18.86,6.82,0.16,0.19,1.37,11.05,9.92,2.05,0.28,0.31,0.38,5.08,3.95,4.19,0.13,0.12,0.73,1.72,2.31,1.71,0.19,0.23,0.28,1.95,2.36,1.3,0.29,0.1,0.25,3.27,1.8,1.12,0.23,0.12,0.31,1.48,1.75,0.72,0.19,0.18,0.24,0.66,0.47,0.31,0.14,0.16,0.23,0.83,0.41,0.48,0.18,0.16,0.26,0.44,1.33,0.46,0.12,0.1,0.17,0.73,0.58,0.79,0.14,0.14,0.17,0.41,0.45,0.21,0.1,0.14,0.19,0.27,0.58,0.21,0.11,0.19,0.1,0.17,0.27,0.17,0.09,0.19,0.13,0.24,0.77,0.28,0.06,0.18,0.1,0.4,0.39,0.39,0.07,0.19,0.08,0.07,0.36,0.16,0.08,0.2,0.07,0.13,0.58,0.1,0.08,0.25,0.07,0.2,0.3,0.17,0.07,0.28,0.07,0.1,0.44,0.16,0.06,0.25,0.07,0.08,0.41,0.12,0.09,0.27,0.07,0.12,0.23,0.12,0.06,0.21,0.06
2025-05-01 15:41:16,220.069,219.006,218.634,2.1,2.05,1.94,12.01,9.218,11.056,34.65,42.69,14.75,2.038,1.684,-2.26,1.462,2.643,2.019,2.417,7.079,-1.682,1.114,0.856,0.288,0.77,0.83,-0.94,0.21,56.243,51.96,-65.218,42.985,60.01,219.95,218.93,218.56,0.05,0.06,0.04,0.32,0.17,0.13,0.04,0.05,0.05,1.86,1.86,1.8,0.01,0.01,0.02,0.91,0.82,0.72,0.01,0.01,0.01,0.07,0.06,0.04,0.0,0.01,0.01,0.07,0.07,0.03,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.05,0.04,0.03,0.02,0.01,0.02,0.06,0.05,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.75,1.97,1.24,2.7,21.5,34.52,3.23,1.55,0.6,1.43,20.47,24.15,10.49,0.57,0.39,2.78,19.0,18.94,6.91,0.15,0.18,1.34,11.06,9.97,2.11,0.29,0.3,0.36,5.08,3.94,4.24,0.13,0.12,0.71,1.72,2.33,1.75,0.17,0.23,0.28,1.93,2.37,1.34,0.3,0.1,0.25,3.23,1.8,1.13,0.22,0.11,0.31,1.51,1.77,0.75,0.2,0.18,0.24,0.65,0.46,0.31,0.13,0.15,0.23,0.82,0.42,0.49,0.18,0.17,0.26,0.38,1.38,0.49,0.12,0.1,0.19,0.79,0.58,0.77,0.14,0.14,0.18,0.4,0.47,0.22,0.11,0.15,0.18,0.3,0.6,0.21,0.11,0.19,0.1,0.21,0.25,0.19,0.1,0.2,0.12,0.23,0.79,0.3,0.07,0.18,0.1,0.4,0.4,0.36,0.07,0.19,0.08,0.07,0.4,0.17,0.09,0.21,0.07,0.13,0.62,0.11,0.07,0.25,0.07,0.2,0.29,0.17,0.07,0.29,0.08,0.11,0.48,0.17,0.06,0.26,0.07,0.08,0.44,0.13,0.09,0.28,0.07,0.11,0.24,0.13,0.06,0.21,0.06
2025-05-01 15:42:16,219.99,219.003,218.653,2.08,2.03,1.92,12.023,9.227,11.047,34.57,42.66,14.71,2.037,1.684,-2.257,1.464,2.645,2.021,2.415,7.081,-1.687,1.116,0.858,0.288,0.77,0.83,-0.93,0.21,56.275,51.987,-65.254,43.008,60.01,219.88,218.92,218.58,0.05,0.06,0.04,0.31,0.17,0.12,0.04,0.05,0.05,1.84,1.85,1.77,0.01,0.01,0.02,0.91,0.82,0.73,0.01,0.01,0.02,0.07,0.06,0.04,0.0,0.01,0.01,0.07,0.07,0.03,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.03,0.02,0.01,0.02,0.06,0.05,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.26,10.74,1.97,1.23,2.73,21.41,34.54,3.27,1.54,0.61,1.44,20.47,24.13,10.41,0.57,0.4,2.83,19.05,18.88,6.89,0.14,0.16,1.37,11.06,9.93,2.09,0.28,0.3,0.36,5.04,3.91,4.23,0.13,0.13,0.72,1.73,2.31,1.76,0.17,0.22,0.28,1.92,2.38,1.4,0.29,0.1,0.26,3.27,1.77,1.12,0.21,0.11,0.33,1.54,1.74,0.77,0.19,0.18,0.24,0.7,0.45,0.32,0.13,0.15,0.24,0.84,0.44,0.48,0.18,0.17,0.26,0.37,1.36,0.51,0.11,0.1,0.19,0.79,0.58,0.77,0.12,0.14,0.17,0.4,0.47,0.23,0.12,0.15,0.2,0.27,0.62,0.2,0.1,0.2,0.09,0.18,0.26,0.17,0.11,0.19,0.13,0.25,0.8,0.29,0.06,0.19,0.1,0.4,0.41,0.36,0.07,0.2,0.09,0.07,0.4,0.16,0.08,0.22,0.08,0.14,0.63,0.1,0.08,0.26,0.07,0.21,0.3,0.17,0.07,0.3,0.07,0.11,0.48,0.17,0.07,0.27,0.07,0.08,0.47,0.12,0.09,0.29,0.07,0.11,0.24,0.13,0.06,0.22,0.07
2025-05-01 15:43:16,219.935,218.922,218.615,2.03,1.98,1.84,12.018,9.222,11.099,34.43,42.75,14.94,2.04,1.681,-2.274,1.447,2.643,2.019,2.426,7.088,-1.681,1.117,0.845,0.282,0.77,0.83,-0.94,0.2,56.307,52.013,-65.289,43.03,60.04,219.82,218.85,218.55,0.05,0.05,0.04,0.29,0.17,0.14,0.04,0.04,0.05,1.78,1.79,1.68,0.01,0.01,0.02,0.93,0.82,0.73,0.01,0.01,0.02,0.08,0.07,0.04,0.0,0.01,0.01,0.07,0.06,0.02,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.06,0.05,0.04,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.25,10.81,1.89,1.27,2.96,21.18,34.6,2.94,1.58,0.57,1.55,20.35,24.19,10.39,0.56,0.41,3.09,19.03,18.97,7.17,0.14,0.17,1.5,11.0,9.98,2.25,0.29,0.28,0.4,5.0,3.88,4.23,0.11,0.14,0.87,1.8,2.27,1.87,0.18,0.21,0.33,1.93,2.34,1.43,0.32,0.11,0.33,3.27,1.72,1.19,0.2,0.1,0.4,1.6,1.71,0.66,0.21,0.19,0.29,0.79,0.42,0.31,0.15,0.16,0.28,0.89,0.42,0.48,0.17,0.15,0.3,0.29,1.34,0.52,0.12,0.12,0.22,0.82,0.56,0.74,0.15,0.13,0.19,0.5,0.46,0.27,0.14,0.16,0.21,0.27,0.63,0.23,0.13,0.19,0.1,0.16,0.25,0.18,0.11,0.19,0.12,0.24,0.81,0.26,0.07,0.18,0.1,0.38,0.41,0.35,0.06,0.2,0.09,0.07,0.38,0.16,0.09,0.21,0.07,0.12,0.61,0.11,0.08,0.25,0.07,0.19,0.3,0.15,0.07,0.29,0.08,0.1,0.46,0.17,0.07,0.26,0.07,0.09,0.45,0.11,0.09,0.28,0.07,0.12,0.23,0.14,0.07,0.21,0.06
2025-05-01 15:44:16,219.974,218.807,218.544,2.03,1.95,1.81,12.023,9.214,11.036,34.42,42.81,14.44,2.043,1.679,-2.257,1.465,2.645,2.016,2.412,7.073,-1.679,1.116,0.849,0.285,0.77,0.83,-0.94,0.21,56.339,52.039,-65.325,43.054,60.07,219.86,218.73,218.47,0.05,0.06,0.04,0.32,0.16,0.13,0.04,0.05,0.05,1.77,1.76,1.64,0.01,0.01,0.02,0.93,0.81,0.73,0.01,0.01,0.02,0.07,0.07,0.04,0.0,0.01,0.01,0.08,0.07,0.03,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.03,0.02,0.01,0.01,0.06,0.05,0.04,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.24,10.73,1.95,1.29,2.73,21.21,34.77,3.01,1.58,0.63,1.37,20.3,24.2,10.03,0.6,0.4,2.67,19.02,18.97,6.89,0.16,0.18,1.36,10.92,9.91,2.13,0.3,0.29,0.36,4.97,3.79,4.32,0.12,0.13,0.74,1.84,2.22,1.79,0.17,0.21,0.29,1.92,2.38,1.47,0.28,0.11,0.25,3.28,1.77,1.19,0.21,0.1,0.32,1.56,1.73,0.73,0.17,0.19,0.24,0.74,0.42,0.29,0.15,0.16,0.25,0.88,0.44,0.5,0.15,0.16,0.25,0.29,1.36,0.56,0.13,0.11,0.19,0.82,0.58,0.77,0.14,0.13,0.18,0.47,0.48,0.24,0.11,0.15,0.19,0.29,0.64,0.23,0.12,0.2,0.1,0.17,0.27,0.2,0.09,0.19,0.12,0.24,0.84,0.28,0.07,0.19,0.1,0.37,0.42,0.34,0.06,0.2,0.09,0.08,0.39,0.14,0.08,0.22,0.07,0.12,0.64,0.13,0.08,0.26,0.08,0.2,0.33,0.15,0.07,0.3,0.08,0.1,0.49,0.18,0.07,0.27,0.08,0.09,0.49,0.13,0.09,0.29,0.07,0.12,0.24,0.13,0.06,0.21,0.06
2025-05-01 15:45:16,219.993,218.776,218.519,2.06,1.97,1.82,12.019,9.218,11.039,34.5,42.84,14.56,2.036,1.681,-2.259,1.459,2.644,2.017,2.412,7.073,-1.687,1.114,0.846,0.273,0.77,0.83,-0.94,0.21,56.371,52.066,-65.36,43.077,60.09,219.88,218.7,218.45,0.05,0.06,0.04,0.32,0.17,0.13,0.04,0.05,0.05,1.81,1.78,1.67,0.01,0.01,0.02,0.91,0.8,0.71,0.01,0.01,0.01,0.07,0.06,0.04,0.0,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.0,0.0,0.05,0.04,0.03,0.02,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.24,10.77,1.92,1.26,2.8,21.24,34.73,2.98,1.57,0.59,1.4,20.49,24.28,10.21,0.56,0.4,2.64,19.02,18.99,6.79,0.14,0.16,1.36,10.94,9.98,1.98,0.3,0.29,0.37,4.94,3.82,4.44,0.12,0.13,0.72,1.8,2.25,1.77,0.15,0.2,0.29,1.95,2.41,1.41,0.27,0.11,0.25,3.39,1.84,1.22,0.21,0.1,0.31,1.58,1.74,0.7,0.15,0.18,0.23,0.72,0.47,0.29,0.15,0.16,0.24,0.91,0.44,0.57,0.15,0.15,0.25,0.37,1.36,0.54,0.12,0.1,0.18,0.75,0.6,0.74,0.15,0.14,0.17,0.44,0.45,0.22,0.1,0.13,0.18,0.23,0.62,0.23,0.11,0.2,0.1,0.15,0.26,0.17,0.09,0.18,0.12,0.22,0.8,0.31,0.06,0.18,0.1,0.39,0.41,0.37,0.07,0.19,0.08,0.07,0.37,0.12,0.08,0.21,0.07,0.11,0.62,0.11,0.08,0.25,0.07,0.18,0.32,0.14,0.07,0.28,0.08,0.1,0.46,0.17,0.06,0.25,0.08,0.08,0.45,0.13,0.09,0.27,0.07,0.11,0.24,0.12,0.06,0.2,0.07
2025-05-01 15:46:16,220.044,218.7,218.541,2.05,1.94,1.84,12.013,9.211,11.081,34.51,42.89,14.55,2.035,1.68,-2.266,1.449,2.643,2.015,2.422,7.08,-1.686,1.112,0.853,0.278,0.77,0.83,-0.94,0.2,56.403,52.092,-65.395,43.099,60.09,219.93,218.62,218.47,0.04,0.06,0.04,0.33,0.17,0.14,0.04,0.04,0.05,1.8,1.76,1.68,0.01,0.01,0.02,0.91,0.8,0.72,0.01,0.01,0.01,0.07,0.07,0.03,0.0,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.0,0.0,0.05,0.04,0.04,0.02,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.23,10.79,1.93,1.26,2.74,21.31,34.84,2.88,1.55,0.6,1.38,20.45,24.3,10.2,0.56,0.41,2.65,19.03,19.01,6.83,0.16,0.17,1.37,10.94,10.01,2.05,0.29,0.29,0.36,4.98,3.81,4.46,0.12,0.12,0.73,1.84,2.27,1.8,0.15,0.22,0.29,1.94,2.41,1.49,0.27,0.11,0.26,3.38,1.84,1.24,0.21,0.1,0.31,1.66,1.74,0.69,0.16,0.18,0.23,0.7,0.46,0.28,0.15,0.16,0.25,0.88,0.43,0.6,0.14,0.15,0.24,0.39,1.38,0.55,0.13,0.11,0.18,0.74,0.61,0.75,0.15,0.13,0.18,0.42,0.47,0.21,0.1,0.14,0.18,0.23,0.61,0.21,0.11,0.2,0.1,0.15,0.25,0.17,0.1,0.18,0.12,0.22,0.81,0.29,0.06,0.18,0.1,0.38,0.39,0.36,0.07,0.19,0.08,0.07,0.37,0.13,0.08,0.21,0.07,0.12,0.63,0.11,0.08,0.25,0.07,0.18,0.32,0.14,0.07,0.27,0.08,0.1,0.46,0.17,0.06,0.25,0.07,0.09,0.45,0.11,0.08,0.27,0.07,0.12,0.25,0.13,0.06,0.2,0.07
2025-05-01 15:47:16,219.737,218.493,218.349,1.97,1.89,1.78,12.015,9.205,11.064,34.29,42.81,14.26,2.04,1.677,-2.261,1.456,2.64,2.011,2.416,7.067,-1.676,1.11,0.85,0.284,0.77,0.83,-0.94,0.21,56.435,52.119,-65.431,43.123,60.09,219.63,218.42,218.28,0.04,0.05,0.04,0.31,0.17,0.14,0.04,0.04,0.05,1.72,1.7,1.62,0.01,0.01,0.02,0.9,0.79,0.71,0.01,0.01,0.01,0.07,0.08,0.03,0.0,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.05,0.04,0.04,0.02,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.23,10.76,1.95,1.29,2.77,21.16,34.88,3.0,1.56,0.62,1.36,20.23,24.17,9.92,0.58,0.43,2.63,18.93,18.88,6.65,0.17,0.18,1.34,10.86,9.9,2.01,0.31,0.3,0.35,4.8,3.67,4.4,0.13,0.12,0.71,1.95,2.2,1.73,0.16,0.21,0.29,2.01,2.43,1.48,0.29,0.11,0.25,3.29,1.79,1.17,0.23,0.11,0.3,1.61,1.7,0.74,0.19,0.18,0.24,0.71,0.44,0.25,0.22,0.16,0.26,0.97,0.45,0.56,0.17,0.15,0.25,0.35,1.35,0.55,0.14,0.11,0.19,0.75,0.57,0.79,0.14,0.13,0.17,0.45,0.44,0.23,0.1,0.15,0.19,0.29,0.62,0.22,0.12,0.19,0.1,0.16,0.28,0.17,0.09,0.19,0.12,0.21,0.79,0.33,0.07,0.18,0.11,0.38,0.4,0.37,0.07,0.19,0.08,0.08,0.36,0.14,0.08,0.21,0.07,0.11,0.62,0.13,0.08,0.25,0.08,0.18,0.33,0.14,0.06,0.28,0.08,0.09,0.45,0.17,0.07,0.26,0.07,0.08,0.46,0.13,0.09,0.27,0.07,0.12,0.24,0.13,0.06,0.2,0.07
