TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 15:48:16,219.53,218.423,218.131,2.02,1.96,1.79,12.006,9.225,11.103,34.45,42.68,14.9,2.036,1.682,-2.27,1.447,2.636,2.015,2.422,7.072,-1.674,1.11,0.843,0.279,0.77,0.83,-0.94,0.2,56.467,52.145,-65.467,43.146,60.02,219.42,218.35,218.07,0.04,0.05,0.04,0.3,0.15,0.15,0.03,0.04,0.05,1.74,1.74,1.62,0.01,0.01,0.02,0.97,0.86,0.75,0.01,0.01,0.01,0.07,0.07,0.02,0.0,0.01,0.01,0.08,0.06,0.02,0.0,0.0,0.01,0.05,0.06,0.02,0.01,0.0,0.0,0.05,0.04,0.04,0.02,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.25,10.84,1.86,1.3,3.02,21.18,34.67,2.82,1.57,0.57,1.5,20.34,24.12,10.26,0.55,0.41,3.02,19.19,18.84,7.11,0.16,0.18,1.52,10.83,9.89,2.25,0.3,0.29,0.4,4.86,3.76,4.36,0.11,0.12,0.83,1.87,2.19,1.88,0.18,0.21,0.34,1.85,2.42,1.52,0.31,0.11,0.32,3.44,1.82,1.13,0.25,0.1,0.35,1.58,1.71,0.67,0.26,0.2,0.29,0.84,0.48,0.27,0.28,0.16,0.32,0.8,0.45,0.56,0.25,0.16,0.3,0.41,1.34,0.52,0.13,0.11,0.2,0.76,0.56,0.83,0.16,0.13,0.19,0.44,0.42,0.21,0.12,0.15,0.22,0.25,0.62,0.28,0.12,0.19,0.1,0.16,0.27,0.18,0.11,0.19,0.12,0.2,0.78,0.28,0.07,0.18,0.11,0.41,0.42,0.41,0.06,0.19,0.08,0.07,0.36,0.14,0.08,0.21,0.07,0.12,0.6,0.11,0.07,0.25,0.08,0.18,0.34,0.13,0.08,0.29,0.07,0.09,0.45,0.19,0.06,0.26,0.07,0.09,0.45,0.13,0.08,0.27,0.07,0.13,0.24,0.13,0.06,0.2,0.06
2025-05-01 15:49:16,219.418,218.301,218.024,1.96,1.93,1.73,12.001,9.206,11.051,34.26,42.63,14.28,2.033,1.68,-2.255,1.458,2.633,2.01,2.409,7.052,-1.674,1.103,0.848,0.278,0.77,0.84,-0.94,0.21,56.499,52.171,-65.502,43.168,60.0,219.3,218.23,217.96,0.04,0.05,0.04,0.29,0.16,0.16,0.03,0.05,0.04,1.68,1.7,1.55,0.01,0.01,0.02,0.97,0.87,0.75,0.01,0.01,0.01,0.07,0.07,0.01,0.0,0.01,0.01,0.08,0.06,0.02,0.0,0.0,0.01,0.05,0.06,0.02,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.24,10.75,1.91,1.29,2.84,21.07,34.68,2.86,1.55,0.57,1.38,20.13,24.06,9.82,0.54,0.38,2.73,19.1,18.71,6.72,0.17,0.18,1.4,10.74,9.79,2.3,0.3,0.28,0.36,4.69,3.6,4.31,0.13,0.12,0.72,2.02,2.12,1.77,0.17,0.22,0.3,1.86,2.46,1.57,0.29,0.1,0.27,3.42,1.82,1.07,0.25,0.11,0.31,1.5,1.68,0.75,0.27,0.18,0.25,0.83,0.45,0.25,0.27,0.16,0.3,0.84,0.45,0.57,0.21,0.16,0.28,0.34,1.34,0.58,0.13,0.1,0.2,0.76,0.59,0.81,0.15,0.14,0.16,0.4,0.43,0.24,0.12,0.15,0.21,0.31,0.62,0.33,0.11,0.19,0.1,0.17,0.28,0.2,0.11,0.19,0.12,0.23,0.76,0.28,0.07,0.17,0.11,0.41,0.4,0.41,0.07,0.19,0.08,0.08,0.34,0.14,0.08,0.21,0.07,0.11,0.59,0.1,0.08,0.25,0.07,0.18,0.32,0.14,0.08,0.28,0.07,0.1,0.43,0.18,0.06,0.25,0.07,0.08,0.44,0.14,0.08,0.27,0.07,0.12,0.24,0.12,0.06,0.2,0.06
2025-05-01 15:50:16,219.476,218.353,218.046,1.98,1.93,1.73,12.02,9.202,11.053,34.29,42.66,14.28,2.036,1.678,-2.254,1.459,2.638,2.009,2.41,7.058,-1.678,1.105,0.851,0.278,0.77,0.84,-0.94,0.21,56.531,52.198,-65.537,43.192,60.01,219.37,218.28,217.98,0.04,0.05,0.04,0.3,0.15,0.17,0.03,0.05,0.04,1.65,1.67,1.52,0.01,0.01,0.02,1.03,0.93,0.8,0.01,0.01,0.01,0.06,0.07,0.01,0.0,0.01,0.01,0.08,0.07,0.04,0.0,0.01,0.01,0.04,0.05,0.02,0.01,0.0,0.0,0.04,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.0,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.24,10.77,1.92,1.3,2.79,21.14,34.7,2.82,1.56,0.59,1.36,20.05,24.08,9.8,0.57,0.39,2.68,19.37,18.79,6.78,0.17,0.19,1.39,10.61,9.79,2.23,0.31,0.29,0.34,4.64,3.58,4.35,0.12,0.12,0.71,1.88,2.1,1.77,0.17,0.23,0.29,1.71,2.49,1.63,0.28,0.09,0.27,3.43,1.85,1.07,0.25,0.11,0.31,1.52,1.7,0.71,0.23,0.18,0.24,0.93,0.44,0.28,0.24,0.16,0.3,0.68,0.43,0.46,0.21,0.17,0.26,0.27,1.36,0.68,0.12,0.1,0.2,0.83,0.63,0.78,0.14,0.15,0.17,0.41,0.45,0.27,0.12,0.15,0.2,0.35,0.63,0.4,0.11,0.19,0.1,0.16,0.26,0.23,0.11,0.2,0.12,0.28,0.78,0.27,0.06,0.17,0.11,0.42,0.4,0.41,0.07,0.2,0.08,0.08,0.34,0.14,0.08,0.21,0.07,0.11,0.58,0.1,0.07,0.25,0.07,0.2,0.33,0.15,0.08,0.29,0.07,0.09,0.44,0.19,0.06,0.25,0.08,0.09,0.46,0.13,0.09,0.27,0.07,0.11,0.24,0.12,0.06,0.2,0.07
2025-05-01 15:51:16,219.612,218.44,218.115,2.0,1.95,1.76,12.013,9.207,11.083,34.26,42.42,14.68,2.038,1.676,-2.263,1.452,2.638,2.011,2.417,7.067,-1.675,1.111,0.85,0.286,0.77,0.83,-0.94,0.21,56.563,52.224,-65.573,43.214,60.0,219.5,218.36,218.05,0.04,0.05,0.04,0.32,0.16,0.16,0.04,0.04,0.04,1.69,1.71,1.57,0.01,0.01,0.02,1.0,0.91,0.78,0.01,0.01,0.01,0.06,0.06,0.02,0.0,0.01,0.01,0.1,0.09,0.06,0.0,0.01,0.01,0.04,0.08,0.02,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.0,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.24,10.8,1.91,1.27,2.92,21.31,34.58,3.09,1.56,0.58,1.44,19.98,23.96,10.08,0.56,0.39,2.92,19.15,18.6,6.97,0.16,0.17,1.47,10.67,9.58,2.11,0.31,0.29,0.36,4.64,3.43,4.38,0.11,0.13,0.78,1.81,1.94,1.76,0.17,0.22,0.34,1.97,2.6,1.57,0.3,0.1,0.3,3.39,1.94,0.99,0.23,0.11,0.34,1.8,1.79,0.69,0.23,0.18,0.28,0.8,0.49,0.29,0.21,0.16,0.28,0.67,0.37,0.43,0.21,0.17,0.28,0.37,1.39,0.62,0.13,0.1,0.21,0.88,0.66,0.79,0.15,0.14,0.19,0.41,0.48,0.28,0.12,0.15,0.21,0.43,0.63,0.41,0.12,0.19,0.1,0.2,0.24,0.23,0.1,0.2,0.12,0.3,0.78,0.26,0.06,0.17,0.11,0.39,0.39,0.39,0.07,0.2,0.08,0.08,0.34,0.17,0.08,0.21,0.07,0.1,0.6,0.1,0.07,0.25,0.08,0.21,0.3,0.17,0.07,0.28,0.07,0.1,0.44,0.19,0.06,0.24,0.07,0.09,0.45,0.13,0.09,0.27,0.07,0.11,0.23,0.12,0.06,0.2,0.06
2025-05-01 15:52:16,219.557,218.511,218.177,2.03,2.0,1.81,12.016,9.22,11.033,34.21,42.32,14.62,2.041,1.679,-2.253,1.467,2.638,2.015,2.407,7.06,-1.671,1.114,0.846,0.289,0.77,0.83,-0.94,0.21,56.595,52.251,-65.609,43.237,60.0,219.45,218.43,218.11,0.04,0.05,0.04,0.3,0.16,0.16,0.03,0.04,0.04,1.75,1.78,1.63,0.01,0.01,0.02,0.96,0.88,0.75,0.01,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.1,0.09,0.06,0.0,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.01,0.04,0.05,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.25,10.77,1.96,1.29,2.79,21.37,34.5,3.2,1.57,0.64,1.42,20.03,23.91,10.11,0.58,0.39,2.79,18.86,18.5,6.86,0.16,0.17,1.38,10.72,9.54,2.14,0.32,0.3,0.37,4.64,3.42,4.39,0.11,0.13,0.74,1.84,1.94,1.68,0.16,0.21,0.3,2.06,2.65,1.53,0.29,0.11,0.27,3.38,2.02,0.96,0.25,0.11,0.3,1.83,1.84,0.79,0.22,0.18,0.26,0.69,0.51,0.25,0.2,0.17,0.27,0.75,0.4,0.5,0.21,0.17,0.27,0.33,1.39,0.55,0.12,0.1,0.2,0.88,0.65,0.84,0.15,0.14,0.18,0.42,0.45,0.24,0.11,0.15,0.21,0.39,0.62,0.36,0.11,0.19,0.1,0.22,0.25,0.23,0.1,0.19,0.13,0.28,0.76,0.27,0.06,0.17,0.1,0.39,0.4,0.36,0.07,0.19,0.08,0.07,0.35,0.17,0.09,0.21,0.07,0.1,0.61,0.1,0.07,0.25,0.07,0.21,0.31,0.17,0.07,0.29,0.08,0.11,0.44,0.17,0.06,0.26,0.07,0.08,0.46,0.13,0.09,0.27,0.07,0.11,0.23,0.11,0.06,0.21,0.06
2025-05-01 15:53:16,219.587,218.56,218.207,2.0,1.97,1.79,12.007,9.217,11.086,34.27,42.46,14.33,2.035,1.681,-2.265,1.45,2.637,2.014,2.419,7.07,-1.677,1.11,0.848,0.282,0.77,0.83,-0.94,0.21,56.627,52.277,-65.645,43.259,60.0,219.48,218.48,218.14,0.04,0.05,0.03,0.31,0.17,0.16,0.03,0.04,0.04,1.73,1.75,1.62,0.01,0.01,0.02,0.94,0.87,0.74,0.01,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.04,0.0,0.0,0.01,0.04,0.05,0.02,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.25,10.81,1.92,1.24,2.71,21.29,34.51,3.06,1.56,0.6,1.38,20.13,24.05,9.97,0.56,0.39,2.68,18.89,18.7,6.7,0.16,0.16,1.33,10.81,9.69,2.18,0.3,0.29,0.38,4.72,3.54,4.28,0.11,0.12,0.71,1.89,2.06,1.68,0.16,0.21,0.28,1.93,2.5,1.51,0.3,0.1,0.28,3.38,1.87,1.05,0.24,0.1,0.3,1.62,1.74,0.72,0.22,0.17,0.26,0.78,0.48,0.28,0.2,0.16,0.27,0.78,0.41,0.52,0.21,0.16,0.27,0.32,1.38,0.58,0.13,0.1,0.2,0.89,0.64,0.8,0.16,0.14,0.17,0.46,0.47,0.28,0.12,0.15,0.19,0.39,0.63,0.39,0.12,0.2,0.09,0.2,0.25,0.24,0.1,0.19,0.13,0.29,0.78,0.25,0.06,0.18,0.1,0.4,0.39,0.38,0.07,0.2,0.08,0.08,0.35,0.16,0.08,0.21,0.07,0.11,0.6,0.09,0.08,0.25,0.07,0.2,0.31,0.17,0.07,0.29,0.07,0.1,0.44,0.18,0.06,0.26,0.07,0.08,0.46,0.13,0.09,0.28,0.07,0.11,0.24,0.11,0.06,0.21,0.06
2025-05-01 15:54:16,219.492,218.521,218.151,1.99,1.94,1.77,12.002,9.209,11.069,34.21,42.48,14.32,2.034,1.682,-2.262,1.454,2.634,2.012,2.415,7.062,-1.674,1.105,0.844,0.274,0.77,0.84,-0.94,0.21,56.658,52.303,-65.68,43.281,60.01,219.38,218.45,218.09,0.04,0.05,0.03,0.31,0.18,0.15,0.03,0.04,0.04,1.72,1.73,1.61,0.01,0.01,0.02,0.92,0.84,0.73,0.01,0.01,0.01,0.06,0.06,0.04,0.0,0.01,0.01,0.1,0.07,0.03,0.0,0.0,0.01,0.04,0.04,0.02,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.25,10.78,1.94,1.25,2.74,21.11,34.46,3.04,1.54,0.6,1.4,20.14,24.04,10.01,0.56,0.39,2.7,18.87,18.69,6.61,0.17,0.17,1.32,10.79,9.71,2.18,0.31,0.28,0.38,4.76,3.5,4.29,0.12,0.13,0.71,2.02,2.09,1.72,0.16,0.21,0.27,1.95,2.48,1.49,0.3,0.1,0.27,3.33,1.78,1.05,0.24,0.11,0.29,1.64,1.69,0.67,0.23,0.18,0.24,0.88,0.45,0.29,0.2,0.16,0.26,0.81,0.39,0.47,0.21,0.17,0.26,0.29,1.37,0.62,0.12,0.1,0.19,0.9,0.63,0.78,0.16,0.14,0.18,0.46,0.46,0.28,0.11,0.16,0.19,0.41,0.65,0.39,0.11,0.2,0.1,0.17,0.27,0.21,0.1,0.2,0.13,0.29,0.79,0.27,0.06,0.18,0.11,0.39,0.38,0.38,0.07,0.2,0.08,0.08,0.35,0.16,0.09,0.22,0.07,0.1,0.58,0.1,0.08,0.26,0.07,0.19,0.31,0.17,0.07,0.3,0.08,0.09,0.45,0.18,0.06,0.26,0.08,0.08,0.46,0.13,0.09,0.28,0.07,0.11,0.23,0.12,0.06,0.21,0.06
2025-05-01 15:55:16,219.386,218.417,218.105,2.01,1.96,1.78,12.006,9.215,11.057,34.3,42.5,14.27,2.037,1.678,-2.26,1.456,2.634,2.013,2.412,7.058,-1.669,1.111,0.841,0.282,0.77,0.83,-0.94,0.21,56.691,52.329,-65.716,43.304,59.97,219.28,218.34,218.04,0.04,0.05,0.04,0.32,0.2,0.14,0.03,0.04,0.04,1.73,1.74,1.6,0.01,0.01,0.01,0.96,0.87,0.76,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.04,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.0,0.0,0.05,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.04,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.25,10.77,1.92,1.25,2.71,21.16,34.48,3.22,1.53,0.59,1.44,20.12,24.08,9.91,0.57,0.39,2.69,19.0,18.76,6.62,0.17,0.16,1.37,10.8,9.76,2.05,0.31,0.29,0.36,4.82,3.56,4.23,0.13,0.12,0.71,1.88,2.1,1.76,0.18,0.21,0.3,1.92,2.46,1.51,0.3,0.1,0.28,3.38,1.81,1.04,0.25,0.11,0.3,1.56,1.7,0.73,0.22,0.18,0.26,0.92,0.43,0.28,0.21,0.16,0.27,0.84,0.42,0.53,0.2,0.17,0.27,0.21,1.34,0.62,0.12,0.1,0.2,0.9,0.64,0.78,0.16,0.14,0.18,0.44,0.44,0.26,0.11,0.15,0.21,0.38,0.65,0.36,0.12,0.2,0.1,0.17,0.26,0.2,0.1,0.2,0.12,0.3,0.79,0.3,0.07,0.18,0.1,0.4,0.37,0.39,0.07,0.2,0.08,0.08,0.36,0.13,0.08,0.21,0.07,0.11,0.61,0.09,0.08,0.25,0.08,0.19,0.33,0.15,0.07,0.29,0.08,0.09,0.45,0.18,0.07,0.26,0.07,0.08,0.48,0.14,0.09,0.28,0.07,0.11,0.25,0.12,0.06,0.21,0.06
2025-05-01 15:56:16,219.421,218.432,218.161,2.01,1.95,1.77,12.024,9.217,11.088,34.19,42.45,14.77,2.041,1.678,-2.269,1.449,2.638,2.013,2.419,7.071,-1.672,1.113,0.836,0.277,0.77,0.83,-0.94,0.21,56.722,52.355,-65.752,43.326,59.99,219.31,218.35,218.09,0.04,0.05,0.04,0.32,0.18,0.14,0.03,0.04,0.04,1.71,1.72,1.58,0.01,0.01,0.02,0.98,0.89,0.78,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.04,0.0,0.01,0.01,0.04,0.05,0.02,0.01,0.0,0.01,0.05,0.04,0.05,0.02,0.01,0.02,0.05,0.06,0.04,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.24,10.8,1.88,1.31,2.94,21.18,34.53,3.04,1.58,0.62,1.55,19.98,24.06,10.11,0.58,0.43,3.02,18.93,18.69,7.08,0.17,0.18,1.52,10.71,9.72,2.13,0.33,0.29,0.42,4.81,3.5,4.36,0.11,0.14,0.86,1.89,2.03,1.92,0.19,0.22,0.35,1.94,2.5,1.47,0.34,0.1,0.36,3.44,1.83,1.04,0.22,0.1,0.37,1.57,1.71,0.7,0.2,0.2,0.32,0.88,0.44,0.29,0.14,0.17,0.26,0.9,0.42,0.54,0.2,0.16,0.31,0.17,1.35,0.62,0.12,0.11,0.22,0.87,0.61,0.81,0.19,0.13,0.21,0.47,0.43,0.26,0.13,0.16,0.22,0.37,0.66,0.36,0.13,0.2,0.1,0.17,0.25,0.18,0.11,0.2,0.12,0.28,0.79,0.28,0.07,0.18,0.1,0.41,0.38,0.41,0.07,0.2,0.09,0.07,0.36,0.13,0.09,0.22,0.07,0.13,0.62,0.1,0.08,0.27,0.08,0.2,0.32,0.16,0.07,0.3,0.07,0.1,0.46,0.18,0.06,0.27,0.07,0.09,0.49,0.14,0.09,0.28,0.07,0.11,0.24,0.13,0.06,0.21,0.06
2025-05-01 15:57:16,219.489,218.509,218.176,2.01,1.96,1.78,12.009,9.219,11.065,34.26,42.47,14.49,2.035,1.681,-2.261,1.456,2.636,2.014,2.414,7.064,-1.675,1.109,0.846,0.279,0.77,0.83,-0.94,0.21,56.755,52.382,-65.788,43.349,60.02,219.38,218.43,218.11,0.04,0.05,0.04,0.31,0.18,0.14,0.03,0.04,0.05,1.72,1.75,1.6,0.01,0.01,0.02,0.96,0.86,0.77,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.04,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.0,0.0,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.25,10.78,1.93,1.25,2.74,21.19,34.47,2.98,1.53,0.61,1.38,20.11,24.06,10.06,0.57,0.39,2.71,18.94,18.78,6.87,0.16,0.16,1.37,10.79,9.71,2.14,0.3,0.29,0.37,4.8,3.53,4.37,0.12,0.13,0.73,1.92,2.06,1.73,0.16,0.21,0.29,1.92,2.48,1.52,0.3,0.1,0.28,3.42,1.78,1.03,0.21,0.1,0.31,1.62,1.7,0.7,0.19,0.18,0.25,0.85,0.45,0.31,0.14,0.16,0.24,0.84,0.41,0.48,0.16,0.17,0.26,0.18,1.39,0.66,0.12,0.1,0.2,0.87,0.63,0.78,0.16,0.14,0.17,0.45,0.47,0.27,0.12,0.15,0.2,0.36,0.67,0.38,0.11,0.2,0.09,0.18,0.26,0.22,0.11,0.2,0.12,0.29,0.82,0.29,0.06,0.18,0.1,0.41,0.39,0.39,0.06,0.19,0.08,0.07,0.37,0.14,0.09,0.22,0.07,0.12,0.62,0.09,0.08,0.26,0.07,0.2,0.32,0.15,0.08,0.3,0.07,0.09,0.47,0.19,0.06,0.27,0.08,0.1,0.49,0.14,0.09,0.29,0.07,0.11,0.24,0.12,0.06,0.21,0.06
2025-05-01 15:58:16,219.512,218.505,218.176,2.01,1.96,1.77,12.008,9.213,11.054,34.29,42.47,14.37,2.034,1.68,-2.257,1.457,2.636,2.013,2.412,7.061,-1.676,1.108,0.848,0.281,0.77,0.83,-0.94,0.21,56.787,52.409,-65.824,43.372,60.01,219.4,218.43,218.11,0.04,0.05,0.04,0.31,0.18,0.13,0.03,0.05,0.04,1.72,1.75,1.59,0.01,0.01,0.02,0.97,0.86,0.76,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.08,0.04,0.0,0.0,0.01,0.04,0.06,0.01,0.01,0.0,0.0,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.03,0.0,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.25,10.76,1.91,1.26,2.74,21.2,34.49,2.9,1.56,0.59,1.37,20.17,24.04,9.92,0.57,0.39,2.68,19.0,18.74,6.83,0.16,0.16,1.37,10.74,9.67,2.16,0.3,0.29,0.37,4.79,3.52,4.37,0.12,0.13,0.72,1.92,2.04,1.74,0.16,0.21,0.3,1.92,2.49,1.59,0.3,0.1,0.28,3.46,1.82,1.06,0.23,0.1,0.31,1.56,1.72,0.74,0.18,0.18,0.25,0.88,0.46,0.29,0.14,0.15,0.25,0.84,0.42,0.5,0.17,0.16,0.27,0.17,1.38,0.67,0.13,0.1,0.2,0.94,0.65,0.76,0.15,0.14,0.17,0.48,0.45,0.3,0.12,0.15,0.21,0.36,0.65,0.38,0.12,0.2,0.09,0.17,0.26,0.23,0.1,0.2,0.12,0.27,0.79,0.3,0.06,0.18,0.1,0.41,0.39,0.41,0.07,0.19,0.08,0.08,0.37,0.14,0.08,0.21,0.07,0.11,0.61,0.09,0.07,0.25,0.08,0.2,0.31,0.16,0.08,0.28,0.08,0.09,0.47,0.19,0.06,0.26,0.07,0.09,0.49,0.14,0.09,0.27,0.07,0.1,0.22,0.11,0.06,0.21,0.07
2025-05-01 15:59:16,219.553,218.542,218.236,2.02,1.98,1.79,12.002,9.194,11.03,34.29,42.5,14.53,2.039,1.674,-2.253,1.46,2.635,2.009,2.407,7.051,-1.669,1.111,0.845,0.287,0.77,0.83,-0.94,0.21,56.819,52.435,-65.859,43.395,60.01,219.44,218.46,218.17,0.04,0.05,0.04,0.31,0.19,0.12,0.03,0.04,0.04,1.74,1.77,1.6,0.01,0.01,0.02,0.96,0.86,0.77,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.08,0.04,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.0,0.0,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.22,10.74,1.94,1.26,2.8,21.28,34.55,2.98,1.54,0.6,1.42,20.16,24.09,10.0,0.57,0.4,2.75,18.91,18.77,6.95,0.17,0.16,1.41,10.72,9.68,2.2,0.3,0.29,0.37,4.79,3.51,4.37,0.12,0.13,0.72,1.93,2.04,1.75,0.16,0.21,0.29,1.89,2.51,1.58,0.3,0.1,0.28,3.47,1.83,1.07,0.22,0.1,0.3,1.61,1.74,0.71,0.18,0.19,0.25,0.82,0.46,0.29,0.13,0.16,0.25,0.86,0.4,0.48,0.18,0.17,0.26,0.15,1.39,0.64,0.12,0.1,0.2,0.9,0.62,0.76,0.15,0.15,0.17,0.43,0.45,0.26,0.13,0.15,0.2,0.36,0.66,0.37,0.12,0.2,0.1,0.18,0.26,0.24,0.11,0.2,0.12,0.29,0.79,0.28,0.06,0.19,0.11,0.42,0.39,0.4,0.07,0.2,0.09,0.08,0.36,0.15,0.09,0.21,0.07,0.12,0.61,0.09,0.07,0.25,0.07,0.2,0.31,0.16,0.07,0.3,0.08,0.09,0.46,0.19,0.06,0.26,0.08,0.09,0.46,0.13,0.09,0.28,0.07,0.11,0.22,0.12,0.06,0.21,0.07
2025-05-01 16:00:16,219.519,218.56,218.249,1.98,1.95,1.74,12.004,9.205,11.138,34.17,42.44,14.57,2.039,1.676,-2.279,1.436,2.635,2.012,2.431,7.078,-1.67,1.112,0.845,0.287,0.77,0.83,-0.94,0.2,56.851,52.461,-65.895,43.417,60.01,219.41,218.48,218.18,0.04,0.05,0.04,0.31,0.18,0.13,0.03,0.04,0.04,1.7,1.74,1.56,0.01,0.01,0.02,0.96,0.85,0.75,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.09,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.23,10.85,1.84,1.32,2.96,21.19,34.55,2.99,1.6,0.6,1.47,20.05,24.03,9.98,0.57,0.42,2.92,18.85,18.69,6.92,0.17,0.17,1.46,10.69,9.64,2.22,0.31,0.3,0.42,4.69,3.48,4.31,0.12,0.14,0.83,1.96,2.01,1.83,0.17,0.21,0.33,1.94,2.51,1.57,0.33,0.1,0.33,3.49,1.8,1.12,0.2,0.1,0.35,1.54,1.7,0.64,0.19,0.2,0.3,0.81,0.44,0.28,0.15,0.16,0.27,0.95,0.45,0.53,0.21,0.16,0.3,0.17,1.36,0.58,0.13,0.11,0.21,0.91,0.62,0.74,0.15,0.13,0.18,0.52,0.45,0.33,0.12,0.14,0.21,0.36,0.66,0.37,0.13,0.19,0.09,0.18,0.27,0.24,0.11,0.19,0.12,0.26,0.78,0.27,0.06,0.18,0.1,0.37,0.39,0.37,0.07,0.19,0.08,0.07,0.34,0.14,0.08,0.21,0.07,0.12,0.59,0.09,0.07,0.25,0.08,0.2,0.32,0.17,0.07,0.28,0.07,0.09,0.44,0.19,0.06,0.25,0.07,0.09,0.47,0.12,0.1,0.27,0.07,0.12,0.23,0.12,0.06,0.2,0.07
2025-05-01 16:01:16,219.551,218.573,218.295,2.0,1.95,1.75,12.05,9.182,11.131,34.16,42.59,14.39,2.046,1.672,-2.275,1.444,2.646,2.007,2.43,7.082,-1.677,1.109,0.854,0.286,0.77,0.83,-0.94,0.2,56.883,52.487,-65.931,43.439,60.0,219.44,218.5,218.23,0.04,0.05,0.04,0.31,0.19,0.14,0.03,0.04,0.04,1.7,1.72,1.56,0.01,0.01,0.02,0.98,0.88,0.78,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.1,0.08,0.04,0.0,0.0,0.01,0.04,0.05,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.11,8.21,10.86,1.89,1.3,2.78,21.29,34.66,3.13,1.56,0.63,1.41,19.95,24.11,9.91,0.6,0.41,2.75,18.83,18.8,6.79,0.18,0.19,1.42,10.65,9.72,2.13,0.31,0.29,0.37,4.78,3.51,4.27,0.12,0.14,0.72,1.95,2.02,1.72,0.17,0.22,0.3,1.88,2.52,1.57,0.33,0.1,0.29,3.43,1.83,1.09,0.21,0.1,0.31,1.57,1.74,0.65,0.16,0.19,0.25,0.79,0.43,0.26,0.14,0.15,0.24,0.83,0.4,0.54,0.19,0.17,0.26,0.21,1.37,0.57,0.13,0.1,0.2,0.85,0.62,0.74,0.14,0.14,0.16,0.48,0.47,0.29,0.12,0.15,0.21,0.37,0.65,0.36,0.12,0.2,0.1,0.2,0.24,0.26,0.11,0.19,0.12,0.28,0.81,0.23,0.06,0.17,0.1,0.38,0.37,0.35,0.07,0.19,0.08,0.06,0.35,0.14,0.08,0.21,0.06,0.11,0.6,0.09,0.08,0.25,0.07,0.2,0.29,0.17,0.07,0.29,0.07,0.11,0.43,0.18,0.06,0.26,0.07,0.09,0.45,0.11,0.09,0.27,0.06,0.11,0.22,0.12,0.06,0.21,0.06
2025-05-01 16:02:16,219.531,218.551,218.254,2.01,1.96,1.77,12.047,9.187,11.081,34.19,42.58,14.25,2.045,1.675,-2.262,1.457,2.645,2.008,2.419,7.071,-1.677,1.108,0.854,0.284,0.77,0.83,-0.94,0.21,56.915,52.514,-65.966,43.462,60.0,219.42,218.47,218.19,0.04,0.05,0.04,0.31,0.19,0.14,0.03,0.04,0.05,1.72,1.74,1.58,0.01,0.01,0.02,0.98,0.88,0.78,0.01,0.01,0.01,0.07,0.06,0.02,0.0,0.01,0.01,0.1,0.08,0.04,0.0,0.0,0.01,0.05,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.02,0.05,0.06,0.04,0.0,0.01,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,8.22,10.78,1.87,1.27,2.72,21.28,34.61,3.16,1.55,0.6,1.37,20.0,24.12,9.82,0.56,0.39,2.65,18.87,18.8,6.74,0.18,0.18,1.36,10.66,9.69,2.14,0.29,0.29,0.37,4.74,3.51,4.27,0.12,0.13,0.71,1.97,2.0,1.75,0.17,0.23,0.29,1.91,2.52,1.59,0.33,0.09,0.28,3.38,1.86,1.09,0.22,0.09,0.3,1.51,1.74,0.74,0.15,0.19,0.24,0.76,0.46,0.25,0.15,0.15,0.24,0.89,0.43,0.55,0.19,0.17,0.26,0.21,1.38,0.61,0.12,0.1,0.19,0.83,0.62,0.73,0.14,0.14,0.16,0.48,0.46,0.31,0.12,0.14,0.21,0.39,0.66,0.38,0.11,0.2,0.09,0.21,0.26,0.25,0.11,0.19,0.12,0.27,0.82,0.24,0.06,0.18,0.1,0.38,0.4,0.35,0.07,0.19,0.09,0.07,0.37,0.15,0.08,0.21,0.07,0.12,0.62,0.1,0.08,0.26,0.07,0.21,0.3,0.16,0.07,0.28,0.08,0.1,0.45,0.18,0.06,0.26,0.07,0.09,0.47,0.13,0.09,0.28,0.07,0.1,0.23,0.11,0.06,0.21,0.07
2025-05-01 16:03:16,219.337,218.387,218.047,2.0,1.95,1.78,12.044,9.182,11.086,34.11,42.49,14.39,2.05,1.674,-2.262,1.462,2.642,2.005,2.417,7.064,-1.666,1.104,0.851,0.289,0.78,0.83,-0.94,0.21,56.948,52.54,-66.002,43.486,59.98,219.23,218.31,217.98,0.04,0.05,0.04,0.32,0.18,0.13,0.03,0.04,0.05,1.72,1.73,1.6,0.01,0.01,0.02,0.96,0.85,0.76,0.01,0.01,0.01,0.07,0.06,0.03,0.01,0.01,0.0,0.11,0.08,0.04,0.0,0.0,0.01,0.06,0.06,0.02,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.01,0.05,0.05,0.03,0.0,0.01,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.11,8.22,10.81,1.88,1.29,2.73,21.28,34.57,3.25,1.53,0.58,1.42,19.95,24.01,9.89,0.57,0.4,2.71,18.71,18.69,6.8,0.19,0.19,1.37,10.57,9.58,2.04,0.3,0.28,0.39,4.65,3.33,4.25,0.11,0.13,0.73,2.21,1.96,1.79,0.18,0.24,0.31,1.98,2.61,1.6,0.32,0.09,0.27,3.44,1.9,1.08,0.22,0.1,0.29,1.5,1.73,0.74,0.15,0.19,0.24,0.77,0.47,0.25,0.15,0.15,0.23,1.0,0.46,0.62,0.18,0.17,0.27,0.27,1.36,0.56,0.12,0.1,0.19,0.8,0.58,0.77,0.14,0.14,0.16,0.52,0.42,0.24,0.11,0.14,0.21,0.34,0.66,0.33,0.11,0.2,0.1,0.2,0.27,0.26,0.1,0.19,0.12,0.21,0.82,0.28,0.06,0.18,0.1,0.42,0.42,0.4,0.07,0.19,0.08,0.09,0.36,0.16,0.08,0.2,0.06,0.13,0.64,0.11,0.08,0.25,0.08,0.2,0.32,0.16,0.07,0.28,0.08,0.1,0.45,0.18,0.07,0.25,0.07,0.09,0.48,0.13,0.08,0.27,0.07,0.11,0.23,0.12,0.06,0.2,0.06
2025-05-01 16:04:16,219.284,218.292,217.958,2.02,1.96,1.78,12.045,9.179,11.074,34.15,42.58,14.42,2.051,1.675,-2.259,1.466,2.641,2.004,2.414,7.059,-1.664,1.1,0.848,0.284,0.78,0.84,-0.94,0.21,56.979,52.566,-66.037,43.509,60.01,219.18,218.21,217.89,0.04,0.05,0.04,0.33,0.19,0.13,0.03,0.04,0.05,1.75,1.76,1.61,0.01,0.01,0.02,0.94,0.83,0.73,0.01,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.03,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,8.23,10.78,1.88,1.3,2.74,21.29,34.59,2.96,1.54,0.57,1.42,20.01,24.08,9.95,0.58,0.41,2.71,18.61,18.71,6.8,0.17,0.19,1.35,10.65,9.65,2.25,0.32,0.27,0.39,4.73,3.42,4.39,0.11,0.13,0.71,2.13,2.04,1.78,0.16,0.22,0.29,1.97,2.56,1.6,0.31,0.1,0.27,3.51,1.86,1.15,0.22,0.1,0.31,1.53,1.71,0.7,0.18,0.18,0.23,0.75,0.49,0.27,0.13,0.16,0.23,0.95,0.44,0.62,0.19,0.17,0.25,0.28,1.37,0.58,0.12,0.1,0.19,0.73,0.57,0.78,0.14,0.14,0.17,0.47,0.44,0.22,0.11,0.15,0.2,0.32,0.66,0.35,0.11,0.2,0.1,0.19,0.28,0.25,0.11,0.2,0.12,0.2,0.82,0.28,0.07,0.18,0.1,0.4,0.41,0.38,0.07,0.2,0.08,0.08,0.38,0.16,0.08,0.22,0.07,0.12,0.62,0.11,0.07,0.26,0.07,0.19,0.31,0.15,0.07,0.3,0.08,0.09,0.47,0.18,0.06,0.27,0.07,0.09,0.48,0.14,0.09,0.28,0.07,0.12,0.24,0.12,0.06,0.22,0.07
2025-05-01 16:05:16,219.284,218.246,218.011,2.02,1.94,1.77,12.033,9.169,11.087,34.22,42.68,14.81,2.041,1.673,-2.265,1.448,2.639,2.001,2.417,7.057,-1.672,1.098,0.842,0.268,0.77,0.84,-0.94,0.21,57.012,52.593,-66.073,43.532,60.0,219.17,218.17,217.95,0.04,0.05,0.04,0.33,0.19,0.13,0.03,0.04,0.05,1.75,1.73,1.59,0.01,0.01,0.02,0.94,0.83,0.74,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.0,0.1,0.07,0.03,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.01,0.07,0.06,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.21,10.81,1.83,1.36,3.03,21.36,34.71,2.96,1.59,0.56,1.58,20.01,24.13,10.13,0.58,0.43,3.07,18.68,18.78,7.02,0.18,0.2,1.52,10.74,9.73,2.27,0.32,0.27,0.44,4.8,3.45,4.38,0.1,0.13,0.88,2.11,2.06,1.86,0.18,0.22,0.33,2.06,2.52,1.51,0.33,0.1,0.34,3.5,1.84,1.14,0.23,0.1,0.35,1.57,1.69,0.68,0.19,0.19,0.29,0.73,0.49,0.24,0.13,0.16,0.26,0.99,0.4,0.59,0.2,0.16,0.3,0.23,1.37,0.55,0.12,0.12,0.2,0.81,0.58,0.74,0.17,0.13,0.2,0.48,0.44,0.23,0.11,0.16,0.2,0.31,0.66,0.34,0.11,0.19,0.1,0.19,0.25,0.21,0.11,0.2,0.12,0.21,0.82,0.28,0.06,0.18,0.1,0.38,0.38,0.38,0.07,0.2,0.08,0.07,0.38,0.16,0.08,0.22,0.07,0.13,0.62,0.11,0.07,0.26,0.08,0.18,0.29,0.16,0.07,0.3,0.08,0.09,0.45,0.19,0.06,0.26,0.07,0.09,0.45,0.15,0.1,0.29,0.07,0.11,0.23,0.13,0.06,0.21,0.06
2025-05-01 16:06:16,219.358,218.265,218.021,2.07,2.0,1.79,12.025,9.175,11.087,34.24,42.45,14.52,2.037,1.671,-2.262,1.446,2.638,2.002,2.417,7.057,-1.676,1.104,0.851,0.279,0.77,0.83,-0.94,0.21,57.044,52.619,-66.109,43.554,59.98,219.24,218.19,217.95,0.04,0.05,0.03,0.33,0.18,0.14,0.04,0.04,0.04,1.78,1.78,1.6,0.01,0.01,0.02,0.98,0.87,0.77,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.11,0.08,0.05,0.0,0.0,0.01,0.08,0.08,0.03,0.01,0.0,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.21,10.8,1.93,1.26,2.71,21.53,34.54,3.17,1.55,0.61,1.39,19.97,24.05,9.98,0.58,0.39,2.71,18.66,18.67,6.88,0.17,0.16,1.39,10.71,9.54,2.2,0.3,0.27,0.38,4.82,3.39,4.36,0.11,0.14,0.72,1.96,1.94,1.75,0.17,0.21,0.3,2.21,2.61,1.63,0.3,0.1,0.27,3.5,2.02,1.14,0.21,0.11,0.3,1.8,1.79,0.82,0.17,0.18,0.24,0.49,0.55,0.26,0.13,0.16,0.24,0.91,0.44,0.63,0.19,0.16,0.26,0.26,1.4,0.59,0.12,0.09,0.2,0.83,0.62,0.8,0.15,0.15,0.17,0.45,0.45,0.23,0.11,0.15,0.19,0.29,0.65,0.27,0.11,0.2,0.1,0.21,0.28,0.25,0.1,0.2,0.12,0.22,0.79,0.29,0.06,0.18,0.1,0.38,0.4,0.35,0.07,0.2,0.09,0.07,0.37,0.13,0.09,0.22,0.06,0.16,0.64,0.09,0.08,0.27,0.07,0.2,0.33,0.16,0.07,0.3,0.08,0.1,0.44,0.19,0.06,0.27,0.07,0.09,0.47,0.13,0.09,0.29,0.07,0.11,0.24,0.13,0.06,0.22,0.07
2025-05-01 16:07:16,219.356,218.429,218.099,2.04,1.99,1.78,11.998,9.181,11.063,34.12,42.29,14.45,2.038,1.672,-2.26,1.45,2.632,2.006,2.413,7.05,-1.665,1.107,0.843,0.285,0.77,0.83,-0.94,0.21,57.076,52.645,-66.144,43.577,59.96,219.24,218.35,218.03,0.04,0.05,0.03,0.32,0.19,0.15,0.03,0.04,0.04,1.76,1.77,1.6,0.01,0.01,0.02,0.97,0.87,0.77,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.01,0.01,0.11,0.07,0.05,0.0,0.0,0.01,0.08,0.09,0.03,0.01,0.0,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.03,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.23,10.79,1.95,1.23,2.69,21.36,34.36,3.37,1.57,0.6,1.41,19.89,23.93,9.95,0.57,0.39,2.66,18.61,18.57,6.87,0.17,0.16,1.38,10.66,9.45,2.05,0.3,0.28,0.35,4.61,3.24,4.26,0.12,0.13,0.69,2.03,1.88,1.71,0.17,0.22,0.31,2.26,2.67,1.54,0.29,0.09,0.25,3.48,2.08,1.07,0.22,0.12,0.28,2.01,1.81,0.8,0.18,0.17,0.24,0.48,0.56,0.24,0.12,0.16,0.22,0.83,0.41,0.61,0.19,0.16,0.26,0.31,1.41,0.52,0.11,0.1,0.2,0.91,0.62,0.77,0.16,0.15,0.17,0.48,0.44,0.28,0.1,0.14,0.19,0.33,0.64,0.28,0.13,0.19,0.1,0.21,0.27,0.23,0.09,0.2,0.12,0.23,0.76,0.31,0.06,0.18,0.1,0.38,0.39,0.34,0.07,0.2,0.08,0.07,0.36,0.13,0.09,0.22,0.07,0.14,0.63,0.09,0.08,0.26,0.08,0.2,0.32,0.16,0.06,0.29,0.08,0.1,0.43,0.17,0.07,0.26,0.07,0.07,0.47,0.15,0.09,0.27,0.07,0.11,0.23,0.12,0.06,0.22,0.07
2025-05-01 16:08:16,219.547,218.654,218.255,2.05,2.01,1.81,12.02,9.191,11.082,34.27,42.44,14.48,2.043,1.675,-2.267,1.451,2.639,2.01,2.419,7.067,-1.67,1.111,0.843,0.284,0.77,0.83,-0.94,0.21,57.108,52.672,-66.181,43.599,60.02,219.43,218.57,218.19,0.04,0.05,0.03,0.32,0.18,0.15,0.03,0.04,0.04,1.78,1.81,1.63,0.01,0.01,0.02,0.95,0.85,0.75,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.01,0.01,0.11,0.08,0.05,0.0,0.0,0.01,0.07,0.07,0.02,0.01,0.0,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.23,10.79,1.96,1.26,2.74,21.28,34.38,3.1,1.6,0.61,1.43,20.12,24.07,10.06,0.59,0.41,2.73,18.77,18.76,6.75,0.17,0.17,1.38,10.81,9.64,2.15,0.32,0.28,0.38,4.76,3.49,4.4,0.12,0.13,0.73,2.0,2.02,1.72,0.16,0.22,0.28,2.04,2.56,1.56,0.28,0.11,0.27,3.55,1.93,1.14,0.21,0.11,0.31,1.76,1.76,0.78,0.19,0.18,0.26,0.58,0.49,0.26,0.13,0.16,0.24,0.93,0.44,0.7,0.18,0.15,0.26,0.28,1.39,0.53,0.11,0.1,0.19,0.84,0.6,0.79,0.15,0.14,0.17,0.48,0.44,0.24,0.11,0.14,0.19,0.29,0.62,0.26,0.11,0.19,0.1,0.19,0.26,0.25,0.1,0.19,0.11,0.23,0.76,0.26,0.06,0.18,0.1,0.39,0.38,0.36,0.06,0.18,0.08,0.07,0.34,0.14,0.09,0.2,0.07,0.13,0.59,0.09,0.08,0.24,0.08,0.19,0.31,0.16,0.07,0.28,0.07,0.11,0.39,0.18,0.06,0.24,0.07,0.08,0.42,0.13,0.08,0.26,0.07,0.12,0.23,0.12,0.06,0.2,0.07
2025-05-01 16:09:16,219.413,218.501,218.101,2.04,1.99,1.8,12.017,9.207,11.157,34.29,42.47,14.71,2.035,1.681,-2.282,1.434,2.637,2.012,2.433,7.082,-1.677,1.105,0.843,0.271,0.77,0.84,-0.94,0.2,57.14,52.698,-66.216,43.621,59.97,219.3,218.42,218.03,0.04,0.05,0.03,0.32,0.18,0.16,0.03,0.04,0.05,1.76,1.78,1.62,0.01,0.01,0.02,0.96,0.86,0.75,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.01,0.01,0.09,0.07,0.03,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.26,10.88,1.89,1.28,2.92,21.22,34.33,2.95,1.59,0.57,1.56,20.18,24.05,10.16,0.55,0.4,2.98,18.92,18.75,7.03,0.16,0.18,1.49,10.84,9.73,2.17,0.31,0.27,0.44,4.83,3.62,4.2,0.11,0.13,0.83,1.88,2.1,1.82,0.18,0.22,0.34,1.89,2.46,1.6,0.32,0.1,0.32,3.46,1.86,1.18,0.21,0.11,0.35,1.65,1.7,0.66,0.18,0.19,0.3,0.66,0.46,0.29,0.12,0.16,0.26,0.95,0.48,0.69,0.19,0.15,0.29,0.31,1.35,0.5,0.11,0.11,0.21,0.79,0.58,0.75,0.16,0.14,0.19,0.5,0.45,0.22,0.11,0.14,0.21,0.27,0.65,0.27,0.12,0.19,0.09,0.2,0.25,0.26,0.1,0.19,0.12,0.22,0.79,0.24,0.06,0.18,0.09,0.38,0.38,0.36,0.07,0.2,0.08,0.07,0.37,0.12,0.09,0.21,0.07,0.14,0.63,0.1,0.08,0.25,0.08,0.18,0.33,0.15,0.07,0.29,0.07,0.1,0.44,0.18,0.07,0.26,0.07,0.08,0.46,0.12,0.08,0.28,0.06,0.13,0.23,0.13,0.06,0.2,0.06
2025-05-01 16:10:16,219.51,218.543,218.214,2.07,2.01,1.82,12.028,9.196,11.089,34.35,42.52,14.53,2.036,1.68,-2.267,1.449,2.64,2.01,2.42,7.07,-1.681,1.103,0.846,0.269,0.77,0.84,-0.94,0.21,57.172,52.725,-66.252,43.644,59.99,219.4,218.46,218.14,0.04,0.05,0.03,0.33,0.17,0.16,0.03,0.04,0.05,1.81,1.81,1.65,0.01,0.01,0.02,0.94,0.84,0.75,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.01,0.01,0.1,0.07,0.03,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.25,10.79,1.92,1.26,2.75,21.3,34.36,2.95,1.57,0.56,1.46,20.31,24.11,10.11,0.56,0.39,2.78,18.89,18.77,6.81,0.16,0.18,1.4,10.88,9.74,2.27,0.3,0.26,0.41,4.9,3.64,4.29,0.12,0.13,0.75,1.82,2.1,1.77,0.17,0.22,0.29,1.86,2.46,1.63,0.31,0.1,0.29,3.45,1.85,1.16,0.21,0.1,0.31,1.63,1.73,0.74,0.19,0.18,0.26,0.61,0.46,0.25,0.13,0.16,0.26,0.97,0.47,0.68,0.19,0.16,0.27,0.31,1.35,0.53,0.11,0.1,0.2,0.81,0.58,0.81,0.15,0.15,0.17,0.43,0.44,0.19,0.12,0.14,0.21,0.27,0.63,0.25,0.1,0.2,0.1,0.19,0.26,0.25,0.1,0.19,0.13,0.24,0.78,0.26,0.06,0.18,0.1,0.4,0.36,0.41,0.08,0.19,0.08,0.06,0.36,0.14,0.09,0.2,0.07,0.13,0.6,0.09,0.08,0.24,0.07,0.18,0.3,0.16,0.07,0.29,0.07,0.1,0.43,0.19,0.06,0.25,0.07,0.08,0.43,0.13,0.09,0.27,0.07,0.11,0.23,0.12,0.06,0.2,0.07
2025-05-01 16:11:16,219.517,218.53,218.179,2.09,2.02,1.83,12.022,9.201,11.061,34.36,42.45,14.47,2.042,1.678,-2.263,1.458,2.639,2.011,2.413,7.063,-1.671,1.108,0.838,0.274,0.77,0.83,-0.94,0.21,57.204,52.751,-66.288,43.667,59.99,219.41,218.45,218.11,0.04,0.05,0.03,0.34,0.17,0.16,0.03,0.04,0.05,1.83,1.82,1.66,0.01,0.01,0.02,0.93,0.83,0.74,0.01,0.01,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.09,0.07,0.02,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.25,10.79,1.95,1.27,2.75,21.33,34.33,2.95,1.58,0.61,1.44,20.29,24.06,10.12,0.59,0.4,2.75,18.77,18.74,6.77,0.17,0.19,1.39,10.9,9.76,2.24,0.31,0.28,0.38,4.88,3.69,4.2,0.11,0.13,0.71,1.81,2.13,1.71,0.17,0.23,0.29,1.86,2.42,1.55,0.31,0.09,0.27,3.39,1.82,1.15,0.22,0.11,0.3,1.69,1.73,0.7,0.2,0.18,0.25,0.62,0.46,0.26,0.14,0.15,0.23,0.92,0.47,0.59,0.18,0.17,0.25,0.35,1.38,0.52,0.11,0.1,0.2,0.83,0.55,0.8,0.16,0.15,0.17,0.44,0.42,0.21,0.11,0.14,0.2,0.24,0.62,0.21,0.11,0.2,0.09,0.19,0.27,0.24,0.1,0.2,0.12,0.23,0.77,0.29,0.06,0.18,0.1,0.41,0.37,0.41,0.08,0.2,0.08,0.06,0.38,0.13,0.09,0.21,0.07,0.14,0.61,0.09,0.08,0.25,0.07,0.19,0.3,0.17,0.07,0.29,0.08,0.1,0.45,0.18,0.06,0.26,0.07,0.07,0.45,0.14,0.09,0.28,0.07,0.12,0.23,0.12,0.05,0.2,0.07
2025-05-01 16:12:16,219.316,218.32,217.947,2.04,1.98,1.77,12.005,9.195,11.056,34.28,42.48,14.24,2.037,1.676,-2.257,1.456,2.633,2.007,2.41,7.05,-1.668,1.104,0.842,0.279,0.77,0.84,-0.94,0.21,57.236,52.777,-66.323,43.69,59.99,219.2,218.24,217.88,0.04,0.05,0.03,0.34,0.18,0.15,0.03,0.04,0.04,1.78,1.78,1.6,0.01,0.01,0.02,0.92,0.83,0.73,0.01,0.01,0.01,0.08,0.05,0.03,0.0,0.01,0.01,0.08,0.07,0.02,0.0,0.0,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.06,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.04,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.24,10.76,1.94,1.24,2.75,21.28,34.45,2.93,1.56,0.57,1.39,20.17,24.07,9.88,0.56,0.38,2.68,18.72,18.66,6.73,0.16,0.18,1.35,10.88,9.71,2.23,0.3,0.28,0.37,4.75,3.58,4.19,0.12,0.12,0.71,1.92,2.09,1.75,0.18,0.22,0.31,1.93,2.44,1.55,0.31,0.1,0.26,3.37,1.81,1.12,0.24,0.11,0.3,1.67,1.69,0.71,0.29,0.18,0.26,0.62,0.45,0.25,0.22,0.16,0.28,0.96,0.45,0.55,0.27,0.18,0.27,0.25,1.38,0.59,0.13,0.1,0.2,0.86,0.58,0.78,0.15,0.15,0.18,0.47,0.43,0.23,0.11,0.15,0.2,0.26,0.62,0.24,0.11,0.2,0.09,0.19,0.27,0.23,0.1,0.2,0.13,0.24,0.77,0.3,0.06,0.18,0.11,0.4,0.37,0.41,0.07,0.2,0.08,0.07,0.37,0.13,0.09,0.22,0.07,0.13,0.61,0.08,0.08,0.26,0.08,0.18,0.3,0.16,0.07,0.3,0.07,0.1,0.44,0.18,0.06,0.26,0.07,0.08,0.44,0.15,0.09,0.27,0.07,0.12,0.24,0.12,0.05,0.21,0.07
2025-05-01 16:13:16,218.812,217.859,217.582,1.97,1.9,1.69,12.004,9.196,11.07,34.0,42.38,14.08,2.03,1.675,-2.256,1.449,2.627,2.003,2.409,7.039,-1.666,1.099,0.843,0.276,0.77,0.84,-0.94,0.21,57.268,52.804,-66.358,43.713,59.97,218.7,217.79,217.52,0.04,0.05,0.03,0.32,0.19,0.15,0.03,0.04,0.05,1.67,1.67,1.49,0.01,0.01,0.02,0.98,0.88,0.78,0.01,0.01,0.01,0.08,0.05,0.02,0.0,0.01,0.01,0.08,0.08,0.03,0.0,0.0,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.07,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.02,0.02,0.02,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.24,10.8,1.92,1.25,2.72,21.08,34.52,3.01,1.55,0.58,1.39,19.91,23.98,9.59,0.55,0.39,2.64,18.78,18.55,6.72,0.17,0.17,1.38,10.6,9.56,2.06,0.29,0.29,0.35,4.49,3.29,4.18,0.12,0.12,0.71,2.12,1.93,1.78,0.19,0.23,0.32,1.82,2.53,1.65,0.31,0.09,0.27,3.45,1.82,1.18,0.25,0.11,0.3,1.65,1.62,0.65,0.26,0.19,0.26,0.71,0.46,0.27,0.3,0.16,0.31,0.83,0.47,0.53,0.24,0.17,0.27,0.28,1.36,0.61,0.12,0.1,0.2,0.85,0.59,0.73,0.15,0.15,0.16,0.51,0.39,0.28,0.12,0.15,0.21,0.34,0.62,0.29,0.11,0.2,0.1,0.18,0.31,0.27,0.1,0.2,0.12,0.26,0.75,0.25,0.06,0.18,0.11,0.38,0.42,0.36,0.06,0.2,0.08,0.08,0.34,0.12,0.09,0.22,0.07,0.12,0.62,0.11,0.08,0.25,0.07,0.19,0.33,0.15,0.07,0.28,0.07,0.08,0.41,0.17,0.07,0.26,0.07,0.07,0.46,0.15,0.08,0.27,0.07,0.14,0.23,0.13,0.06,0.21,0.07
2025-05-01 16:14:16,218.785,217.857,217.656,2.01,1.93,1.74,12.014,9.198,11.089,34.17,42.51,14.83,2.035,1.672,-2.262,1.445,2.628,2.004,2.414,7.046,-1.664,1.104,0.84,0.28,0.77,0.83,-0.94,0.21,57.3,52.83,-66.395,43.736,59.97,218.68,217.78,217.59,0.04,0.05,0.03,0.32,0.19,0.15,0.03,0.04,0.04,1.71,1.69,1.54,0.01,0.01,0.02,1.0,0.9,0.79,0.01,0.01,0.01,0.08,0.05,0.02,0.0,0.01,0.01,0.08,0.08,0.02,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.08,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.23,10.83,1.88,1.32,3.01,21.13,34.57,2.99,1.57,0.59,1.53,20.07,24.08,10.04,0.56,0.41,3.03,18.9,18.69,7.26,0.17,0.19,1.56,10.65,9.68,2.19,0.31,0.31,0.38,4.62,3.42,4.2,0.11,0.12,0.82,2.06,1.98,2.0,0.2,0.24,0.37,1.77,2.51,1.58,0.32,0.1,0.32,3.52,1.84,1.22,0.24,0.1,0.34,1.64,1.65,0.61,0.26,0.19,0.32,0.74,0.49,0.26,0.29,0.16,0.31,0.79,0.43,0.52,0.25,0.16,0.31,0.21,1.34,0.59,0.13,0.11,0.22,0.85,0.59,0.72,0.19,0.14,0.2,0.51,0.4,0.29,0.13,0.16,0.22,0.36,0.62,0.32,0.12,0.2,0.1,0.17,0.29,0.25,0.11,0.2,0.12,0.26,0.77,0.25,0.06,0.18,0.11,0.4,0.42,0.39,0.07,0.2,0.09,0.08,0.36,0.13,0.08,0.22,0.07,0.13,0.61,0.12,0.08,0.26,0.08,0.2,0.32,0.17,0.07,0.29,0.08,0.09,0.43,0.17,0.07,0.26,0.07,0.07,0.45,0.16,0.09,0.27,0.07,0.14,0.23,0.13,0.06,0.21,0.07
2025-05-01 16:15:16,218.994,218.036,217.781,2.02,1.93,1.75,12.014,9.198,11.083,34.15,42.44,14.39,2.037,1.674,-2.263,1.448,2.631,2.005,2.414,7.05,-1.666,1.104,0.84,0.278,0.77,0.83,-0.94,0.21,57.332,52.856,-66.43,43.759,60.0,218.89,217.96,217.71,0.04,0.05,0.03,0.34,0.19,0.13,0.03,0.04,0.05,1.73,1.71,1.56,0.01,0.01,0.01,0.97,0.87,0.77,0.01,0.01,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.01,0.06,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.23,10.8,1.95,1.24,2.75,21.31,34.59,3.13,1.52,0.6,1.42,20.0,24.04,9.89,0.56,0.39,2.76,18.72,18.59,6.82,0.17,0.18,1.39,10.74,9.58,2.19,0.29,0.31,0.36,4.69,3.4,4.26,0.13,0.11,0.71,1.95,1.91,1.73,0.17,0.23,0.3,1.94,2.5,1.6,0.29,0.09,0.26,3.42,1.86,1.2,0.23,0.12,0.3,1.72,1.7,0.71,0.22,0.19,0.25,0.58,0.48,0.27,0.23,0.16,0.28,0.84,0.44,0.52,0.21,0.17,0.26,0.27,1.38,0.58,0.13,0.09,0.21,0.86,0.61,0.81,0.15,0.15,0.17,0.5,0.41,0.27,0.11,0.15,0.2,0.35,0.61,0.26,0.11,0.2,0.09,0.22,0.3,0.27,0.1,0.19,0.12,0.27,0.77,0.24,0.07,0.18,0.11,0.38,0.43,0.36,0.07,0.19,0.09,0.07,0.35,0.14,0.09,0.22,0.07,0.13,0.63,0.1,0.08,0.25,0.07,0.2,0.31,0.17,0.07,0.29,0.07,0.09,0.43,0.17,0.06,0.25,0.07,0.07,0.45,0.16,0.09,0.27,0.07,0.13,0.22,0.12,0.06,0.21,0.06
