TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 16:16:16,219.152,218.178,217.924,2.04,1.96,1.76,12.013,9.199,11.136,34.07,42.15,14.4,2.036,1.678,-2.275,1.44,2.633,2.007,2.427,7.067,-1.669,1.101,0.845,0.277,0.77,0.84,-0.94,0.2,57.364,52.883,-66.466,43.781,59.98,219.04,218.1,217.86,0.04,0.05,0.03,0.34,0.18,0.14,0.03,0.04,0.04,1.74,1.73,1.57,0.01,0.01,0.02,0.99,0.88,0.77,0.01,0.01,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.1,0.1,0.04,0.0,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.06,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.04,0.02,0.03,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.24,10.85,1.96,1.25,2.71,21.43,34.36,3.19,1.54,0.61,1.38,19.89,23.87,9.91,0.56,0.37,2.72,18.61,18.43,6.88,0.17,0.2,1.39,10.63,9.36,2.1,0.27,0.31,0.34,4.62,3.28,4.23,0.13,0.11,0.68,1.87,1.8,1.7,0.19,0.24,0.31,2.04,2.59,1.62,0.29,0.09,0.25,3.36,1.98,1.18,0.22,0.12,0.29,2.05,1.77,0.7,0.23,0.19,0.25,0.51,0.51,0.27,0.23,0.16,0.27,0.78,0.41,0.54,0.21,0.17,0.25,0.35,1.4,0.54,0.12,0.09,0.2,0.87,0.63,0.79,0.15,0.16,0.17,0.49,0.42,0.27,0.11,0.15,0.2,0.37,0.61,0.23,0.12,0.2,0.09,0.25,0.3,0.3,0.1,0.19,0.12,0.25,0.76,0.19,0.07,0.18,0.11,0.36,0.45,0.33,0.07,0.19,0.08,0.08,0.34,0.14,0.09,0.22,0.07,0.14,0.64,0.1,0.08,0.26,0.08,0.22,0.32,0.18,0.06,0.29,0.07,0.1,0.42,0.17,0.07,0.26,0.07,0.07,0.45,0.15,0.09,0.27,0.07,0.13,0.22,0.12,0.06,0.21,0.06
2025-05-01 16:17:16,219.205,218.235,217.96,2.07,1.99,1.77,12.021,9.204,11.027,34.15,42.15,14.48,2.038,1.679,-2.249,1.467,2.635,2.009,2.403,7.047,-1.67,1.103,0.846,0.278,0.77,0.84,-0.94,0.21,57.397,52.909,-66.502,43.804,59.98,219.09,218.16,217.9,0.04,0.05,0.03,0.33,0.19,0.15,0.03,0.04,0.04,1.77,1.76,1.58,0.01,0.01,0.02,1.0,0.89,0.78,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.1,0.1,0.04,0.0,0.01,0.01,0.07,0.07,0.03,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.25,10.75,1.97,1.26,2.76,21.37,34.25,3.14,1.57,0.64,1.39,20.02,23.86,9.94,0.59,0.4,2.72,18.7,18.48,6.93,0.19,0.2,1.38,10.57,9.41,2.16,0.3,0.31,0.34,4.62,3.37,4.3,0.12,0.12,0.69,1.9,1.87,1.76,0.2,0.25,0.31,1.92,2.59,1.56,0.3,0.09,0.25,3.46,2.0,1.15,0.24,0.11,0.28,1.86,1.77,0.71,0.22,0.19,0.25,0.51,0.55,0.27,0.21,0.16,0.27,0.8,0.44,0.54,0.21,0.17,0.27,0.33,1.39,0.56,0.12,0.09,0.2,0.87,0.6,0.83,0.16,0.15,0.17,0.47,0.41,0.3,0.11,0.15,0.2,0.34,0.62,0.26,0.12,0.21,0.09,0.23,0.32,0.31,0.1,0.2,0.12,0.27,0.77,0.2,0.07,0.19,0.1,0.4,0.47,0.36,0.07,0.2,0.08,0.08,0.36,0.15,0.09,0.23,0.07,0.14,0.65,0.11,0.09,0.27,0.07,0.22,0.32,0.18,0.07,0.29,0.08,0.1,0.44,0.17,0.07,0.27,0.07,0.07,0.46,0.16,0.09,0.28,0.07,0.14,0.22,0.11,0.05,0.21,0.07
2025-05-01 16:18:16,219.236,218.257,217.946,2.03,1.96,1.74,12.007,9.207,11.087,34.18,42.35,14.38,2.034,1.679,-2.262,1.451,2.632,2.01,2.416,7.058,-1.67,1.105,0.848,0.282,0.77,0.84,-0.94,0.21,57.428,52.935,-66.537,43.827,60.0,219.12,218.18,217.88,0.04,0.05,0.03,0.33,0.19,0.15,0.03,0.04,0.05,1.74,1.74,1.55,0.01,0.01,0.02,0.98,0.88,0.76,0.01,0.01,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.07,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.02,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.25,10.8,1.92,1.26,2.8,21.26,34.41,3.01,1.56,0.59,1.4,20.07,24.01,9.91,0.55,0.37,2.76,18.77,18.59,6.81,0.19,0.19,1.38,10.64,9.6,2.25,0.28,0.3,0.36,4.66,3.48,4.25,0.13,0.13,0.68,1.98,1.98,1.7,0.18,0.24,0.28,1.75,2.47,1.58,0.29,0.09,0.25,3.43,1.81,1.16,0.23,0.1,0.3,1.67,1.66,0.6,0.22,0.19,0.25,0.65,0.44,0.27,0.21,0.15,0.28,0.84,0.48,0.58,0.2,0.18,0.25,0.27,1.38,0.56,0.12,0.09,0.19,0.82,0.59,0.79,0.15,0.15,0.16,0.47,0.42,0.26,0.11,0.15,0.2,0.32,0.62,0.26,0.12,0.2,0.1,0.21,0.3,0.29,0.11,0.2,0.11,0.25,0.77,0.19,0.07,0.18,0.11,0.38,0.45,0.34,0.07,0.19,0.08,0.07,0.35,0.14,0.09,0.22,0.07,0.13,0.63,0.11,0.08,0.26,0.07,0.2,0.33,0.16,0.08,0.3,0.07,0.1,0.42,0.19,0.06,0.27,0.07,0.08,0.46,0.14,0.09,0.28,0.07,0.13,0.23,0.12,0.06,0.22,0.07
2025-05-01 16:19:16,219.187,218.236,218.0,2.02,1.95,1.76,12.005,9.064,11.152,34.24,43.26,14.55,2.039,1.654,-2.279,1.414,2.631,1.978,2.431,7.04,-1.663,1.084,0.844,0.266,0.77,0.84,-0.94,0.2,57.46,52.962,-66.572,43.85,60.03,219.08,218.16,217.93,0.04,0.05,0.03,0.33,0.19,0.16,0.03,0.04,0.04,1.74,1.74,1.58,0.01,0.01,0.02,0.96,0.86,0.74,0.01,0.01,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.09,0.09,0.02,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.01,0.01,0.07,0.07,0.05,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.09,10.88,1.9,1.31,2.86,21.26,35.22,2.87,1.57,0.55,1.44,20.04,24.68,10.04,0.54,0.43,2.82,18.77,19.19,6.96,0.19,0.2,1.43,10.76,9.86,2.25,0.29,0.31,0.37,4.7,3.59,4.23,0.13,0.12,0.75,2.01,2.06,1.75,0.19,0.26,0.31,1.8,2.5,1.59,0.31,0.09,0.29,3.49,1.84,1.2,0.21,0.1,0.33,1.77,1.67,0.59,0.22,0.2,0.27,0.61,0.49,0.32,0.21,0.16,0.27,0.81,0.49,0.64,0.22,0.18,0.27,0.29,1.41,0.54,0.12,0.11,0.19,0.8,0.6,0.8,0.15,0.14,0.17,0.52,0.44,0.25,0.12,0.16,0.2,0.33,0.64,0.24,0.12,0.21,0.09,0.22,0.31,0.3,0.1,0.21,0.12,0.25,0.82,0.16,0.07,0.19,0.1,0.37,0.46,0.32,0.06,0.2,0.08,0.07,0.35,0.14,0.09,0.22,0.07,0.14,0.65,0.1,0.07,0.26,0.08,0.21,0.34,0.17,0.07,0.29,0.07,0.1,0.42,0.19,0.07,0.27,0.07,0.09,0.47,0.14,0.09,0.27,0.07,0.14,0.23,0.13,0.06,0.22,0.06
2025-05-01 16:20:16,219.095,218.247,218.019,1.98,1.93,1.77,11.993,8.515,11.123,34.11,45.99,14.57,2.037,1.559,-2.273,1.324,2.628,1.858,2.425,6.911,-1.659,1.011,0.844,0.196,0.78,0.84,-0.94,0.19,57.492,52.986,-66.608,43.871,60.02,218.99,218.17,217.95,0.04,0.05,0.03,0.33,0.19,0.17,0.03,0.04,0.04,1.71,1.72,1.6,0.01,0.01,0.02,0.94,0.84,0.73,0.01,0.01,0.01,0.08,0.05,0.04,0.01,0.01,0.01,0.08,0.07,0.01,0.0,0.0,0.01,0.05,0.05,0.02,0.01,0.0,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.46,10.85,1.87,1.5,2.89,21.22,38.01,2.86,1.55,0.48,1.46,19.95,26.84,10.04,0.55,0.57,2.88,18.66,20.82,6.99,0.18,0.17,1.45,10.77,10.71,2.36,0.29,0.39,0.39,4.6,3.88,4.21,0.13,0.12,0.78,2.03,2.26,1.72,0.19,0.31,0.31,1.88,2.67,1.48,0.32,0.08,0.3,3.41,1.93,1.15,0.21,0.11,0.33,1.73,1.82,0.62,0.21,0.21,0.28,0.72,0.48,0.27,0.19,0.17,0.28,0.86,0.55,0.57,0.23,0.18,0.3,0.36,1.54,0.52,0.12,0.13,0.19,0.82,0.61,0.78,0.15,0.12,0.18,0.55,0.46,0.3,0.12,0.2,0.2,0.36,0.67,0.27,0.12,0.21,0.1,0.22,0.33,0.25,0.1,0.23,0.12,0.24,0.88,0.21,0.07,0.21,0.1,0.39,0.45,0.35,0.06,0.2,0.09,0.07,0.39,0.15,0.09,0.23,0.08,0.12,0.67,0.11,0.08,0.3,0.08,0.19,0.34,0.16,0.07,0.3,0.07,0.08,0.45,0.19,0.06,0.33,0.07,0.08,0.51,0.16,0.09,0.28,0.07,0.14,0.23,0.12,0.06,0.26,0.07
2025-05-01 16:21:16,219.31,218.443,218.1,2.04,1.99,1.81,11.999,8.48,11.083,34.33,46.17,14.46,2.035,1.553,-2.261,1.327,2.631,1.852,2.417,6.901,-1.668,1.009,0.854,0.195,0.77,0.84,-0.94,0.19,57.524,53.011,-66.644,43.891,60.01,219.2,218.36,218.03,0.04,0.05,0.03,0.34,0.18,0.16,0.04,0.04,0.05,1.74,1.76,1.62,0.01,0.01,0.01,1.0,0.89,0.78,0.01,0.01,0.01,0.08,0.04,0.03,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.0,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.07,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,7.42,10.79,1.91,1.44,2.73,21.41,38.06,2.94,1.53,0.48,1.39,20.05,27.02,9.96,0.56,0.58,2.7,18.88,20.97,6.98,0.18,0.16,1.38,10.71,10.81,2.35,0.29,0.39,0.38,4.74,4.0,4.25,0.12,0.11,0.71,2.02,2.27,1.77,0.18,0.31,0.28,1.72,2.7,1.56,0.29,0.07,0.26,3.51,2.02,1.19,0.21,0.12,0.29,1.76,1.89,0.66,0.19,0.19,0.24,0.76,0.52,0.28,0.13,0.18,0.23,0.67,0.51,0.57,0.17,0.17,0.24,0.29,1.54,0.58,0.11,0.12,0.18,0.83,0.64,0.76,0.14,0.13,0.15,0.5,0.47,0.32,0.11,0.19,0.18,0.36,0.65,0.28,0.11,0.21,0.09,0.21,0.31,0.28,0.1,0.22,0.12,0.25,0.86,0.22,0.06,0.2,0.1,0.42,0.43,0.37,0.06,0.2,0.08,0.07,0.41,0.15,0.08,0.23,0.06,0.12,0.67,0.1,0.08,0.29,0.07,0.2,0.31,0.18,0.07,0.28,0.07,0.09,0.45,0.18,0.06,0.31,0.07,0.07,0.48,0.15,0.09,0.26,0.07,0.12,0.23,0.12,0.05,0.25,0.06
2025-05-01 16:22:16,219.203,218.307,217.927,2.02,1.97,1.76,12.006,8.479,11.061,34.25,46.13,14.26,2.036,1.554,-2.254,1.335,2.632,1.851,2.41,6.893,-1.667,1.006,0.852,0.192,0.77,0.84,-0.94,0.19,57.557,53.035,-66.679,43.913,59.99,219.1,218.23,217.86,0.04,0.05,0.03,0.35,0.18,0.14,0.03,0.04,0.05,1.73,1.74,1.58,0.01,0.01,0.01,0.98,0.88,0.77,0.01,0.01,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.42,10.76,1.94,1.46,2.75,21.37,38.11,3.07,1.55,0.52,1.41,20.02,26.94,9.76,0.57,0.57,2.7,18.81,20.86,6.86,0.19,0.17,1.4,10.7,10.74,2.28,0.31,0.39,0.37,4.67,3.95,4.2,0.12,0.1,0.71,2.05,2.26,1.74,0.19,0.31,0.3,1.81,2.72,1.6,0.3,0.07,0.26,3.5,2.09,1.18,0.22,0.12,0.29,1.7,1.89,0.71,0.19,0.19,0.24,0.71,0.53,0.28,0.13,0.19,0.24,0.81,0.51,0.55,0.16,0.17,0.23,0.3,1.52,0.61,0.12,0.12,0.19,0.81,0.67,0.78,0.15,0.14,0.16,0.52,0.46,0.29,0.11,0.19,0.18,0.34,0.67,0.27,0.11,0.21,0.09,0.2,0.32,0.27,0.09,0.23,0.12,0.25,0.84,0.23,0.06,0.19,0.09,0.4,0.44,0.4,0.07,0.21,0.08,0.07,0.41,0.14,0.08,0.23,0.07,0.12,0.68,0.11,0.08,0.29,0.07,0.2,0.33,0.18,0.06,0.29,0.07,0.09,0.45,0.19,0.06,0.31,0.07,0.07,0.48,0.15,0.09,0.27,0.07,0.13,0.25,0.12,0.05,0.25,0.07
2025-05-01 16:23:16,219.163,218.191,217.877,2.06,1.99,1.77,12.012,8.485,11.03,34.27,46.09,14.27,2.039,1.554,-2.251,1.342,2.633,1.851,2.403,6.887,-1.665,1.007,0.84,0.182,0.77,0.84,-0.94,0.2,57.588,53.059,-66.714,43.934,59.97,219.05,218.11,217.81,0.04,0.05,0.03,0.34,0.2,0.15,0.03,0.04,0.05,1.76,1.77,1.58,0.01,0.01,0.02,0.99,0.87,0.77,0.01,0.01,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.44,10.74,1.96,1.43,2.74,21.41,37.97,3.05,1.55,0.51,1.39,20.11,26.9,9.8,0.58,0.57,2.68,18.74,20.88,6.85,0.19,0.17,1.37,10.66,10.75,2.27,0.3,0.38,0.36,4.74,4.01,4.15,0.12,0.12,0.68,1.94,2.34,1.74,0.19,0.31,0.3,1.76,2.7,1.56,0.3,0.08,0.24,3.45,2.09,1.17,0.21,0.12,0.28,1.72,1.88,0.65,0.19,0.19,0.23,0.69,0.54,0.26,0.13,0.18,0.24,0.78,0.53,0.47,0.16,0.18,0.23,0.32,1.52,0.65,0.11,0.11,0.2,0.82,0.67,0.76,0.16,0.14,0.16,0.49,0.44,0.29,0.1,0.2,0.19,0.31,0.66,0.22,0.12,0.21,0.08,0.19,0.36,0.26,0.09,0.23,0.12,0.23,0.84,0.25,0.06,0.21,0.1,0.41,0.45,0.39,0.07,0.21,0.08,0.08,0.42,0.12,0.08,0.24,0.06,0.12,0.66,0.12,0.08,0.3,0.07,0.2,0.35,0.17,0.07,0.3,0.08,0.08,0.46,0.18,0.07,0.33,0.07,0.07,0.5,0.15,0.09,0.28,0.07,0.13,0.25,0.11,0.06,0.27,0.06
2025-05-01 16:24:16,219.165,218.169,217.858,2.07,2.0,1.78,12.01,8.484,11.09,34.29,46.11,14.48,2.037,1.552,-2.263,1.326,2.632,1.851,2.416,6.899,-1.667,1.009,0.845,0.187,0.77,0.84,-0.94,0.19,57.619,53.083,-66.749,43.954,59.97,219.05,218.09,217.79,0.04,0.05,0.03,0.34,0.2,0.14,0.03,0.04,0.05,1.76,1.78,1.58,0.01,0.01,0.02,1.01,0.89,0.79,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.43,10.82,1.96,1.42,2.69,21.51,38.04,3.12,1.54,0.5,1.39,20.04,26.96,9.95,0.57,0.56,2.7,18.76,20.93,7.05,0.19,0.17,1.4,10.66,10.76,2.24,0.28,0.39,0.36,4.8,4.04,4.15,0.11,0.11,0.68,1.86,2.3,1.74,0.19,0.32,0.3,1.75,2.72,1.62,0.3,0.08,0.24,3.45,2.1,1.2,0.2,0.12,0.28,1.73,1.89,0.63,0.18,0.19,0.24,0.65,0.52,0.3,0.12,0.18,0.22,0.82,0.54,0.55,0.16,0.18,0.23,0.23,1.48,0.67,0.12,0.12,0.19,0.82,0.68,0.73,0.16,0.14,0.16,0.49,0.45,0.24,0.11,0.19,0.19,0.31,0.67,0.2,0.11,0.22,0.09,0.21,0.34,0.29,0.09,0.21,0.12,0.24,0.85,0.18,0.06,0.2,0.09,0.4,0.47,0.36,0.07,0.2,0.08,0.07,0.4,0.12,0.09,0.24,0.06,0.14,0.68,0.1,0.08,0.28,0.07,0.22,0.36,0.17,0.06,0.28,0.07,0.1,0.43,0.19,0.07,0.31,0.07,0.08,0.49,0.13,0.08,0.25,0.07,0.14,0.23,0.13,0.05,0.25,0.06
2025-05-01 16:25:16,219.096,218.162,217.867,2.06,2.01,1.8,12.019,8.49,11.111,34.17,45.99,14.94,2.039,1.556,-2.268,1.326,2.633,1.852,2.421,6.906,-1.667,1.005,0.843,0.182,0.77,0.84,-0.94,0.19,57.652,53.108,-66.785,43.975,59.98,218.98,218.08,217.8,0.04,0.05,0.03,0.34,0.2,0.14,0.03,0.04,0.05,1.76,1.79,1.6,0.01,0.01,0.02,1.0,0.88,0.79,0.01,0.01,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.44,10.82,1.91,1.49,2.96,21.44,37.87,3.02,1.58,0.51,1.58,19.97,26.86,10.19,0.58,0.6,3.03,18.61,20.84,7.32,0.2,0.19,1.53,10.59,10.68,2.33,0.31,0.39,0.43,4.75,3.95,4.22,0.12,0.12,0.83,1.98,2.3,1.88,0.2,0.33,0.36,1.8,2.74,1.54,0.35,0.08,0.3,3.5,2.1,1.22,0.2,0.11,0.35,1.7,1.86,0.61,0.2,0.2,0.3,0.66,0.54,0.3,0.14,0.18,0.26,0.86,0.52,0.57,0.19,0.16,0.28,0.25,1.48,0.6,0.12,0.12,0.2,0.82,0.67,0.77,0.17,0.13,0.18,0.51,0.42,0.25,0.12,0.19,0.2,0.3,0.69,0.24,0.12,0.21,0.09,0.19,0.34,0.26,0.1,0.21,0.12,0.23,0.82,0.2,0.06,0.2,0.1,0.42,0.46,0.4,0.07,0.2,0.08,0.07,0.38,0.12,0.08,0.22,0.07,0.14,0.65,0.12,0.08,0.28,0.08,0.22,0.36,0.19,0.06,0.28,0.07,0.09,0.43,0.2,0.07,0.31,0.07,0.08,0.47,0.13,0.08,0.26,0.07,0.15,0.25,0.14,0.06,0.25,0.06
2025-05-01 16:26:16,218.849,218.041,217.697,2.06,2.02,1.83,11.996,8.498,11.086,34.2,45.91,14.58,2.035,1.559,-2.259,1.335,2.625,1.853,2.413,6.892,-1.658,1.001,0.848,0.191,0.78,0.84,-0.94,0.19,57.684,53.132,-66.821,43.996,59.94,218.73,217.96,217.63,0.04,0.05,0.03,0.33,0.19,0.16,0.03,0.04,0.05,1.75,1.79,1.62,0.01,0.01,0.01,1.03,0.91,0.82,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.07,0.08,0.02,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.01,0.01,0.04,0.04,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.46,10.8,1.94,1.45,2.78,21.34,37.66,3.06,1.51,0.49,1.48,20.05,26.77,10.04,0.56,0.56,2.75,18.76,20.9,7.09,0.19,0.18,1.45,10.51,10.66,2.24,0.3,0.39,0.39,4.64,3.9,4.12,0.13,0.11,0.72,2.0,2.33,1.84,0.19,0.32,0.33,1.7,2.75,1.55,0.32,0.07,0.26,3.46,2.14,1.19,0.23,0.13,0.3,1.66,1.88,0.67,0.18,0.2,0.25,0.78,0.56,0.29,0.14,0.18,0.24,0.71,0.54,0.54,0.16,0.16,0.25,0.32,1.51,0.62,0.12,0.12,0.2,0.85,0.66,0.74,0.16,0.15,0.17,0.5,0.4,0.36,0.11,0.19,0.21,0.35,0.67,0.25,0.13,0.22,0.09,0.2,0.36,0.28,0.1,0.23,0.13,0.23,0.83,0.22,0.08,0.21,0.1,0.44,0.47,0.4,0.06,0.2,0.08,0.08,0.41,0.13,0.09,0.24,0.07,0.12,0.67,0.11,0.08,0.3,0.08,0.23,0.38,0.17,0.07,0.29,0.08,0.08,0.44,0.18,0.07,0.33,0.07,0.08,0.51,0.15,0.08,0.27,0.07,0.13,0.24,0.11,0.06,0.27,0.07
2025-05-01 16:27:16,218.87,218.022,217.692,2.07,2.03,1.84,12.011,8.481,11.068,34.3,46.12,14.78,2.038,1.554,-2.256,1.335,2.629,1.849,2.41,6.887,-1.661,1.002,0.844,0.186,0.78,0.84,-0.94,0.19,57.716,53.157,-66.856,44.016,59.97,218.76,217.94,217.62,0.04,0.05,0.03,0.33,0.18,0.16,0.03,0.04,0.05,1.77,1.8,1.64,0.01,0.01,0.02,1.02,0.91,0.81,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.07,0.08,0.02,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.44,10.78,1.9,1.46,2.76,21.39,37.9,2.88,1.54,0.48,1.5,20.18,26.94,10.2,0.56,0.56,2.81,18.85,20.91,7.22,0.19,0.18,1.46,10.59,10.77,2.35,0.29,0.37,0.4,4.74,4.04,4.24,0.12,0.11,0.76,1.98,2.39,1.93,0.18,0.3,0.31,1.68,2.71,1.5,0.32,0.07,0.29,3.49,2.1,1.21,0.22,0.12,0.32,1.65,1.89,0.64,0.18,0.2,0.26,0.9,0.57,0.27,0.14,0.18,0.26,0.61,0.52,0.48,0.19,0.18,0.27,0.32,1.53,0.61,0.12,0.12,0.21,0.84,0.66,0.73,0.17,0.14,0.19,0.45,0.41,0.36,0.11,0.19,0.2,0.35,0.68,0.27,0.13,0.22,0.1,0.18,0.37,0.26,0.1,0.23,0.13,0.24,0.85,0.22,0.06,0.2,0.1,0.42,0.48,0.4,0.07,0.22,0.09,0.07,0.42,0.12,0.09,0.24,0.07,0.12,0.7,0.11,0.08,0.31,0.08,0.22,0.37,0.17,0.07,0.31,0.07,0.09,0.48,0.18,0.07,0.35,0.08,0.07,0.52,0.16,0.09,0.29,0.07,0.13,0.26,0.11,0.06,0.27,0.07
2025-05-01 16:28:16,218.923,218.023,217.666,2.07,2.01,1.82,12.003,8.491,11.083,34.28,46.01,14.8,2.037,1.556,-2.26,1.333,2.628,1.851,2.412,6.891,-1.66,1.003,0.844,0.186,0.78,0.84,-0.94,0.19,57.748,53.181,-66.892,44.037,60.0,218.81,217.94,217.6,0.04,0.05,0.03,0.33,0.18,0.16,0.03,0.04,0.05,1.76,1.78,1.62,0.01,0.01,0.01,1.01,0.9,0.81,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.08,0.09,0.03,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.05,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.44,10.79,1.88,1.47,2.85,21.37,37.89,2.84,1.53,0.49,1.49,20.11,26.89,10.19,0.56,0.56,2.91,18.75,20.84,7.17,0.19,0.17,1.46,10.61,10.68,2.37,0.3,0.38,0.4,4.78,3.96,4.32,0.12,0.11,0.77,1.98,2.31,1.89,0.16,0.29,0.31,1.79,2.73,1.51,0.29,0.09,0.28,3.5,2.1,1.2,0.2,0.11,0.33,1.71,1.89,0.62,0.18,0.2,0.27,0.87,0.58,0.3,0.14,0.17,0.26,0.65,0.49,0.45,0.18,0.18,0.27,0.18,1.52,0.65,0.12,0.12,0.19,0.88,0.69,0.76,0.16,0.13,0.18,0.44,0.44,0.31,0.11,0.2,0.19,0.35,0.67,0.31,0.12,0.21,0.1,0.18,0.34,0.27,0.11,0.23,0.12,0.24,0.84,0.21,0.07,0.21,0.1,0.41,0.48,0.38,0.07,0.2,0.08,0.07,0.39,0.13,0.09,0.23,0.07,0.12,0.67,0.12,0.08,0.3,0.08,0.23,0.35,0.17,0.07,0.29,0.07,0.08,0.46,0.18,0.06,0.33,0.07,0.07,0.5,0.15,0.09,0.27,0.07,0.13,0.23,0.11,0.06,0.26,0.07
2025-05-01 16:29:16,219.118,218.174,217.878,2.09,2.04,1.84,12.016,8.478,11.061,34.12,45.97,14.79,2.038,1.553,-2.253,1.338,2.633,1.85,2.41,6.892,-1.667,1.004,0.855,0.193,0.77,0.84,-0.93,0.19,57.78,53.206,-66.927,44.059,60.03,219.0,218.09,217.81,0.04,0.05,0.03,0.33,0.18,0.15,0.03,0.04,0.05,1.82,1.83,1.65,0.01,0.01,0.01,0.97,0.87,0.77,0.01,0.01,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.1,0.09,0.04,0.0,0.01,0.01,0.07,0.07,0.03,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.43,10.77,1.97,1.46,2.76,21.5,37.96,3.06,1.58,0.52,1.4,20.01,26.85,10.23,0.59,0.57,2.75,18.39,20.81,7.16,0.2,0.17,1.37,10.58,10.48,2.35,0.31,0.37,0.39,4.69,3.77,4.4,0.11,0.12,0.74,1.89,2.1,1.68,0.16,0.29,0.3,2.0,2.9,1.56,0.27,0.09,0.25,3.46,2.23,1.14,0.19,0.11,0.3,1.95,2.01,0.71,0.16,0.19,0.24,0.52,0.61,0.3,0.13,0.19,0.24,0.85,0.49,0.58,0.17,0.17,0.26,0.31,1.54,0.58,0.12,0.12,0.19,0.83,0.67,0.87,0.13,0.12,0.17,0.46,0.44,0.33,0.11,0.19,0.2,0.38,0.64,0.23,0.1,0.2,0.09,0.24,0.35,0.31,0.11,0.22,0.12,0.25,0.84,0.18,0.06,0.2,0.09,0.4,0.48,0.35,0.06,0.19,0.08,0.07,0.38,0.15,0.09,0.22,0.07,0.13,0.67,0.1,0.07,0.27,0.08,0.23,0.35,0.19,0.07,0.28,0.07,0.1,0.44,0.18,0.06,0.31,0.07,0.08,0.48,0.14,0.09,0.25,0.07,0.13,0.23,0.12,0.06,0.25,0.07
2025-05-01 16:30:16,219.105,218.196,217.904,2.08,2.02,1.82,12.017,8.481,11.107,34.09,45.87,14.75,2.035,1.554,-2.264,1.325,2.633,1.851,2.42,6.904,-1.67,1.004,0.854,0.187,0.77,0.84,-0.94,0.19,57.812,53.23,-66.962,44.08,60.0,218.99,218.12,217.84,0.04,0.05,0.03,0.33,0.18,0.14,0.03,0.04,0.04,1.79,1.8,1.63,0.01,0.01,0.02,0.99,0.88,0.79,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.01,0.01,0.07,0.07,0.03,0.01,0.0,0.01,0.05,0.04,0.04,0.02,0.01,0.01,0.05,0.05,0.04,0.0,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.44,10.84,1.94,1.44,2.72,21.46,37.88,3.13,1.55,0.49,1.36,19.98,26.8,10.19,0.55,0.55,2.75,18.49,20.68,7.12,0.18,0.16,1.38,10.56,10.46,2.27,0.29,0.37,0.4,4.65,3.72,4.3,0.11,0.12,0.73,1.91,2.09,1.68,0.16,0.29,0.3,1.99,2.92,1.58,0.27,0.08,0.26,3.5,2.26,1.15,0.2,0.11,0.29,1.99,2.01,0.69,0.17,0.2,0.24,0.49,0.63,0.32,0.13,0.19,0.23,0.83,0.49,0.6,0.18,0.17,0.25,0.29,1.54,0.58,0.11,0.12,0.19,0.86,0.69,0.83,0.14,0.14,0.16,0.5,0.46,0.31,0.11,0.2,0.2,0.37,0.67,0.26,0.1,0.22,0.09,0.25,0.35,0.33,0.11,0.23,0.12,0.24,0.86,0.18,0.06,0.21,0.09,0.4,0.5,0.34,0.07,0.21,0.08,0.07,0.4,0.14,0.09,0.24,0.07,0.14,0.72,0.1,0.07,0.31,0.07,0.22,0.36,0.18,0.07,0.3,0.08,0.09,0.46,0.17,0.06,0.33,0.07,0.08,0.52,0.14,0.09,0.28,0.06,0.12,0.25,0.11,0.06,0.27,0.06
2025-05-01 16:31:16,219.141,218.264,217.96,2.1,2.03,1.84,12.013,8.49,11.145,34.31,46.18,14.73,2.041,1.553,-2.273,1.32,2.633,1.853,2.429,6.915,-1.663,1.012,0.855,0.204,0.78,0.84,-0.94,0.19,57.844,53.255,-66.998,44.101,59.99,219.02,218.19,217.89,0.04,0.05,0.03,0.34,0.17,0.14,0.03,0.04,0.05,1.8,1.81,1.65,0.01,0.01,0.02,1.01,0.9,0.81,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.08,0.08,0.03,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.05,0.04,0.04,0.02,0.01,0.01,0.07,0.06,0.06,0.0,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.43,10.85,1.95,1.44,2.69,21.43,38.06,2.97,1.57,0.52,1.41,20.18,27.04,10.18,0.58,0.56,2.72,18.75,20.97,7.22,0.2,0.16,1.4,10.62,10.82,2.4,0.3,0.36,0.38,4.82,4.07,4.21,0.11,0.12,0.71,1.88,2.33,1.83,0.16,0.29,0.29,1.66,2.74,1.57,0.28,0.09,0.26,3.52,2.1,1.25,0.2,0.11,0.3,1.71,1.92,0.66,0.19,0.2,0.26,0.71,0.54,0.3,0.12,0.18,0.24,0.72,0.52,0.64,0.19,0.18,0.25,0.38,1.52,0.56,0.11,0.12,0.19,0.78,0.64,0.76,0.15,0.14,0.17,0.46,0.44,0.32,0.12,0.19,0.2,0.33,0.67,0.28,0.11,0.21,0.09,0.2,0.31,0.28,0.11,0.23,0.12,0.23,0.87,0.19,0.06,0.2,0.1,0.41,0.45,0.39,0.08,0.21,0.08,0.06,0.42,0.13,0.09,0.23,0.07,0.13,0.69,0.1,0.08,0.3,0.08,0.21,0.31,0.18,0.07,0.29,0.07,0.1,0.46,0.18,0.06,0.31,0.07,0.08,0.49,0.15,0.09,0.27,0.07,0.12,0.23,0.11,0.06,0.26,0.07
2025-05-01 16:32:16,219.05,218.232,217.816,2.12,2.04,1.85,12.011,8.512,11.135,34.33,46.02,15.01,2.039,1.558,-2.273,1.324,2.631,1.857,2.425,6.914,-1.662,1.011,0.845,0.194,0.78,0.84,-0.94,0.19,57.876,53.279,-67.034,44.121,59.99,218.93,218.15,217.75,0.04,0.05,0.03,0.34,0.18,0.14,0.03,0.04,0.05,1.82,1.82,1.65,0.01,0.01,0.02,1.01,0.91,0.81,0.01,0.01,0.01,0.07,0.02,0.02,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.05,0.04,0.04,0.02,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.45,10.84,1.88,1.46,2.86,21.41,37.84,2.93,1.58,0.47,1.53,20.26,26.99,10.31,0.55,0.57,3.0,18.77,20.93,7.38,0.19,0.16,1.5,10.54,10.76,2.33,0.31,0.37,0.45,4.82,4.01,4.3,0.11,0.12,0.85,1.89,2.25,1.99,0.17,0.28,0.33,1.62,2.79,1.53,0.31,0.09,0.33,3.52,2.12,1.25,0.2,0.1,0.33,1.74,1.93,0.62,0.19,0.21,0.31,0.8,0.57,0.26,0.13,0.18,0.26,0.7,0.51,0.59,0.18,0.16,0.29,0.31,1.48,0.55,0.12,0.13,0.23,0.8,0.62,0.78,0.19,0.13,0.19,0.48,0.44,0.29,0.12,0.19,0.22,0.36,0.67,0.3,0.12,0.22,0.1,0.17,0.33,0.26,0.11,0.23,0.12,0.22,0.88,0.21,0.06,0.21,0.09,0.43,0.46,0.41,0.07,0.21,0.08,0.06,0.43,0.14,0.09,0.23,0.07,0.14,0.69,0.11,0.08,0.3,0.08,0.21,0.35,0.16,0.07,0.3,0.08,0.09,0.49,0.2,0.06,0.33,0.07,0.08,0.51,0.16,0.09,0.28,0.07,0.12,0.25,0.12,0.06,0.26,0.06
2025-05-01 16:33:16,218.942,218.089,217.742,2.12,2.04,1.87,12.018,8.513,11.081,34.3,46.06,14.81,2.037,1.56,-2.26,1.337,2.631,1.857,2.413,6.901,-1.666,1.006,0.843,0.184,0.77,0.84,-0.94,0.19,57.908,53.304,-67.069,44.142,60.02,218.83,218.01,217.67,0.04,0.05,0.03,0.32,0.2,0.14,0.03,0.04,0.05,1.84,1.82,1.69,0.01,0.01,0.02,0.98,0.88,0.78,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.01,0.01,0.04,0.04,0.04,0.02,0.01,0.01,0.06,0.06,0.05,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.46,10.8,1.95,1.44,2.7,21.34,37.84,2.84,1.58,0.53,1.46,20.3,26.96,10.32,0.59,0.56,2.79,18.63,20.94,7.11,0.2,0.17,1.38,10.63,10.8,2.36,0.32,0.36,0.41,4.89,4.01,4.37,0.11,0.12,0.72,1.86,2.28,1.86,0.15,0.27,0.28,1.69,2.8,1.54,0.27,0.09,0.27,3.45,2.13,1.23,0.18,0.11,0.3,1.78,1.95,0.65,0.19,0.21,0.25,0.83,0.57,0.28,0.16,0.18,0.24,0.72,0.49,0.59,0.16,0.16,0.25,0.34,1.49,0.56,0.13,0.13,0.21,0.76,0.61,0.77,0.18,0.14,0.18,0.46,0.44,0.29,0.12,0.19,0.2,0.36,0.68,0.26,0.13,0.22,0.1,0.19,0.33,0.24,0.11,0.23,0.13,0.21,0.9,0.23,0.07,0.21,0.1,0.42,0.46,0.38,0.07,0.2,0.08,0.07,0.42,0.14,0.09,0.24,0.07,0.13,0.68,0.11,0.08,0.3,0.08,0.2,0.34,0.16,0.07,0.3,0.08,0.09,0.49,0.18,0.07,0.33,0.07,0.08,0.5,0.15,0.09,0.27,0.07,0.12,0.24,0.12,0.06,0.27,0.07
2025-05-01 16:34:16,218.948,217.959,217.7,2.15,2.07,1.89,12.021,8.511,11.058,34.46,46.06,14.98,2.035,1.56,-2.254,1.341,2.632,1.855,2.407,6.894,-1.669,1.003,0.844,0.178,0.77,0.84,-0.94,0.19,57.94,53.328,-67.105,44.164,59.99,218.83,217.88,217.63,0.04,0.05,0.03,0.31,0.2,0.16,0.03,0.04,0.04,1.86,1.84,1.7,0.01,0.01,0.01,1.02,0.91,0.8,0.01,0.01,0.01,0.08,0.02,0.02,0.01,0.01,0.01,0.09,0.09,0.03,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.06,0.05,0.05,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.47,10.77,1.97,1.41,2.78,21.51,37.81,2.9,1.57,0.5,1.49,20.34,26.92,10.41,0.58,0.54,2.83,18.74,20.85,7.23,0.19,0.17,1.42,10.66,10.84,2.39,0.29,0.35,0.42,5.06,4.18,4.41,0.11,0.12,0.75,1.75,2.32,1.87,0.15,0.28,0.29,1.68,2.8,1.57,0.3,0.08,0.27,3.5,2.22,1.23,0.18,0.11,0.31,1.78,1.98,0.63,0.18,0.2,0.25,0.81,0.59,0.32,0.14,0.19,0.23,0.74,0.5,0.6,0.18,0.17,0.24,0.34,1.46,0.62,0.13,0.12,0.19,0.73,0.65,0.84,0.17,0.14,0.18,0.43,0.44,0.27,0.11,0.19,0.2,0.34,0.69,0.24,0.13,0.22,0.1,0.18,0.33,0.28,0.1,0.22,0.13,0.22,0.89,0.19,0.06,0.2,0.1,0.43,0.51,0.4,0.07,0.21,0.08,0.08,0.42,0.13,0.09,0.25,0.07,0.16,0.71,0.11,0.07,0.29,0.07,0.22,0.37,0.17,0.07,0.3,0.08,0.1,0.5,0.19,0.06,0.31,0.07,0.09,0.52,0.14,0.08,0.27,0.07,0.12,0.25,0.13,0.06,0.27,0.07
2025-05-01 16:35:16,218.928,218.039,217.71,2.12,2.06,1.86,12.025,8.533,11.046,34.34,45.93,14.99,2.038,1.564,-2.255,1.347,2.633,1.86,2.405,6.898,-1.666,1.007,0.835,0.176,0.77,0.84,-0.94,0.2,57.972,53.353,-67.14,44.184,60.03,218.82,217.96,217.64,0.04,0.05,0.03,0.31,0.2,0.16,0.03,0.04,0.05,1.85,1.85,1.68,0.01,0.01,0.02,0.98,0.87,0.77,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.1,0.08,0.03,0.0,0.01,0.01,0.06,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.06,0.05,0.05,0.0,0.0,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.48,10.78,1.96,1.42,2.76,21.38,37.72,2.77,1.58,0.49,1.46,20.31,26.86,10.42,0.58,0.54,2.82,18.61,20.83,7.16,0.19,0.15,1.4,10.73,10.76,2.42,0.31,0.36,0.43,5.03,4.12,4.52,0.11,0.12,0.71,1.82,2.29,1.8,0.14,0.28,0.27,1.74,2.79,1.61,0.26,0.08,0.26,3.46,2.13,1.19,0.16,0.11,0.3,1.76,1.94,0.62,0.2,0.2,0.24,0.79,0.55,0.32,0.15,0.19,0.23,0.83,0.52,0.55,0.15,0.17,0.23,0.22,1.45,0.64,0.12,0.12,0.18,0.75,0.65,0.85,0.15,0.14,0.16,0.46,0.45,0.25,0.12,0.19,0.2,0.36,0.69,0.25,0.12,0.23,0.08,0.17,0.36,0.3,0.11,0.22,0.12,0.21,0.9,0.21,0.06,0.21,0.1,0.43,0.53,0.4,0.07,0.2,0.08,0.07,0.42,0.13,0.09,0.25,0.07,0.15,0.69,0.14,0.07,0.29,0.07,0.23,0.39,0.18,0.07,0.31,0.08,0.09,0.5,0.2,0.07,0.32,0.07,0.09,0.53,0.15,0.08,0.28,0.07,0.13,0.24,0.12,0.06,0.27,0.07
2025-05-01 16:36:16,218.989,218.045,217.704,2.13,2.07,1.84,12.029,8.524,11.101,34.37,45.95,15.0,2.04,1.563,-2.265,1.339,2.634,1.859,2.417,6.91,-1.666,1.005,0.841,0.18,0.77,0.84,-0.94,0.19,58.004,53.377,-67.176,44.206,60.01,218.87,217.96,217.63,0.04,0.04,0.03,0.33,0.19,0.14,0.03,0.04,0.05,1.84,1.86,1.66,0.01,0.01,0.01,0.99,0.88,0.78,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.09,0.08,0.03,0.0,0.01,0.01,0.06,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.07,0.05,0.05,0.0,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.0,0.01,0.02,0.0,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.48,10.82,1.9,1.51,2.92,21.43,37.75,2.93,1.62,0.5,1.57,20.27,26.85,10.33,0.59,0.57,2.98,18.67,20.79,7.18,0.19,0.18,1.49,10.68,10.77,2.39,0.32,0.36,0.48,5.03,4.18,4.41,0.1,0.13,0.87,1.81,2.34,1.85,0.16,0.28,0.32,1.75,2.75,1.53,0.31,0.09,0.32,3.56,2.16,1.22,0.19,0.11,0.35,1.78,1.94,0.59,0.18,0.21,0.29,0.73,0.56,0.31,0.14,0.19,0.26,0.84,0.49,0.55,0.18,0.16,0.27,0.26,1.46,0.6,0.12,0.13,0.2,0.76,0.66,0.82,0.18,0.13,0.19,0.5,0.45,0.25,0.12,0.2,0.2,0.3,0.69,0.24,0.13,0.21,0.09,0.18,0.33,0.29,0.12,0.22,0.12,0.21,0.86,0.2,0.06,0.21,0.09,0.41,0.51,0.4,0.07,0.2,0.08,0.07,0.41,0.15,0.08,0.24,0.07,0.15,0.67,0.13,0.07,0.29,0.08,0.22,0.37,0.19,0.07,0.3,0.07,0.1,0.47,0.21,0.06,0.31,0.07,0.08,0.5,0.14,0.09,0.28,0.06,0.14,0.24,0.13,0.06,0.25,0.06
2025-05-01 16:37:16,218.711,217.839,217.475,2.13,2.07,1.87,12.008,8.529,11.111,34.35,45.91,14.82,2.033,1.564,-2.262,1.335,2.626,1.858,2.416,6.9,-1.662,1.003,0.848,0.189,0.77,0.84,-0.94,0.19,58.036,53.402,-67.212,44.226,60.02,218.59,217.76,217.41,0.04,0.05,0.03,0.33,0.19,0.15,0.03,0.04,0.05,1.85,1.86,1.69,0.01,0.01,0.02,0.99,0.88,0.78,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.09,0.08,0.04,0.0,0.01,0.01,0.07,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.48,10.81,1.95,1.43,2.68,21.45,37.75,2.83,1.6,0.48,1.42,20.28,26.86,10.27,0.58,0.53,2.75,18.56,20.76,7.14,0.2,0.16,1.36,10.64,10.75,2.49,0.31,0.35,0.43,5.03,4.12,4.47,0.11,0.12,0.75,1.84,2.33,1.79,0.15,0.28,0.27,1.79,2.74,1.6,0.29,0.09,0.27,3.56,2.14,1.26,0.2,0.11,0.3,1.72,1.94,0.65,0.25,0.2,0.24,0.74,0.53,0.32,0.21,0.19,0.28,0.8,0.52,0.58,0.24,0.17,0.25,0.24,1.48,0.66,0.13,0.13,0.18,0.73,0.66,0.85,0.15,0.14,0.17,0.49,0.43,0.26,0.11,0.19,0.2,0.33,0.68,0.24,0.12,0.22,0.1,0.2,0.36,0.32,0.11,0.23,0.12,0.21,0.84,0.21,0.06,0.21,0.1,0.44,0.51,0.41,0.07,0.21,0.08,0.06,0.42,0.13,0.09,0.25,0.07,0.14,0.69,0.1,0.07,0.3,0.07,0.23,0.38,0.18,0.08,0.31,0.08,0.1,0.48,0.21,0.06,0.33,0.08,0.09,0.52,0.14,0.09,0.29,0.07,0.14,0.25,0.12,0.06,0.27,0.07
2025-05-01 16:38:16,218.605,217.822,217.479,2.14,2.09,1.91,12.009,8.524,11.09,34.34,46.0,14.96,2.033,1.56,-2.257,1.335,2.625,1.857,2.412,6.894,-1.661,1.008,0.848,0.195,0.77,0.84,-0.94,0.19,58.068,53.426,-67.247,44.247,60.01,218.49,217.74,217.41,0.04,0.05,0.03,0.32,0.19,0.16,0.03,0.04,0.04,1.87,1.89,1.74,0.01,0.01,0.02,0.97,0.86,0.76,0.01,0.01,0.01,0.08,0.03,0.03,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.01,0.01,0.06,0.05,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.02,0.01,0.01,0.07,0.05,0.05,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.47,10.8,1.96,1.41,2.67,21.42,37.82,2.82,1.62,0.5,1.44,20.33,26.93,10.45,0.59,0.52,2.77,18.45,20.76,7.22,0.19,0.16,1.36,10.78,10.84,2.6,0.31,0.35,0.41,5.07,4.23,4.39,0.11,0.13,0.72,1.72,2.41,1.76,0.14,0.27,0.27,1.89,2.7,1.51,0.3,0.1,0.27,3.58,2.16,1.25,0.21,0.11,0.3,1.67,1.96,0.68,0.26,0.2,0.24,0.72,0.54,0.29,0.28,0.19,0.3,0.8,0.52,0.59,0.25,0.17,0.27,0.33,1.46,0.55,0.12,0.13,0.2,0.74,0.63,0.83,0.17,0.14,0.19,0.47,0.43,0.24,0.11,0.19,0.19,0.26,0.68,0.2,0.13,0.22,0.09,0.22,0.33,0.26,0.11,0.22,0.12,0.2,0.82,0.27,0.06,0.2,0.1,0.44,0.47,0.41,0.07,0.21,0.08,0.07,0.41,0.12,0.09,0.24,0.07,0.13,0.69,0.09,0.08,0.29,0.07,0.22,0.37,0.17,0.07,0.3,0.07,0.1,0.49,0.2,0.07,0.32,0.07,0.09,0.53,0.13,0.08,0.28,0.07,0.13,0.24,0.12,0.06,0.26,0.07
2025-05-01 16:39:16,218.487,217.688,217.379,2.14,2.1,1.93,12.027,8.52,11.066,34.34,46.09,14.96,2.039,1.556,-2.252,1.342,2.628,1.855,2.406,6.888,-1.657,1.01,0.843,0.196,0.78,0.84,-0.94,0.2,58.1,53.451,-67.283,44.268,59.97,218.37,217.61,217.31,0.04,0.05,0.03,0.31,0.2,0.16,0.03,0.04,0.04,1.86,1.89,1.74,0.01,0.01,0.02,1.0,0.89,0.8,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.06,0.05,0.01,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.46,10.78,1.98,1.42,2.66,21.52,37.94,2.93,1.64,0.53,1.47,20.24,26.96,10.38,0.59,0.53,2.74,18.51,20.86,7.35,0.2,0.16,1.41,10.72,10.87,2.56,0.31,0.36,0.42,5.14,4.25,4.26,0.11,0.13,0.74,1.69,2.42,1.84,0.15,0.28,0.3,1.82,2.7,1.49,0.31,0.09,0.27,3.57,2.21,1.26,0.22,0.11,0.3,1.68,1.97,0.73,0.27,0.2,0.26,0.68,0.56,0.27,0.28,0.19,0.3,0.82,0.51,0.55,0.23,0.17,0.27,0.35,1.45,0.57,0.12,0.13,0.19,0.75,0.63,0.85,0.18,0.15,0.19,0.45,0.42,0.26,0.11,0.19,0.2,0.25,0.69,0.19,0.13,0.22,0.1,0.21,0.33,0.23,0.11,0.22,0.13,0.23,0.81,0.26,0.06,0.21,0.1,0.47,0.46,0.44,0.07,0.2,0.08,0.07,0.42,0.12,0.09,0.25,0.07,0.13,0.68,0.09,0.08,0.3,0.07,0.22,0.36,0.17,0.07,0.3,0.08,0.09,0.48,0.19,0.07,0.33,0.07,0.09,0.52,0.12,0.09,0.28,0.07,0.12,0.24,0.12,0.06,0.27,0.07
2025-05-01 16:40:16,218.364,217.585,217.286,2.16,2.12,1.94,12.043,8.517,11.077,34.32,46.13,14.99,2.036,1.554,-2.253,1.337,2.63,1.853,2.407,6.89,-1.664,1.01,0.846,0.192,0.77,0.84,-0.94,0.19,58.133,53.476,-67.318,44.29,59.96,218.24,217.5,217.22,0.04,0.05,0.02,0.31,0.2,0.18,0.03,0.04,0.04,1.87,1.89,1.74,0.01,0.01,0.01,1.03,0.92,0.82,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.07,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.46,10.78,2.0,1.38,2.68,21.45,37.89,2.98,1.61,0.51,1.49,20.28,27.0,10.32,0.57,0.5,2.76,18.64,20.94,7.43,0.18,0.17,1.44,10.64,10.89,2.6,0.3,0.35,0.41,5.11,4.21,4.29,0.12,0.12,0.75,1.65,2.39,1.85,0.16,0.28,0.31,1.76,2.72,1.46,0.31,0.08,0.26,3.61,2.24,1.29,0.22,0.12,0.31,1.6,1.97,0.76,0.26,0.2,0.27,0.8,0.56,0.27,0.28,0.19,0.27,0.74,0.53,0.59,0.21,0.17,0.29,0.38,1.45,0.54,0.12,0.12,0.2,0.71,0.64,0.82,0.18,0.15,0.19,0.45,0.41,0.37,0.11,0.19,0.2,0.33,0.67,0.21,0.14,0.22,0.1,0.21,0.34,0.23,0.11,0.22,0.13,0.21,0.82,0.28,0.07,0.21,0.11,0.46,0.46,0.44,0.07,0.22,0.08,0.08,0.43,0.11,0.09,0.25,0.07,0.14,0.7,0.09,0.08,0.3,0.08,0.22,0.38,0.16,0.07,0.31,0.08,0.09,0.49,0.18,0.07,0.33,0.07,0.08,0.52,0.14,0.08,0.28,0.07,0.11,0.25,0.12,0.06,0.27,0.07
2025-05-01 16:41:16,218.367,217.526,217.237,2.19,2.14,1.96,12.045,8.525,11.111,34.38,46.18,15.18,2.036,1.557,-2.258,1.335,2.63,1.854,2.414,6.898,-1.665,1.007,0.851,0.194,0.77,0.84,-0.94,0.19,58.164,53.5,-67.353,44.311,59.96,218.25,217.44,217.16,0.04,0.04,0.02,0.31,0.2,0.17,0.03,0.04,0.04,1.9,1.92,1.77,0.01,0.01,0.01,1.03,0.92,0.81,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,7.47,10.81,2.01,1.38,2.73,21.51,37.91,2.86,1.63,0.52,1.53,20.3,27.07,10.47,0.61,0.51,2.85,18.58,20.99,7.56,0.19,0.18,1.46,10.66,10.94,2.6,0.31,0.35,0.41,5.2,4.29,4.35,0.11,0.12,0.73,1.61,2.44,1.91,0.17,0.27,0.31,1.72,2.69,1.43,0.32,0.09,0.26,3.6,2.24,1.3,0.21,0.11,0.31,1.65,1.97,0.73,0.23,0.21,0.27,0.75,0.57,0.29,0.26,0.18,0.27,0.72,0.53,0.62,0.2,0.17,0.27,0.48,1.45,0.53,0.12,0.12,0.2,0.69,0.63,0.88,0.19,0.15,0.19,0.43,0.41,0.32,0.11,0.19,0.2,0.29,0.68,0.18,0.15,0.22,0.1,0.23,0.33,0.21,0.12,0.22,0.14,0.2,0.83,0.29,0.07,0.21,0.11,0.48,0.47,0.45,0.07,0.21,0.09,0.08,0.43,0.11,0.09,0.25,0.07,0.14,0.71,0.09,0.08,0.31,0.08,0.22,0.39,0.16,0.07,0.31,0.08,0.1,0.51,0.18,0.08,0.33,0.07,0.08,0.52,0.14,0.08,0.28,0.07,0.12,0.26,0.12,0.07,0.27,0.06
2025-05-01 16:42:16,218.343,217.548,217.211,2.18,2.11,1.94,12.017,8.531,11.135,34.41,46.08,15.48,2.033,1.561,-2.266,1.328,2.624,1.856,2.419,6.898,-1.658,1.004,0.844,0.19,0.78,0.84,-0.94,0.19,58.196,53.525,-67.389,44.332,59.95,218.22,217.47,217.14,0.04,0.05,0.02,0.31,0.2,0.16,0.04,0.04,0.04,1.88,1.88,1.75,0.01,0.01,0.01,1.03,0.91,0.81,0.01,0.01,0.01,0.07,0.02,0.03,0.01,0.0,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.06,0.04,0.01,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.49,10.85,1.91,1.41,2.98,21.39,37.75,2.86,1.64,0.47,1.64,20.37,26.93,10.61,0.56,0.54,3.09,18.66,20.93,7.73,0.19,0.19,1.58,10.64,10.91,2.52,0.31,0.35,0.46,5.16,4.21,4.31,0.11,0.12,0.9,1.63,2.41,2.07,0.17,0.29,0.37,1.69,2.65,1.42,0.34,0.08,0.32,3.56,2.15,1.3,0.23,0.12,0.37,1.6,1.92,0.67,0.24,0.21,0.32,0.81,0.53,0.28,0.26,0.19,0.3,0.67,0.48,0.56,0.22,0.15,0.32,0.36,1.43,0.51,0.12,0.13,0.22,0.71,0.63,0.88,0.21,0.14,0.21,0.45,0.41,0.26,0.12,0.19,0.22,0.28,0.66,0.19,0.15,0.22,0.09,0.22,0.3,0.2,0.12,0.21,0.13,0.18,0.81,0.29,0.07,0.21,0.1,0.47,0.44,0.48,0.06,0.2,0.09,0.08,0.41,0.12,0.09,0.23,0.07,0.14,0.68,0.09,0.08,0.29,0.08,0.21,0.36,0.17,0.06,0.29,0.08,0.09,0.48,0.19,0.07,0.32,0.07,0.08,0.5,0.14,0.09,0.27,0.07,0.12,0.25,0.13,0.06,0.26,0.07
2025-05-01 16:43:16,218.396,217.571,217.243,2.2,2.11,1.96,12.026,8.54,11.108,34.52,46.09,15.09,2.038,1.559,-2.262,1.336,2.626,1.858,2.413,6.898,-1.656,1.01,0.84,0.194,0.78,0.84,-0.94,0.19,58.228,53.549,-67.424,44.353,59.95,218.28,217.49,217.17,0.04,0.04,0.02,0.32,0.2,0.15,0.03,0.04,0.04,1.92,1.89,1.77,0.01,0.01,0.01,1.02,0.91,0.81,0.01,0.01,0.01,0.07,0.02,0.03,0.01,0.0,0.01,0.08,0.07,0.03,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.48,10.82,1.94,1.43,2.69,21.55,37.8,2.94,1.62,0.5,1.5,20.45,26.99,10.49,0.57,0.51,2.78,18.66,20.99,7.43,0.19,0.17,1.42,10.69,10.99,2.47,0.3,0.36,0.43,5.25,4.33,4.26,0.11,0.12,0.75,1.6,2.46,1.91,0.15,0.28,0.31,1.71,2.62,1.46,0.3,0.08,0.25,3.5,2.17,1.3,0.21,0.12,0.31,1.54,1.96,0.73,0.23,0.2,0.26,0.69,0.55,0.27,0.25,0.19,0.28,0.71,0.49,0.57,0.21,0.16,0.27,0.35,1.42,0.55,0.12,0.12,0.2,0.73,0.65,0.83,0.2,0.15,0.19,0.36,0.44,0.26,0.11,0.19,0.21,0.28,0.66,0.19,0.14,0.23,0.1,0.23,0.31,0.23,0.11,0.22,0.13,0.19,0.84,0.31,0.07,0.21,0.11,0.45,0.46,0.44,0.07,0.21,0.08,0.08,0.43,0.11,0.09,0.25,0.07,0.13,0.7,0.09,0.08,0.29,0.08,0.22,0.38,0.15,0.06,0.31,0.08,0.09,0.53,0.18,0.07,0.32,0.07,0.09,0.52,0.14,0.08,0.28,0.07,0.1,0.26,0.12,0.06,0.27,0.07
