TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 16:44:16,218.417,217.455,217.224,2.2,2.11,1.96,12.03,8.834,11.099,34.57,44.88,15.09,2.039,1.615,-2.259,1.395,2.628,1.921,2.411,6.96,-1.657,1.04,0.841,0.223,0.78,0.84,-0.94,0.2,58.26,53.574,-67.46,44.375,59.96,218.3,217.37,217.15,0.04,0.04,0.02,0.32,0.21,0.16,0.03,0.04,0.04,1.93,1.89,1.78,0.01,0.01,0.02,1.01,0.9,0.8,0.01,0.01,0.01,0.07,0.02,0.03,0.01,0.01,0.01,0.08,0.07,0.03,0.0,0.0,0.01,0.06,0.05,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.02,0.01,0.01,0.08,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,7.81,10.82,1.96,1.38,2.61,21.59,36.67,2.9,1.64,0.56,1.5,20.44,25.91,10.53,0.6,0.48,2.79,18.64,20.23,7.38,0.2,0.19,1.4,10.76,10.65,2.48,0.31,0.34,0.42,5.31,4.25,4.24,0.11,0.12,0.74,1.57,2.46,1.92,0.15,0.27,0.32,1.71,2.45,1.47,0.27,0.09,0.26,3.36,2.03,1.29,0.2,0.12,0.31,1.65,1.88,0.74,0.22,0.2,0.26,0.65,0.51,0.26,0.24,0.17,0.28,0.7,0.48,0.47,0.2,0.16,0.27,0.47,1.39,0.6,0.12,0.11,0.21,0.73,0.62,0.87,0.19,0.15,0.2,0.27,0.42,0.29,0.11,0.17,0.21,0.31,0.65,0.17,0.14,0.22,0.1,0.19,0.3,0.23,0.11,0.21,0.14,0.19,0.81,0.33,0.07,0.2,0.11,0.43,0.43,0.44,0.07,0.2,0.09,0.07,0.41,0.1,0.09,0.23,0.07,0.11,0.66,0.09,0.08,0.28,0.08,0.23,0.35,0.15,0.06,0.3,0.08,0.1,0.51,0.18,0.07,0.3,0.07,0.08,0.48,0.14,0.08,0.27,0.07,0.1,0.24,0.12,0.06,0.25,0.06
2025-05-01 16:45:16,218.225,217.265,217.102,2.17,2.08,1.93,12.039,9.264,11.112,34.31,42.38,15.02,2.033,1.688,-2.261,1.46,2.627,2.013,2.412,7.052,-1.664,1.096,0.841,0.274,0.77,0.84,-0.94,0.21,58.293,53.601,-67.496,44.398,59.95,218.1,217.18,217.03,0.04,0.04,0.03,0.31,0.2,0.17,0.03,0.04,0.04,1.89,1.86,1.74,0.01,0.01,0.01,1.01,0.9,0.8,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.07,0.06,0.02,0.0,0.0,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.03,0.03,0.04,0.02,0.01,0.01,0.08,0.06,0.05,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,8.31,10.81,1.95,1.25,2.68,21.44,34.3,2.82,1.64,0.58,1.55,20.38,23.92,10.44,0.59,0.37,2.81,18.45,18.62,7.35,0.19,0.21,1.42,10.62,9.77,2.53,0.31,0.27,0.46,5.15,3.79,4.27,0.1,0.13,0.79,1.71,2.24,1.93,0.15,0.21,0.31,1.76,2.37,1.47,0.3,0.1,0.28,3.46,1.92,1.31,0.21,0.1,0.33,1.5,1.68,0.75,0.22,0.2,0.27,0.7,0.48,0.29,0.22,0.16,0.29,0.84,0.51,0.58,0.21,0.16,0.28,0.44,1.28,0.61,0.13,0.1,0.22,0.74,0.54,0.89,0.19,0.16,0.2,0.35,0.36,0.28,0.11,0.14,0.21,0.32,0.62,0.19,0.14,0.22,0.1,0.17,0.33,0.26,0.12,0.19,0.13,0.18,0.73,0.3,0.07,0.19,0.11,0.43,0.46,0.43,0.07,0.2,0.09,0.07,0.36,0.1,0.09,0.23,0.07,0.11,0.63,0.1,0.08,0.27,0.08,0.24,0.38,0.15,0.07,0.31,0.08,0.09,0.49,0.19,0.07,0.27,0.07,0.1,0.5,0.13,0.08,0.29,0.07,0.12,0.24,0.12,0.06,0.22,0.06
2025-05-01 16:46:16,218.365,217.424,217.274,2.2,2.11,1.94,12.024,9.185,11.097,34.52,42.76,15.28,2.033,1.668,-2.258,1.443,2.626,1.997,2.411,7.034,-1.661,1.099,0.844,0.282,0.77,0.84,-0.94,0.21,58.324,53.627,-67.531,44.42,60.02,218.25,217.34,217.2,0.04,0.04,0.03,0.3,0.18,0.17,0.03,0.04,0.04,1.94,1.91,1.77,0.01,0.01,0.02,0.98,0.87,0.78,0.01,0.01,0.01,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.03,0.01,0.01,0.01,0.06,0.05,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.02,0.01,0.01,0.07,0.05,0.05,0.01,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.22,10.81,1.89,1.28,2.83,21.32,34.52,2.72,1.64,0.54,1.54,20.66,24.33,10.64,0.58,0.36,2.95,18.59,18.88,7.44,0.18,0.2,1.45,10.78,9.96,2.59,0.31,0.26,0.46,5.24,3.97,4.41,0.11,0.13,0.85,1.67,2.29,1.95,0.15,0.22,0.3,1.78,2.34,1.44,0.29,0.1,0.3,3.51,1.9,1.31,0.18,0.09,0.34,1.45,1.76,0.68,0.16,0.19,0.28,0.74,0.49,0.27,0.14,0.16,0.25,0.72,0.45,0.56,0.17,0.16,0.27,0.43,1.32,0.59,0.13,0.11,0.21,0.7,0.57,0.94,0.2,0.15,0.2,0.35,0.4,0.22,0.11,0.14,0.2,0.28,0.6,0.17,0.15,0.2,0.1,0.15,0.28,0.26,0.12,0.19,0.12,0.18,0.75,0.29,0.06,0.19,0.1,0.42,0.43,0.44,0.06,0.19,0.08,0.07,0.36,0.11,0.09,0.22,0.07,0.12,0.63,0.1,0.08,0.25,0.08,0.23,0.34,0.18,0.07,0.29,0.08,0.1,0.49,0.19,0.07,0.26,0.07,0.1,0.47,0.12,0.08,0.28,0.07,0.12,0.23,0.13,0.06,0.21,0.06
2025-05-01 16:47:16,218.43,217.456,217.26,2.2,2.11,1.95,12.028,9.201,11.05,34.49,42.68,15.16,2.037,1.672,-2.247,1.462,2.627,2.001,2.401,7.029,-1.659,1.099,0.846,0.285,0.78,0.84,-0.94,0.21,58.356,53.653,-67.566,44.444,60.05,218.31,217.37,217.19,0.04,0.04,0.03,0.33,0.19,0.16,0.03,0.04,0.04,1.95,1.92,1.78,0.01,0.01,0.02,0.96,0.85,0.76,0.01,0.02,0.02,0.07,0.03,0.03,0.01,0.01,0.01,0.09,0.07,0.04,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.01,0.01,0.01,0.07,0.06,0.04,0.0,0.0,0.01,0.02,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.24,10.76,1.93,1.26,2.74,21.4,34.46,2.8,1.64,0.54,1.49,20.63,24.22,10.62,0.57,0.35,2.85,18.49,18.89,7.28,0.18,0.2,1.41,10.8,9.9,2.55,0.31,0.26,0.45,5.27,3.92,4.49,0.12,0.12,0.79,1.7,2.26,1.82,0.13,0.21,0.28,1.81,2.35,1.42,0.24,0.11,0.26,3.45,1.87,1.26,0.18,0.1,0.3,1.46,1.74,0.74,0.19,0.18,0.24,0.65,0.5,0.29,0.15,0.16,0.24,0.8,0.46,0.55,0.14,0.16,0.26,0.47,1.34,0.56,0.13,0.11,0.21,0.72,0.53,0.97,0.21,0.16,0.19,0.31,0.39,0.25,0.12,0.14,0.2,0.25,0.62,0.17,0.14,0.21,0.1,0.16,0.29,0.25,0.11,0.19,0.13,0.19,0.76,0.31,0.07,0.2,0.1,0.43,0.44,0.43,0.06,0.19,0.08,0.07,0.37,0.12,0.09,0.22,0.07,0.1,0.63,0.11,0.08,0.25,0.08,0.23,0.34,0.17,0.06,0.29,0.08,0.09,0.5,0.19,0.07,0.27,0.07,0.1,0.47,0.13,0.09,0.28,0.07,0.11,0.24,0.12,0.06,0.22,0.06
2025-05-01 16:48:16,218.4,217.447,217.247,2.19,2.1,1.96,12.025,9.209,11.096,34.42,42.47,15.2,2.036,1.675,-2.255,1.457,2.626,2.002,2.411,7.039,-1.658,1.097,0.852,0.291,0.78,0.84,-0.94,0.21,58.388,53.679,-67.601,44.466,60.02,218.28,217.36,217.17,0.04,0.04,0.02,0.34,0.19,0.15,0.04,0.04,0.04,1.91,1.88,1.78,0.01,0.01,0.01,1.02,0.9,0.8,0.01,0.01,0.01,0.07,0.03,0.04,0.01,0.01,0.01,0.12,0.1,0.07,0.0,0.0,0.01,0.06,0.07,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.01,0.01,0.01,0.06,0.05,0.04,0.0,0.0,0.01,0.02,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.26,10.8,1.95,1.24,2.75,21.6,34.4,3.01,1.62,0.55,1.45,20.31,24.06,10.59,0.59,0.37,2.79,18.53,18.65,7.4,0.18,0.2,1.39,10.72,9.67,2.52,0.32,0.27,0.46,5.24,3.73,4.43,0.11,0.12,0.8,1.62,2.04,1.81,0.12,0.2,0.3,1.98,2.45,1.46,0.24,0.11,0.24,3.35,2.0,1.2,0.18,0.1,0.3,1.7,1.8,0.84,0.2,0.19,0.25,0.49,0.53,0.28,0.15,0.16,0.23,0.79,0.44,0.5,0.19,0.16,0.28,0.35,1.34,0.56,0.13,0.1,0.2,0.82,0.61,0.91,0.19,0.18,0.18,0.34,0.42,0.26,0.12,0.14,0.19,0.4,0.62,0.23,0.13,0.21,0.09,0.21,0.3,0.27,0.12,0.19,0.13,0.23,0.75,0.3,0.06,0.2,0.11,0.41,0.46,0.38,0.06,0.21,0.09,0.07,0.37,0.12,0.1,0.24,0.07,0.1,0.65,0.1,0.08,0.27,0.08,0.25,0.34,0.18,0.08,0.31,0.08,0.1,0.5,0.17,0.06,0.27,0.07,0.1,0.49,0.13,0.09,0.29,0.07,0.1,0.23,0.11,0.06,0.22,0.06
2025-05-01 16:49:16,218.388,217.361,217.2,2.17,2.06,1.93,12.02,9.217,11.106,34.23,42.26,15.07,2.036,1.676,-2.255,1.457,2.625,2.003,2.412,7.041,-1.657,1.097,0.856,0.296,0.78,0.84,-0.93,0.21,58.42,53.706,-67.637,44.489,59.99,218.27,217.28,217.13,0.04,0.05,0.02,0.34,0.19,0.15,0.04,0.04,0.04,1.87,1.83,1.74,0.01,0.01,0.01,1.04,0.92,0.81,0.01,0.01,0.01,0.06,0.04,0.04,0.01,0.01,0.01,0.11,0.09,0.07,0.0,0.0,0.01,0.06,0.08,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.02,0.01,0.01,0.06,0.05,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.26,10.8,1.98,1.24,2.72,21.63,34.41,3.2,1.63,0.61,1.43,20.06,23.89,10.39,0.61,0.37,2.78,18.37,18.43,7.44,0.21,0.2,1.41,10.52,9.48,2.46,0.31,0.27,0.43,5.05,3.54,4.36,0.11,0.13,0.79,1.67,1.92,1.76,0.14,0.19,0.32,2.07,2.52,1.46,0.29,0.1,0.25,3.36,2.07,1.17,0.19,0.1,0.3,1.76,1.8,0.81,0.19,0.19,0.25,0.48,0.5,0.27,0.14,0.16,0.23,0.7,0.43,0.43,0.19,0.15,0.27,0.28,1.35,0.65,0.12,0.09,0.21,0.87,0.65,0.92,0.19,0.17,0.17,0.36,0.41,0.3,0.12,0.14,0.2,0.39,0.6,0.24,0.13,0.21,0.1,0.18,0.3,0.28,0.12,0.19,0.13,0.28,0.71,0.28,0.07,0.19,0.11,0.4,0.44,0.4,0.07,0.2,0.09,0.07,0.33,0.13,0.09,0.22,0.07,0.09,0.61,0.1,0.07,0.26,0.08,0.25,0.33,0.2,0.07,0.28,0.07,0.09,0.44,0.17,0.07,0.25,0.07,0.1,0.46,0.12,0.09,0.27,0.07,0.11,0.23,0.11,0.05,0.2,0.07
2025-05-01 16:50:16,218.372,217.388,217.269,2.18,2.07,1.93,12.013,9.229,11.124,34.38,42.38,15.57,2.034,1.679,-2.262,1.451,2.623,2.006,2.417,7.047,-1.656,1.098,0.849,0.291,0.78,0.84,-0.94,0.21,58.453,53.733,-67.673,44.512,59.99,218.25,217.31,217.2,0.04,0.04,0.02,0.34,0.19,0.15,0.03,0.04,0.04,1.88,1.84,1.74,0.01,0.01,0.02,1.04,0.92,0.81,0.01,0.01,0.02,0.06,0.03,0.04,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.01,0.01,0.06,0.05,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.27,10.86,1.9,1.26,2.97,21.57,34.41,3.05,1.66,0.55,1.58,20.22,24.0,10.67,0.57,0.36,3.1,18.53,18.53,7.69,0.19,0.2,1.52,10.58,9.67,2.56,0.31,0.26,0.5,5.21,3.71,4.34,0.11,0.13,0.89,1.74,2.05,2.01,0.15,0.19,0.34,1.9,2.42,1.39,0.31,0.11,0.33,3.46,1.96,1.24,0.19,0.09,0.36,1.57,1.72,0.73,0.19,0.2,0.3,0.65,0.47,0.33,0.13,0.15,0.26,0.71,0.44,0.44,0.19,0.15,0.29,0.25,1.3,0.63,0.11,0.1,0.22,0.89,0.64,0.89,0.21,0.16,0.19,0.37,0.4,0.3,0.12,0.14,0.2,0.39,0.62,0.29,0.15,0.2,0.09,0.13,0.29,0.24,0.13,0.19,0.14,0.25,0.71,0.26,0.06,0.19,0.1,0.4,0.44,0.4,0.06,0.19,0.09,0.07,0.34,0.12,0.09,0.22,0.08,0.09,0.6,0.1,0.08,0.26,0.08,0.25,0.34,0.19,0.07,0.29,0.07,0.09,0.45,0.17,0.06,0.26,0.07,0.1,0.46,0.13,0.09,0.27,0.07,0.12,0.23,0.12,0.06,0.2,0.06
2025-05-01 16:51:16,218.407,217.375,217.285,2.18,2.07,1.91,12.014,9.223,11.083,34.42,42.56,14.89,2.037,1.676,-2.255,1.458,2.624,2.005,2.408,7.037,-1.654,1.1,0.843,0.289,0.78,0.84,-0.94,0.21,58.484,53.759,-67.708,44.535,60.02,218.29,217.29,217.22,0.04,0.04,0.02,0.32,0.19,0.16,0.03,0.04,0.04,1.88,1.85,1.72,0.01,0.01,0.01,1.03,0.9,0.8,0.01,0.02,0.02,0.07,0.03,0.04,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.27,10.78,1.94,1.25,2.66,21.52,34.51,2.91,1.65,0.58,1.45,20.32,24.09,10.28,0.6,0.34,2.75,18.55,18.68,7.26,0.2,0.2,1.4,10.62,9.75,2.56,0.31,0.25,0.45,5.16,3.74,4.43,0.1,0.14,0.79,1.76,2.1,1.84,0.12,0.18,0.29,1.76,2.42,1.41,0.29,0.11,0.28,3.51,1.93,1.27,0.17,0.08,0.31,1.45,1.72,0.75,0.2,0.19,0.26,0.72,0.46,0.3,0.14,0.15,0.25,0.74,0.48,0.49,0.17,0.16,0.26,0.28,1.33,0.7,0.12,0.1,0.21,0.82,0.62,0.94,0.19,0.16,0.19,0.36,0.39,0.26,0.11,0.15,0.19,0.38,0.61,0.23,0.15,0.2,0.1,0.12,0.32,0.26,0.12,0.18,0.13,0.24,0.7,0.26,0.06,0.19,0.11,0.41,0.45,0.4,0.06,0.19,0.08,0.07,0.33,0.11,0.09,0.22,0.07,0.09,0.59,0.1,0.08,0.25,0.08,0.24,0.35,0.19,0.07,0.29,0.08,0.09,0.44,0.18,0.06,0.25,0.07,0.11,0.46,0.12,0.08,0.27,0.07,0.12,0.23,0.13,0.06,0.21,0.07
2025-05-01 16:52:16,218.398,217.403,217.274,2.17,2.05,1.89,12.014,9.223,11.056,34.38,42.48,14.77,2.033,1.68,-2.248,1.465,2.624,2.005,2.402,7.031,-1.659,1.095,0.846,0.282,0.77,0.84,-0.94,0.21,58.516,53.785,-67.744,44.558,60.03,218.28,217.32,217.2,0.04,0.04,0.02,0.32,0.2,0.16,0.03,0.03,0.03,1.87,1.83,1.7,0.01,0.01,0.02,1.03,0.89,0.8,0.02,0.02,0.02,0.07,0.03,0.04,0.01,0.01,0.01,0.09,0.09,0.05,0.0,0.01,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.27,10.75,1.96,1.22,2.71,21.53,34.44,2.83,1.66,0.58,1.43,20.33,24.02,10.2,0.6,0.33,2.77,18.53,18.66,7.14,0.19,0.2,1.4,10.62,9.69,2.5,0.31,0.26,0.43,5.12,3.71,4.43,0.1,0.14,0.79,1.77,2.09,1.84,0.12,0.17,0.31,1.78,2.41,1.45,0.28,0.11,0.26,3.46,1.91,1.24,0.17,0.08,0.3,1.41,1.69,0.76,0.21,0.2,0.25,0.77,0.45,0.31,0.15,0.16,0.25,0.79,0.49,0.47,0.16,0.16,0.26,0.19,1.32,0.74,0.12,0.1,0.2,0.85,0.63,0.87,0.17,0.17,0.17,0.34,0.4,0.29,0.1,0.15,0.2,0.37,0.63,0.28,0.14,0.21,0.09,0.12,0.32,0.28,0.11,0.19,0.13,0.26,0.72,0.27,0.06,0.2,0.11,0.41,0.46,0.4,0.06,0.2,0.08,0.07,0.34,0.12,0.09,0.23,0.07,0.09,0.6,0.1,0.08,0.26,0.07,0.24,0.37,0.17,0.07,0.31,0.08,0.08,0.46,0.18,0.06,0.26,0.08,0.11,0.48,0.13,0.09,0.28,0.07,0.12,0.22,0.12,0.06,0.21,0.07
2025-05-01 16:53:16,218.075,217.03,216.987,2.15,2.03,1.89,12.03,9.25,11.136,34.19,42.28,15.01,2.032,1.686,-2.263,1.455,2.623,2.008,2.416,7.047,-1.659,1.09,0.847,0.279,0.77,0.84,-0.94,0.21,58.548,53.811,-67.779,44.581,60.02,217.96,216.95,216.92,0.04,0.04,0.02,0.31,0.2,0.16,0.03,0.03,0.03,1.85,1.8,1.7,0.01,0.01,0.02,1.04,0.9,0.8,0.01,0.02,0.02,0.07,0.03,0.04,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.01,0.01,0.06,0.04,0.03,0.01,0.01,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.06,0.05,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,8.3,10.83,1.97,1.25,2.74,21.55,34.46,2.86,1.69,0.6,1.46,20.14,23.84,10.35,0.59,0.35,2.85,18.29,18.39,7.34,0.2,0.22,1.41,10.51,9.54,2.58,0.31,0.26,0.45,5.1,3.59,4.44,0.11,0.14,0.77,1.86,2.0,1.93,0.13,0.18,0.29,1.82,2.43,1.49,0.31,0.1,0.27,3.43,1.93,1.3,0.17,0.09,0.3,1.51,1.66,0.7,0.22,0.2,0.26,0.67,0.47,0.3,0.14,0.14,0.24,0.83,0.49,0.53,0.18,0.17,0.25,0.25,1.3,0.67,0.11,0.09,0.19,0.85,0.61,0.93,0.14,0.17,0.17,0.37,0.39,0.26,0.11,0.15,0.2,0.37,0.62,0.28,0.12,0.2,0.09,0.13,0.34,0.27,0.11,0.19,0.13,0.25,0.68,0.28,0.07,0.19,0.1,0.43,0.47,0.41,0.06,0.19,0.08,0.07,0.33,0.11,0.09,0.22,0.07,0.1,0.58,0.11,0.07,0.26,0.07,0.25,0.38,0.18,0.07,0.29,0.07,0.08,0.44,0.17,0.06,0.25,0.08,0.11,0.49,0.13,0.08,0.27,0.07,0.12,0.23,0.12,0.05,0.21,0.07
2025-05-01 16:54:16,217.957,216.859,216.822,2.16,2.05,1.91,12.012,9.22,11.121,34.32,42.53,14.98,2.03,1.677,-2.258,1.449,2.618,1.999,2.411,7.029,-1.653,1.089,0.845,0.281,0.78,0.84,-0.94,0.21,58.58,53.838,-67.814,44.603,59.99,217.84,216.78,216.75,0.04,0.05,0.04,0.31,0.17,0.15,0.04,0.04,0.03,1.84,1.81,1.7,0.02,0.02,0.02,1.08,0.93,0.84,0.01,0.02,0.02,0.07,0.04,0.04,0.01,0.01,0.01,0.09,0.08,0.04,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.05,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.26,10.81,1.98,1.21,2.65,21.52,34.6,2.88,1.66,0.59,1.49,20.19,24.03,10.34,0.58,0.33,2.82,18.53,18.55,7.37,0.23,0.24,1.41,10.54,9.71,2.61,0.29,0.24,0.45,5.14,3.64,4.38,0.11,0.14,0.77,1.68,2.06,1.93,0.15,0.2,0.3,1.87,2.42,1.45,0.32,0.1,0.28,3.46,1.99,1.3,0.18,0.09,0.3,1.41,1.73,0.76,0.22,0.2,0.27,0.71,0.48,0.27,0.15,0.14,0.26,0.77,0.45,0.53,0.19,0.17,0.25,0.28,1.31,0.69,0.11,0.09,0.2,0.8,0.62,0.89,0.16,0.17,0.19,0.32,0.41,0.27,0.11,0.15,0.2,0.37,0.63,0.24,0.12,0.2,0.09,0.13,0.29,0.24,0.11,0.2,0.13,0.25,0.71,0.29,0.06,0.19,0.1,0.44,0.44,0.43,0.07,0.2,0.09,0.07,0.35,0.1,0.09,0.24,0.07,0.1,0.63,0.1,0.08,0.27,0.08,0.24,0.35,0.16,0.06,0.3,0.08,0.09,0.48,0.18,0.06,0.26,0.07,0.11,0.51,0.13,0.09,0.28,0.07,0.11,0.24,0.12,0.06,0.22,0.07
2025-05-01 16:55:16,217.946,216.914,216.894,2.14,2.01,1.85,12.026,9.224,11.102,34.22,42.53,15.26,2.036,1.677,-2.26,1.453,2.621,2.001,2.408,7.03,-1.65,1.091,0.829,0.27,0.78,0.84,-0.94,0.21,58.611,53.864,-67.849,44.626,60.01,217.83,216.83,216.82,0.03,0.04,0.03,0.31,0.18,0.15,0.04,0.03,0.02,1.78,1.73,1.61,0.01,0.02,0.02,1.14,0.99,0.89,0.02,0.02,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.08,0.08,0.03,0.0,0.0,0.01,0.06,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.05,0.05,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,8.27,10.81,1.92,1.29,2.88,21.44,34.58,2.63,1.7,0.58,1.5,20.01,24.02,10.29,0.59,0.35,3.01,18.65,18.56,7.78,0.22,0.24,1.52,10.4,9.67,2.76,0.31,0.24,0.45,5.08,3.59,4.43,0.1,0.15,0.88,1.77,2.01,2.09,0.15,0.19,0.33,1.82,2.45,1.47,0.32,0.1,0.33,3.56,2.01,1.24,0.18,0.08,0.35,1.54,1.71,0.7,0.2,0.21,0.32,0.83,0.53,0.28,0.14,0.15,0.27,0.7,0.45,0.49,0.2,0.16,0.29,0.36,1.32,0.67,0.11,0.1,0.22,0.75,0.61,0.88,0.17,0.16,0.19,0.34,0.36,0.27,0.11,0.16,0.2,0.37,0.65,0.22,0.14,0.2,0.1,0.13,0.32,0.21,0.11,0.19,0.12,0.24,0.69,0.31,0.07,0.19,0.11,0.45,0.45,0.44,0.06,0.2,0.09,0.07,0.34,0.1,0.09,0.23,0.07,0.1,0.6,0.11,0.08,0.26,0.08,0.24,0.37,0.17,0.07,0.31,0.08,0.07,0.47,0.17,0.07,0.26,0.07,0.11,0.51,0.13,0.09,0.28,0.07,0.12,0.24,0.12,0.06,0.22,0.07
2025-05-01 16:56:16,218.123,217.15,216.98,2.16,2.06,1.86,12.018,9.221,11.1,34.34,42.48,15.06,2.034,1.678,-2.256,1.456,2.621,2.002,2.409,7.032,-1.654,1.092,0.843,0.282,0.78,0.84,-0.94,0.21,58.643,53.89,-67.885,44.649,60.02,218.0,217.07,216.91,0.04,0.04,0.02,0.3,0.18,0.17,0.04,0.03,0.03,1.79,1.78,1.62,0.01,0.01,0.02,1.16,1.01,0.9,0.02,0.02,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.09,0.09,0.05,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.01,0.07,0.05,0.04,0.0,0.0,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.27,10.81,1.92,1.23,2.78,21.53,34.39,2.62,1.67,0.55,1.4,20.09,24.04,10.24,0.57,0.33,2.77,18.76,18.68,7.6,0.22,0.22,1.43,10.42,9.69,2.7,0.3,0.23,0.44,5.16,3.71,4.44,0.09,0.15,0.8,1.61,2.01,1.9,0.15,0.18,0.31,1.78,2.44,1.54,0.28,0.11,0.28,3.57,2.02,1.28,0.17,0.08,0.3,1.45,1.75,0.76,0.21,0.19,0.26,0.75,0.49,0.25,0.14,0.15,0.25,0.76,0.5,0.61,0.17,0.16,0.26,0.41,1.29,0.63,0.12,0.09,0.2,0.71,0.62,0.87,0.17,0.16,0.17,0.31,0.37,0.25,0.11,0.14,0.19,0.38,0.65,0.22,0.14,0.2,0.1,0.12,0.32,0.29,0.12,0.18,0.12,0.25,0.7,0.25,0.06,0.18,0.11,0.43,0.47,0.4,0.05,0.19,0.09,0.07,0.32,0.1,0.09,0.22,0.07,0.1,0.6,0.1,0.08,0.25,0.07,0.24,0.38,0.18,0.07,0.28,0.07,0.08,0.44,0.17,0.06,0.24,0.07,0.11,0.48,0.11,0.08,0.26,0.07,0.13,0.22,0.12,0.06,0.21,0.06
2025-05-01 16:57:16,218.227,217.192,216.991,2.13,2.02,1.82,12.01,9.216,11.095,34.31,42.43,14.96,2.029,1.68,-2.251,1.459,2.621,2.002,2.408,7.03,-1.659,1.087,0.854,0.282,0.77,0.84,-0.93,0.21,58.676,53.917,-67.921,44.671,60.04,218.11,217.11,216.92,0.04,0.04,0.03,0.31,0.17,0.17,0.04,0.03,0.02,1.79,1.75,1.59,0.02,0.01,0.02,1.11,0.98,0.86,0.02,0.02,0.01,0.07,0.05,0.03,0.01,0.01,0.01,0.11,0.1,0.07,0.01,0.01,0.01,0.06,0.08,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.01,0.06,0.05,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.27,10.81,1.96,1.21,2.79,21.47,34.4,2.79,1.66,0.58,1.41,20.09,23.97,10.18,0.58,0.34,2.8,18.71,18.58,7.46,0.2,0.21,1.44,10.45,9.53,2.44,0.31,0.24,0.42,5.0,3.5,4.51,0.1,0.15,0.79,1.64,1.9,1.82,0.15,0.18,0.31,1.97,2.54,1.56,0.28,0.1,0.27,3.52,2.13,1.14,0.16,0.09,0.29,1.82,1.81,0.74,0.17,0.19,0.25,0.65,0.56,0.24,0.14,0.15,0.24,0.7,0.44,0.49,0.15,0.16,0.26,0.33,1.35,0.63,0.13,0.09,0.2,0.85,0.65,0.86,0.14,0.17,0.17,0.33,0.42,0.29,0.1,0.14,0.19,0.4,0.65,0.25,0.13,0.21,0.09,0.12,0.32,0.29,0.1,0.19,0.12,0.26,0.72,0.28,0.07,0.19,0.1,0.4,0.46,0.36,0.06,0.2,0.08,0.07,0.33,0.12,0.09,0.23,0.07,0.1,0.61,0.11,0.08,0.26,0.08,0.23,0.38,0.17,0.07,0.3,0.08,0.08,0.46,0.18,0.07,0.26,0.07,0.1,0.48,0.13,0.08,0.27,0.07,0.12,0.23,0.12,0.06,0.22,0.06
2025-05-01 16:58:16,218.252,217.216,217.035,2.15,2.04,1.86,12.018,9.22,11.102,34.38,42.51,14.98,2.029,1.681,-2.252,1.458,2.623,2.003,2.409,7.035,-1.662,1.089,0.855,0.282,0.77,0.84,-0.93,0.21,58.707,53.943,-67.956,44.694,60.07,218.14,217.13,216.96,0.04,0.04,0.02,0.32,0.16,0.19,0.03,0.03,0.03,1.82,1.78,1.64,0.01,0.01,0.02,1.08,0.96,0.84,0.02,0.02,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.12,0.1,0.08,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.01,0.01,0.01,0.06,0.05,0.03,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.28,10.82,1.97,1.2,2.79,21.43,34.42,2.77,1.66,0.57,1.38,20.25,24.03,10.27,0.58,0.35,2.78,18.8,18.66,7.37,0.2,0.21,1.45,10.48,9.57,2.24,0.31,0.23,0.41,4.96,3.49,4.58,0.11,0.15,0.79,1.73,1.94,1.89,0.13,0.18,0.32,1.91,2.58,1.56,0.24,0.12,0.26,3.63,2.2,1.16,0.16,0.09,0.3,1.81,1.82,0.76,0.16,0.18,0.26,0.62,0.6,0.25,0.15,0.15,0.25,0.66,0.43,0.5,0.16,0.16,0.27,0.33,1.36,0.69,0.13,0.1,0.2,0.87,0.67,0.85,0.14,0.16,0.16,0.34,0.4,0.31,0.09,0.13,0.19,0.43,0.63,0.29,0.13,0.2,0.09,0.12,0.34,0.29,0.1,0.19,0.12,0.28,0.72,0.27,0.07,0.18,0.1,0.41,0.46,0.39,0.06,0.19,0.08,0.08,0.33,0.11,0.09,0.21,0.07,0.09,0.61,0.1,0.08,0.25,0.08,0.22,0.38,0.17,0.06,0.28,0.08,0.09,0.44,0.18,0.07,0.25,0.07,0.1,0.47,0.13,0.08,0.26,0.07,0.12,0.23,0.11,0.05,0.2,0.07
2025-05-01 16:59:16,218.159,217.22,217.022,2.12,2.01,1.84,12.031,9.236,11.127,34.37,42.61,15.07,2.034,1.68,-2.263,1.452,2.625,2.006,2.415,7.046,-1.658,1.096,0.842,0.28,0.78,0.84,-0.94,0.21,58.739,53.97,-67.992,44.717,60.05,218.04,217.14,216.94,0.04,0.04,0.02,0.31,0.16,0.19,0.04,0.03,0.03,1.78,1.74,1.61,0.02,0.01,0.02,1.09,0.96,0.86,0.02,0.02,0.02,0.07,0.05,0.03,0.01,0.01,0.01,0.1,0.08,0.05,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.01,0.07,0.05,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.28,10.83,1.93,1.24,2.96,21.3,34.53,2.66,1.69,0.6,1.48,20.27,24.09,10.24,0.59,0.38,3.03,18.94,18.77,7.49,0.19,0.2,1.55,10.5,9.75,2.42,0.33,0.25,0.44,4.98,3.65,4.43,0.11,0.14,0.9,1.78,2.09,2.06,0.14,0.18,0.36,1.67,2.45,1.6,0.28,0.11,0.32,3.57,1.97,1.16,0.17,0.08,0.36,1.52,1.69,0.69,0.18,0.2,0.31,0.83,0.51,0.28,0.15,0.15,0.27,0.76,0.49,0.55,0.16,0.15,0.3,0.46,1.33,0.59,0.13,0.11,0.21,0.83,0.6,0.83,0.16,0.15,0.19,0.34,0.38,0.25,0.12,0.14,0.2,0.35,0.67,0.29,0.13,0.2,0.1,0.1,0.32,0.26,0.11,0.19,0.12,0.26,0.74,0.25,0.07,0.19,0.1,0.41,0.45,0.42,0.06,0.19,0.09,0.08,0.33,0.11,0.09,0.22,0.07,0.09,0.59,0.11,0.07,0.25,0.08,0.22,0.36,0.17,0.06,0.29,0.07,0.08,0.45,0.19,0.07,0.25,0.07,0.1,0.47,0.13,0.08,0.27,0.07,0.13,0.22,0.12,0.07,0.21,0.07
2025-05-01 17:00:16,220.394,219.47,219.266,2.16,2.03,1.88,12.017,9.222,11.121,34.95,42.76,14.76,2.045,1.686,-2.281,1.45,2.649,2.024,2.438,7.111,-1.682,1.12,0.861,0.299,0.77,0.83,-0.94,0.2,58.772,53.996,-68.028,44.74,60.07,220.28,219.4,219.2,0.04,0.04,0.02,0.31,0.18,0.19,0.04,0.03,0.02,1.79,1.75,1.63,0.02,0.02,0.02,1.14,1.01,0.91,0.02,0.02,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.1,0.07,0.06,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.01,0.07,0.05,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.01,0.01,0.02,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.26,10.84,1.95,1.17,2.78,21.72,34.42,3.21,1.68,0.62,1.3,20.38,24.2,10.19,0.61,0.34,2.67,19.66,19.19,7.14,0.2,0.19,1.45,10.63,9.97,2.07,0.31,0.26,0.36,5.08,3.98,4.17,0.11,0.15,0.72,1.75,2.25,1.95,0.13,0.17,0.32,1.53,2.44,1.69,0.29,0.12,0.26,3.62,2.03,1.13,0.18,0.08,0.29,1.51,1.81,0.77,0.17,0.19,0.27,0.72,0.53,0.27,0.14,0.15,0.23,0.65,0.42,0.54,0.16,0.15,0.24,0.27,1.32,0.67,0.13,0.1,0.19,0.92,0.67,0.74,0.15,0.16,0.15,0.31,0.45,0.26,0.1,0.13,0.19,0.37,0.64,0.26,0.13,0.2,0.09,0.12,0.29,0.29,0.1,0.18,0.11,0.28,0.79,0.18,0.07,0.19,0.1,0.36,0.46,0.35,0.06,0.19,0.09,0.08,0.34,0.14,0.09,0.21,0.06,0.1,0.58,0.09,0.07,0.25,0.08,0.22,0.33,0.2,0.06,0.27,0.07,0.11,0.42,0.19,0.07,0.25,0.07,0.09,0.42,0.11,0.08,0.26,0.07,0.12,0.22,0.13,0.06,0.2,0.06
2025-05-01 17:01:16,221.801,220.891,220.768,2.2,2.07,1.93,12.023,9.203,11.11,35.27,42.92,15.1,2.055,1.689,-2.29,1.454,2.667,2.033,2.453,7.152,-1.699,1.131,0.877,0.31,0.77,0.83,-0.93,0.2,58.804,54.023,-68.064,44.762,60.07,221.68,220.81,220.69,0.04,0.05,0.02,0.33,0.19,0.2,0.04,0.03,0.02,1.85,1.81,1.7,0.02,0.01,0.02,1.12,0.99,0.89,0.01,0.02,0.02,0.06,0.05,0.02,0.01,0.01,0.01,0.1,0.07,0.06,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.24,10.85,1.9,1.15,2.86,22.06,34.34,3.55,1.73,0.62,1.28,20.46,24.29,10.51,0.61,0.34,2.68,19.77,19.47,7.29,0.2,0.2,1.48,10.75,10.13,2.05,0.31,0.26,0.36,5.21,4.19,4.01,0.12,0.16,0.72,1.79,2.4,2.0,0.13,0.18,0.34,1.51,2.45,1.67,0.3,0.14,0.25,3.57,2.03,1.09,0.19,0.09,0.31,1.57,1.87,0.8,0.22,0.18,0.28,0.49,0.55,0.28,0.26,0.16,0.28,0.66,0.41,0.63,0.22,0.16,0.27,0.38,1.35,0.57,0.15,0.11,0.2,0.96,0.64,0.73,0.15,0.17,0.15,0.3,0.48,0.28,0.1,0.13,0.2,0.39,0.65,0.23,0.13,0.21,0.1,0.13,0.29,0.29,0.1,0.2,0.11,0.32,0.87,0.15,0.08,0.19,0.1,0.33,0.47,0.32,0.06,0.19,0.09,0.08,0.38,0.15,0.08,0.22,0.07,0.12,0.65,0.09,0.07,0.25,0.08,0.24,0.29,0.21,0.06,0.29,0.08,0.13,0.43,0.18,0.07,0.26,0.07,0.08,0.42,0.11,0.08,0.28,0.07,0.11,0.23,0.13,0.05,0.21,0.06
2025-05-01 17:02:16,221.618,220.546,220.496,2.19,2.07,1.91,12.041,9.215,11.056,35.07,42.8,14.99,2.058,1.689,-2.276,1.472,2.669,2.032,2.438,7.139,-1.698,1.13,0.873,0.305,0.77,0.83,-0.93,0.21,58.836,54.049,-68.1,44.785,60.06,221.5,220.46,220.42,0.05,0.05,0.02,0.32,0.18,0.2,0.04,0.03,0.02,1.86,1.82,1.69,0.02,0.02,0.01,1.1,0.96,0.86,0.01,0.02,0.02,0.05,0.05,0.02,0.01,0.01,0.01,0.1,0.06,0.05,0.01,0.01,0.01,0.07,0.07,0.03,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.25,10.78,1.96,1.12,2.79,22.02,34.37,3.45,1.73,0.68,1.26,20.4,24.19,10.4,0.64,0.36,2.68,19.48,19.32,7.26,0.22,0.2,1.44,10.64,10.02,2.23,0.33,0.27,0.36,5.19,4.11,4.07,0.11,0.17,0.72,1.82,2.35,1.94,0.14,0.18,0.31,1.62,2.48,1.67,0.3,0.14,0.25,3.55,2.02,1.08,0.21,0.09,0.3,1.53,1.85,0.82,0.25,0.19,0.28,0.56,0.56,0.3,0.21,0.16,0.26,0.76,0.45,0.61,0.24,0.16,0.27,0.51,1.35,0.58,0.13,0.1,0.19,0.91,0.58,0.84,0.15,0.17,0.15,0.3,0.44,0.26,0.11,0.13,0.21,0.43,0.64,0.17,0.13,0.21,0.1,0.13,0.3,0.31,0.1,0.2,0.11,0.25,0.84,0.18,0.07,0.19,0.1,0.35,0.49,0.37,0.06,0.19,0.09,0.08,0.38,0.15,0.09,0.22,0.07,0.15,0.66,0.09,0.07,0.26,0.07,0.24,0.31,0.21,0.06,0.29,0.08,0.11,0.45,0.19,0.07,0.26,0.07,0.08,0.44,0.13,0.08,0.27,0.07,0.12,0.23,0.14,0.06,0.22,0.06
2025-05-01 17:03:16,221.706,220.582,220.631,2.2,2.08,1.93,12.052,9.212,10.999,35.25,42.9,14.96,2.058,1.687,-2.27,1.475,2.672,2.032,2.427,7.131,-1.704,1.133,0.857,0.286,0.77,0.83,-0.94,0.21,58.869,54.076,-68.136,44.809,60.05,221.59,220.5,220.55,0.06,0.05,0.03,0.31,0.19,0.19,0.04,0.03,0.02,1.86,1.82,1.7,0.02,0.03,0.02,1.12,0.99,0.88,0.02,0.02,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.11,0.07,0.05,0.01,0.01,0.01,0.07,0.07,0.03,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.24,10.72,1.97,1.04,2.77,22.08,34.43,3.47,1.71,0.65,1.32,20.47,24.27,10.39,0.64,0.37,2.75,19.75,19.43,7.13,0.19,0.17,1.47,10.77,10.11,2.22,0.33,0.26,0.39,5.34,4.2,4.13,0.11,0.17,0.75,1.71,2.38,2.01,0.15,0.16,0.32,1.68,2.44,1.71,0.31,0.14,0.25,3.59,2.04,1.1,0.19,0.08,0.32,1.59,1.92,0.86,0.22,0.2,0.29,0.52,0.62,0.3,0.19,0.16,0.26,0.7,0.4,0.55,0.23,0.16,0.28,0.41,1.36,0.61,0.13,0.1,0.2,0.93,0.62,0.83,0.14,0.17,0.14,0.27,0.47,0.26,0.11,0.13,0.21,0.4,0.64,0.15,0.12,0.21,0.1,0.13,0.29,0.29,0.1,0.19,0.12,0.25,0.84,0.19,0.07,0.19,0.11,0.36,0.48,0.39,0.06,0.19,0.08,0.08,0.38,0.15,0.09,0.23,0.07,0.14,0.64,0.09,0.07,0.26,0.08,0.23,0.31,0.21,0.06,0.29,0.08,0.12,0.46,0.18,0.07,0.27,0.07,0.08,0.42,0.12,0.08,0.28,0.07,0.12,0.23,0.15,0.07,0.22,0.06
2025-05-01 17:04:16,221.844,220.785,220.739,2.25,2.13,1.99,12.055,9.205,10.994,35.15,42.65,15.42,2.065,1.689,-2.27,1.484,2.674,2.032,2.427,7.133,-1.699,1.13,0.856,0.287,0.77,0.83,-0.94,0.21,58.901,54.102,-68.171,44.832,60.03,221.72,220.7,220.66,0.05,0.05,0.03,0.31,0.19,0.18,0.04,0.03,0.02,1.96,1.91,1.8,0.02,0.03,0.02,1.05,0.92,0.82,0.01,0.02,0.01,0.06,0.03,0.03,0.01,0.01,0.01,0.12,0.09,0.06,0.01,0.01,0.01,0.07,0.09,0.03,0.01,0.01,0.01,0.04,0.03,0.05,0.02,0.01,0.02,0.05,0.04,0.03,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,8.25,10.71,1.92,1.14,2.87,22.26,34.22,3.71,1.74,0.67,1.47,20.48,24.1,10.74,0.64,0.4,2.96,19.21,19.18,7.32,0.21,0.21,1.53,10.79,9.88,2.2,0.34,0.28,0.45,5.37,4.08,4.25,0.13,0.17,0.87,1.63,2.26,2.03,0.15,0.18,0.35,1.96,2.54,1.59,0.32,0.14,0.3,3.45,2.17,1.05,0.21,0.08,0.36,1.82,2.01,0.89,0.21,0.2,0.32,0.39,0.69,0.33,0.17,0.16,0.26,0.76,0.36,0.54,0.24,0.15,0.32,0.45,1.38,0.53,0.13,0.11,0.22,0.96,0.63,0.89,0.17,0.15,0.18,0.26,0.47,0.24,0.11,0.13,0.23,0.46,0.61,0.17,0.14,0.22,0.1,0.15,0.3,0.29,0.11,0.19,0.12,0.26,0.81,0.19,0.07,0.19,0.1,0.35,0.49,0.39,0.06,0.18,0.1,0.07,0.38,0.17,0.09,0.21,0.07,0.15,0.63,0.09,0.07,0.25,0.08,0.25,0.3,0.24,0.06,0.28,0.08,0.13,0.43,0.17,0.07,0.26,0.07,0.08,0.41,0.13,0.09,0.27,0.07,0.12,0.23,0.14,0.06,0.2,0.06
2025-05-01 17:05:16,221.896,220.928,220.776,2.25,2.14,2.0,12.004,9.205,10.955,35.18,42.56,15.27,2.051,1.691,-2.259,1.482,2.664,2.034,2.419,7.116,-1.7,1.13,0.862,0.292,0.77,0.83,-0.93,0.21,58.933,54.129,-68.207,44.855,60.03,221.78,220.84,220.7,0.05,0.05,0.03,0.33,0.2,0.17,0.04,0.03,0.02,1.96,1.92,1.82,0.02,0.03,0.02,1.02,0.9,0.8,0.01,0.02,0.01,0.06,0.03,0.03,0.01,0.01,0.01,0.12,0.09,0.06,0.0,0.01,0.01,0.08,0.09,0.03,0.01,0.0,0.01,0.04,0.02,0.05,0.02,0.01,0.02,0.04,0.04,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.67,1.98,1.06,2.74,22.31,34.18,3.78,1.73,0.66,1.39,20.54,24.06,10.69,0.6,0.37,2.8,19.16,19.16,7.21,0.19,0.18,1.43,10.86,9.83,2.17,0.32,0.27,0.44,5.27,4.01,4.25,0.1,0.17,0.77,1.68,2.25,1.96,0.14,0.17,0.31,2.07,2.6,1.55,0.33,0.13,0.26,3.46,2.2,1.01,0.19,0.09,0.32,1.88,2.06,0.97,0.21,0.2,0.3,0.35,0.73,0.33,0.16,0.16,0.24,0.79,0.36,0.52,0.23,0.16,0.29,0.52,1.42,0.49,0.12,0.11,0.22,0.97,0.6,0.88,0.15,0.16,0.16,0.26,0.47,0.27,0.12,0.13,0.21,0.46,0.59,0.17,0.14,0.22,0.11,0.16,0.32,0.28,0.11,0.2,0.12,0.27,0.8,0.23,0.07,0.2,0.1,0.35,0.49,0.4,0.06,0.19,0.09,0.08,0.39,0.17,0.1,0.23,0.07,0.15,0.65,0.09,0.07,0.27,0.08,0.24,0.3,0.23,0.06,0.3,0.08,0.12,0.46,0.17,0.08,0.27,0.07,0.08,0.43,0.14,0.09,0.29,0.07,0.11,0.23,0.13,0.06,0.23,0.07
2025-05-01 17:06:16,221.946,220.982,220.777,2.2,2.09,1.95,11.986,9.217,11.015,35.19,42.63,15.04,2.049,1.695,-2.27,1.473,2.66,2.037,2.432,7.129,-1.697,1.13,0.871,0.305,0.77,0.83,-0.93,0.21,58.965,54.155,-68.242,44.879,60.04,221.82,220.9,220.7,0.05,0.05,0.03,0.32,0.2,0.17,0.04,0.03,0.02,1.91,1.87,1.77,0.03,0.03,0.01,1.03,0.9,0.81,0.01,0.02,0.01,0.06,0.03,0.03,0.01,0.01,0.01,0.1,0.08,0.06,0.0,0.01,0.01,0.07,0.06,0.03,0.01,0.01,0.01,0.04,0.02,0.05,0.02,0.01,0.02,0.06,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.26,10.71,1.98,1.06,2.76,22.15,34.21,3.62,1.72,0.66,1.36,20.55,24.07,10.5,0.61,0.37,2.75,19.32,19.21,7.13,0.21,0.18,1.46,10.84,9.92,2.18,0.31,0.26,0.41,5.26,4.09,4.17,0.11,0.17,0.76,1.92,2.37,1.96,0.14,0.18,0.31,1.87,2.5,1.55,0.34,0.13,0.26,3.59,2.07,1.13,0.19,0.09,0.31,1.59,1.92,0.86,0.2,0.2,0.3,0.47,0.64,0.36,0.17,0.16,0.24,0.71,0.41,0.55,0.21,0.16,0.27,0.42,1.36,0.59,0.13,0.11,0.21,0.95,0.59,0.86,0.17,0.16,0.15,0.31,0.46,0.26,0.12,0.13,0.2,0.42,0.59,0.18,0.14,0.21,0.11,0.15,0.32,0.32,0.11,0.2,0.11,0.27,0.8,0.17,0.07,0.2,0.11,0.35,0.49,0.38,0.06,0.19,0.09,0.08,0.38,0.18,0.1,0.22,0.07,0.14,0.62,0.09,0.07,0.26,0.07,0.24,0.31,0.22,0.06,0.29,0.08,0.12,0.43,0.19,0.07,0.26,0.07,0.08,0.41,0.13,0.08,0.28,0.07,0.13,0.23,0.13,0.06,0.22,0.06
2025-05-01 17:07:16,221.894,220.919,220.738,2.23,2.12,1.98,12.001,9.214,11.001,35.34,42.76,15.41,2.054,1.691,-2.27,1.475,2.663,2.036,2.428,7.127,-1.694,1.134,0.862,0.302,0.77,0.83,-0.93,0.21,58.998,54.182,-68.279,44.901,60.02,221.77,220.84,220.66,0.05,0.05,0.03,0.32,0.2,0.18,0.04,0.03,0.02,1.93,1.89,1.78,0.02,0.03,0.02,1.06,0.94,0.84,0.01,0.02,0.01,0.06,0.04,0.03,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.0,0.01,0.06,0.06,0.03,0.01,0.0,0.01,0.04,0.02,0.05,0.02,0.01,0.02,0.06,0.04,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.7,1.94,1.11,2.93,22.12,34.23,3.42,1.76,0.67,1.5,20.64,24.18,10.73,0.63,0.4,3.0,19.59,19.35,7.35,0.23,0.21,1.55,10.89,10.06,2.37,0.33,0.28,0.46,5.43,4.28,4.21,0.12,0.17,0.88,1.7,2.43,2.15,0.15,0.19,0.35,1.67,2.38,1.52,0.35,0.14,0.31,3.52,1.99,1.16,0.2,0.09,0.37,1.56,1.92,0.84,0.2,0.21,0.33,0.53,0.63,0.37,0.18,0.15,0.26,0.68,0.39,0.5,0.22,0.15,0.31,0.5,1.37,0.53,0.12,0.11,0.22,0.91,0.6,0.86,0.17,0.16,0.18,0.27,0.47,0.26,0.12,0.13,0.22,0.39,0.62,0.16,0.14,0.21,0.11,0.1,0.29,0.28,0.11,0.19,0.12,0.27,0.82,0.2,0.07,0.2,0.11,0.35,0.48,0.41,0.06,0.19,0.09,0.08,0.39,0.17,0.09,0.22,0.07,0.16,0.63,0.09,0.07,0.27,0.08,0.24,0.28,0.23,0.07,0.3,0.08,0.12,0.46,0.18,0.07,0.27,0.07,0.08,0.4,0.13,0.09,0.28,0.07,0.11,0.22,0.13,0.06,0.22,0.07
2025-05-01 17:08:16,221.901,220.884,220.668,2.26,2.15,1.99,12.002,9.207,10.994,35.4,42.78,15.17,2.052,1.69,-2.265,1.477,2.663,2.034,2.426,7.123,-1.698,1.132,0.87,0.303,0.77,0.83,-0.93,0.21,59.03,54.209,-68.314,44.925,59.99,221.78,220.8,220.59,0.05,0.04,0.03,0.34,0.21,0.17,0.04,0.03,0.02,1.93,1.9,1.78,0.02,0.03,0.02,1.1,0.97,0.87,0.01,0.02,0.01,0.05,0.04,0.03,0.01,0.01,0.01,0.1,0.09,0.05,0.0,0.01,0.01,0.05,0.06,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.02,0.06,0.04,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.25,10.7,1.95,1.07,2.74,22.22,34.18,3.58,1.73,0.64,1.36,20.63,24.19,10.61,0.62,0.36,2.77,19.73,19.34,7.22,0.23,0.21,1.46,10.84,10.11,2.26,0.29,0.26,0.41,5.43,4.32,4.16,0.09,0.17,0.74,1.52,2.49,2.06,0.16,0.2,0.32,1.69,2.41,1.57,0.32,0.14,0.26,3.52,2.07,1.13,0.19,0.09,0.31,1.6,1.95,0.88,0.2,0.2,0.28,0.6,0.65,0.36,0.18,0.15,0.23,0.57,0.41,0.48,0.22,0.18,0.27,0.58,1.4,0.58,0.11,0.1,0.2,0.86,0.61,0.85,0.16,0.17,0.17,0.2,0.47,0.31,0.1,0.13,0.21,0.43,0.62,0.16,0.13,0.22,0.1,0.12,0.3,0.31,0.1,0.2,0.12,0.26,0.83,0.2,0.06,0.21,0.11,0.36,0.47,0.39,0.07,0.2,0.08,0.08,0.4,0.16,0.09,0.23,0.07,0.16,0.65,0.09,0.08,0.27,0.08,0.23,0.3,0.21,0.07,0.3,0.08,0.13,0.47,0.19,0.07,0.27,0.08,0.08,0.42,0.14,0.09,0.29,0.07,0.11,0.25,0.13,0.06,0.23,0.06
2025-05-01 17:09:16,222.054,220.966,220.725,2.28,2.15,2.0,11.996,9.197,10.968,35.37,42.64,15.33,2.053,1.689,-2.259,1.483,2.664,2.032,2.421,7.117,-1.698,1.13,0.869,0.301,0.77,0.83,-0.93,0.21,59.062,54.235,-68.35,44.948,60.0,221.93,220.88,220.65,0.05,0.05,0.03,0.36,0.21,0.17,0.04,0.02,0.02,1.95,1.9,1.79,0.02,0.03,0.02,1.11,0.97,0.87,0.01,0.02,0.01,0.05,0.03,0.03,0.01,0.01,0.01,0.12,0.1,0.07,0.0,0.01,0.01,0.07,0.09,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.02,0.05,0.05,0.03,0.01,0.0,0.01,0.02,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.68,2.0,1.08,2.68,22.44,34.15,3.82,1.74,0.68,1.41,20.44,24.11,10.71,0.64,0.38,2.76,19.52,19.23,7.31,0.25,0.22,1.46,10.77,9.88,2.18,0.31,0.27,0.42,5.4,4.14,4.19,0.11,0.17,0.77,1.39,2.27,1.98,0.16,0.2,0.32,1.9,2.52,1.57,0.33,0.14,0.26,3.45,2.19,1.09,0.2,0.09,0.31,1.79,2.02,0.98,0.2,0.2,0.28,0.44,0.7,0.36,0.14,0.14,0.21,0.63,0.35,0.5,0.21,0.16,0.27,0.43,1.39,0.6,0.11,0.1,0.2,0.94,0.66,0.91,0.17,0.17,0.16,0.22,0.48,0.29,0.1,0.12,0.2,0.5,0.6,0.19,0.14,0.21,0.1,0.17,0.3,0.35,0.1,0.19,0.12,0.27,0.83,0.18,0.06,0.2,0.11,0.33,0.49,0.36,0.07,0.19,0.08,0.09,0.39,0.18,0.09,0.21,0.07,0.16,0.65,0.09,0.07,0.26,0.08,0.23,0.29,0.23,0.06,0.29,0.08,0.14,0.45,0.18,0.07,0.26,0.07,0.07,0.4,0.14,0.09,0.27,0.07,0.11,0.23,0.13,0.06,0.22,0.07
2025-05-01 17:10:16,222.134,221.095,220.828,2.32,2.18,2.05,11.992,9.2,10.963,35.49,42.68,15.39,2.053,1.69,-2.259,1.484,2.664,2.034,2.421,7.119,-1.697,1.132,0.87,0.304,0.77,0.83,-0.93,0.21,59.095,54.262,-68.385,44.972,59.99,222.01,221.01,220.75,0.05,0.05,0.02,0.36,0.2,0.15,0.04,0.03,0.02,1.99,1.93,1.84,0.02,0.03,0.01,1.13,0.99,0.89,0.01,0.02,0.01,0.05,0.03,0.04,0.01,0.01,0.01,0.11,0.1,0.06,0.0,0.01,0.01,0.08,0.1,0.04,0.01,0.0,0.01,0.04,0.03,0.04,0.02,0.01,0.02,0.05,0.05,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.02,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.25,10.65,1.95,1.1,2.69,22.58,34.08,3.93,1.74,0.65,1.41,20.54,24.16,10.74,0.62,0.36,2.79,19.59,19.32,7.43,0.24,0.22,1.48,10.73,9.99,2.19,0.29,0.27,0.42,5.5,4.27,4.08,0.1,0.17,0.79,1.26,2.32,2.03,0.16,0.21,0.33,1.88,2.51,1.62,0.34,0.13,0.26,3.47,2.26,1.13,0.19,0.09,0.31,1.78,2.05,1.04,0.19,0.2,0.29,0.54,0.73,0.35,0.12,0.15,0.21,0.62,0.37,0.52,0.2,0.16,0.28,0.41,1.37,0.61,0.12,0.1,0.21,0.92,0.65,0.9,0.17,0.17,0.16,0.18,0.48,0.32,0.1,0.12,0.21,0.49,0.61,0.18,0.14,0.22,0.1,0.17,0.31,0.38,0.1,0.19,0.12,0.28,0.84,0.19,0.06,0.21,0.1,0.34,0.5,0.37,0.07,0.19,0.09,0.09,0.4,0.19,0.09,0.22,0.07,0.16,0.67,0.09,0.08,0.26,0.08,0.23,0.3,0.22,0.06,0.29,0.08,0.15,0.46,0.18,0.07,0.26,0.07,0.07,0.42,0.14,0.09,0.28,0.07,0.1,0.24,0.13,0.06,0.22,0.07
2025-05-01 17:11:16,222.085,221.088,220.848,2.25,2.13,2.01,11.985,9.215,10.995,35.06,42.73,15.4,2.052,1.691,-2.269,1.474,2.662,2.037,2.428,7.127,-1.695,1.136,0.865,0.306,0.77,0.83,-0.93,0.21,59.127,54.289,-68.421,44.995,59.98,221.96,221.0,220.77,0.05,0.04,0.03,0.39,0.2,0.16,0.04,0.03,0.01,1.92,1.87,1.8,0.02,0.03,0.01,1.09,0.99,0.88,0.01,0.02,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.07,0.07,0.04,0.0,0.01,0.01,0.07,0.07,0.03,0.01,0.0,0.01,0.06,0.02,0.05,0.02,0.01,0.02,0.06,0.06,0.04,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.01,0.0,0.02,0.02,0.04,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,8.25,10.69,1.98,1.06,2.73,22.56,34.26,3.64,1.72,0.67,1.37,20.35,24.12,10.7,0.63,0.35,2.79,19.12,19.3,7.46,0.23,0.21,1.48,10.32,10.11,2.47,0.26,0.28,0.4,5.54,4.3,4.04,0.12,0.16,0.74,1.7,2.35,2.1,0.14,0.2,0.33,1.7,2.38,1.76,0.34,0.12,0.25,3.21,2.03,1.17,0.18,0.09,0.31,1.3,1.91,0.88,0.2,0.2,0.3,0.68,0.55,0.28,0.13,0.14,0.2,0.64,0.44,0.65,0.2,0.16,0.27,0.74,1.26,0.6,0.11,0.09,0.21,0.76,0.52,0.98,0.16,0.16,0.16,0.3,0.45,0.47,0.1,0.12,0.21,0.52,0.48,0.21,0.14,0.21,0.1,0.15,0.38,0.38,0.1,0.19,0.12,0.26,0.73,0.18,0.07,0.2,0.1,0.4,0.48,0.4,0.07,0.19,0.08,0.1,0.38,0.19,0.1,0.21,0.07,0.15,0.55,0.12,0.07,0.26,0.08,0.2,0.33,0.21,0.06,0.28,0.08,0.13,0.4,0.21,0.07,0.26,0.07,0.07,0.43,0.15,0.08,0.28,0.07,0.13,0.23,0.13,0.06,0.22,0.06
