TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 17:12:16,221.861,220.988,220.729,2.22,2.13,1.99,11.993,9.216,11.0,35.09,42.87,15.67,2.053,1.691,-2.272,1.471,2.661,2.037,2.428,7.126,-1.693,1.136,0.856,0.298,0.77,0.83,-0.94,0.21,59.159,54.315,-68.457,45.017,59.97,221.74,220.9,220.65,0.05,0.04,0.02,0.38,0.2,0.16,0.04,0.03,0.01,1.89,1.87,1.78,0.02,0.02,0.02,1.09,0.99,0.87,0.01,0.02,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.06,0.06,0.02,0.0,0.0,0.01,0.06,0.06,0.02,0.01,0.0,0.01,0.07,0.02,0.05,0.02,0.01,0.02,0.06,0.06,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.25,10.72,1.9,1.15,3.03,22.34,34.33,3.53,1.77,0.65,1.59,20.44,24.19,10.77,0.64,0.39,3.13,19.34,19.46,7.62,0.25,0.23,1.65,10.36,10.21,2.51,0.28,0.28,0.44,5.55,4.35,4.01,0.13,0.17,0.9,1.66,2.43,2.23,0.17,0.21,0.39,1.69,2.34,1.73,0.36,0.14,0.33,3.29,1.99,1.1,0.2,0.09,0.39,1.26,1.92,0.85,0.19,0.22,0.38,0.84,0.56,0.31,0.13,0.16,0.26,0.49,0.43,0.55,0.21,0.15,0.34,0.66,1.27,0.44,0.11,0.11,0.25,0.71,0.47,0.9,0.2,0.16,0.19,0.26,0.46,0.44,0.11,0.12,0.23,0.5,0.51,0.23,0.16,0.21,0.12,0.17,0.36,0.35,0.11,0.19,0.13,0.26,0.8,0.17,0.07,0.21,0.1,0.46,0.47,0.43,0.06,0.19,0.09,0.09,0.41,0.22,0.09,0.22,0.07,0.15,0.56,0.12,0.07,0.26,0.09,0.19,0.33,0.19,0.06,0.29,0.08,0.12,0.45,0.25,0.07,0.27,0.07,0.07,0.46,0.17,0.09,0.28,0.07,0.12,0.24,0.12,0.06,0.22,0.07
2025-05-01 17:13:16,221.833,220.867,220.67,2.22,2.1,1.95,11.987,9.211,10.979,35.2,43.0,15.09,2.046,1.689,-2.264,1.471,2.659,2.034,2.423,7.116,-1.698,1.134,0.86,0.296,0.77,0.83,-0.93,0.21,59.191,54.342,-68.492,45.041,59.96,221.71,220.78,220.59,0.04,0.04,0.03,0.38,0.2,0.18,0.04,0.03,0.01,1.86,1.81,1.71,0.02,0.02,0.01,1.14,1.02,0.91,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.08,0.08,0.03,0.0,0.01,0.01,0.06,0.05,0.03,0.01,0.0,0.01,0.07,0.02,0.06,0.02,0.01,0.02,0.05,0.06,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.04,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.24,10.71,1.91,1.14,2.75,22.25,34.4,3.49,1.7,0.66,1.36,20.47,24.29,10.42,0.63,0.36,2.71,19.64,19.62,7.28,0.25,0.21,1.5,10.34,10.26,2.4,0.27,0.28,0.39,5.56,4.32,3.88,0.1,0.16,0.74,1.7,2.4,2.14,0.16,0.2,0.33,1.48,2.35,1.93,0.33,0.12,0.27,3.28,2.01,1.02,0.2,0.1,0.3,1.34,1.94,0.81,0.18,0.2,0.31,1.04,0.63,0.27,0.13,0.15,0.22,0.21,0.41,0.46,0.18,0.16,0.27,0.87,1.32,0.48,0.11,0.1,0.21,0.69,0.5,0.87,0.15,0.16,0.16,0.26,0.44,0.59,0.1,0.13,0.21,0.55,0.48,0.26,0.15,0.21,0.1,0.2,0.38,0.39,0.1,0.2,0.12,0.34,0.86,0.16,0.08,0.21,0.11,0.48,0.47,0.46,0.06,0.19,0.09,0.07,0.43,0.23,0.09,0.22,0.07,0.14,0.56,0.12,0.07,0.26,0.08,0.21,0.33,0.21,0.06,0.29,0.08,0.12,0.46,0.26,0.07,0.27,0.07,0.07,0.45,0.2,0.08,0.28,0.07,0.12,0.24,0.11,0.06,0.22,0.07
2025-05-01 17:14:16,221.847,220.897,220.719,2.22,2.1,1.95,11.981,9.243,10.982,35.15,42.75,15.16,2.047,1.701,-2.265,1.483,2.658,2.042,2.424,7.124,-1.695,1.129,0.862,0.296,0.77,0.83,-0.93,0.21,59.223,54.368,-68.527,45.065,59.96,221.73,220.81,220.65,0.04,0.04,0.03,0.37,0.19,0.19,0.03,0.02,0.02,1.85,1.81,1.71,0.02,0.02,0.02,1.15,1.04,0.92,0.01,0.01,0.01,0.04,0.03,0.02,0.01,0.0,0.01,0.09,0.09,0.05,0.0,0.01,0.01,0.05,0.06,0.02,0.01,0.0,0.01,0.07,0.02,0.06,0.02,0.01,0.02,0.05,0.05,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.04,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.29,10.7,1.91,1.11,2.74,22.28,34.14,3.57,1.67,0.64,1.36,20.39,24.1,10.44,0.65,0.39,2.74,19.58,19.45,7.37,0.26,0.21,1.48,10.27,10.05,2.31,0.28,0.28,0.4,5.42,4.25,3.99,0.1,0.16,0.72,1.63,2.33,2.06,0.16,0.2,0.32,1.53,2.39,2.0,0.32,0.12,0.26,3.3,2.1,0.96,0.21,0.09,0.3,1.41,1.88,0.85,0.19,0.2,0.29,1.04,0.71,0.26,0.13,0.14,0.21,0.2,0.49,0.48,0.18,0.16,0.27,0.94,1.28,0.48,0.11,0.09,0.21,0.69,0.54,0.9,0.15,0.16,0.15,0.3,0.39,0.59,0.1,0.12,0.22,0.53,0.51,0.28,0.15,0.21,0.1,0.18,0.47,0.42,0.09,0.19,0.12,0.34,0.82,0.15,0.07,0.2,0.11,0.48,0.54,0.47,0.06,0.19,0.08,0.08,0.37,0.22,0.09,0.21,0.07,0.14,0.54,0.1,0.07,0.25,0.08,0.24,0.42,0.22,0.06,0.27,0.08,0.11,0.43,0.26,0.07,0.25,0.07,0.07,0.45,0.19,0.08,0.26,0.07,0.13,0.23,0.11,0.06,0.21,0.07
2025-05-01 17:15:16,221.983,220.964,220.729,2.27,2.12,1.97,11.99,9.268,10.984,35.18,42.52,15.29,2.053,1.708,-2.266,1.495,2.662,2.048,2.424,7.134,-1.694,1.13,0.861,0.298,0.77,0.83,-0.93,0.21,59.256,54.395,-68.563,45.088,59.96,221.86,220.88,220.66,0.04,0.04,0.03,0.39,0.19,0.18,0.03,0.02,0.02,1.9,1.83,1.72,0.02,0.02,0.01,1.17,1.04,0.92,0.01,0.01,0.01,0.04,0.03,0.01,0.01,0.0,0.01,0.11,0.11,0.07,0.0,0.01,0.01,0.07,0.08,0.02,0.01,0.0,0.01,0.07,0.03,0.06,0.02,0.01,0.02,0.05,0.05,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.04,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,11.03,8.32,10.7,1.92,1.12,2.76,22.48,33.95,3.62,1.68,0.66,1.37,20.41,23.98,10.51,0.65,0.38,2.78,19.52,19.32,7.44,0.26,0.22,1.53,10.1,9.86,2.27,0.27,0.29,0.38,5.42,4.18,4.1,0.1,0.16,0.71,1.58,2.23,2.1,0.16,0.2,0.34,1.58,2.5,2.05,0.31,0.11,0.27,3.31,2.24,0.91,0.2,0.09,0.3,1.66,1.92,0.87,0.2,0.2,0.3,0.99,0.81,0.25,0.13,0.13,0.21,0.22,0.5,0.47,0.18,0.17,0.27,0.82,1.27,0.49,0.11,0.09,0.22,0.73,0.58,0.92,0.16,0.16,0.16,0.31,0.39,0.62,0.09,0.11,0.22,0.55,0.54,0.31,0.17,0.22,0.11,0.19,0.52,0.48,0.09,0.18,0.13,0.35,0.81,0.15,0.07,0.2,0.1,0.48,0.6,0.44,0.06,0.18,0.09,0.08,0.37,0.22,0.08,0.22,0.07,0.15,0.55,0.11,0.07,0.26,0.08,0.26,0.47,0.2,0.06,0.28,0.08,0.11,0.43,0.26,0.08,0.26,0.06,0.06,0.46,0.21,0.07,0.26,0.08,0.13,0.22,0.11,0.06,0.22,0.07
2025-05-01 17:16:16,222.081,221.122,220.781,2.27,2.14,1.98,11.99,9.289,11.011,35.25,42.56,15.24,2.055,1.71,-2.271,1.494,2.663,2.054,2.431,7.148,-1.693,1.138,0.867,0.312,0.77,0.83,-0.93,0.21,59.288,54.422,-68.599,45.112,59.96,221.95,221.04,220.71,0.04,0.04,0.03,0.41,0.19,0.18,0.03,0.02,0.02,1.9,1.85,1.73,0.02,0.02,0.01,1.17,1.05,0.93,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.1,0.11,0.07,0.0,0.01,0.01,0.06,0.07,0.02,0.01,0.0,0.01,0.07,0.03,0.06,0.02,0.01,0.02,0.05,0.05,0.06,0.0,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.33,10.72,1.93,1.12,2.71,22.42,33.94,3.56,1.7,0.7,1.33,20.49,24.03,10.47,0.67,0.38,2.7,19.67,19.46,7.45,0.28,0.22,1.49,10.09,9.94,2.31,0.26,0.32,0.39,5.47,4.31,4.06,0.09,0.17,0.71,1.58,2.29,2.16,0.16,0.2,0.34,1.42,2.46,2.09,0.3,0.11,0.27,3.37,2.21,0.98,0.21,0.09,0.29,1.55,1.92,0.88,0.2,0.21,0.3,1.13,0.8,0.27,0.13,0.14,0.21,0.2,0.54,0.52,0.18,0.16,0.28,0.89,1.28,0.51,0.11,0.09,0.22,0.65,0.56,0.88,0.15,0.16,0.15,0.34,0.37,0.66,0.1,0.11,0.22,0.46,0.54,0.25,0.16,0.22,0.11,0.18,0.51,0.46,0.09,0.19,0.13,0.33,0.81,0.15,0.07,0.2,0.1,0.48,0.6,0.45,0.06,0.19,0.09,0.09,0.36,0.23,0.08,0.21,0.07,0.15,0.55,0.12,0.07,0.27,0.08,0.25,0.47,0.21,0.06,0.27,0.08,0.11,0.44,0.27,0.08,0.27,0.07,0.07,0.46,0.21,0.07,0.27,0.07,0.13,0.23,0.11,0.06,0.22,0.07
2025-05-01 17:17:16,222.094,221.124,220.737,2.26,2.12,1.97,11.999,9.307,10.975,35.37,42.67,15.43,2.052,1.715,-2.263,1.503,2.665,2.058,2.423,7.145,-1.7,1.138,0.863,0.301,0.77,0.83,-0.93,0.21,59.32,54.449,-68.634,45.135,59.99,221.97,221.04,220.66,0.04,0.04,0.02,0.41,0.19,0.17,0.03,0.02,0.02,1.89,1.84,1.73,0.02,0.02,0.01,1.16,1.03,0.93,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.09,0.11,0.05,0.0,0.01,0.01,0.06,0.05,0.03,0.01,0.0,0.01,0.07,0.03,0.06,0.02,0.01,0.02,0.06,0.06,0.05,0.0,0.0,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.33,10.69,1.87,1.16,2.87,22.25,34.04,3.27,1.74,0.69,1.46,20.64,24.16,10.61,0.65,0.37,2.91,19.87,19.45,7.48,0.29,0.23,1.58,10.29,10.07,2.47,0.26,0.31,0.41,5.65,4.49,4.17,0.11,0.17,0.8,1.65,2.36,2.24,0.16,0.2,0.33,1.32,2.34,2.04,0.32,0.11,0.31,3.4,2.06,1.03,0.21,0.08,0.35,1.31,1.85,0.83,0.21,0.21,0.35,1.3,0.8,0.28,0.14,0.13,0.25,0.17,0.56,0.46,0.18,0.17,0.3,0.89,1.28,0.54,0.12,0.09,0.22,0.63,0.55,0.94,0.17,0.16,0.18,0.28,0.37,0.65,0.1,0.12,0.22,0.45,0.57,0.28,0.16,0.22,0.11,0.13,0.51,0.41,0.1,0.19,0.13,0.32,0.82,0.15,0.08,0.2,0.1,0.5,0.62,0.52,0.06,0.19,0.08,0.07,0.37,0.23,0.08,0.22,0.07,0.15,0.56,0.1,0.07,0.27,0.08,0.26,0.49,0.22,0.07,0.29,0.08,0.11,0.48,0.29,0.08,0.28,0.07,0.07,0.47,0.22,0.08,0.28,0.07,0.13,0.23,0.11,0.06,0.24,0.07
2025-05-01 17:18:16,221.95,221.117,220.727,2.26,2.14,2.0,11.981,9.312,10.993,35.41,42.7,15.36,2.048,1.716,-2.266,1.498,2.659,2.059,2.427,7.145,-1.697,1.137,0.867,0.308,0.77,0.83,-0.93,0.21,59.353,54.476,-68.67,45.159,59.96,221.83,221.03,220.65,0.04,0.04,0.02,0.4,0.18,0.17,0.03,0.03,0.02,1.89,1.85,1.75,0.02,0.02,0.01,1.16,1.04,0.94,0.01,0.02,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.09,0.1,0.05,0.0,0.01,0.01,0.05,0.05,0.03,0.01,0.0,0.01,0.07,0.03,0.06,0.02,0.01,0.02,0.06,0.06,0.06,0.0,0.0,0.01,0.03,0.01,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.01,8.34,10.71,1.87,1.16,2.81,22.17,33.98,3.47,1.71,0.66,1.41,20.7,24.15,10.57,0.62,0.35,2.85,19.97,19.55,7.51,0.28,0.23,1.58,10.31,10.12,2.36,0.25,0.3,0.4,5.59,4.52,4.02,0.1,0.16,0.78,1.62,2.4,2.23,0.18,0.22,0.35,1.25,2.31,2.05,0.32,0.11,0.29,3.37,2.04,1.02,0.22,0.09,0.32,1.37,1.83,0.8,0.2,0.2,0.34,1.29,0.78,0.25,0.14,0.13,0.25,0.17,0.55,0.44,0.18,0.16,0.3,0.91,1.28,0.56,0.11,0.09,0.23,0.6,0.57,0.85,0.16,0.16,0.15,0.29,0.36,0.7,0.1,0.12,0.21,0.43,0.54,0.25,0.16,0.21,0.1,0.14,0.48,0.42,0.09,0.19,0.13,0.33,0.81,0.17,0.08,0.19,0.11,0.48,0.6,0.48,0.06,0.18,0.09,0.08,0.35,0.23,0.07,0.2,0.07,0.15,0.52,0.1,0.07,0.26,0.08,0.26,0.47,0.22,0.06,0.27,0.08,0.12,0.43,0.3,0.09,0.27,0.07,0.07,0.42,0.21,0.07,0.26,0.07,0.13,0.22,0.1,0.06,0.21,0.07
2025-05-01 17:19:16,221.939,221.052,220.75,2.25,2.16,2.0,11.994,9.305,11.04,35.34,42.74,15.22,2.05,1.713,-2.278,1.485,2.662,2.057,2.437,7.156,-1.698,1.139,0.865,0.307,0.77,0.83,-0.93,0.21,59.385,54.503,-68.706,45.181,59.96,221.81,220.96,220.67,0.04,0.04,0.02,0.41,0.2,0.19,0.03,0.02,0.02,1.88,1.87,1.75,0.02,0.02,0.01,1.15,1.04,0.94,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.09,0.11,0.05,0.0,0.0,0.01,0.06,0.05,0.03,0.01,0.0,0.01,0.07,0.03,0.07,0.02,0.01,0.02,0.06,0.06,0.06,0.0,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.34,10.76,1.91,1.13,2.69,22.16,34.0,3.42,1.71,0.65,1.35,20.63,24.21,10.55,0.64,0.35,2.72,19.91,19.52,7.33,0.27,0.23,1.54,10.3,10.14,2.32,0.25,0.29,0.4,5.61,4.54,4.1,0.09,0.16,0.73,1.62,2.39,2.11,0.17,0.21,0.32,1.2,2.36,2.16,0.32,0.11,0.27,3.43,2.09,1.11,0.22,0.09,0.31,1.35,1.86,0.71,0.19,0.21,0.32,1.26,0.79,0.27,0.14,0.12,0.23,0.17,0.58,0.53,0.17,0.17,0.26,1.03,1.31,0.62,0.11,0.09,0.2,0.57,0.57,0.88,0.14,0.16,0.14,0.29,0.4,0.63,0.1,0.12,0.22,0.44,0.58,0.2,0.17,0.23,0.09,0.17,0.49,0.49,0.1,0.2,0.12,0.36,0.86,0.22,0.07,0.2,0.1,0.46,0.67,0.4,0.06,0.19,0.09,0.07,0.37,0.2,0.08,0.23,0.07,0.19,0.59,0.13,0.07,0.28,0.07,0.28,0.52,0.21,0.06,0.29,0.07,0.12,0.49,0.32,0.08,0.3,0.07,0.08,0.51,0.18,0.08,0.29,0.07,0.15,0.25,0.13,0.06,0.24,0.07
2025-05-01 17:20:16,221.928,221.007,220.759,2.19,2.13,1.97,11.981,9.292,11.007,35.06,42.79,15.16,2.05,1.709,-2.272,1.486,2.659,2.054,2.43,7.143,-1.693,1.139,0.86,0.306,0.77,0.83,-0.94,0.21,59.417,54.53,-68.742,45.205,59.98,221.81,220.92,220.68,0.04,0.04,0.02,0.41,0.2,0.2,0.04,0.03,0.02,1.83,1.86,1.73,0.02,0.02,0.01,1.12,1.02,0.92,0.01,0.02,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.09,0.11,0.06,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.07,0.04,0.07,0.02,0.01,0.02,0.05,0.05,0.06,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.01,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.32,10.73,1.91,1.12,2.65,22.02,34.16,3.19,1.72,0.65,1.31,20.45,24.26,10.46,0.64,0.35,2.67,19.64,19.43,7.26,0.26,0.21,1.43,10.2,10.09,2.48,0.26,0.29,0.4,5.59,4.37,4.37,0.09,0.15,0.71,1.73,2.31,2.04,0.17,0.22,0.3,1.27,2.44,2.19,0.32,0.1,0.27,3.3,2.08,1.1,0.21,0.09,0.3,1.25,1.89,0.74,0.19,0.2,0.3,1.41,0.77,0.28,0.14,0.13,0.22,0.24,0.55,0.59,0.17,0.18,0.26,1.02,1.36,0.56,0.11,0.09,0.19,0.57,0.59,0.85,0.14,0.16,0.15,0.35,0.42,0.68,0.09,0.12,0.21,0.45,0.58,0.23,0.17,0.22,0.1,0.15,0.45,0.48,0.1,0.19,0.12,0.37,0.87,0.21,0.07,0.2,0.11,0.45,0.63,0.4,0.06,0.19,0.09,0.07,0.37,0.21,0.08,0.21,0.07,0.17,0.58,0.11,0.07,0.26,0.08,0.27,0.48,0.22,0.07,0.29,0.07,0.12,0.48,0.3,0.07,0.28,0.07,0.07,0.48,0.18,0.08,0.28,0.07,0.15,0.23,0.13,0.05,0.23,0.07
2025-05-01 17:21:16,221.855,220.97,220.744,2.24,2.17,2.03,11.981,9.29,10.966,35.28,42.91,15.46,2.049,1.713,-2.26,1.502,2.658,2.053,2.421,7.131,-1.693,1.132,0.866,0.305,0.77,0.83,-0.93,0.21,59.449,54.557,-68.778,45.229,59.96,221.73,220.88,220.67,0.04,0.04,0.02,0.4,0.18,0.2,0.04,0.03,0.02,1.86,1.88,1.77,0.02,0.02,0.01,1.17,1.06,0.96,0.01,0.02,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.11,0.12,0.07,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.01,0.07,0.04,0.07,0.02,0.01,0.02,0.06,0.05,0.06,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.33,10.67,1.9,1.17,2.73,22.02,34.1,3.13,1.75,0.66,1.39,20.6,24.3,10.61,0.68,0.38,2.77,19.96,19.61,7.59,0.28,0.24,1.55,10.08,10.14,2.48,0.29,0.29,0.41,5.67,4.44,4.4,0.1,0.15,0.75,1.7,2.34,2.21,0.19,0.24,0.31,1.12,2.45,2.26,0.33,0.11,0.28,3.39,2.14,1.1,0.23,0.1,0.32,1.25,1.91,0.75,0.19,0.2,0.31,1.57,0.83,0.27,0.14,0.13,0.23,0.22,0.5,0.53,0.16,0.17,0.27,0.91,1.34,0.6,0.12,0.09,0.2,0.62,0.63,0.8,0.15,0.16,0.15,0.34,0.4,0.75,0.09,0.12,0.21,0.44,0.6,0.25,0.16,0.22,0.11,0.12,0.44,0.43,0.1,0.19,0.13,0.34,0.87,0.16,0.08,0.2,0.11,0.48,0.61,0.47,0.06,0.19,0.09,0.08,0.38,0.21,0.08,0.21,0.07,0.15,0.57,0.09,0.07,0.26,0.08,0.26,0.47,0.22,0.06,0.28,0.08,0.11,0.5,0.29,0.09,0.28,0.07,0.06,0.48,0.21,0.07,0.27,0.08,0.13,0.22,0.11,0.06,0.23,0.07
2025-05-01 17:22:16,221.771,220.762,220.533,2.21,2.14,1.99,11.968,9.298,10.967,35.35,42.96,15.23,2.044,1.712,-2.259,1.497,2.654,2.053,2.419,7.125,-1.693,1.133,0.864,0.304,0.77,0.83,-0.93,0.21,59.481,54.584,-68.814,45.251,59.96,221.64,220.68,220.46,0.04,0.04,0.02,0.4,0.18,0.2,0.03,0.03,0.02,1.83,1.84,1.73,0.02,0.02,0.01,1.16,1.06,0.96,0.01,0.02,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.11,0.12,0.06,0.0,0.01,0.01,0.06,0.05,0.03,0.01,0.01,0.01,0.07,0.04,0.07,0.02,0.01,0.02,0.06,0.05,0.06,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.33,10.68,1.89,1.15,2.72,21.92,34.2,3.12,1.71,0.64,1.38,20.7,24.34,10.46,0.65,0.36,2.74,20.13,19.65,7.41,0.26,0.22,1.54,10.11,10.17,2.36,0.29,0.3,0.4,5.71,4.41,4.32,0.09,0.14,0.73,1.81,2.36,2.22,0.18,0.23,0.32,1.11,2.43,2.26,0.32,0.1,0.27,3.38,2.07,1.08,0.23,0.1,0.31,1.25,1.88,0.72,0.18,0.2,0.3,1.59,0.82,0.27,0.14,0.14,0.23,0.26,0.47,0.43,0.15,0.17,0.26,0.95,1.37,0.58,0.12,0.09,0.2,0.64,0.63,0.73,0.14,0.16,0.15,0.3,0.41,0.7,0.09,0.12,0.2,0.38,0.62,0.24,0.16,0.22,0.11,0.09,0.42,0.38,0.1,0.2,0.13,0.34,0.89,0.17,0.09,0.2,0.11,0.45,0.6,0.46,0.06,0.19,0.1,0.09,0.4,0.19,0.08,0.22,0.07,0.16,0.56,0.11,0.06,0.27,0.08,0.28,0.45,0.23,0.06,0.28,0.08,0.09,0.51,0.28,0.08,0.27,0.07,0.07,0.47,0.2,0.08,0.28,0.07,0.14,0.23,0.13,0.06,0.23,0.07
2025-05-01 17:23:16,221.845,220.808,220.58,2.2,2.14,1.98,11.971,9.308,10.988,35.36,42.9,15.51,2.049,1.712,-2.268,1.493,2.656,2.055,2.424,7.135,-1.689,1.137,0.854,0.302,0.77,0.83,-0.94,0.21,59.514,54.611,-68.849,45.275,59.99,221.72,220.72,220.51,0.04,0.04,0.02,0.39,0.19,0.2,0.03,0.03,0.02,1.84,1.85,1.73,0.02,0.01,0.01,1.14,1.03,0.93,0.01,0.01,0.02,0.03,0.04,0.03,0.01,0.0,0.01,0.1,0.11,0.06,0.0,0.01,0.01,0.06,0.05,0.02,0.01,0.0,0.01,0.07,0.05,0.07,0.02,0.01,0.01,0.06,0.05,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.01,0.02,0.04,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.33,10.7,1.84,1.17,2.95,21.89,34.19,2.85,1.73,0.63,1.48,20.78,24.39,10.61,0.64,0.36,3.05,20.07,19.54,7.56,0.26,0.23,1.64,10.17,10.19,2.44,0.29,0.29,0.43,5.64,4.42,4.48,0.1,0.14,0.89,1.85,2.39,2.31,0.19,0.22,0.36,1.18,2.43,2.2,0.34,0.11,0.34,3.52,2.08,1.14,0.22,0.08,0.39,1.11,1.89,0.7,0.19,0.21,0.37,1.58,0.85,0.28,0.17,0.14,0.28,0.2,0.44,0.47,0.17,0.16,0.32,0.9,1.35,0.55,0.12,0.1,0.22,0.62,0.6,0.79,0.16,0.15,0.17,0.3,0.39,0.69,0.11,0.12,0.24,0.34,0.6,0.22,0.16,0.22,0.11,0.08,0.43,0.34,0.12,0.19,0.14,0.3,0.86,0.15,0.08,0.19,0.11,0.47,0.61,0.51,0.06,0.18,0.11,0.08,0.4,0.18,0.07,0.21,0.07,0.17,0.56,0.11,0.07,0.27,0.09,0.26,0.45,0.22,0.07,0.29,0.08,0.09,0.51,0.28,0.08,0.27,0.07,0.06,0.48,0.2,0.09,0.28,0.08,0.15,0.22,0.14,0.05,0.22,0.07
2025-05-01 17:24:16,221.746,220.753,220.489,2.2,2.13,1.94,11.992,9.307,10.974,35.22,42.85,15.21,2.049,1.713,-2.261,1.501,2.659,2.055,2.42,7.133,-1.695,1.134,0.86,0.3,0.77,0.83,-0.93,0.21,59.546,54.638,-68.885,45.299,59.99,221.62,220.67,220.42,0.04,0.04,0.02,0.38,0.19,0.22,0.03,0.02,0.01,1.82,1.84,1.69,0.02,0.01,0.01,1.16,1.05,0.92,0.01,0.01,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.12,0.13,0.07,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.0,0.01,0.07,0.05,0.07,0.02,0.01,0.01,0.06,0.05,0.06,0.01,0.0,0.0,0.03,0.02,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.34,10.69,1.91,1.16,2.76,21.84,34.15,2.72,1.73,0.66,1.38,20.68,24.35,10.46,0.66,0.35,2.77,20.03,19.49,7.32,0.26,0.24,1.49,10.13,10.1,2.57,0.29,0.29,0.41,5.62,4.33,4.62,0.1,0.14,0.76,1.8,2.29,2.07,0.18,0.23,0.29,1.17,2.48,2.19,0.32,0.11,0.29,3.5,2.13,1.09,0.21,0.09,0.32,1.16,1.9,0.73,0.18,0.2,0.31,1.57,0.84,0.25,0.15,0.13,0.24,0.24,0.45,0.48,0.17,0.17,0.28,0.98,1.35,0.56,0.11,0.08,0.19,0.63,0.62,0.79,0.14,0.15,0.17,0.29,0.37,0.72,0.1,0.12,0.21,0.37,0.6,0.2,0.15,0.22,0.11,0.12,0.44,0.37,0.11,0.18,0.13,0.33,0.85,0.16,0.07,0.19,0.11,0.46,0.61,0.47,0.06,0.18,0.09,0.07,0.35,0.15,0.08,0.21,0.07,0.15,0.55,0.1,0.07,0.26,0.08,0.26,0.48,0.21,0.07,0.28,0.07,0.09,0.49,0.25,0.07,0.26,0.07,0.07,0.47,0.19,0.08,0.27,0.07,0.14,0.23,0.13,0.05,0.22,0.07
2025-05-01 17:25:16,221.682,220.771,220.556,2.15,2.08,1.9,11.975,9.277,10.95,35.14,42.93,14.92,2.044,1.707,-2.258,1.494,2.655,2.048,2.415,7.118,-1.694,1.131,0.857,0.295,0.77,0.83,-0.93,0.21,59.578,54.665,-68.92,45.322,60.0,221.56,220.69,220.48,0.04,0.04,0.02,0.36,0.19,0.23,0.03,0.02,0.02,1.79,1.79,1.66,0.01,0.01,0.02,1.12,1.02,0.89,0.01,0.01,0.01,0.02,0.05,0.03,0.01,0.0,0.01,0.13,0.13,0.08,0.0,0.01,0.01,0.06,0.08,0.01,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.01,0.01,0.05,0.05,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.31,10.66,1.94,1.14,2.67,21.7,34.33,2.76,1.74,0.65,1.31,20.61,24.38,10.36,0.65,0.35,2.63,19.95,19.45,6.92,0.25,0.22,1.38,10.25,9.99,2.46,0.29,0.29,0.41,5.4,4.0,4.77,0.1,0.14,0.74,1.77,2.09,1.94,0.18,0.22,0.27,1.42,2.65,2.22,0.32,0.11,0.28,3.52,2.18,1.01,0.22,0.1,0.3,1.44,2.0,0.77,0.22,0.19,0.29,1.47,0.88,0.3,0.17,0.14,0.25,0.22,0.35,0.5,0.18,0.17,0.27,0.88,1.37,0.57,0.12,0.09,0.2,0.67,0.64,0.81,0.14,0.16,0.16,0.27,0.46,0.71,0.11,0.12,0.21,0.26,0.61,0.21,0.14,0.21,0.11,0.11,0.35,0.39,0.12,0.19,0.13,0.38,0.92,0.2,0.07,0.19,0.11,0.44,0.57,0.44,0.06,0.18,0.09,0.07,0.36,0.18,0.08,0.22,0.07,0.15,0.56,0.09,0.06,0.25,0.08,0.25,0.43,0.24,0.07,0.29,0.08,0.09,0.49,0.25,0.07,0.26,0.07,0.07,0.45,0.18,0.08,0.28,0.07,0.13,0.25,0.14,0.06,0.22,0.07
2025-05-01 17:26:16,221.6,220.697,220.493,2.14,2.06,1.91,11.979,9.288,10.978,35.14,42.96,15.13,2.043,1.709,-2.265,1.486,2.655,2.05,2.421,7.125,-1.695,1.132,0.852,0.289,0.77,0.83,-0.94,0.21,59.61,54.692,-68.957,45.345,60.01,221.48,220.62,220.42,0.04,0.04,0.02,0.36,0.2,0.24,0.03,0.02,0.01,1.77,1.77,1.66,0.02,0.02,0.02,1.13,1.03,0.9,0.01,0.01,0.01,0.02,0.05,0.03,0.01,0.0,0.01,0.12,0.13,0.08,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.01,0.01,0.05,0.05,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.31,10.68,1.94,1.13,2.72,21.68,34.37,2.62,1.73,0.65,1.33,20.6,24.41,10.45,0.64,0.35,2.69,20.04,19.5,7.14,0.24,0.22,1.43,10.2,10.05,2.52,0.29,0.29,0.41,5.4,4.0,4.85,0.1,0.13,0.74,1.85,2.14,2.0,0.18,0.22,0.28,1.29,2.6,2.27,0.32,0.11,0.29,3.52,2.1,1.03,0.23,0.1,0.31,1.33,1.94,0.75,0.32,0.19,0.31,1.6,0.84,0.26,0.27,0.15,0.3,0.21,0.37,0.5,0.24,0.18,0.29,0.94,1.38,0.59,0.13,0.09,0.2,0.66,0.63,0.81,0.14,0.16,0.16,0.29,0.44,0.76,0.11,0.12,0.21,0.28,0.6,0.19,0.14,0.22,0.11,0.11,0.36,0.39,0.11,0.19,0.13,0.35,0.93,0.19,0.07,0.19,0.12,0.44,0.57,0.45,0.06,0.18,0.09,0.07,0.36,0.18,0.08,0.21,0.07,0.16,0.57,0.1,0.06,0.26,0.07,0.26,0.43,0.23,0.07,0.29,0.07,0.08,0.5,0.26,0.07,0.25,0.07,0.07,0.47,0.19,0.08,0.28,0.07,0.13,0.23,0.14,0.05,0.21,0.07
2025-05-01 17:27:16,221.629,220.777,220.565,2.18,2.11,1.98,11.992,9.302,10.977,35.42,43.26,15.38,2.05,1.707,-2.267,1.49,2.658,2.054,2.421,7.132,-1.691,1.142,0.848,0.299,0.77,0.83,-0.94,0.21,59.643,54.719,-68.992,45.369,59.99,221.51,220.69,220.49,0.04,0.04,0.02,0.35,0.19,0.24,0.03,0.02,0.02,1.81,1.81,1.72,0.01,0.01,0.01,1.15,1.04,0.92,0.01,0.01,0.01,0.02,0.05,0.03,0.01,0.0,0.01,0.12,0.13,0.07,0.0,0.01,0.01,0.06,0.04,0.03,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.01,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.02,0.02,0.04,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.31,10.68,1.9,1.17,2.83,21.67,34.52,2.56,1.75,0.67,1.44,20.78,24.64,10.66,0.66,0.39,2.84,20.36,19.76,7.28,0.25,0.22,1.52,10.3,10.34,2.61,0.3,0.3,0.43,5.69,4.33,4.72,0.11,0.14,0.82,1.91,2.33,2.19,0.2,0.23,0.3,1.04,2.43,2.23,0.34,0.11,0.34,3.51,2.0,1.13,0.24,0.1,0.36,1.27,1.89,0.73,0.25,0.2,0.34,1.62,0.83,0.29,0.26,0.15,0.31,0.2,0.38,0.45,0.2,0.16,0.31,1.04,1.38,0.55,0.12,0.1,0.21,0.57,0.63,0.75,0.15,0.15,0.18,0.33,0.47,0.84,0.1,0.13,0.22,0.27,0.59,0.19,0.15,0.22,0.11,0.12,0.32,0.36,0.12,0.19,0.14,0.34,0.97,0.17,0.08,0.19,0.12,0.46,0.54,0.5,0.06,0.19,0.09,0.08,0.39,0.18,0.07,0.21,0.07,0.17,0.59,0.09,0.07,0.26,0.08,0.26,0.38,0.23,0.07,0.3,0.08,0.1,0.53,0.28,0.08,0.27,0.08,0.06,0.45,0.21,0.09,0.29,0.07,0.11,0.23,0.12,0.06,0.22,0.07
2025-05-01 17:28:16,221.692,220.753,220.533,2.19,2.12,1.97,11.995,9.338,11.01,35.56,43.2,15.54,2.048,1.714,-2.273,1.489,2.659,2.061,2.428,7.149,-1.696,1.145,0.852,0.301,0.77,0.83,-0.94,0.21,59.674,54.745,-69.027,45.393,60.01,221.57,220.67,220.46,0.04,0.04,0.02,0.36,0.2,0.24,0.03,0.02,0.02,1.83,1.83,1.73,0.02,0.01,0.01,1.14,1.04,0.91,0.01,0.01,0.01,0.02,0.05,0.03,0.01,0.0,0.01,0.12,0.14,0.07,0.0,0.01,0.01,0.06,0.04,0.03,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.01,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.34,10.74,1.88,1.17,2.86,21.64,34.38,2.48,1.72,0.65,1.46,20.95,24.67,10.79,0.64,0.35,2.89,20.53,19.83,7.31,0.24,0.21,1.52,10.36,10.37,2.64,0.3,0.3,0.46,5.77,4.45,4.82,0.11,0.14,0.82,1.91,2.37,2.09,0.2,0.21,0.28,0.98,2.38,2.21,0.33,0.1,0.34,3.59,1.93,1.17,0.23,0.09,0.36,1.16,1.85,0.65,0.24,0.2,0.33,1.67,0.84,0.27,0.25,0.14,0.29,0.22,0.42,0.48,0.19,0.16,0.28,0.96,1.33,0.6,0.11,0.09,0.2,0.59,0.64,0.77,0.14,0.15,0.17,0.26,0.47,0.75,0.1,0.13,0.22,0.25,0.61,0.23,0.15,0.22,0.11,0.11,0.36,0.38,0.13,0.19,0.13,0.36,0.96,0.2,0.08,0.19,0.11,0.44,0.6,0.49,0.06,0.18,0.09,0.08,0.38,0.18,0.07,0.21,0.07,0.18,0.58,0.1,0.06,0.26,0.08,0.28,0.44,0.25,0.07,0.28,0.07,0.09,0.53,0.28,0.07,0.26,0.07,0.07,0.46,0.2,0.08,0.27,0.07,0.12,0.23,0.12,0.05,0.22,0.07
2025-05-01 17:29:16,221.501,220.597,220.282,2.16,2.08,1.92,12.0,9.335,10.988,35.47,43.26,15.02,2.046,1.715,-2.263,1.497,2.658,2.059,2.42,7.138,-1.697,1.14,0.857,0.3,0.77,0.83,-0.94,0.21,59.707,54.773,-69.063,45.417,60.03,221.38,220.51,220.21,0.04,0.04,0.02,0.37,0.21,0.24,0.03,0.02,0.01,1.8,1.79,1.67,0.02,0.01,0.01,1.12,1.02,0.89,0.01,0.01,0.01,0.02,0.04,0.03,0.01,0.0,0.01,0.12,0.15,0.08,0.01,0.01,0.01,0.06,0.04,0.03,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.02,0.02,0.07,0.06,0.07,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.34,10.7,1.9,1.16,2.78,21.49,34.49,2.43,1.74,0.68,1.37,20.9,24.68,10.44,0.63,0.37,2.7,20.49,19.8,6.98,0.24,0.22,1.43,10.36,10.32,2.47,0.32,0.3,0.44,5.66,4.35,4.8,0.11,0.14,0.75,2.0,2.35,1.97,0.2,0.22,0.28,0.98,2.4,2.24,0.31,0.11,0.32,3.51,1.89,1.15,0.23,0.1,0.3,1.21,1.82,0.62,0.24,0.19,0.31,1.71,0.8,0.26,0.21,0.15,0.29,0.3,0.42,0.41,0.18,0.17,0.27,1.06,1.38,0.62,0.12,0.09,0.2,0.62,0.63,0.73,0.14,0.15,0.16,0.27,0.47,0.78,0.1,0.12,0.2,0.25,0.59,0.24,0.14,0.21,0.1,0.12,0.35,0.36,0.12,0.19,0.13,0.35,0.96,0.17,0.08,0.18,0.11,0.42,0.58,0.46,0.06,0.18,0.09,0.1,0.38,0.17,0.07,0.21,0.07,0.16,0.57,0.1,0.06,0.25,0.07,0.26,0.42,0.23,0.07,0.29,0.07,0.09,0.52,0.26,0.08,0.26,0.07,0.07,0.44,0.18,0.08,0.28,0.08,0.12,0.24,0.11,0.06,0.22,0.07
2025-05-01 17:30:16,221.453,220.4,220.209,2.23,2.14,1.94,12.02,9.319,11.024,35.7,43.46,15.21,2.044,1.709,-2.273,1.479,2.662,2.054,2.428,7.143,-1.705,1.139,0.851,0.285,0.77,0.83,-0.94,0.21,59.739,54.799,-69.098,45.439,60.02,221.33,220.31,220.14,0.03,0.04,0.02,0.38,0.2,0.24,0.03,0.02,0.01,1.86,1.85,1.69,0.02,0.01,0.02,1.15,1.05,0.91,0.01,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.01,0.12,0.15,0.08,0.01,0.01,0.01,0.05,0.05,0.03,0.01,0.0,0.01,0.08,0.05,0.08,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.32,10.74,1.89,1.15,2.73,21.59,34.54,2.41,1.72,0.65,1.39,21.15,24.87,10.63,0.62,0.36,2.73,20.72,20.02,6.99,0.24,0.23,1.43,10.4,10.5,2.55,0.3,0.28,0.46,5.85,4.53,4.88,0.11,0.15,0.77,1.79,2.43,2.03,0.21,0.23,0.25,0.92,2.35,2.29,0.32,0.1,0.34,3.61,1.88,1.28,0.23,0.1,0.3,1.08,1.88,0.58,0.23,0.2,0.31,1.77,0.82,0.28,0.2,0.14,0.29,0.32,0.39,0.43,0.19,0.17,0.27,1.03,1.38,0.66,0.11,0.09,0.19,0.57,0.63,0.76,0.14,0.15,0.17,0.23,0.49,0.77,0.1,0.13,0.21,0.26,0.59,0.23,0.14,0.21,0.1,0.12,0.31,0.38,0.12,0.19,0.14,0.36,0.98,0.21,0.07,0.19,0.11,0.43,0.58,0.48,0.05,0.18,0.09,0.11,0.41,0.17,0.08,0.22,0.07,0.19,0.59,0.1,0.06,0.26,0.08,0.28,0.4,0.25,0.07,0.29,0.08,0.09,0.55,0.28,0.07,0.26,0.08,0.08,0.45,0.19,0.08,0.28,0.07,0.12,0.23,0.13,0.06,0.22,0.07
2025-05-01 17:31:16,221.273,220.31,220.121,2.2,2.14,1.94,12.0,9.33,11.046,35.68,43.41,15.38,2.046,1.71,-2.279,1.476,2.655,2.055,2.432,7.142,-1.693,1.14,0.846,0.293,0.77,0.83,-0.94,0.21,59.771,54.826,-69.134,45.463,60.01,221.15,220.23,220.05,0.03,0.04,0.02,0.37,0.21,0.24,0.03,0.02,0.01,1.83,1.83,1.68,0.02,0.01,0.02,1.17,1.06,0.92,0.01,0.01,0.01,0.01,0.04,0.05,0.01,0.0,0.01,0.11,0.15,0.08,0.0,0.01,0.01,0.05,0.04,0.04,0.01,0.01,0.01,0.07,0.05,0.08,0.02,0.01,0.02,0.08,0.06,0.07,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.34,10.75,1.81,1.22,2.91,21.51,34.48,2.38,1.74,0.62,1.52,21.09,24.83,10.65,0.6,0.36,2.95,20.74,19.93,7.17,0.26,0.25,1.55,10.32,10.45,2.51,0.29,0.29,0.53,5.73,4.48,4.86,0.13,0.15,0.92,1.91,2.43,2.15,0.23,0.24,0.29,0.81,2.36,2.27,0.34,0.1,0.4,3.68,1.88,1.24,0.25,0.09,0.36,1.04,1.81,0.55,0.23,0.21,0.35,1.79,0.83,0.3,0.23,0.16,0.35,0.37,0.39,0.41,0.18,0.16,0.3,1.12,1.38,0.58,0.11,0.09,0.22,0.56,0.64,0.77,0.16,0.15,0.19,0.23,0.46,0.73,0.11,0.12,0.23,0.22,0.61,0.25,0.15,0.22,0.11,0.12,0.34,0.35,0.14,0.19,0.15,0.34,0.96,0.19,0.08,0.19,0.11,0.42,0.61,0.52,0.06,0.18,0.1,0.11,0.38,0.16,0.07,0.21,0.07,0.19,0.58,0.1,0.06,0.26,0.08,0.29,0.43,0.26,0.07,0.28,0.07,0.09,0.54,0.28,0.08,0.27,0.07,0.07,0.45,0.19,0.08,0.28,0.08,0.13,0.22,0.12,0.05,0.22,0.07
2025-05-01 17:32:16,221.229,220.317,220.135,2.22,2.16,1.98,12.007,9.335,11.094,35.74,43.34,15.43,2.049,1.71,-2.29,1.47,2.656,2.057,2.442,7.155,-1.69,1.142,0.849,0.301,0.77,0.83,-0.94,0.21,59.803,54.853,-69.171,45.486,59.98,221.1,220.23,220.06,0.03,0.04,0.02,0.36,0.21,0.24,0.02,0.02,0.01,1.83,1.84,1.7,0.01,0.01,0.01,1.2,1.1,0.96,0.01,0.01,0.01,0.01,0.04,0.05,0.01,0.0,0.01,0.12,0.16,0.09,0.0,0.01,0.01,0.04,0.05,0.03,0.01,0.01,0.01,0.07,0.05,0.08,0.02,0.01,0.02,0.08,0.06,0.07,0.01,0.01,0.01,0.04,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.34,10.82,1.81,1.26,2.81,21.58,34.43,2.39,1.73,0.67,1.45,21.06,24.83,10.75,0.64,0.36,2.82,20.85,19.92,7.22,0.27,0.25,1.49,10.29,10.44,2.47,0.31,0.3,0.51,5.78,4.53,4.82,0.13,0.15,0.8,1.72,2.38,2.05,0.23,0.24,0.27,0.81,2.35,2.38,0.32,0.1,0.34,3.7,1.94,1.29,0.25,0.09,0.32,0.98,1.84,0.53,0.24,0.2,0.32,1.69,0.82,0.28,0.22,0.15,0.29,0.35,0.39,0.48,0.17,0.16,0.25,1.18,1.34,0.68,0.11,0.09,0.19,0.51,0.68,0.78,0.15,0.15,0.16,0.19,0.47,0.66,0.1,0.12,0.21,0.22,0.6,0.26,0.14,0.22,0.1,0.11,0.32,0.43,0.12,0.18,0.14,0.37,0.94,0.27,0.08,0.19,0.11,0.39,0.62,0.44,0.06,0.18,0.08,0.11,0.36,0.16,0.06,0.2,0.07,0.21,0.56,0.12,0.07,0.25,0.07,0.29,0.43,0.27,0.06,0.28,0.07,0.12,0.48,0.28,0.07,0.26,0.07,0.07,0.41,0.15,0.08,0.27,0.07,0.13,0.23,0.13,0.05,0.21,0.06
2025-05-01 17:33:16,221.248,220.351,220.118,2.23,2.17,1.98,12.001,9.314,11.089,35.59,43.12,15.29,2.043,1.711,-2.285,1.47,2.655,2.052,2.441,7.149,-1.696,1.133,0.858,0.296,0.77,0.83,-0.94,0.21,59.835,54.88,-69.206,45.509,59.97,221.12,220.26,220.04,0.03,0.04,0.02,0.37,0.21,0.23,0.02,0.02,0.01,1.83,1.85,1.7,0.02,0.01,0.01,1.2,1.1,0.96,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.0,0.01,0.14,0.18,0.11,0.0,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.08,0.05,0.09,0.02,0.02,0.02,0.07,0.05,0.06,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.33,10.8,1.85,1.19,2.72,21.71,34.29,2.61,1.7,0.64,1.4,20.92,24.67,10.59,0.61,0.35,2.75,20.69,19.74,7.15,0.26,0.24,1.5,10.23,10.17,2.33,0.29,0.3,0.47,5.64,4.29,4.9,0.13,0.14,0.81,1.49,2.18,1.99,0.24,0.25,0.28,0.93,2.5,2.44,0.34,0.1,0.35,3.64,2.08,1.24,0.25,0.1,0.33,1.27,1.94,0.58,0.22,0.19,0.33,1.47,0.89,0.29,0.21,0.15,0.3,0.29,0.35,0.47,0.18,0.17,0.27,1.16,1.36,0.77,0.12,0.08,0.2,0.56,0.69,0.8,0.15,0.15,0.15,0.25,0.51,0.72,0.1,0.12,0.22,0.2,0.62,0.25,0.14,0.22,0.1,0.11,0.3,0.47,0.12,0.18,0.14,0.39,0.96,0.26,0.08,0.2,0.1,0.43,0.61,0.43,0.06,0.19,0.09,0.09,0.36,0.18,0.07,0.21,0.07,0.22,0.59,0.11,0.07,0.26,0.07,0.28,0.43,0.25,0.07,0.29,0.07,0.12,0.51,0.31,0.08,0.28,0.07,0.08,0.45,0.16,0.08,0.29,0.07,0.13,0.24,0.14,0.05,0.23,0.07
2025-05-01 17:34:16,221.371,220.396,220.166,2.21,2.13,1.94,12.013,9.31,11.048,35.64,43.24,15.28,2.044,1.711,-2.281,1.474,2.659,2.052,2.432,7.144,-1.701,1.133,0.845,0.277,0.77,0.83,-0.94,0.21,59.868,54.907,-69.242,45.533,59.98,221.25,220.31,220.09,0.03,0.04,0.02,0.37,0.21,0.23,0.02,0.02,0.01,1.82,1.81,1.67,0.02,0.01,0.02,1.19,1.08,0.95,0.01,0.01,0.01,0.01,0.04,0.05,0.01,0.0,0.01,0.13,0.18,0.11,0.0,0.01,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.08,0.05,0.09,0.02,0.02,0.02,0.07,0.05,0.06,0.01,0.0,0.01,0.02,0.02,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.33,10.78,1.86,1.2,2.72,21.71,34.4,2.63,1.71,0.64,1.39,20.94,24.72,10.58,0.61,0.35,2.75,20.78,19.79,7.06,0.26,0.26,1.48,10.33,10.21,2.23,0.3,0.29,0.46,5.58,4.23,4.99,0.13,0.14,0.78,1.49,2.19,1.99,0.24,0.26,0.26,1.08,2.53,2.48,0.35,0.09,0.34,3.67,2.07,1.2,0.26,0.1,0.32,1.35,1.94,0.61,0.22,0.19,0.31,1.51,0.9,0.28,0.2,0.14,0.28,0.23,0.35,0.38,0.16,0.17,0.25,1.07,1.36,0.74,0.11,0.08,0.19,0.62,0.71,0.85,0.15,0.15,0.16,0.19,0.53,0.68,0.1,0.12,0.21,0.21,0.62,0.22,0.14,0.21,0.1,0.1,0.31,0.44,0.11,0.18,0.13,0.41,0.96,0.27,0.07,0.18,0.11,0.43,0.6,0.43,0.06,0.18,0.08,0.1,0.36,0.17,0.06,0.2,0.07,0.21,0.59,0.12,0.07,0.25,0.07,0.28,0.43,0.25,0.07,0.27,0.07,0.12,0.51,0.3,0.07,0.26,0.07,0.07,0.44,0.15,0.08,0.27,0.08,0.14,0.24,0.14,0.05,0.2,0.07
2025-05-01 17:35:16,221.679,220.559,220.363,2.28,2.2,1.99,12.031,9.319,11.029,35.82,43.44,15.59,2.052,1.709,-2.278,1.482,2.667,2.055,2.43,7.153,-1.704,1.142,0.845,0.283,0.77,0.83,-0.94,0.21,59.9,54.934,-69.278,45.556,60.01,221.56,220.47,220.29,0.03,0.04,0.02,0.37,0.22,0.24,0.02,0.02,0.01,1.91,1.91,1.74,0.02,0.01,0.02,1.17,1.05,0.92,0.01,0.01,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.13,0.18,0.1,0.0,0.01,0.01,0.04,0.05,0.03,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.07,0.06,0.07,0.01,0.0,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.33,10.75,1.87,1.2,2.74,21.81,34.43,2.46,1.74,0.65,1.4,21.18,24.91,10.88,0.61,0.33,2.79,20.75,20.0,7.17,0.26,0.26,1.45,10.39,10.44,2.56,0.28,0.29,0.47,5.91,4.54,5.1,0.12,0.15,0.78,1.73,2.39,2.08,0.24,0.26,0.25,0.91,2.36,2.42,0.33,0.1,0.33,3.63,1.94,1.27,0.24,0.1,0.32,1.16,1.9,0.6,0.21,0.2,0.32,1.43,0.9,0.25,0.18,0.14,0.26,0.22,0.4,0.44,0.16,0.17,0.23,1.06,1.35,0.68,0.11,0.08,0.18,0.56,0.67,0.86,0.14,0.15,0.15,0.24,0.52,0.72,0.1,0.12,0.21,0.25,0.62,0.28,0.14,0.21,0.11,0.1,0.31,0.42,0.12,0.18,0.14,0.37,0.95,0.19,0.07,0.18,0.1,0.45,0.59,0.49,0.06,0.18,0.09,0.11,0.38,0.17,0.07,0.21,0.07,0.23,0.56,0.12,0.06,0.26,0.07,0.28,0.43,0.26,0.07,0.28,0.07,0.12,0.52,0.3,0.07,0.27,0.08,0.09,0.44,0.15,0.08,0.28,0.07,0.12,0.26,0.15,0.06,0.22,0.07
2025-05-01 17:36:16,221.566,220.565,220.263,2.3,2.24,2.02,12.035,9.325,10.991,35.88,43.5,15.9,2.054,1.708,-2.268,1.493,2.666,2.057,2.421,7.144,-1.701,1.146,0.844,0.289,0.77,0.83,-0.94,0.21,59.932,54.961,-69.313,45.579,60.01,221.44,220.48,220.19,0.03,0.04,0.02,0.36,0.22,0.25,0.02,0.02,0.01,1.94,1.95,1.78,0.01,0.01,0.02,1.16,1.05,0.91,0.01,0.01,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.13,0.17,0.09,0.0,0.01,0.01,0.04,0.05,0.03,0.01,0.01,0.01,0.07,0.05,0.08,0.02,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.02,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.32,10.71,1.83,1.25,2.88,21.76,34.45,2.4,1.77,0.67,1.5,21.23,24.99,11.1,0.63,0.36,2.92,20.74,20.1,7.35,0.27,0.27,1.5,10.44,10.53,2.72,0.31,0.3,0.54,5.99,4.65,5.11,0.14,0.16,0.88,1.71,2.46,2.22,0.25,0.25,0.26,0.94,2.3,2.3,0.36,0.1,0.38,3.61,1.88,1.27,0.24,0.1,0.37,1.13,1.89,0.66,0.21,0.19,0.35,1.43,0.91,0.32,0.21,0.14,0.3,0.26,0.4,0.41,0.16,0.17,0.28,1.0,1.35,0.58,0.12,0.09,0.2,0.56,0.62,0.84,0.15,0.14,0.18,0.29,0.52,0.77,0.11,0.13,0.22,0.25,0.6,0.29,0.14,0.21,0.12,0.11,0.32,0.36,0.13,0.18,0.16,0.33,0.96,0.15,0.08,0.19,0.11,0.48,0.56,0.57,0.06,0.18,0.1,0.11,0.42,0.16,0.06,0.2,0.07,0.22,0.58,0.1,0.06,0.26,0.08,0.26,0.41,0.24,0.07,0.28,0.08,0.1,0.55,0.29,0.07,0.27,0.08,0.08,0.46,0.17,0.08,0.27,0.07,0.11,0.26,0.14,0.06,0.21,0.07
2025-05-01 17:37:16,221.301,220.47,220.132,2.29,2.24,2.04,12.028,9.288,10.986,35.82,43.61,15.66,2.045,1.7,-2.262,1.483,2.662,2.048,2.418,7.128,-1.703,1.141,0.854,0.292,0.77,0.83,-0.94,0.21,59.964,54.987,-69.349,45.603,59.99,221.18,220.38,220.05,0.03,0.04,0.02,0.35,0.19,0.24,0.02,0.02,0.01,1.92,1.94,1.78,0.02,0.01,0.02,1.18,1.08,0.94,0.01,0.01,0.01,0.01,0.04,0.06,0.01,0.0,0.01,0.12,0.17,0.1,0.0,0.01,0.01,0.04,0.05,0.03,0.01,0.01,0.01,0.07,0.05,0.08,0.02,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.29,10.69,1.86,1.23,2.79,21.62,34.54,2.32,1.72,0.66,1.48,21.33,25.08,10.93,0.61,0.34,2.86,20.83,20.13,7.32,0.26,0.25,1.51,10.35,10.64,2.72,0.3,0.28,0.5,5.88,4.58,5.04,0.14,0.14,0.84,1.71,2.47,2.19,0.25,0.26,0.26,0.83,2.32,2.29,0.37,0.1,0.36,3.66,1.91,1.28,0.24,0.11,0.35,1.02,1.94,0.66,0.21,0.19,0.34,1.59,0.8,0.31,0.18,0.16,0.28,0.37,0.35,0.36,0.15,0.16,0.26,1.06,1.37,0.62,0.11,0.09,0.2,0.52,0.61,0.82,0.14,0.15,0.16,0.31,0.53,0.78,0.1,0.12,0.2,0.28,0.57,0.28,0.13,0.21,0.12,0.14,0.25,0.37,0.12,0.18,0.14,0.32,0.97,0.16,0.07,0.18,0.11,0.48,0.5,0.56,0.06,0.18,0.09,0.13,0.47,0.16,0.07,0.2,0.07,0.21,0.57,0.09,0.07,0.25,0.07,0.25,0.33,0.25,0.07,0.28,0.08,0.1,0.56,0.28,0.06,0.25,0.08,0.07,0.43,0.18,0.08,0.27,0.08,0.1,0.27,0.13,0.06,0.21,0.07
2025-05-01 17:38:16,221.353,220.585,220.176,2.31,2.28,2.08,12.02,9.245,10.998,35.91,43.85,15.8,2.05,1.69,-2.265,1.475,2.661,2.039,2.422,7.122,-1.696,1.142,0.855,0.301,0.77,0.83,-0.94,0.21,59.996,55.014,-69.384,45.626,60.01,221.22,220.49,220.1,0.03,0.04,0.02,0.35,0.2,0.25,0.02,0.02,0.01,1.96,1.99,1.85,0.01,0.01,0.02,1.16,1.07,0.91,0.01,0.01,0.01,0.01,0.04,0.06,0.01,0.0,0.01,0.11,0.16,0.09,0.0,0.01,0.01,0.04,0.05,0.04,0.01,0.01,0.01,0.07,0.04,0.08,0.02,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.69,1.85,1.23,2.78,21.67,34.66,2.22,1.72,0.63,1.48,21.41,25.24,11.1,0.63,0.35,2.81,20.72,20.37,7.38,0.28,0.26,1.44,10.4,10.8,2.86,0.3,0.28,0.54,5.93,4.63,5.09,0.14,0.14,0.83,1.72,2.56,2.04,0.23,0.27,0.25,0.78,2.27,2.28,0.37,0.11,0.37,3.59,1.84,1.31,0.23,0.11,0.35,1.04,1.99,0.64,0.22,0.19,0.33,1.51,0.76,0.32,0.19,0.17,0.29,0.43,0.35,0.38,0.15,0.17,0.25,1.22,1.4,0.6,0.11,0.1,0.19,0.47,0.59,0.84,0.13,0.15,0.17,0.31,0.57,0.8,0.11,0.13,0.21,0.33,0.53,0.26,0.12,0.21,0.12,0.16,0.21,0.4,0.12,0.19,0.16,0.32,1.0,0.16,0.07,0.19,0.11,0.48,0.44,0.52,0.05,0.19,0.1,0.14,0.52,0.19,0.07,0.21,0.07,0.2,0.58,0.1,0.07,0.25,0.07,0.24,0.27,0.25,0.07,0.29,0.08,0.12,0.57,0.28,0.07,0.27,0.08,0.09,0.42,0.17,0.08,0.29,0.08,0.09,0.32,0.13,0.06,0.22,0.07
2025-05-01 17:39:16,221.353,220.575,220.211,2.33,2.29,2.1,12.049,9.243,10.989,35.99,43.95,15.97,2.06,1.685,-2.268,1.476,2.667,2.039,2.42,7.126,-1.694,1.148,0.842,0.296,0.77,0.83,-0.94,0.21,60.028,55.04,-69.42,45.649,59.99,221.22,220.48,220.13,0.03,0.04,0.02,0.36,0.2,0.27,0.02,0.02,0.02,1.99,2.0,1.87,0.01,0.01,0.02,1.15,1.07,0.9,0.01,0.01,0.01,0.0,0.05,0.06,0.01,0.01,0.01,0.11,0.16,0.08,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.04,0.08,0.03,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.69,1.81,1.26,2.82,21.7,34.75,2.29,1.75,0.65,1.56,21.49,25.32,11.27,0.64,0.36,2.89,20.77,20.46,7.33,0.27,0.26,1.45,10.45,10.9,2.99,0.31,0.3,0.6,5.98,4.71,5.12,0.15,0.15,0.87,1.82,2.61,2.06,0.24,0.29,0.25,0.73,2.2,2.19,0.39,0.1,0.4,3.66,1.82,1.32,0.25,0.12,0.36,0.84,1.99,0.68,0.23,0.19,0.36,1.54,0.74,0.33,0.19,0.18,0.31,0.51,0.34,0.35,0.14,0.16,0.27,1.26,1.37,0.57,0.1,0.11,0.21,0.48,0.61,0.78,0.14,0.15,0.17,0.3,0.61,0.74,0.11,0.12,0.22,0.34,0.49,0.24,0.11,0.21,0.13,0.16,0.18,0.38,0.12,0.18,0.17,0.32,1.0,0.17,0.07,0.18,0.11,0.45,0.43,0.54,0.06,0.19,0.1,0.13,0.52,0.21,0.07,0.2,0.07,0.19,0.55,0.09,0.08,0.24,0.08,0.23,0.25,0.26,0.06,0.3,0.08,0.14,0.54,0.28,0.07,0.26,0.08,0.08,0.39,0.17,0.08,0.29,0.08,0.08,0.31,0.13,0.06,0.21,0.07
