TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 17:40:16,221.312,220.551,220.181,2.35,2.31,2.12,12.051,9.246,11.003,35.98,44.0,16.16,2.053,1.684,-2.271,1.466,2.667,2.039,2.423,7.129,-1.703,1.149,0.843,0.289,0.77,0.83,-0.94,0.21,60.06,55.066,-69.455,45.672,60.0,221.18,220.46,220.1,0.03,0.04,0.02,0.36,0.2,0.28,0.02,0.02,0.01,1.99,2.02,1.88,0.01,0.01,0.02,1.18,1.09,0.92,0.01,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.13,0.17,0.1,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.06,0.04,0.08,0.02,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.7,1.8,1.29,2.8,21.64,34.76,2.3,1.74,0.63,1.55,21.49,25.39,11.38,0.62,0.34,2.89,20.89,20.47,7.38,0.27,0.25,1.44,10.44,10.92,3.1,0.31,0.29,0.65,6.14,4.75,5.27,0.15,0.15,0.92,1.67,2.59,2.16,0.24,0.28,0.23,0.68,2.21,2.28,0.4,0.1,0.42,3.63,1.84,1.36,0.24,0.11,0.38,0.97,2.02,0.68,0.23,0.19,0.37,1.51,0.77,0.35,0.19,0.18,0.32,0.53,0.37,0.36,0.16,0.16,0.29,1.27,1.37,0.6,0.1,0.1,0.21,0.49,0.61,0.81,0.14,0.15,0.19,0.32,0.62,0.79,0.11,0.12,0.22,0.35,0.51,0.25,0.12,0.22,0.13,0.18,0.2,0.41,0.13,0.19,0.17,0.34,1.02,0.19,0.07,0.19,0.1,0.46,0.45,0.53,0.06,0.19,0.1,0.13,0.55,0.21,0.06,0.2,0.07,0.2,0.58,0.1,0.07,0.24,0.08,0.23,0.25,0.26,0.06,0.3,0.09,0.14,0.58,0.31,0.06,0.26,0.08,0.08,0.41,0.18,0.08,0.29,0.08,0.08,0.32,0.14,0.06,0.21,0.07
2025-05-01 17:41:16,221.456,220.578,220.246,2.36,2.31,2.11,12.068,9.241,10.954,36.0,44.04,15.84,2.054,1.683,-2.259,1.479,2.673,2.038,2.413,7.123,-1.709,1.15,0.847,0.287,0.77,0.83,-0.94,0.21,60.093,55.093,-69.491,45.695,60.01,221.33,220.49,220.17,0.03,0.04,0.02,0.36,0.2,0.28,0.02,0.02,0.02,2.02,2.03,1.88,0.01,0.01,0.02,1.15,1.05,0.89,0.01,0.01,0.01,0.0,0.05,0.06,0.01,0.01,0.01,0.13,0.18,0.1,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.04,0.09,0.02,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.22,10.65,1.85,1.27,2.7,21.63,34.83,2.28,1.73,0.67,1.5,21.57,25.4,11.24,0.64,0.36,2.73,20.86,20.51,7.07,0.28,0.26,1.39,10.51,10.94,3.01,0.31,0.31,0.59,6.1,4.75,5.25,0.15,0.14,0.84,1.79,2.62,2.01,0.23,0.28,0.23,0.7,2.2,2.29,0.38,0.1,0.39,3.63,1.81,1.34,0.24,0.12,0.33,0.93,2.04,0.69,0.23,0.19,0.33,1.48,0.75,0.31,0.18,0.17,0.3,0.52,0.37,0.32,0.15,0.17,0.25,1.27,1.39,0.62,0.1,0.1,0.2,0.5,0.6,0.82,0.13,0.15,0.17,0.35,0.65,0.8,0.11,0.13,0.21,0.31,0.5,0.27,0.11,0.21,0.13,0.17,0.19,0.41,0.12,0.19,0.15,0.35,1.01,0.16,0.08,0.19,0.11,0.46,0.42,0.52,0.06,0.19,0.1,0.13,0.56,0.22,0.07,0.21,0.07,0.2,0.58,0.09,0.07,0.25,0.07,0.22,0.24,0.25,0.07,0.3,0.08,0.15,0.57,0.29,0.06,0.26,0.08,0.08,0.42,0.16,0.08,0.29,0.08,0.08,0.33,0.13,0.07,0.22,0.06
2025-05-01 17:42:16,221.024,220.281,219.953,2.3,2.26,2.08,12.041,9.242,10.98,35.87,43.89,15.7,2.047,1.685,-2.26,1.471,2.661,2.036,2.415,7.112,-1.7,1.143,0.85,0.292,0.77,0.83,-0.94,0.21,60.125,55.119,-69.526,45.718,59.99,220.9,220.19,219.87,0.03,0.04,0.02,0.34,0.19,0.29,0.02,0.02,0.02,1.94,1.97,1.84,0.02,0.01,0.02,1.16,1.08,0.92,0.01,0.01,0.01,0.01,0.06,0.06,0.01,0.01,0.01,0.13,0.18,0.1,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.04,0.09,0.02,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.68,1.84,1.26,2.72,21.44,34.77,2.27,1.7,0.63,1.49,21.49,25.3,11.1,0.61,0.34,2.75,20.89,20.31,7.07,0.26,0.25,1.41,10.38,10.83,2.89,0.31,0.3,0.58,5.9,4.58,5.19,0.17,0.13,0.84,1.81,2.52,2.02,0.23,0.27,0.23,0.64,2.3,2.26,0.38,0.1,0.38,3.7,1.88,1.27,0.25,0.12,0.33,0.83,2.03,0.69,0.21,0.19,0.32,1.59,0.73,0.32,0.18,0.18,0.3,0.44,0.33,0.34,0.15,0.17,0.24,1.2,1.38,0.6,0.11,0.09,0.2,0.47,0.61,0.77,0.14,0.16,0.17,0.35,0.63,0.78,0.1,0.13,0.2,0.31,0.51,0.26,0.12,0.22,0.12,0.18,0.18,0.38,0.12,0.19,0.15,0.32,1.0,0.16,0.07,0.19,0.11,0.46,0.42,0.54,0.07,0.2,0.1,0.14,0.54,0.2,0.06,0.22,0.07,0.22,0.59,0.09,0.08,0.26,0.07,0.22,0.25,0.24,0.06,0.31,0.09,0.13,0.57,0.28,0.06,0.27,0.09,0.08,0.42,0.17,0.08,0.3,0.08,0.08,0.33,0.13,0.06,0.22,0.07
2025-05-01 17:43:16,221.004,220.308,219.944,2.35,2.3,2.13,12.027,9.25,11.016,35.98,43.85,16.3,2.053,1.684,-2.272,1.465,2.658,2.038,2.423,7.119,-1.688,1.147,0.84,0.298,0.77,0.83,-0.94,0.21,60.157,55.146,-69.561,45.741,59.99,220.88,220.21,219.86,0.03,0.04,0.02,0.34,0.19,0.28,0.02,0.02,0.02,1.99,2.01,1.89,0.01,0.01,0.02,1.19,1.09,0.93,0.01,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.13,0.18,0.1,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.04,0.08,0.02,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.73,1.81,1.27,2.88,21.47,34.68,2.23,1.72,0.62,1.61,21.61,25.33,11.41,0.61,0.34,3.03,20.92,20.35,7.5,0.27,0.25,1.52,10.22,10.85,3.0,0.31,0.31,0.63,5.91,4.59,5.32,0.16,0.14,0.94,1.8,2.52,2.18,0.23,0.27,0.25,0.63,2.31,2.25,0.38,0.1,0.43,3.82,1.92,1.34,0.25,0.11,0.39,0.81,2.03,0.64,0.23,0.2,0.38,1.57,0.77,0.37,0.21,0.18,0.33,0.49,0.32,0.37,0.17,0.16,0.28,1.27,1.38,0.56,0.11,0.1,0.22,0.43,0.61,0.8,0.14,0.15,0.18,0.35,0.62,0.78,0.1,0.12,0.22,0.34,0.52,0.26,0.12,0.21,0.13,0.16,0.18,0.38,0.13,0.18,0.16,0.31,0.98,0.16,0.07,0.18,0.11,0.45,0.44,0.55,0.06,0.19,0.1,0.13,0.53,0.22,0.06,0.2,0.07,0.21,0.57,0.1,0.07,0.24,0.07,0.23,0.23,0.27,0.06,0.29,0.09,0.14,0.54,0.31,0.06,0.26,0.08,0.07,0.39,0.17,0.08,0.28,0.08,0.08,0.31,0.14,0.06,0.21,0.06
2025-05-01 17:44:16,220.966,220.305,219.907,2.39,2.33,2.17,12.057,9.234,10.978,36.08,43.97,16.12,2.056,1.684,-2.262,1.478,2.664,2.034,2.414,7.113,-1.694,1.141,0.843,0.289,0.77,0.83,-0.94,0.21,60.19,55.172,-69.598,45.765,59.98,220.84,220.21,219.82,0.03,0.04,0.02,0.33,0.19,0.26,0.02,0.02,0.02,2.01,2.01,1.91,0.01,0.01,0.02,1.23,1.13,0.98,0.01,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.15,0.2,0.11,0.0,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.06,0.04,0.08,0.02,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.68,1.84,1.3,2.76,21.65,34.65,2.22,1.74,0.65,1.53,21.58,25.33,11.38,0.65,0.37,2.85,21.01,20.46,7.35,0.28,0.28,1.47,10.24,10.89,2.89,0.32,0.29,0.59,6.1,4.7,5.26,0.16,0.14,0.86,1.65,2.54,2.17,0.22,0.3,0.24,0.64,2.27,2.35,0.37,0.1,0.38,3.7,1.98,1.36,0.25,0.12,0.35,1.0,2.08,0.73,0.22,0.19,0.35,1.51,0.83,0.35,0.19,0.17,0.29,0.5,0.35,0.37,0.16,0.17,0.26,1.21,1.38,0.57,0.1,0.09,0.2,0.44,0.62,0.82,0.14,0.16,0.17,0.41,0.64,0.81,0.11,0.13,0.21,0.33,0.54,0.29,0.12,0.22,0.12,0.18,0.18,0.44,0.12,0.19,0.16,0.34,1.0,0.15,0.08,0.19,0.11,0.46,0.44,0.52,0.06,0.2,0.1,0.13,0.54,0.22,0.06,0.21,0.07,0.21,0.6,0.1,0.07,0.26,0.07,0.23,0.25,0.25,0.06,0.31,0.09,0.15,0.58,0.31,0.07,0.28,0.08,0.07,0.41,0.18,0.09,0.31,0.08,0.07,0.35,0.14,0.06,0.23,0.07
2025-05-01 17:45:16,221.143,220.371,220.023,2.41,2.33,2.16,12.041,9.226,11.01,36.06,43.81,16.0,2.052,1.685,-2.268,1.469,2.663,2.033,2.422,7.118,-1.697,1.137,0.85,0.291,0.77,0.83,-0.94,0.21,60.222,55.199,-69.633,45.787,59.97,221.02,220.27,219.93,0.03,0.04,0.02,0.35,0.19,0.26,0.02,0.02,0.02,2.06,2.03,1.92,0.01,0.01,0.02,1.2,1.09,0.94,0.01,0.01,0.01,0.01,0.06,0.06,0.01,0.01,0.01,0.14,0.2,0.1,0.0,0.01,0.01,0.04,0.1,0.04,0.01,0.01,0.01,0.07,0.04,0.08,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.7,1.85,1.24,2.66,21.88,34.58,2.38,1.72,0.63,1.49,21.55,25.21,11.32,0.65,0.34,2.82,20.76,20.34,7.33,0.28,0.26,1.44,10.27,10.72,2.74,0.3,0.28,0.53,5.9,4.55,5.29,0.16,0.14,0.83,1.41,2.46,2.01,0.22,0.28,0.25,0.85,2.38,2.3,0.37,0.09,0.36,3.72,2.11,1.34,0.23,0.12,0.34,1.19,2.15,0.75,0.21,0.19,0.33,1.35,0.9,0.34,0.18,0.17,0.29,0.58,0.35,0.37,0.16,0.18,0.26,1.29,1.41,0.64,0.11,0.09,0.21,0.42,0.63,0.88,0.14,0.16,0.18,0.45,0.64,0.86,0.1,0.12,0.21,0.35,0.52,0.24,0.12,0.22,0.12,0.17,0.19,0.45,0.12,0.19,0.17,0.34,1.0,0.17,0.07,0.2,0.11,0.47,0.46,0.51,0.06,0.2,0.1,0.12,0.54,0.21,0.07,0.21,0.07,0.21,0.6,0.11,0.08,0.26,0.07,0.22,0.26,0.23,0.06,0.31,0.09,0.16,0.58,0.3,0.08,0.28,0.08,0.08,0.42,0.17,0.08,0.3,0.08,0.07,0.33,0.14,0.06,0.23,0.06
2025-05-01 17:46:16,221.193,220.332,219.977,2.33,2.27,2.08,12.032,9.217,10.986,35.89,43.78,15.57,2.05,1.682,-2.264,1.468,2.661,2.031,2.417,7.109,-1.697,1.138,0.844,0.284,0.77,0.83,-0.94,0.21,60.254,55.225,-69.669,45.81,60.0,221.06,220.24,219.9,0.03,0.04,0.02,0.35,0.19,0.27,0.02,0.02,0.02,1.97,1.97,1.83,0.01,0.01,0.02,1.18,1.09,0.93,0.01,0.01,0.01,0.01,0.06,0.06,0.01,0.01,0.01,0.14,0.19,0.1,0.0,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.07,0.04,0.09,0.02,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.22,10.69,1.84,1.24,2.69,21.64,34.71,2.23,1.69,0.63,1.47,21.44,25.19,11.03,0.64,0.35,2.75,20.78,20.25,6.96,0.27,0.25,1.41,10.25,10.67,2.67,0.31,0.3,0.53,5.61,4.4,5.29,0.15,0.13,0.81,1.56,2.41,1.82,0.22,0.27,0.23,0.76,2.42,2.32,0.35,0.1,0.36,3.75,2.03,1.2,0.24,0.12,0.31,1.15,2.12,0.61,0.21,0.18,0.31,1.54,0.8,0.32,0.18,0.17,0.28,0.53,0.3,0.32,0.15,0.17,0.24,1.27,1.45,0.74,0.11,0.09,0.19,0.48,0.68,0.84,0.14,0.16,0.17,0.36,0.64,0.77,0.1,0.13,0.21,0.22,0.53,0.27,0.12,0.21,0.11,0.17,0.19,0.41,0.12,0.19,0.15,0.4,1.01,0.17,0.07,0.18,0.11,0.44,0.44,0.5,0.06,0.2,0.09,0.13,0.53,0.21,0.07,0.21,0.07,0.2,0.58,0.1,0.07,0.25,0.07,0.23,0.26,0.25,0.06,0.3,0.08,0.14,0.57,0.29,0.06,0.26,0.08,0.08,0.41,0.16,0.08,0.29,0.08,0.07,0.32,0.14,0.06,0.21,0.06
2025-05-01 17:47:16,221.441,220.55,220.114,2.39,2.33,2.12,12.035,9.25,10.964,36.34,43.95,16.11,2.055,1.685,-2.262,1.478,2.665,2.04,2.413,7.118,-1.697,1.15,0.84,0.293,0.77,0.83,-0.94,0.21,60.287,55.252,-69.705,45.833,60.0,221.31,220.46,220.03,0.03,0.04,0.02,0.35,0.18,0.28,0.02,0.02,0.02,2.01,2.01,1.85,0.01,0.01,0.02,1.23,1.12,0.96,0.01,0.01,0.01,0.0,0.07,0.07,0.01,0.01,0.01,0.14,0.2,0.1,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.06,0.04,0.08,0.02,0.02,0.02,0.1,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.0,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.68,1.8,1.27,2.91,21.55,34.67,2.2,1.72,0.63,1.61,21.81,25.37,11.35,0.63,0.35,3.06,21.36,20.54,7.27,0.27,0.24,1.54,10.29,10.98,2.82,0.32,0.31,0.6,5.94,4.8,5.31,0.16,0.14,0.93,1.93,2.64,2.09,0.23,0.28,0.25,0.4,2.24,2.21,0.37,0.1,0.42,3.82,1.89,1.29,0.25,0.12,0.38,0.8,2.05,0.59,0.23,0.19,0.36,1.7,0.77,0.44,0.21,0.18,0.33,0.63,0.34,0.34,0.16,0.16,0.27,1.33,1.4,0.72,0.1,0.1,0.21,0.43,0.65,0.81,0.15,0.15,0.18,0.33,0.64,0.75,0.11,0.12,0.22,0.29,0.52,0.3,0.13,0.22,0.12,0.17,0.18,0.34,0.13,0.19,0.17,0.36,0.99,0.16,0.08,0.19,0.1,0.41,0.44,0.54,0.06,0.19,0.1,0.15,0.55,0.21,0.07,0.2,0.07,0.21,0.57,0.1,0.06,0.24,0.08,0.25,0.24,0.27,0.06,0.29,0.09,0.13,0.56,0.31,0.07,0.26,0.08,0.07,0.39,0.17,0.09,0.28,0.07,0.07,0.32,0.14,0.06,0.21,0.07
2025-05-01 17:48:16,221.321,220.51,219.996,2.37,2.31,2.11,12.045,9.253,10.974,36.32,43.99,15.75,2.056,1.686,-2.26,1.482,2.666,2.04,2.414,7.12,-1.697,1.148,0.848,0.3,0.77,0.83,-0.94,0.21,60.319,55.278,-69.74,45.856,59.98,221.2,220.41,219.91,0.03,0.04,0.02,0.35,0.17,0.26,0.02,0.02,0.02,1.97,1.99,1.84,0.01,0.01,0.02,1.25,1.15,0.98,0.01,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.15,0.2,0.11,0.0,0.01,0.01,0.03,0.06,0.07,0.01,0.01,0.01,0.06,0.04,0.09,0.02,0.02,0.02,0.09,0.06,0.08,0.01,0.0,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.01,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.69,1.84,1.28,2.78,21.5,34.69,2.18,1.7,0.66,1.5,21.76,25.34,11.14,0.65,0.35,2.84,21.53,20.55,7.12,0.28,0.25,1.48,10.25,10.96,2.58,0.34,0.31,0.53,5.91,4.77,5.2,0.14,0.13,0.83,1.92,2.64,2.01,0.24,0.28,0.25,0.38,2.24,2.33,0.36,0.1,0.37,3.7,1.88,1.24,0.26,0.12,0.34,0.88,2.04,0.58,0.23,0.19,0.32,1.79,0.72,0.39,0.19,0.17,0.3,0.68,0.32,0.29,0.14,0.17,0.24,1.27,1.39,0.77,0.1,0.09,0.2,0.51,0.69,0.73,0.15,0.15,0.17,0.29,0.64,0.73,0.1,0.12,0.21,0.28,0.52,0.32,0.12,0.21,0.12,0.19,0.17,0.4,0.12,0.19,0.16,0.38,1.01,0.16,0.08,0.19,0.11,0.41,0.44,0.53,0.06,0.2,0.09,0.15,0.54,0.2,0.06,0.21,0.07,0.22,0.57,0.09,0.07,0.25,0.07,0.25,0.23,0.27,0.06,0.3,0.08,0.12,0.57,0.3,0.07,0.27,0.08,0.06,0.39,0.17,0.08,0.29,0.08,0.08,0.31,0.14,0.06,0.22,0.07
2025-05-01 17:49:16,221.124,220.313,219.804,2.36,2.29,2.1,12.033,9.245,10.975,36.26,43.96,15.64,2.05,1.686,-2.257,1.479,2.661,2.037,2.412,7.11,-1.696,1.143,0.851,0.298,0.77,0.83,-0.94,0.21,60.351,55.305,-69.777,45.879,59.99,220.99,220.22,219.72,0.03,0.04,0.02,0.35,0.17,0.27,0.02,0.02,0.02,1.94,1.96,1.82,0.01,0.01,0.02,1.27,1.15,0.99,0.01,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.16,0.21,0.12,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.09,0.07,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.68,1.83,1.26,2.7,21.5,34.71,2.18,1.69,0.62,1.49,21.66,25.33,11.05,0.64,0.35,2.76,21.46,20.45,7.1,0.27,0.24,1.45,10.19,10.89,2.58,0.33,0.29,0.55,5.89,4.64,5.2,0.15,0.13,0.84,1.93,2.52,2.08,0.23,0.28,0.24,0.46,2.33,2.38,0.38,0.1,0.39,3.76,1.94,1.27,0.26,0.11,0.33,0.98,2.05,0.62,0.23,0.19,0.33,1.82,0.73,0.37,0.2,0.17,0.31,0.65,0.32,0.31,0.15,0.17,0.25,1.32,1.41,0.71,0.1,0.09,0.21,0.39,0.65,0.76,0.15,0.16,0.18,0.32,0.63,0.78,0.1,0.13,0.21,0.3,0.53,0.3,0.12,0.22,0.12,0.17,0.17,0.39,0.12,0.19,0.16,0.37,1.0,0.15,0.07,0.19,0.11,0.45,0.42,0.52,0.07,0.19,0.09,0.16,0.54,0.2,0.06,0.21,0.08,0.21,0.58,0.09,0.07,0.26,0.07,0.25,0.23,0.26,0.06,0.3,0.08,0.12,0.57,0.3,0.07,0.26,0.08,0.07,0.41,0.17,0.08,0.29,0.08,0.07,0.33,0.13,0.06,0.21,0.07
2025-05-01 17:50:16,220.929,220.221,219.758,2.36,2.31,2.15,12.053,9.267,11.002,36.3,44.11,15.63,2.051,1.689,-2.263,1.477,2.663,2.041,2.418,7.121,-1.698,1.146,0.851,0.299,0.77,0.83,-0.94,0.21,60.383,55.332,-69.813,45.902,59.98,220.8,220.13,219.68,0.03,0.04,0.02,0.34,0.16,0.29,0.02,0.02,0.02,1.96,1.98,1.87,0.01,0.01,0.02,1.26,1.15,0.99,0.01,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.14,0.2,0.11,0.0,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.06,0.04,0.09,0.02,0.01,0.02,0.09,0.06,0.07,0.01,0.0,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.71,1.88,1.26,2.69,21.42,34.81,2.02,1.69,0.66,1.47,21.75,25.44,11.15,0.66,0.34,2.77,21.54,20.57,7.09,0.27,0.27,1.45,10.27,11.02,2.54,0.34,0.3,0.51,5.87,4.74,5.14,0.16,0.13,0.81,1.88,2.64,2.04,0.25,0.28,0.24,0.47,2.26,2.38,0.36,0.11,0.36,3.8,1.89,1.27,0.28,0.11,0.33,0.93,2.02,0.64,0.27,0.19,0.32,1.85,0.71,0.37,0.23,0.17,0.32,0.65,0.32,0.32,0.23,0.17,0.26,1.31,1.38,0.69,0.1,0.09,0.2,0.44,0.67,0.67,0.14,0.16,0.17,0.28,0.63,0.75,0.1,0.13,0.21,0.28,0.52,0.31,0.11,0.21,0.12,0.21,0.18,0.4,0.13,0.19,0.16,0.37,1.01,0.15,0.07,0.19,0.11,0.43,0.42,0.53,0.06,0.2,0.1,0.15,0.54,0.22,0.06,0.21,0.07,0.22,0.58,0.09,0.07,0.26,0.07,0.25,0.24,0.27,0.06,0.3,0.09,0.13,0.58,0.3,0.07,0.27,0.08,0.07,0.4,0.16,0.09,0.29,0.08,0.07,0.33,0.13,0.06,0.22,0.07
2025-05-01 17:51:16,220.857,220.126,219.758,2.36,2.32,2.13,12.048,9.261,10.999,36.28,44.11,15.92,2.052,1.683,-2.267,1.468,2.661,2.039,2.417,7.117,-1.694,1.15,0.838,0.294,0.77,0.83,-0.94,0.21,60.415,55.358,-69.848,45.925,59.98,220.73,220.03,219.68,0.03,0.04,0.02,0.33,0.18,0.29,0.02,0.02,0.02,1.96,2.0,1.85,0.01,0.01,0.01,1.25,1.15,0.99,0.01,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.15,0.21,0.11,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.04,0.09,0.02,0.01,0.02,0.09,0.07,0.07,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.7,1.8,1.29,2.87,21.45,34.84,1.99,1.7,0.62,1.57,21.74,25.49,11.24,0.62,0.35,2.97,21.47,20.58,7.29,0.26,0.25,1.55,10.24,11.01,2.56,0.33,0.31,0.6,5.86,4.7,5.19,0.17,0.13,0.97,1.94,2.59,2.17,0.24,0.26,0.27,0.38,2.3,2.32,0.38,0.11,0.41,3.9,1.91,1.29,0.29,0.1,0.38,0.81,2.02,0.61,0.27,0.2,0.37,1.84,0.73,0.39,0.32,0.18,0.38,0.71,0.33,0.36,0.22,0.16,0.3,1.26,1.36,0.72,0.13,0.1,0.23,0.48,0.66,0.74,0.15,0.15,0.18,0.25,0.61,0.75,0.11,0.12,0.24,0.3,0.51,0.29,0.12,0.21,0.12,0.18,0.17,0.36,0.12,0.18,0.17,0.37,1.01,0.15,0.08,0.19,0.1,0.43,0.43,0.54,0.06,0.19,0.1,0.15,0.53,0.21,0.06,0.2,0.07,0.21,0.57,0.09,0.07,0.24,0.07,0.26,0.23,0.28,0.06,0.29,0.08,0.13,0.55,0.31,0.07,0.26,0.08,0.07,0.39,0.16,0.08,0.28,0.08,0.07,0.32,0.14,0.06,0.21,0.06
2025-05-01 17:52:16,220.95,220.219,219.926,2.36,2.33,2.12,12.04,9.247,10.964,36.07,43.85,15.77,2.054,1.684,-2.258,1.48,2.66,2.036,2.411,7.108,-1.69,1.144,0.845,0.299,0.77,0.83,-0.94,0.21,60.448,55.384,-69.884,45.948,59.98,220.82,220.12,219.84,0.03,0.04,0.02,0.32,0.19,0.28,0.02,0.02,0.02,1.97,2.01,1.85,0.01,0.01,0.02,1.24,1.12,0.98,0.01,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.15,0.21,0.11,0.0,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.67,1.87,1.27,2.69,21.59,34.71,2.24,1.69,0.66,1.45,21.53,25.29,11.17,0.66,0.35,2.76,21.09,20.34,7.18,0.29,0.26,1.45,10.2,10.75,2.58,0.33,0.3,0.52,5.7,4.5,5.24,0.16,0.12,0.83,1.7,2.44,2.0,0.22,0.27,0.25,0.53,2.41,2.32,0.36,0.1,0.35,3.83,2.01,1.27,0.27,0.11,0.33,1.02,2.07,0.68,0.25,0.18,0.3,1.65,0.77,0.36,0.29,0.17,0.32,0.68,0.3,0.31,0.2,0.18,0.27,1.24,1.38,0.77,0.12,0.09,0.19,0.59,0.68,0.78,0.14,0.15,0.18,0.29,0.61,0.77,0.1,0.12,0.21,0.28,0.51,0.28,0.11,0.21,0.12,0.17,0.18,0.4,0.11,0.19,0.16,0.41,0.99,0.16,0.08,0.19,0.12,0.45,0.42,0.55,0.06,0.2,0.1,0.13,0.51,0.21,0.06,0.2,0.08,0.2,0.58,0.1,0.07,0.25,0.07,0.26,0.23,0.26,0.06,0.29,0.09,0.14,0.54,0.29,0.07,0.26,0.08,0.07,0.39,0.17,0.08,0.29,0.08,0.07,0.31,0.13,0.06,0.21,0.07
2025-05-01 17:53:16,221.052,220.274,219.957,2.34,2.32,2.09,12.015,9.241,10.981,36.07,43.74,15.54,2.046,1.686,-2.259,1.473,2.656,2.035,2.415,7.107,-1.693,1.14,0.853,0.3,0.77,0.83,-0.94,0.21,60.48,55.411,-69.92,45.972,59.97,220.92,220.18,219.88,0.03,0.04,0.02,0.32,0.2,0.27,0.02,0.02,0.02,1.95,2.0,1.82,0.01,0.01,0.02,1.23,1.12,0.97,0.01,0.01,0.02,0.01,0.06,0.07,0.01,0.01,0.01,0.15,0.21,0.1,0.0,0.01,0.01,0.03,0.1,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.69,1.87,1.24,2.7,21.61,34.6,2.35,1.68,0.63,1.45,21.56,25.21,11.0,0.64,0.34,2.77,21.16,20.31,7.0,0.29,0.25,1.46,10.17,10.64,2.33,0.33,0.3,0.53,5.55,4.37,5.21,0.16,0.13,0.84,1.53,2.35,1.94,0.22,0.28,0.26,0.68,2.5,2.33,0.37,0.1,0.35,3.87,2.1,1.25,0.27,0.12,0.34,1.08,2.12,0.65,0.23,0.18,0.31,1.6,0.82,0.31,0.27,0.17,0.33,0.61,0.27,0.3,0.18,0.17,0.27,1.17,1.36,0.8,0.12,0.08,0.2,0.59,0.71,0.77,0.14,0.15,0.17,0.26,0.63,0.72,0.09,0.12,0.21,0.21,0.53,0.3,0.11,0.2,0.12,0.15,0.19,0.39,0.11,0.19,0.15,0.44,0.99,0.19,0.07,0.18,0.12,0.44,0.43,0.53,0.06,0.19,0.09,0.12,0.49,0.23,0.06,0.19,0.07,0.2,0.56,0.1,0.07,0.24,0.07,0.25,0.25,0.26,0.06,0.28,0.08,0.14,0.52,0.3,0.07,0.25,0.08,0.07,0.37,0.16,0.07,0.27,0.08,0.08,0.3,0.13,0.07,0.21,0.07
2025-05-01 17:54:16,221.124,220.358,220.075,2.33,2.28,2.06,12.016,9.243,11.001,36.09,43.86,15.42,2.047,1.687,-2.265,1.469,2.657,2.037,2.421,7.115,-1.694,1.141,0.854,0.301,0.77,0.83,-0.94,0.21,60.512,55.437,-69.955,45.995,59.96,221.0,220.27,220.0,0.03,0.04,0.02,0.32,0.2,0.26,0.02,0.02,0.02,1.95,1.97,1.8,0.01,0.01,0.02,1.22,1.11,0.96,0.01,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.15,0.2,0.1,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.71,1.86,1.27,2.71,21.57,34.68,2.35,1.68,0.62,1.48,21.62,25.28,10.92,0.64,0.36,2.75,21.17,20.4,6.9,0.27,0.24,1.44,10.21,10.71,2.29,0.33,0.3,0.53,5.59,4.38,5.13,0.15,0.12,0.82,1.79,2.41,1.98,0.22,0.28,0.25,0.59,2.45,2.28,0.37,0.1,0.36,3.77,2.03,1.26,0.25,0.12,0.34,1.1,2.07,0.64,0.24,0.19,0.3,1.6,0.79,0.32,0.24,0.17,0.32,0.64,0.29,0.3,0.17,0.17,0.25,1.11,1.38,0.78,0.12,0.1,0.2,0.63,0.71,0.7,0.14,0.15,0.17,0.24,0.61,0.76,0.1,0.13,0.21,0.23,0.51,0.3,0.12,0.21,0.11,0.14,0.19,0.37,0.11,0.19,0.16,0.43,1.01,0.18,0.08,0.19,0.11,0.43,0.42,0.51,0.06,0.19,0.1,0.15,0.5,0.2,0.07,0.21,0.08,0.22,0.57,0.1,0.07,0.25,0.07,0.24,0.26,0.25,0.06,0.3,0.08,0.13,0.55,0.3,0.07,0.26,0.09,0.07,0.4,0.16,0.08,0.29,0.08,0.07,0.31,0.13,0.07,0.22,0.07
2025-05-01 17:55:16,221.139,220.345,220.029,2.26,2.2,2.0,12.032,9.256,10.976,35.87,43.87,15.23,2.051,1.687,-2.263,1.475,2.661,2.04,2.415,7.115,-1.695,1.146,0.843,0.294,0.77,0.83,-0.94,0.21,60.545,55.464,-69.991,46.018,59.98,221.01,220.26,219.96,0.03,0.05,0.03,0.33,0.2,0.26,0.03,0.02,0.02,1.9,1.91,1.75,0.01,0.01,0.02,1.17,1.06,0.93,0.01,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.13,0.19,0.09,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.69,1.87,1.27,2.75,21.45,34.89,2.24,1.7,0.65,1.49,21.5,25.27,10.76,0.66,0.36,2.77,20.96,20.28,6.77,0.26,0.23,1.44,10.31,10.71,2.37,0.33,0.31,0.52,5.55,4.33,5.11,0.14,0.13,0.83,1.9,2.39,1.9,0.24,0.26,0.25,0.68,2.44,2.29,0.39,0.1,0.39,3.68,1.93,1.18,0.29,0.12,0.36,1.06,2.0,0.59,0.25,0.19,0.31,1.71,0.7,0.3,0.24,0.18,0.33,0.43,0.28,0.32,0.17,0.17,0.27,1.06,1.4,0.84,0.12,0.1,0.21,0.62,0.7,0.7,0.15,0.15,0.18,0.22,0.61,0.77,0.11,0.13,0.21,0.2,0.5,0.28,0.12,0.21,0.12,0.14,0.19,0.36,0.12,0.2,0.15,0.43,1.0,0.17,0.07,0.18,0.12,0.44,0.42,0.53,0.06,0.19,0.1,0.13,0.5,0.2,0.06,0.21,0.08,0.2,0.57,0.09,0.07,0.25,0.07,0.24,0.25,0.25,0.06,0.3,0.08,0.11,0.56,0.29,0.07,0.26,0.08,0.08,0.41,0.16,0.08,0.29,0.08,0.08,0.31,0.13,0.06,0.22,0.07
2025-05-01 17:56:16,221.193,220.41,220.022,2.28,2.21,2.02,12.04,9.245,10.972,35.91,43.95,15.47,2.05,1.686,-2.264,1.473,2.663,2.038,2.414,7.115,-1.699,1.144,0.838,0.282,0.77,0.83,-0.94,0.21,60.576,55.49,-70.026,46.041,60.01,221.07,220.32,219.95,0.03,0.04,0.02,0.34,0.2,0.25,0.03,0.02,0.02,1.93,1.92,1.77,0.01,0.01,0.02,1.16,1.05,0.93,0.01,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.13,0.18,0.1,0.0,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.69,1.86,1.24,2.75,21.44,34.9,2.17,1.7,0.62,1.46,21.56,25.32,10.95,0.66,0.35,2.79,20.97,20.33,6.85,0.24,0.22,1.41,10.32,10.77,2.54,0.34,0.3,0.54,5.66,4.38,5.22,0.13,0.13,0.84,1.89,2.44,1.91,0.22,0.25,0.24,0.7,2.43,2.35,0.37,0.11,0.39,3.71,1.9,1.21,0.28,0.1,0.34,1.1,1.99,0.6,0.26,0.19,0.32,1.71,0.72,0.33,0.23,0.17,0.32,0.38,0.31,0.31,0.18,0.17,0.26,1.05,1.4,0.8,0.12,0.11,0.2,0.6,0.69,0.73,0.14,0.15,0.18,0.22,0.61,0.75,0.11,0.14,0.2,0.18,0.52,0.31,0.12,0.2,0.11,0.14,0.18,0.35,0.12,0.2,0.16,0.43,1.01,0.16,0.07,0.19,0.11,0.44,0.41,0.54,0.07,0.2,0.09,0.14,0.52,0.21,0.06,0.22,0.08,0.2,0.58,0.09,0.06,0.25,0.07,0.23,0.23,0.25,0.07,0.3,0.08,0.11,0.57,0.3,0.07,0.26,0.08,0.08,0.42,0.17,0.09,0.29,0.08,0.08,0.31,0.14,0.06,0.21,0.06
2025-05-01 17:57:16,221.221,220.347,219.969,2.26,2.22,2.0,12.037,9.25,10.976,35.79,43.84,15.86,2.05,1.687,-2.263,1.474,2.663,2.038,2.414,7.115,-1.699,1.143,0.84,0.284,0.77,0.83,-0.94,0.21,60.609,55.517,-70.062,46.064,60.01,221.09,220.26,219.9,0.03,0.04,0.02,0.34,0.2,0.27,0.03,0.02,0.02,1.91,1.93,1.74,0.01,0.01,0.02,1.16,1.05,0.92,0.01,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.13,0.18,0.09,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.71,1.81,1.32,2.97,21.32,34.87,2.12,1.75,0.63,1.59,21.52,25.24,11.12,0.68,0.37,3.06,20.87,20.27,7.07,0.23,0.22,1.52,10.14,10.68,2.61,0.35,0.29,0.59,5.53,4.26,5.37,0.15,0.13,0.95,1.96,2.41,2.05,0.22,0.25,0.27,0.59,2.5,2.24,0.41,0.12,0.44,3.8,1.93,1.18,0.3,0.1,0.4,1.0,1.98,0.55,0.24,0.19,0.36,1.78,0.74,0.39,0.25,0.19,0.36,0.48,0.31,0.33,0.18,0.16,0.28,1.12,1.41,0.76,0.11,0.12,0.23,0.54,0.66,0.76,0.15,0.14,0.19,0.23,0.59,0.72,0.12,0.14,0.23,0.17,0.53,0.33,0.13,0.2,0.12,0.13,0.19,0.35,0.13,0.19,0.16,0.39,1.0,0.15,0.07,0.18,0.11,0.45,0.41,0.58,0.06,0.2,0.1,0.15,0.51,0.19,0.06,0.21,0.07,0.2,0.57,0.08,0.07,0.24,0.07,0.25,0.24,0.27,0.07,0.3,0.08,0.11,0.56,0.32,0.07,0.25,0.08,0.08,0.43,0.17,0.09,0.28,0.08,0.08,0.31,0.14,0.06,0.21,0.07
2025-05-01 17:58:16,221.142,220.284,219.91,2.27,2.22,2.0,12.031,9.253,10.966,35.88,43.81,15.35,2.047,1.69,-2.259,1.477,2.66,2.038,2.412,7.11,-1.7,1.14,0.843,0.284,0.77,0.83,-0.94,0.21,60.641,55.544,-70.097,46.088,60.0,221.02,220.19,219.83,0.03,0.04,0.02,0.34,0.18,0.28,0.03,0.03,0.02,1.89,1.92,1.73,0.01,0.01,0.02,1.19,1.08,0.95,0.01,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.13,0.19,0.1,0.0,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.68,1.87,1.25,2.71,21.33,34.8,2.1,1.7,0.61,1.43,21.58,25.22,10.85,0.66,0.34,2.72,21.07,20.23,6.79,0.24,0.22,1.38,10.07,10.66,2.54,0.34,0.29,0.52,5.5,4.29,5.28,0.14,0.13,0.8,1.93,2.41,1.9,0.22,0.26,0.24,0.48,2.5,2.34,0.37,0.11,0.38,3.84,1.98,1.21,0.29,0.11,0.33,1.0,2.0,0.54,0.26,0.18,0.3,1.79,0.73,0.34,0.23,0.17,0.32,0.54,0.29,0.3,0.15,0.17,0.23,1.13,1.41,0.83,0.11,0.1,0.2,0.55,0.7,0.73,0.13,0.15,0.16,0.22,0.6,0.75,0.1,0.13,0.2,0.14,0.55,0.38,0.12,0.2,0.11,0.13,0.19,0.38,0.11,0.2,0.15,0.41,0.99,0.18,0.08,0.18,0.11,0.43,0.45,0.55,0.06,0.19,0.09,0.14,0.49,0.2,0.06,0.21,0.07,0.21,0.58,0.08,0.06,0.25,0.07,0.26,0.27,0.26,0.07,0.3,0.08,0.1,0.56,0.3,0.07,0.25,0.08,0.07,0.43,0.17,0.09,0.29,0.08,0.08,0.29,0.13,0.06,0.21,0.07
2025-05-01 17:59:16,221.239,220.382,220.028,2.28,2.24,2.04,12.028,9.261,10.971,35.9,43.82,15.44,2.051,1.691,-2.262,1.48,2.661,2.041,2.414,7.116,-1.695,1.142,0.842,0.289,0.77,0.83,-0.94,0.21,60.673,55.57,-70.132,46.111,59.99,221.11,220.29,219.95,0.03,0.04,0.03,0.34,0.19,0.28,0.02,0.02,0.02,1.93,1.95,1.79,0.01,0.01,0.02,1.16,1.05,0.92,0.01,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.13,0.18,0.09,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.69,1.85,1.26,2.73,21.37,34.77,2.23,1.69,0.61,1.47,21.64,25.21,10.99,0.65,0.35,2.71,20.94,20.22,6.76,0.25,0.23,1.36,10.18,10.67,2.58,0.33,0.28,0.54,5.57,4.34,5.25,0.14,0.12,0.8,1.83,2.43,1.89,0.22,0.27,0.23,0.54,2.47,2.33,0.38,0.1,0.38,3.8,1.99,1.2,0.28,0.11,0.33,1.07,2.03,0.55,0.25,0.19,0.29,1.69,0.77,0.32,0.23,0.16,0.32,0.48,0.32,0.33,0.16,0.18,0.23,1.19,1.4,0.72,0.11,0.1,0.2,0.48,0.67,0.75,0.13,0.14,0.16,0.24,0.6,0.8,0.1,0.13,0.2,0.19,0.52,0.34,0.12,0.2,0.12,0.13,0.19,0.37,0.11,0.19,0.15,0.37,0.98,0.18,0.07,0.18,0.11,0.42,0.46,0.54,0.07,0.19,0.1,0.15,0.49,0.2,0.06,0.2,0.07,0.21,0.57,0.09,0.06,0.24,0.07,0.24,0.25,0.26,0.06,0.29,0.08,0.11,0.54,0.3,0.07,0.25,0.08,0.07,0.4,0.17,0.08,0.28,0.08,0.08,0.28,0.13,0.06,0.2,0.07
2025-05-01 18:00:16,221.498,220.682,220.341,2.31,2.27,2.09,12.019,9.252,11.057,36.02,43.94,15.54,2.055,1.688,-2.283,1.46,2.662,2.042,2.436,7.14,-1.692,1.149,0.849,0.306,0.77,0.83,-0.94,0.2,60.706,55.597,-70.169,46.134,60.0,221.37,220.59,220.26,0.03,0.04,0.02,0.35,0.19,0.27,0.03,0.02,0.02,1.98,2.01,1.86,0.01,0.01,0.02,1.12,1.01,0.89,0.01,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.13,0.18,0.08,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.01,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.77,1.87,1.26,2.69,21.47,34.85,2.27,1.72,0.65,1.45,21.68,25.31,11.15,0.69,0.36,2.75,20.89,20.35,6.76,0.26,0.23,1.39,10.31,10.75,2.57,0.35,0.3,0.53,5.6,4.43,5.21,0.15,0.13,0.8,1.94,2.5,1.91,0.22,0.27,0.23,0.63,2.43,2.26,0.38,0.1,0.37,3.87,1.93,1.32,0.28,0.12,0.33,1.05,2.02,0.61,0.24,0.19,0.3,1.59,0.75,0.3,0.18,0.17,0.28,0.47,0.33,0.38,0.14,0.17,0.23,1.21,1.4,0.65,0.1,0.1,0.18,0.49,0.63,0.75,0.14,0.15,0.16,0.24,0.63,0.76,0.11,0.13,0.2,0.22,0.5,0.33,0.12,0.2,0.12,0.12,0.18,0.4,0.11,0.2,0.15,0.35,1.02,0.2,0.07,0.18,0.11,0.43,0.45,0.51,0.06,0.19,0.08,0.15,0.52,0.21,0.06,0.21,0.07,0.21,0.59,0.09,0.06,0.24,0.07,0.22,0.24,0.26,0.07,0.3,0.08,0.13,0.54,0.3,0.07,0.26,0.08,0.08,0.42,0.16,0.08,0.29,0.08,0.08,0.32,0.13,0.06,0.23,0.06
2025-05-01 18:01:16,221.506,220.709,220.296,2.32,2.31,2.11,12.054,9.253,11.098,36.04,43.98,15.74,2.06,1.69,-2.291,1.459,2.67,2.042,2.445,7.157,-1.699,1.147,0.852,0.3,0.77,0.83,-0.94,0.2,60.738,55.624,-70.205,46.157,60.0,221.38,220.62,220.22,0.03,0.04,0.02,0.36,0.19,0.27,0.03,0.02,0.02,1.98,2.04,1.88,0.01,0.01,0.02,1.14,1.04,0.9,0.01,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.13,0.19,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.01,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.24,10.8,1.81,1.26,2.77,21.55,34.79,2.23,1.72,0.6,1.5,21.59,25.35,11.25,0.67,0.35,2.88,20.91,20.43,6.93,0.23,0.22,1.43,10.31,10.79,2.63,0.35,0.28,0.55,5.74,4.51,5.27,0.16,0.13,0.87,1.95,2.54,1.98,0.22,0.27,0.24,0.67,2.41,2.32,0.39,0.11,0.4,3.88,1.94,1.38,0.28,0.11,0.36,1.05,2.01,0.61,0.24,0.19,0.34,1.57,0.79,0.33,0.2,0.17,0.3,0.55,0.34,0.4,0.15,0.17,0.26,1.28,1.4,0.69,0.1,0.1,0.2,0.44,0.61,0.75,0.15,0.14,0.17,0.25,0.62,0.79,0.11,0.13,0.2,0.27,0.49,0.35,0.12,0.21,0.12,0.18,0.18,0.42,0.13,0.2,0.16,0.31,1.01,0.19,0.07,0.19,0.1,0.43,0.48,0.5,0.06,0.2,0.09,0.16,0.51,0.21,0.06,0.21,0.07,0.2,0.6,0.08,0.07,0.25,0.07,0.24,0.25,0.27,0.07,0.3,0.08,0.13,0.54,0.31,0.07,0.26,0.08,0.09,0.42,0.16,0.08,0.3,0.08,0.08,0.32,0.15,0.06,0.22,0.06
2025-05-01 18:02:16,221.474,220.752,220.294,2.31,2.29,2.09,12.063,9.247,11.026,36.03,44.09,15.65,2.061,1.686,-2.275,1.471,2.672,2.041,2.429,7.142,-1.7,1.151,0.849,0.3,0.77,0.83,-0.94,0.21,60.77,55.65,-70.24,46.18,59.99,221.35,220.66,220.21,0.03,0.04,0.02,0.36,0.19,0.26,0.03,0.02,0.02,1.97,2.02,1.86,0.01,0.01,0.02,1.12,1.03,0.9,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.13,0.17,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.06,0.04,0.09,0.03,0.02,0.02,0.08,0.07,0.07,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.23,10.73,1.78,1.29,2.76,21.5,34.93,2.32,1.71,0.61,1.52,21.58,25.43,11.19,0.68,0.36,2.86,20.86,20.44,6.88,0.22,0.21,1.44,10.45,10.89,2.57,0.36,0.27,0.54,5.76,4.55,5.2,0.16,0.14,0.87,1.97,2.59,1.95,0.22,0.26,0.23,0.72,2.34,2.28,0.39,0.11,0.4,3.85,1.87,1.31,0.28,0.11,0.36,1.14,2.01,0.61,0.22,0.19,0.33,1.63,0.73,0.33,0.2,0.18,0.31,0.53,0.31,0.32,0.16,0.17,0.25,1.22,1.41,0.73,0.1,0.11,0.2,0.48,0.63,0.78,0.14,0.15,0.18,0.22,0.65,0.77,0.1,0.13,0.2,0.27,0.48,0.3,0.12,0.21,0.12,0.15,0.16,0.37,0.12,0.2,0.16,0.34,1.02,0.17,0.07,0.2,0.1,0.44,0.42,0.52,0.07,0.2,0.09,0.16,0.54,0.23,0.06,0.21,0.07,0.19,0.59,0.09,0.07,0.25,0.07,0.23,0.21,0.28,0.06,0.31,0.09,0.14,0.55,0.3,0.07,0.26,0.08,0.09,0.4,0.17,0.09,0.3,0.08,0.07,0.35,0.14,0.06,0.22,0.07
2025-05-01 18:03:16,221.342,220.618,220.264,2.29,2.26,2.05,12.08,9.244,10.986,35.98,44.11,15.38,2.066,1.684,-2.267,1.483,2.674,2.039,2.42,7.133,-1.697,1.15,0.845,0.298,0.77,0.83,-0.94,0.21,60.803,55.676,-70.276,46.203,59.99,221.22,220.52,220.18,0.03,0.04,0.02,0.35,0.18,0.26,0.02,0.02,0.03,1.94,1.99,1.8,0.01,0.01,0.02,1.14,1.05,0.92,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.13,0.17,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.0,0.01,0.06,0.04,0.1,0.03,0.02,0.02,0.09,0.06,0.06,0.01,0.0,0.01,0.02,0.01,0.06,0.01,0.0,0.0,0.01,0.02,0.04,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,8.23,10.69,1.8,1.31,2.69,21.4,34.97,2.27,1.7,0.62,1.46,21.55,25.41,10.95,0.69,0.36,2.72,20.95,20.43,6.79,0.24,0.22,1.39,10.4,10.89,2.47,0.37,0.29,0.52,5.67,4.51,5.16,0.15,0.13,0.81,1.92,2.55,1.86,0.22,0.26,0.24,0.64,2.38,2.35,0.39,0.11,0.38,3.88,1.92,1.28,0.29,0.11,0.33,1.07,2.02,0.63,0.22,0.18,0.3,1.68,0.72,0.29,0.18,0.17,0.29,0.46,0.31,0.31,0.14,0.17,0.23,1.13,1.39,0.83,0.1,0.1,0.19,0.5,0.66,0.74,0.13,0.15,0.16,0.24,0.65,0.78,0.11,0.13,0.2,0.24,0.48,0.28,0.11,0.21,0.12,0.14,0.17,0.37,0.12,0.2,0.15,0.37,1.02,0.16,0.07,0.19,0.11,0.43,0.42,0.53,0.07,0.2,0.09,0.16,0.54,0.22,0.06,0.21,0.07,0.19,0.59,0.08,0.08,0.25,0.07,0.24,0.23,0.27,0.06,0.31,0.08,0.13,0.57,0.29,0.06,0.27,0.08,0.08,0.4,0.17,0.08,0.31,0.08,0.07,0.34,0.14,0.06,0.23,0.06
2025-05-01 18:04:16,221.377,220.659,220.249,2.31,2.3,2.08,12.081,9.249,10.967,36.12,44.12,15.48,2.064,1.686,-2.263,1.487,2.674,2.041,2.416,7.131,-1.701,1.15,0.843,0.292,0.77,0.83,-0.94,0.21,60.835,55.703,-70.312,46.226,60.0,221.25,220.57,220.17,0.03,0.04,0.02,0.34,0.19,0.26,0.02,0.02,0.02,1.97,2.02,1.83,0.01,0.01,0.02,1.14,1.06,0.92,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.14,0.18,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.0,0.01,0.06,0.04,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.23,10.68,1.81,1.28,2.7,21.47,34.91,2.31,1.69,0.61,1.49,21.66,25.46,11.09,0.67,0.36,2.73,21.01,20.5,6.75,0.22,0.21,1.38,10.5,10.93,2.49,0.36,0.28,0.55,5.81,4.61,5.17,0.15,0.13,0.82,1.93,2.58,1.89,0.19,0.25,0.23,0.62,2.34,2.33,0.39,0.11,0.39,3.82,1.91,1.27,0.28,0.1,0.33,1.1,2.05,0.6,0.22,0.19,0.3,1.68,0.76,0.32,0.18,0.17,0.29,0.55,0.33,0.29,0.15,0.17,0.23,1.11,1.41,0.84,0.1,0.1,0.19,0.53,0.68,0.75,0.14,0.15,0.17,0.26,0.68,0.77,0.1,0.13,0.2,0.28,0.49,0.24,0.12,0.22,0.12,0.14,0.17,0.39,0.12,0.2,0.16,0.36,1.03,0.16,0.07,0.2,0.1,0.44,0.43,0.53,0.07,0.21,0.09,0.16,0.57,0.21,0.06,0.22,0.07,0.19,0.6,0.09,0.07,0.26,0.07,0.24,0.23,0.27,0.07,0.32,0.08,0.13,0.59,0.29,0.07,0.27,0.09,0.08,0.42,0.17,0.09,0.31,0.08,0.07,0.36,0.15,0.06,0.24,0.06
2025-05-01 18:05:16,221.404,220.731,220.246,2.37,2.31,2.11,12.088,9.246,10.962,36.21,44.18,15.62,2.061,1.687,-2.263,1.485,2.676,2.041,2.414,7.132,-1.707,1.148,0.84,0.281,0.77,0.83,-0.94,0.21,60.868,55.729,-70.348,46.249,60.0,221.27,220.64,220.17,0.03,0.04,0.02,0.35,0.19,0.24,0.02,0.02,0.02,2.02,2.03,1.87,0.01,0.01,0.02,1.16,1.05,0.92,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.14,0.18,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.0,0.01,0.06,0.04,0.1,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.22,10.67,1.83,1.29,2.68,21.66,34.95,2.34,1.73,0.65,1.49,21.75,25.49,11.21,0.72,0.37,2.78,21.01,20.58,6.79,0.24,0.23,1.38,10.43,10.98,2.48,0.35,0.3,0.52,5.98,4.68,5.25,0.14,0.13,0.81,1.85,2.59,1.91,0.2,0.26,0.22,0.57,2.31,2.38,0.37,0.11,0.37,3.73,1.94,1.32,0.28,0.1,0.33,1.1,2.1,0.64,0.22,0.19,0.31,1.6,0.81,0.33,0.18,0.17,0.29,0.48,0.4,0.32,0.15,0.18,0.22,1.14,1.38,0.83,0.1,0.1,0.19,0.43,0.67,0.85,0.13,0.15,0.16,0.28,0.68,0.82,0.1,0.13,0.19,0.33,0.46,0.28,0.11,0.2,0.11,0.12,0.17,0.4,0.13,0.19,0.15,0.35,1.0,0.18,0.07,0.2,0.1,0.43,0.44,0.52,0.07,0.19,0.09,0.17,0.56,0.2,0.06,0.22,0.07,0.2,0.58,0.09,0.07,0.25,0.07,0.24,0.23,0.27,0.06,0.3,0.08,0.14,0.57,0.3,0.07,0.26,0.08,0.08,0.39,0.15,0.09,0.3,0.08,0.07,0.34,0.15,0.06,0.22,0.06
2025-05-01 18:06:16,221.536,220.774,220.323,2.38,2.32,2.11,12.068,9.244,10.984,36.28,44.22,15.96,2.06,1.687,-2.271,1.476,2.674,2.041,2.42,7.134,-1.704,1.149,0.836,0.281,0.77,0.83,-0.94,0.21,60.901,55.756,-70.384,46.273,60.01,221.4,220.68,220.25,0.03,0.04,0.03,0.36,0.19,0.24,0.02,0.02,0.02,2.05,2.05,1.89,0.01,0.01,0.02,1.14,1.03,0.9,0.01,0.01,0.02,0.01,0.05,0.06,0.01,0.01,0.01,0.13,0.18,0.08,0.0,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.06,0.04,0.09,0.03,0.02,0.02,0.09,0.06,0.07,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.22,10.69,1.77,1.31,2.89,21.72,34.93,2.39,1.72,0.6,1.65,21.81,25.53,11.39,0.68,0.37,3.06,20.93,20.65,6.99,0.23,0.23,1.49,10.43,11.0,2.57,0.33,0.3,0.61,5.99,4.68,5.26,0.16,0.13,0.96,2.0,2.63,2.01,0.2,0.26,0.25,0.66,2.33,2.29,0.4,0.12,0.44,3.78,1.91,1.31,0.27,0.09,0.4,1.26,2.09,0.64,0.22,0.2,0.36,1.72,0.81,0.38,0.21,0.16,0.34,0.46,0.37,0.32,0.16,0.17,0.28,1.07,1.4,0.76,0.11,0.12,0.22,0.42,0.63,0.83,0.15,0.13,0.19,0.29,0.67,0.77,0.12,0.14,0.21,0.3,0.48,0.32,0.12,0.2,0.12,0.11,0.17,0.39,0.13,0.2,0.18,0.33,1.01,0.17,0.07,0.19,0.1,0.45,0.43,0.54,0.06,0.19,0.1,0.19,0.57,0.19,0.06,0.21,0.07,0.21,0.59,0.1,0.07,0.24,0.07,0.24,0.23,0.26,0.07,0.31,0.09,0.13,0.57,0.3,0.07,0.26,0.08,0.08,0.4,0.17,0.09,0.3,0.08,0.07,0.35,0.15,0.06,0.22,0.06
2025-05-01 18:07:16,221.536,220.737,220.273,2.36,2.3,2.09,12.066,9.252,10.967,36.21,44.13,15.63,2.063,1.688,-2.267,1.483,2.673,2.042,2.416,7.131,-1.7,1.15,0.834,0.283,0.77,0.83,-0.94,0.21,60.933,55.782,-70.419,46.296,60.01,221.41,220.64,220.19,0.03,0.04,0.03,0.35,0.19,0.25,0.02,0.02,0.03,2.03,2.04,1.87,0.01,0.01,0.02,1.13,1.02,0.89,0.01,0.01,0.02,0.01,0.06,0.06,0.02,0.01,0.01,0.12,0.17,0.07,0.0,0.0,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.06,0.04,0.09,0.03,0.01,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.01,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.23,10.68,1.84,1.27,2.71,21.68,34.9,2.31,1.68,0.63,1.5,21.79,25.46,11.24,0.71,0.37,2.79,20.89,20.52,6.79,0.24,0.21,1.36,10.41,10.96,2.53,0.33,0.31,0.55,5.86,4.66,5.22,0.14,0.12,0.81,1.98,2.64,1.84,0.19,0.25,0.23,0.63,2.34,2.27,0.36,0.11,0.37,3.78,1.93,1.27,0.27,0.1,0.32,1.11,2.07,0.61,0.22,0.2,0.32,1.75,0.78,0.34,0.19,0.15,0.28,0.5,0.37,0.31,0.15,0.17,0.22,1.19,1.4,0.83,0.1,0.11,0.19,0.4,0.63,0.88,0.12,0.14,0.17,0.28,0.64,0.82,0.11,0.13,0.2,0.32,0.46,0.29,0.12,0.21,0.12,0.12,0.18,0.41,0.12,0.19,0.15,0.33,0.99,0.17,0.07,0.19,0.1,0.45,0.44,0.54,0.06,0.19,0.09,0.18,0.55,0.18,0.06,0.21,0.07,0.21,0.59,0.1,0.06,0.24,0.07,0.24,0.23,0.26,0.06,0.31,0.08,0.12,0.57,0.29,0.07,0.26,0.07,0.08,0.4,0.16,0.09,0.29,0.08,0.07,0.33,0.15,0.06,0.22,0.06
