TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 18:08:16,221.47,220.677,220.242,2.35,2.33,2.1,12.072,9.253,10.987,36.22,44.19,15.55,2.063,1.687,-2.266,1.484,2.674,2.042,2.42,7.135,-1.701,1.15,0.847,0.297,0.77,0.83,-0.94,0.21,60.965,55.809,-70.454,46.32,60.03,221.33,220.59,220.17,0.03,0.04,0.03,0.35,0.19,0.25,0.02,0.02,0.02,2.03,2.08,1.88,0.01,0.01,0.02,1.12,1.02,0.89,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.13,0.18,0.09,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.01,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.23,10.67,1.82,1.31,2.71,21.54,34.85,2.24,1.71,0.64,1.5,21.88,25.52,11.16,0.72,0.37,2.8,20.95,20.66,6.75,0.25,0.22,1.38,10.43,10.99,2.49,0.35,0.31,0.55,5.93,4.69,5.3,0.14,0.13,0.83,1.92,2.66,1.93,0.19,0.24,0.23,0.62,2.33,2.31,0.34,0.12,0.38,3.81,1.91,1.32,0.26,0.1,0.33,1.07,2.08,0.56,0.22,0.2,0.31,1.71,0.8,0.32,0.2,0.16,0.29,0.49,0.4,0.31,0.15,0.17,0.24,1.23,1.4,0.76,0.11,0.11,0.19,0.39,0.61,0.86,0.12,0.14,0.17,0.27,0.64,0.86,0.11,0.14,0.2,0.27,0.48,0.29,0.12,0.21,0.11,0.13,0.19,0.39,0.12,0.2,0.16,0.34,1.01,0.17,0.07,0.19,0.11,0.45,0.43,0.53,0.06,0.2,0.09,0.18,0.56,0.2,0.07,0.22,0.08,0.2,0.59,0.09,0.07,0.25,0.07,0.23,0.24,0.26,0.06,0.31,0.08,0.13,0.58,0.31,0.07,0.27,0.08,0.09,0.41,0.16,0.08,0.3,0.08,0.08,0.35,0.15,0.07,0.24,0.07
2025-05-01 18:09:16,221.432,220.628,220.3,2.31,2.28,2.07,12.075,9.246,10.928,36.17,44.18,15.45,2.057,1.687,-2.252,1.492,2.674,2.04,2.408,7.121,-1.708,1.146,0.851,0.289,0.77,0.83,-0.94,0.21,60.997,55.835,-70.489,46.343,60.04,221.3,220.54,220.22,0.03,0.04,0.03,0.34,0.2,0.26,0.02,0.02,0.03,1.99,2.03,1.85,0.01,0.01,0.02,1.1,1.0,0.88,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.13,0.18,0.1,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.08,0.06,0.05,0.0,0.0,0.01,0.02,0.01,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.23,10.65,1.82,1.27,2.76,21.31,34.9,2.23,1.67,0.61,1.51,21.92,25.51,11.13,0.68,0.37,2.8,21.04,20.63,6.52,0.24,0.2,1.36,10.51,10.97,2.37,0.35,0.3,0.57,5.87,4.6,5.31,0.13,0.12,0.85,1.96,2.64,1.89,0.18,0.23,0.23,0.76,2.36,2.25,0.33,0.13,0.4,3.86,1.9,1.3,0.25,0.09,0.33,1.01,2.07,0.57,0.22,0.19,0.3,1.89,0.77,0.33,0.19,0.16,0.31,0.41,0.36,0.33,0.14,0.17,0.25,1.17,1.41,0.77,0.12,0.11,0.2,0.41,0.61,0.79,0.12,0.14,0.18,0.22,0.64,0.81,0.11,0.15,0.2,0.2,0.47,0.28,0.13,0.2,0.1,0.14,0.18,0.39,0.12,0.2,0.17,0.32,1.02,0.15,0.08,0.19,0.11,0.45,0.4,0.53,0.06,0.2,0.1,0.19,0.56,0.2,0.07,0.21,0.08,0.19,0.59,0.08,0.07,0.24,0.07,0.21,0.23,0.25,0.06,0.31,0.09,0.12,0.57,0.29,0.07,0.27,0.08,0.08,0.4,0.17,0.08,0.29,0.08,0.07,0.34,0.14,0.07,0.23,0.06
2025-05-01 18:10:16,221.297,220.493,220.158,2.32,2.3,2.1,12.093,9.252,10.98,36.16,44.19,15.85,2.061,1.685,-2.263,1.484,2.676,2.04,2.417,7.134,-1.707,1.149,0.85,0.292,0.77,0.83,-0.94,0.21,61.029,55.862,-70.525,46.366,59.99,221.17,220.4,220.08,0.03,0.04,0.03,0.35,0.19,0.26,0.02,0.02,0.03,1.97,2.02,1.86,0.01,0.01,0.02,1.16,1.05,0.92,0.01,0.01,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.14,0.19,0.11,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.01,0.02,0.08,0.06,0.05,0.0,0.0,0.01,0.02,0.01,0.06,0.01,0.01,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.23,10.69,1.75,1.34,2.9,21.33,34.93,2.21,1.71,0.63,1.61,21.84,25.53,11.24,0.69,0.39,3.01,21.22,20.62,6.91,0.24,0.22,1.51,10.33,10.98,2.48,0.36,0.31,0.59,5.86,4.57,5.39,0.16,0.13,0.97,1.95,2.61,2.13,0.2,0.24,0.26,0.66,2.39,2.21,0.37,0.11,0.44,3.92,1.95,1.32,0.27,0.09,0.4,0.98,2.05,0.6,0.2,0.21,0.35,1.88,0.78,0.42,0.22,0.16,0.35,0.53,0.37,0.33,0.17,0.17,0.3,1.24,1.39,0.73,0.11,0.11,0.21,0.45,0.63,0.77,0.15,0.14,0.19,0.24,0.64,0.79,0.11,0.14,0.22,0.24,0.5,0.3,0.14,0.21,0.13,0.12,0.17,0.35,0.14,0.2,0.18,0.32,1.03,0.16,0.08,0.2,0.1,0.49,0.43,0.59,0.06,0.2,0.11,0.18,0.57,0.22,0.06,0.21,0.08,0.21,0.62,0.1,0.07,0.26,0.07,0.25,0.22,0.27,0.06,0.31,0.09,0.12,0.6,0.32,0.07,0.27,0.08,0.08,0.43,0.19,0.09,0.3,0.08,0.08,0.35,0.14,0.06,0.22,0.06
2025-05-01 18:11:16,221.338,220.537,220.221,2.3,2.27,2.1,12.076,9.246,10.972,36.16,44.07,15.48,2.062,1.685,-2.263,1.485,2.673,2.039,2.416,7.128,-1.7,1.148,0.847,0.295,0.77,0.83,-0.94,0.21,61.061,55.888,-70.56,46.389,59.98,221.21,220.45,220.14,0.03,0.04,0.02,0.35,0.19,0.28,0.02,0.02,0.03,1.93,1.98,1.84,0.01,0.01,0.01,1.18,1.07,0.96,0.01,0.01,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.1,0.02,0.01,0.02,0.08,0.06,0.05,0.0,0.0,0.01,0.02,0.01,0.06,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.23,10.69,1.82,1.26,2.71,21.33,34.85,2.22,1.65,0.61,1.5,21.74,25.42,11.04,0.67,0.36,2.78,21.31,20.47,6.71,0.23,0.21,1.45,10.32,10.86,2.25,0.34,0.29,0.51,5.7,4.46,5.29,0.14,0.13,0.83,1.94,2.53,1.98,0.2,0.24,0.25,0.7,2.44,2.32,0.33,0.12,0.37,3.98,2.0,1.3,0.26,0.1,0.34,0.95,2.04,0.6,0.2,0.2,0.3,1.89,0.76,0.36,0.18,0.16,0.29,0.57,0.32,0.31,0.16,0.18,0.24,1.29,1.4,0.85,0.11,0.1,0.18,0.48,0.7,0.71,0.13,0.15,0.17,0.22,0.64,0.84,0.11,0.14,0.2,0.23,0.48,0.27,0.12,0.2,0.11,0.15,0.18,0.42,0.11,0.2,0.16,0.39,1.02,0.19,0.07,0.19,0.1,0.44,0.44,0.55,0.07,0.2,0.09,0.18,0.54,0.23,0.06,0.21,0.08,0.19,0.6,0.09,0.07,0.25,0.07,0.26,0.23,0.3,0.06,0.3,0.08,0.13,0.55,0.31,0.07,0.26,0.08,0.08,0.4,0.18,0.09,0.3,0.08,0.08,0.33,0.14,0.06,0.22,0.07
2025-05-01 18:12:16,221.526,220.681,220.389,2.31,2.26,2.09,12.034,8.887,10.983,36.08,45.78,15.42,2.056,1.628,-2.266,1.417,2.666,1.961,2.42,7.048,-1.697,1.094,0.85,0.247,0.77,0.83,-0.94,0.2,61.094,55.914,-70.596,46.412,60.01,221.4,220.59,220.31,0.03,0.04,0.02,0.36,0.19,0.27,0.02,0.02,0.03,1.97,1.99,1.85,0.01,0.01,0.01,1.13,1.02,0.91,0.01,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.19,0.12,0.0,0.0,0.01,0.03,0.1,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.07,0.05,0.05,0.0,0.0,0.01,0.02,0.02,0.06,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.84,10.7,1.87,1.32,2.65,21.39,36.6,2.39,1.65,0.59,1.43,21.74,26.79,11.05,0.68,0.43,2.73,21.09,21.47,6.59,0.24,0.2,1.39,10.37,11.27,2.18,0.33,0.32,0.5,5.53,4.53,5.38,0.14,0.12,0.82,1.62,2.56,1.9,0.19,0.27,0.24,0.93,2.67,2.34,0.33,0.11,0.35,3.89,2.16,1.19,0.24,0.1,0.34,1.43,2.26,0.6,0.19,0.21,0.29,1.86,0.84,0.32,0.18,0.17,0.29,0.63,0.32,0.32,0.15,0.18,0.26,1.31,1.52,0.84,0.12,0.11,0.19,0.61,0.74,0.74,0.14,0.15,0.17,0.21,0.69,0.83,0.11,0.16,0.21,0.22,0.5,0.24,0.13,0.2,0.11,0.15,0.19,0.43,0.11,0.23,0.16,0.44,1.1,0.22,0.07,0.19,0.11,0.46,0.44,0.53,0.06,0.21,0.1,0.17,0.58,0.24,0.06,0.22,0.07,0.19,0.64,0.08,0.07,0.27,0.07,0.23,0.24,0.29,0.07,0.32,0.08,0.13,0.59,0.3,0.07,0.28,0.08,0.08,0.43,0.18,0.09,0.3,0.08,0.08,0.34,0.13,0.06,0.24,0.06
2025-05-01 18:13:16,221.586,220.762,220.466,2.34,2.3,2.11,12.02,8.522,10.987,36.16,47.77,15.63,2.051,1.566,-2.265,1.352,2.663,1.881,2.422,6.967,-1.699,1.042,0.857,0.2,0.77,0.83,-0.94,0.19,61.126,55.938,-70.632,46.433,60.03,221.46,220.67,220.39,0.03,0.04,0.02,0.36,0.19,0.26,0.02,0.02,0.03,2.02,2.05,1.89,0.01,0.01,0.01,1.12,1.0,0.88,0.01,0.01,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.19,0.11,0.0,0.01,0.01,0.04,0.1,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.04,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.71,1.87,1.42,2.73,21.42,38.41,2.4,1.69,0.55,1.46,21.84,28.39,11.19,0.69,0.52,2.81,21.03,22.77,6.69,0.24,0.19,1.42,10.38,11.93,2.26,0.34,0.36,0.52,5.63,4.84,5.37,0.14,0.12,0.83,1.71,2.74,1.93,0.18,0.31,0.25,0.91,2.79,2.34,0.33,0.1,0.36,3.88,2.28,1.25,0.26,0.11,0.33,1.47,2.42,0.59,0.21,0.2,0.28,1.73,0.92,0.32,0.18,0.2,0.29,0.7,0.35,0.31,0.14,0.18,0.24,1.38,1.63,0.83,0.11,0.12,0.2,0.62,0.78,0.72,0.13,0.16,0.17,0.24,0.73,0.89,0.1,0.17,0.2,0.25,0.53,0.23,0.13,0.22,0.11,0.14,0.2,0.41,0.12,0.24,0.16,0.45,1.16,0.24,0.07,0.2,0.11,0.46,0.45,0.49,0.06,0.23,0.09,0.17,0.63,0.25,0.06,0.24,0.07,0.19,0.68,0.09,0.07,0.29,0.07,0.24,0.25,0.29,0.07,0.33,0.09,0.14,0.61,0.32,0.07,0.33,0.08,0.09,0.44,0.18,0.09,0.32,0.08,0.08,0.37,0.12,0.07,0.27,0.06
2025-05-01 18:14:16,221.709,220.844,220.509,2.33,2.3,2.07,12.033,8.542,10.963,36.35,47.93,15.38,2.054,1.568,-2.262,1.36,2.668,1.886,2.417,6.972,-1.702,1.049,0.851,0.198,0.77,0.83,-0.94,0.2,61.158,55.963,-70.667,46.454,60.01,221.58,220.75,220.43,0.03,0.04,0.03,0.35,0.2,0.26,0.02,0.02,0.03,2.01,2.04,1.84,0.01,0.01,0.01,1.13,1.01,0.89,0.01,0.01,0.01,0.02,0.05,0.06,0.01,0.01,0.01,0.14,0.18,0.1,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.0,0.01,0.06,0.04,0.09,0.02,0.01,0.02,0.08,0.05,0.05,0.01,0.0,0.01,0.02,0.01,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.68,1.86,1.44,2.66,21.4,38.52,2.36,1.71,0.59,1.44,21.95,28.52,11.06,0.71,0.53,2.69,21.24,22.95,6.49,0.25,0.2,1.33,10.51,12.17,2.41,0.35,0.37,0.52,5.9,5.19,5.29,0.14,0.11,0.8,1.86,2.95,2.0,0.2,0.32,0.24,0.72,2.57,2.31,0.34,0.1,0.38,3.81,2.09,1.28,0.26,0.12,0.34,1.18,2.32,0.59,0.22,0.21,0.3,1.85,0.84,0.35,0.18,0.19,0.29,0.52,0.38,0.3,0.15,0.19,0.26,1.27,1.57,0.78,0.11,0.12,0.2,0.53,0.76,0.7,0.14,0.16,0.16,0.23,0.74,0.82,0.11,0.17,0.21,0.26,0.51,0.22,0.13,0.22,0.13,0.12,0.18,0.4,0.12,0.24,0.16,0.4,1.14,0.17,0.07,0.2,0.11,0.43,0.44,0.53,0.06,0.22,0.1,0.18,0.64,0.22,0.06,0.23,0.08,0.2,0.65,0.08,0.06,0.29,0.07,0.23,0.23,0.29,0.07,0.32,0.08,0.13,0.62,0.31,0.07,0.31,0.08,0.08,0.43,0.18,0.09,0.32,0.08,0.08,0.35,0.13,0.06,0.26,0.06
2025-05-01 18:15:16,221.653,220.824,220.48,2.34,2.29,2.07,12.041,8.546,10.995,36.31,47.84,15.55,2.054,1.567,-2.27,1.35,2.669,1.887,2.424,6.98,-1.704,1.052,0.848,0.196,0.77,0.83,-0.94,0.19,61.191,55.988,-70.703,46.476,59.98,221.52,220.73,220.4,0.03,0.04,0.03,0.35,0.21,0.25,0.02,0.02,0.03,2.0,2.03,1.83,0.01,0.01,0.01,1.15,1.03,0.91,0.01,0.01,0.01,0.02,0.05,0.06,0.01,0.01,0.01,0.15,0.19,0.1,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.04,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.01,0.01,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.71,1.83,1.45,2.77,21.51,38.52,2.35,1.7,0.54,1.55,21.88,28.53,11.1,0.68,0.54,2.88,21.23,22.88,6.68,0.23,0.2,1.45,10.47,12.14,2.28,0.34,0.38,0.53,5.94,5.15,5.23,0.15,0.11,0.86,1.89,2.91,2.07,0.2,0.33,0.26,0.76,2.58,2.3,0.36,0.09,0.39,3.84,2.14,1.3,0.27,0.13,0.36,1.24,2.29,0.61,0.23,0.21,0.32,1.77,0.86,0.34,0.19,0.2,0.31,0.54,0.38,0.32,0.17,0.18,0.25,1.31,1.58,0.86,0.1,0.11,0.21,0.52,0.78,0.71,0.16,0.16,0.17,0.27,0.72,0.87,0.11,0.16,0.22,0.25,0.53,0.26,0.11,0.22,0.12,0.12,0.19,0.38,0.12,0.24,0.16,0.41,1.13,0.2,0.07,0.2,0.1,0.44,0.47,0.54,0.07,0.22,0.09,0.17,0.61,0.22,0.06,0.22,0.07,0.21,0.66,0.09,0.07,0.29,0.07,0.23,0.25,0.29,0.06,0.32,0.09,0.14,0.61,0.31,0.07,0.32,0.08,0.07,0.43,0.18,0.09,0.31,0.08,0.09,0.36,0.13,0.06,0.26,0.07
2025-05-01 18:16:16,221.342,220.617,220.292,2.31,2.26,2.06,12.044,8.545,11.011,36.21,47.83,15.55,2.055,1.566,-2.275,1.346,2.666,1.885,2.426,6.977,-1.698,1.05,0.841,0.192,0.77,0.83,-0.94,0.19,61.223,56.012,-70.738,46.497,59.98,221.21,220.53,220.21,0.03,0.04,0.02,0.35,0.21,0.26,0.02,0.02,0.03,1.96,1.98,1.81,0.01,0.01,0.02,1.15,1.04,0.92,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.15,0.19,0.1,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.01,0.01,0.01,0.01,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.74,1.83,1.5,2.79,21.41,38.53,2.33,1.7,0.58,1.54,21.78,28.49,11.06,0.69,0.53,2.9,21.22,22.81,6.71,0.24,0.21,1.45,10.45,12.11,2.2,0.35,0.38,0.54,5.86,5.06,5.25,0.16,0.1,0.88,1.88,2.83,2.1,0.21,0.33,0.26,0.78,2.63,2.31,0.37,0.09,0.4,3.81,2.14,1.3,0.27,0.12,0.38,1.24,2.29,0.62,0.33,0.22,0.35,1.74,0.85,0.33,0.27,0.2,0.37,0.52,0.39,0.35,0.3,0.19,0.3,1.29,1.57,0.86,0.11,0.12,0.22,0.55,0.78,0.7,0.16,0.15,0.19,0.25,0.71,0.85,0.12,0.17,0.23,0.24,0.51,0.27,0.1,0.21,0.12,0.13,0.18,0.38,0.11,0.24,0.16,0.4,1.12,0.22,0.07,0.2,0.11,0.44,0.47,0.54,0.07,0.22,0.09,0.17,0.6,0.21,0.06,0.22,0.08,0.21,0.66,0.09,0.07,0.28,0.07,0.22,0.24,0.29,0.06,0.32,0.09,0.14,0.58,0.31,0.07,0.32,0.08,0.07,0.42,0.18,0.09,0.31,0.07,0.08,0.34,0.14,0.06,0.26,0.06
2025-05-01 18:17:16,221.271,220.567,220.284,2.34,2.29,2.1,12.047,8.548,10.963,36.34,47.9,15.45,2.049,1.567,-2.261,1.355,2.666,1.885,2.415,6.966,-1.705,1.048,0.849,0.192,0.77,0.83,-0.94,0.19,61.255,56.037,-70.774,46.518,59.97,221.14,220.47,220.21,0.03,0.04,0.03,0.34,0.22,0.27,0.02,0.02,0.02,1.99,2.02,1.85,0.01,0.01,0.02,1.16,1.05,0.93,0.01,0.01,0.02,0.02,0.05,0.07,0.02,0.01,0.01,0.15,0.19,0.1,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.68,1.86,1.46,2.69,21.44,38.49,2.28,1.69,0.56,1.49,21.93,28.59,11.06,0.66,0.5,2.75,21.38,22.95,6.68,0.24,0.22,1.41,10.43,12.18,2.19,0.33,0.4,0.52,5.87,5.12,5.23,0.17,0.09,0.83,1.9,2.91,2.09,0.19,0.34,0.24,0.73,2.62,2.31,0.33,0.09,0.37,3.83,2.17,1.3,0.28,0.13,0.34,1.15,2.34,0.61,0.27,0.21,0.3,1.85,0.88,0.32,0.28,0.2,0.33,0.58,0.38,0.3,0.2,0.19,0.25,1.37,1.59,0.81,0.12,0.11,0.21,0.52,0.77,0.65,0.14,0.17,0.18,0.27,0.7,0.93,0.11,0.17,0.21,0.25,0.51,0.26,0.09,0.22,0.11,0.16,0.18,0.37,0.11,0.24,0.16,0.39,1.13,0.16,0.08,0.21,0.11,0.45,0.47,0.56,0.07,0.23,0.1,0.16,0.62,0.21,0.06,0.22,0.08,0.21,0.67,0.09,0.07,0.28,0.07,0.23,0.24,0.27,0.06,0.33,0.09,0.13,0.62,0.31,0.07,0.32,0.08,0.07,0.43,0.19,0.09,0.32,0.08,0.08,0.37,0.13,0.07,0.26,0.07
2025-05-01 18:18:16,221.422,220.754,220.386,2.41,2.37,2.18,12.062,8.561,10.969,36.49,47.85,15.71,2.055,1.571,-2.263,1.363,2.671,1.89,2.417,6.978,-1.705,1.051,0.849,0.195,0.77,0.83,-0.94,0.2,61.288,56.062,-70.809,46.54,59.97,221.29,220.66,220.3,0.03,0.04,0.03,0.34,0.22,0.26,0.02,0.02,0.03,2.07,2.11,1.94,0.01,0.01,0.02,1.16,1.03,0.92,0.01,0.01,0.02,0.02,0.05,0.06,0.02,0.01,0.01,0.17,0.21,0.12,0.0,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.08,0.06,0.05,0.01,0.01,0.01,0.02,0.02,0.06,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.7,1.87,1.48,2.66,21.4,38.32,2.3,1.71,0.6,1.5,22.18,28.6,11.29,0.69,0.5,2.78,21.5,22.98,6.75,0.26,0.24,1.43,10.37,12.15,2.12,0.35,0.41,0.51,6.0,5.21,5.38,0.17,0.1,0.82,1.76,2.89,2.12,0.19,0.35,0.24,0.75,2.61,2.39,0.32,0.09,0.36,3.88,2.22,1.37,0.28,0.14,0.34,1.21,2.39,0.6,0.26,0.2,0.29,1.85,0.94,0.39,0.27,0.19,0.32,0.7,0.42,0.33,0.19,0.19,0.25,1.5,1.57,0.82,0.11,0.1,0.19,0.46,0.78,0.73,0.13,0.17,0.17,0.28,0.71,0.9,0.1,0.16,0.2,0.3,0.51,0.26,0.1,0.22,0.11,0.19,0.19,0.38,0.1,0.23,0.16,0.4,1.12,0.21,0.08,0.21,0.11,0.42,0.49,0.52,0.07,0.22,0.08,0.16,0.61,0.23,0.06,0.23,0.07,0.21,0.67,0.09,0.07,0.28,0.07,0.23,0.25,0.28,0.06,0.31,0.09,0.14,0.61,0.31,0.07,0.32,0.08,0.07,0.41,0.17,0.08,0.31,0.08,0.08,0.35,0.13,0.06,0.26,0.06
2025-05-01 18:19:16,221.548,220.792,220.376,2.36,2.31,2.08,12.04,8.532,10.955,36.26,47.65,15.33,2.056,1.566,-2.261,1.361,2.667,1.884,2.414,6.965,-1.699,1.047,0.846,0.194,0.77,0.83,-0.94,0.2,61.32,56.086,-70.845,46.561,59.99,221.42,220.7,220.3,0.03,0.04,0.03,0.37,0.22,0.25,0.02,0.02,0.02,2.01,2.04,1.85,0.01,0.01,0.02,1.16,1.03,0.91,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.16,0.2,0.12,0.0,0.01,0.01,0.04,0.1,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.01,0.03,0.06,0.01,0.0,0.01,0.02,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.66,1.86,1.45,2.69,21.52,38.31,2.45,1.67,0.56,1.46,21.84,28.42,10.94,0.68,0.5,2.77,21.25,22.69,6.59,0.24,0.22,1.41,10.38,11.91,2.05,0.32,0.4,0.48,5.71,4.94,5.32,0.17,0.09,0.82,1.5,2.71,1.92,0.18,0.34,0.23,0.98,2.76,2.35,0.35,0.08,0.35,3.82,2.31,1.24,0.27,0.13,0.34,1.47,2.44,0.62,0.24,0.21,0.3,1.73,0.95,0.29,0.23,0.19,0.3,0.69,0.37,0.31,0.18,0.2,0.26,1.38,1.63,0.89,0.11,0.1,0.2,0.58,0.8,0.68,0.13,0.16,0.18,0.27,0.73,0.91,0.1,0.17,0.2,0.23,0.51,0.26,0.1,0.21,0.11,0.15,0.19,0.39,0.1,0.24,0.16,0.42,1.13,0.19,0.08,0.21,0.11,0.45,0.48,0.54,0.08,0.23,0.09,0.16,0.63,0.24,0.06,0.22,0.08,0.2,0.68,0.09,0.07,0.28,0.07,0.22,0.24,0.28,0.06,0.32,0.09,0.14,0.61,0.3,0.07,0.32,0.08,0.08,0.43,0.18,0.09,0.32,0.08,0.08,0.36,0.13,0.06,0.27,0.06
2025-05-01 18:20:16,221.451,220.695,220.373,2.36,2.32,2.1,12.047,8.526,10.985,36.27,47.8,15.69,2.055,1.564,-2.268,1.351,2.668,1.882,2.421,6.97,-1.701,1.047,0.845,0.191,0.77,0.83,-0.94,0.19,61.352,56.111,-70.881,46.582,59.98,221.32,220.6,220.3,0.03,0.04,0.03,0.36,0.22,0.26,0.02,0.02,0.02,2.01,2.05,1.86,0.01,0.01,0.01,1.16,1.03,0.91,0.01,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.17,0.2,0.11,0.0,0.01,0.01,0.04,0.09,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.02,0.06,0.01,0.0,0.01,0.02,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.42,10.7,1.82,1.47,2.86,21.53,38.42,2.32,1.69,0.53,1.54,21.79,28.48,11.15,0.67,0.52,2.98,21.22,22.78,6.91,0.23,0.23,1.54,10.43,11.97,2.11,0.33,0.39,0.52,5.79,4.96,5.27,0.17,0.1,0.92,1.57,2.73,2.13,0.2,0.36,0.28,0.97,2.73,2.28,0.38,0.09,0.39,3.87,2.27,1.24,0.27,0.13,0.4,1.54,2.41,0.62,0.24,0.22,0.35,1.82,0.94,0.33,0.23,0.21,0.34,0.7,0.38,0.28,0.2,0.18,0.29,1.38,1.6,0.83,0.11,0.11,0.23,0.59,0.76,0.64,0.15,0.16,0.18,0.29,0.74,0.89,0.11,0.16,0.23,0.25,0.5,0.24,0.11,0.22,0.12,0.13,0.17,0.35,0.11,0.23,0.16,0.42,1.14,0.19,0.08,0.2,0.11,0.46,0.45,0.54,0.07,0.22,0.1,0.16,0.63,0.23,0.06,0.21,0.07,0.2,0.66,0.09,0.08,0.28,0.07,0.22,0.22,0.28,0.06,0.31,0.09,0.14,0.6,0.31,0.07,0.31,0.08,0.06,0.41,0.19,0.09,0.31,0.08,0.07,0.35,0.13,0.07,0.25,0.06
2025-05-01 18:21:16,221.601,220.819,220.484,2.36,2.31,2.12,12.059,8.554,10.974,36.42,48.05,15.5,2.055,1.568,-2.263,1.36,2.672,1.889,2.42,6.981,-1.708,1.053,0.855,0.2,0.77,0.83,-0.94,0.19,61.385,56.136,-70.916,46.604,59.99,221.47,220.73,220.41,0.03,0.04,0.02,0.36,0.22,0.28,0.02,0.02,0.03,2.02,2.04,1.88,0.01,0.01,0.01,1.16,1.03,0.93,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.16,0.19,0.12,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.04,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.67,1.85,1.49,2.74,21.44,38.6,2.15,1.7,0.58,1.49,21.94,28.69,11.15,0.71,0.53,2.79,21.37,23.0,6.68,0.23,0.23,1.44,10.52,12.24,2.29,0.36,0.42,0.54,6.07,5.27,5.22,0.16,0.09,0.86,1.76,2.93,2.0,0.2,0.36,0.24,0.77,2.55,2.4,0.35,0.09,0.39,3.84,2.11,1.31,0.29,0.14,0.34,1.32,2.32,0.56,0.25,0.21,0.31,1.91,0.84,0.33,0.23,0.2,0.33,0.61,0.4,0.3,0.17,0.18,0.24,1.45,1.57,0.91,0.1,0.11,0.2,0.53,0.78,0.61,0.13,0.16,0.19,0.3,0.72,0.95,0.11,0.15,0.21,0.24,0.47,0.27,0.1,0.22,0.12,0.15,0.19,0.39,0.1,0.23,0.16,0.42,1.14,0.2,0.07,0.21,0.11,0.42,0.47,0.53,0.08,0.23,0.09,0.17,0.62,0.22,0.06,0.22,0.08,0.2,0.66,0.08,0.06,0.27,0.07,0.23,0.25,0.29,0.06,0.31,0.09,0.15,0.59,0.29,0.07,0.31,0.08,0.07,0.41,0.18,0.08,0.31,0.08,0.07,0.35,0.12,0.06,0.25,0.06
2025-05-01 18:22:16,221.528,220.88,220.507,2.36,2.32,2.14,12.033,8.544,10.975,36.38,47.99,15.5,2.052,1.566,-2.265,1.353,2.666,1.887,2.42,6.973,-1.702,1.053,0.851,0.202,0.77,0.83,-0.94,0.19,61.417,56.16,-70.952,46.625,59.98,221.4,220.79,220.42,0.03,0.04,0.02,0.36,0.21,0.27,0.02,0.02,0.03,2.03,2.06,1.9,0.01,0.01,0.01,1.13,1.02,0.92,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.15,0.19,0.1,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.02,0.02,0.09,0.07,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.04,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.67,1.82,1.46,2.68,21.46,38.58,2.21,1.69,0.55,1.47,21.97,28.64,11.12,0.68,0.51,2.77,21.24,22.96,6.82,0.24,0.23,1.44,10.56,12.22,2.26,0.34,0.41,0.52,5.95,5.22,5.16,0.18,0.09,0.84,1.91,2.95,2.04,0.21,0.36,0.24,0.73,2.54,2.36,0.36,0.08,0.37,3.82,2.07,1.32,0.28,0.15,0.36,1.31,2.28,0.57,0.24,0.2,0.3,1.83,0.83,0.32,0.23,0.2,0.34,0.63,0.37,0.31,0.17,0.19,0.25,1.4,1.58,0.93,0.11,0.11,0.21,0.57,0.79,0.62,0.13,0.16,0.18,0.26,0.71,0.9,0.11,0.16,0.22,0.21,0.49,0.29,0.09,0.22,0.11,0.15,0.18,0.38,0.1,0.23,0.17,0.43,1.13,0.22,0.08,0.21,0.11,0.44,0.46,0.53,0.07,0.23,0.09,0.16,0.61,0.23,0.06,0.22,0.07,0.2,0.66,0.08,0.07,0.28,0.07,0.24,0.25,0.3,0.06,0.31,0.09,0.14,0.58,0.3,0.07,0.32,0.08,0.07,0.4,0.18,0.08,0.32,0.08,0.08,0.35,0.12,0.06,0.26,0.07
2025-05-01 18:23:16,221.508,220.914,220.479,2.36,2.31,2.12,12.052,8.555,10.996,36.42,48.02,15.55,2.058,1.567,-2.271,1.354,2.67,1.89,2.424,6.984,-1.701,1.056,0.847,0.203,0.77,0.83,-0.94,0.19,61.449,56.185,-70.988,46.646,59.97,221.38,220.82,220.4,0.03,0.04,0.02,0.35,0.21,0.25,0.02,0.02,0.03,2.02,2.04,1.88,0.01,0.01,0.01,1.15,1.03,0.93,0.01,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.16,0.19,0.1,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.02,0.02,0.09,0.07,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.04,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.71,1.82,1.5,2.71,21.45,38.57,2.26,1.71,0.58,1.5,21.98,28.62,11.11,0.71,0.53,2.79,21.37,23.07,6.89,0.25,0.22,1.46,10.56,12.24,2.14,0.35,0.41,0.54,6.01,5.27,5.14,0.17,0.09,0.85,1.89,2.97,2.06,0.23,0.37,0.26,0.73,2.5,2.35,0.37,0.08,0.37,3.78,2.09,1.33,0.28,0.15,0.36,1.32,2.28,0.55,0.25,0.21,0.31,1.84,0.83,0.32,0.23,0.21,0.33,0.7,0.37,0.3,0.17,0.18,0.26,1.41,1.59,0.91,0.1,0.11,0.21,0.55,0.81,0.65,0.13,0.16,0.18,0.23,0.71,0.87,0.11,0.15,0.21,0.23,0.47,0.28,0.1,0.21,0.11,0.15,0.18,0.38,0.1,0.23,0.17,0.43,1.13,0.24,0.08,0.2,0.11,0.41,0.48,0.51,0.07,0.22,0.09,0.16,0.6,0.23,0.06,0.21,0.07,0.19,0.65,0.08,0.07,0.27,0.07,0.23,0.25,0.29,0.06,0.3,0.08,0.14,0.58,0.3,0.07,0.3,0.08,0.07,0.39,0.17,0.08,0.3,0.08,0.08,0.34,0.12,0.07,0.25,0.07
2025-05-01 18:24:16,221.497,220.93,220.494,2.33,2.28,2.1,12.042,8.554,10.999,36.36,47.91,15.6,2.054,1.569,-2.274,1.348,2.667,1.89,2.425,6.982,-1.701,1.054,0.841,0.193,0.77,0.83,-0.94,0.19,61.482,56.21,-71.024,46.668,59.96,221.37,220.83,220.41,0.03,0.04,0.03,0.35,0.2,0.26,0.02,0.02,0.03,2.0,2.01,1.85,0.01,0.01,0.01,1.14,1.03,0.92,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.15,0.18,0.1,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.04,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.71,1.77,1.53,2.89,21.32,38.52,2.32,1.69,0.53,1.68,21.99,28.52,11.11,0.67,0.55,3.05,21.41,22.98,6.77,0.23,0.23,1.56,10.55,12.16,2.08,0.35,0.42,0.59,5.9,5.15,5.16,0.18,0.09,0.97,1.84,2.94,2.16,0.23,0.38,0.28,0.81,2.55,2.22,0.41,0.09,0.42,3.75,2.09,1.26,0.28,0.14,0.42,1.35,2.29,0.52,0.24,0.21,0.35,1.91,0.84,0.34,0.23,0.22,0.37,0.68,0.35,0.35,0.17,0.17,0.3,1.31,1.58,0.85,0.12,0.12,0.24,0.58,0.79,0.62,0.15,0.16,0.19,0.22,0.73,0.84,0.11,0.16,0.23,0.2,0.49,0.28,0.12,0.21,0.11,0.14,0.17,0.33,0.11,0.23,0.17,0.41,1.15,0.22,0.07,0.2,0.11,0.43,0.44,0.56,0.06,0.23,0.1,0.17,0.63,0.22,0.06,0.2,0.07,0.19,0.66,0.08,0.08,0.27,0.07,0.22,0.24,0.29,0.06,0.3,0.09,0.13,0.61,0.31,0.08,0.31,0.09,0.07,0.41,0.18,0.08,0.31,0.08,0.08,0.35,0.13,0.06,0.26,0.06
2025-05-01 18:25:16,221.627,220.91,220.506,2.36,2.28,2.09,12.052,8.558,10.959,36.36,47.87,15.42,2.051,1.569,-2.261,1.359,2.671,1.891,2.416,6.978,-1.711,1.055,0.851,0.195,0.77,0.83,-0.94,0.19,61.514,56.234,-71.059,46.689,59.98,221.5,220.82,220.43,0.03,0.04,0.03,0.35,0.2,0.26,0.02,0.02,0.03,2.04,2.03,1.86,0.01,0.01,0.01,1.12,1.0,0.89,0.01,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.15,0.18,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.66,1.82,1.49,2.67,21.4,38.58,2.3,1.68,0.55,1.47,22.04,28.57,11.1,0.68,0.52,2.72,21.25,22.9,6.61,0.23,0.21,1.37,10.56,12.2,2.22,0.34,0.41,0.56,6.01,5.21,5.25,0.16,0.09,0.84,1.87,2.96,2.01,0.21,0.35,0.24,0.85,2.52,2.31,0.38,0.09,0.38,3.72,2.08,1.28,0.28,0.14,0.34,1.29,2.3,0.56,0.24,0.2,0.3,1.77,0.83,0.33,0.21,0.21,0.32,0.56,0.38,0.32,0.16,0.18,0.24,1.27,1.57,0.87,0.11,0.11,0.2,0.57,0.8,0.7,0.13,0.15,0.18,0.24,0.75,0.87,0.1,0.16,0.2,0.22,0.49,0.29,0.11,0.21,0.11,0.12,0.18,0.38,0.11,0.24,0.16,0.41,1.12,0.21,0.07,0.2,0.1,0.41,0.46,0.53,0.07,0.22,0.09,0.18,0.63,0.2,0.06,0.22,0.07,0.2,0.66,0.09,0.07,0.27,0.06,0.23,0.24,0.29,0.06,0.31,0.08,0.13,0.61,0.3,0.07,0.3,0.08,0.07,0.42,0.17,0.08,0.31,0.08,0.08,0.35,0.14,0.06,0.26,0.07
2025-05-01 18:26:16,221.499,220.679,220.371,2.34,2.26,2.08,12.044,8.543,10.976,36.29,47.98,15.67,2.05,1.565,-2.265,1.351,2.668,1.885,2.419,6.972,-1.706,1.05,0.847,0.191,0.77,0.83,-0.94,0.19,61.546,56.259,-71.094,46.711,60.01,221.37,220.59,220.29,0.03,0.04,0.03,0.34,0.21,0.27,0.02,0.02,0.03,2.02,2.0,1.85,0.01,0.01,0.02,1.12,0.99,0.89,0.01,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.42,10.69,1.82,1.48,2.76,21.37,38.67,2.25,1.69,0.55,1.51,21.96,28.59,11.19,0.68,0.53,2.8,21.15,22.95,6.72,0.23,0.21,1.39,10.48,12.18,2.37,0.35,0.4,0.59,6.02,5.07,5.35,0.15,0.1,0.83,2.03,2.87,2.09,0.2,0.34,0.24,0.81,2.6,2.38,0.37,0.09,0.4,3.78,2.09,1.32,0.26,0.13,0.36,1.33,2.28,0.54,0.24,0.22,0.31,1.75,0.85,0.33,0.21,0.2,0.32,0.52,0.38,0.33,0.17,0.18,0.24,1.27,1.59,0.84,0.11,0.12,0.21,0.54,0.78,0.72,0.13,0.14,0.18,0.27,0.74,0.87,0.1,0.17,0.21,0.23,0.51,0.29,0.12,0.21,0.12,0.11,0.18,0.4,0.12,0.24,0.15,0.41,1.14,0.21,0.07,0.19,0.1,0.41,0.46,0.51,0.06,0.22,0.09,0.19,0.61,0.2,0.06,0.22,0.07,0.2,0.67,0.09,0.07,0.28,0.07,0.23,0.23,0.3,0.07,0.31,0.08,0.12,0.6,0.3,0.06,0.31,0.08,0.08,0.42,0.17,0.08,0.3,0.08,0.08,0.35,0.14,0.06,0.26,0.07
2025-05-01 18:27:16,221.618,220.783,220.5,2.37,2.28,2.12,12.045,8.564,11.033,36.5,47.99,15.72,2.059,1.572,-2.282,1.349,2.669,1.891,2.433,6.993,-1.699,1.051,0.843,0.194,0.77,0.83,-0.94,0.19,61.578,56.283,-71.13,46.732,60.01,221.49,220.69,220.42,0.03,0.05,0.03,0.35,0.21,0.26,0.02,0.02,0.02,2.04,2.02,1.89,0.01,0.01,0.01,1.13,1.0,0.9,0.01,0.01,0.01,0.02,0.06,0.05,0.02,0.01,0.01,0.18,0.19,0.13,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.0,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.09,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.45,10.74,1.84,1.5,2.69,21.38,38.55,2.15,1.71,0.59,1.47,22.1,28.56,11.29,0.72,0.54,2.75,21.37,22.98,6.73,0.25,0.22,1.39,10.52,12.18,2.32,0.36,0.4,0.57,6.15,5.21,5.43,0.15,0.09,0.84,1.95,2.93,2.11,0.18,0.34,0.22,0.81,2.55,2.5,0.36,0.09,0.39,3.87,2.1,1.43,0.27,0.12,0.35,1.33,2.28,0.49,0.23,0.22,0.31,1.71,0.91,0.33,0.23,0.19,0.31,0.5,0.4,0.34,0.16,0.18,0.24,1.29,1.59,0.89,0.11,0.12,0.19,0.44,0.81,0.78,0.12,0.15,0.17,0.23,0.78,0.8,0.11,0.17,0.2,0.21,0.57,0.33,0.13,0.22,0.11,0.12,0.21,0.45,0.12,0.23,0.15,0.43,1.17,0.28,0.07,0.2,0.1,0.37,0.53,0.45,0.06,0.21,0.09,0.18,0.6,0.21,0.06,0.24,0.07,0.24,0.7,0.09,0.06,0.28,0.07,0.26,0.27,0.3,0.07,0.32,0.08,0.15,0.63,0.35,0.07,0.32,0.07,0.09,0.45,0.15,0.08,0.32,0.08,0.09,0.35,0.15,0.06,0.27,0.07
2025-05-01 18:28:16,221.671,220.975,220.599,2.37,2.3,2.12,12.035,8.558,10.981,36.52,48.01,15.74,2.054,1.571,-2.27,1.355,2.668,1.891,2.422,6.981,-1.702,1.053,0.844,0.196,0.77,0.83,-0.94,0.19,61.611,56.308,-71.166,46.753,60.03,221.54,220.88,220.52,0.03,0.04,0.03,0.34,0.2,0.24,0.02,0.02,0.02,2.05,2.05,1.9,0.01,0.01,0.02,1.13,1.0,0.89,0.01,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.09,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.69,1.83,1.48,2.77,21.35,38.55,2.21,1.69,0.56,1.51,22.18,28.65,11.29,0.69,0.52,2.84,21.4,23.11,6.71,0.24,0.21,1.41,10.53,12.21,2.3,0.35,0.4,0.56,6.14,5.22,5.45,0.15,0.1,0.86,1.85,2.94,2.09,0.17,0.33,0.24,0.81,2.53,2.41,0.34,0.09,0.39,3.84,2.06,1.4,0.26,0.11,0.35,1.32,2.32,0.53,0.22,0.22,0.3,1.78,0.9,0.37,0.19,0.19,0.3,0.5,0.4,0.31,0.13,0.18,0.23,1.29,1.61,0.82,0.11,0.11,0.19,0.47,0.77,0.71,0.12,0.14,0.15,0.25,0.77,0.89,0.11,0.17,0.2,0.24,0.52,0.25,0.12,0.22,0.12,0.11,0.19,0.41,0.11,0.24,0.15,0.4,1.17,0.21,0.07,0.2,0.11,0.39,0.47,0.48,0.05,0.22,0.09,0.19,0.64,0.22,0.06,0.23,0.07,0.21,0.67,0.08,0.06,0.27,0.07,0.23,0.26,0.29,0.06,0.32,0.08,0.13,0.62,0.32,0.07,0.32,0.08,0.08,0.43,0.17,0.08,0.32,0.08,0.08,0.36,0.13,0.06,0.26,0.06
2025-05-01 18:29:16,221.633,220.989,220.545,2.34,2.29,2.09,12.036,8.567,10.977,36.38,47.87,15.84,2.051,1.575,-2.268,1.358,2.668,1.893,2.421,6.982,-1.705,1.051,0.847,0.192,0.77,0.83,-0.94,0.19,61.643,56.333,-71.202,46.775,60.04,221.5,220.9,220.47,0.03,0.04,0.03,0.35,0.19,0.25,0.02,0.02,0.02,2.02,2.04,1.87,0.01,0.01,0.02,1.1,1.0,0.88,0.01,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.09,0.07,0.06,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.45,10.7,1.79,1.47,2.83,21.28,38.45,2.28,1.72,0.54,1.52,22.08,28.53,11.28,0.69,0.52,2.94,21.24,23.02,6.84,0.22,0.2,1.44,10.57,12.14,2.35,0.35,0.39,0.56,6.05,5.17,5.45,0.16,0.1,0.91,1.94,2.93,2.1,0.18,0.33,0.25,0.81,2.51,2.34,0.36,0.1,0.4,3.93,2.01,1.4,0.27,0.11,0.38,1.21,2.26,0.52,0.22,0.22,0.32,1.82,0.88,0.42,0.21,0.2,0.32,0.54,0.37,0.32,0.12,0.17,0.26,1.36,1.6,0.77,0.11,0.13,0.2,0.45,0.74,0.75,0.13,0.14,0.17,0.22,0.76,0.82,0.11,0.17,0.21,0.23,0.55,0.23,0.13,0.22,0.12,0.11,0.21,0.36,0.12,0.24,0.16,0.37,1.16,0.2,0.08,0.21,0.1,0.41,0.47,0.51,0.06,0.22,0.1,0.19,0.63,0.2,0.07,0.23,0.07,0.2,0.68,0.09,0.07,0.28,0.07,0.24,0.26,0.29,0.06,0.32,0.08,0.12,0.63,0.33,0.07,0.32,0.08,0.08,0.44,0.17,0.08,0.32,0.07,0.08,0.36,0.14,0.07,0.27,0.06
2025-05-01 18:30:16,221.705,221.077,220.62,2.35,2.31,2.11,12.032,8.531,11.04,36.23,47.84,15.75,2.057,1.568,-2.28,1.345,2.668,1.886,2.436,6.989,-1.698,1.049,0.856,0.206,0.77,0.83,-0.94,0.19,61.675,56.358,-71.237,46.796,60.02,221.58,220.98,220.54,0.03,0.04,0.03,0.36,0.19,0.25,0.02,0.02,0.03,2.03,2.06,1.88,0.01,0.01,0.02,1.1,1.01,0.89,0.01,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.04,0.09,0.05,0.01,0.0,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.77,1.83,1.52,2.79,21.44,38.44,2.32,1.7,0.58,1.51,21.84,28.48,11.24,0.72,0.55,2.88,21.0,22.91,6.78,0.24,0.21,1.42,10.53,11.98,2.33,0.36,0.4,0.54,5.93,5.02,5.4,0.15,0.11,0.85,1.68,2.81,2.02,0.17,0.34,0.25,0.97,2.62,2.33,0.36,0.1,0.36,3.88,2.16,1.37,0.27,0.12,0.37,1.47,2.37,0.57,0.21,0.21,0.31,1.61,0.92,0.36,0.18,0.21,0.3,0.58,0.37,0.34,0.14,0.18,0.24,1.4,1.62,0.75,0.11,0.12,0.19,0.52,0.77,0.74,0.14,0.15,0.16,0.26,0.76,0.78,0.11,0.16,0.21,0.23,0.53,0.23,0.12,0.21,0.12,0.13,0.19,0.4,0.12,0.23,0.15,0.4,1.16,0.23,0.07,0.2,0.1,0.44,0.45,0.51,0.06,0.22,0.1,0.17,0.64,0.22,0.06,0.22,0.07,0.19,0.66,0.09,0.07,0.27,0.07,0.21,0.24,0.28,0.06,0.31,0.08,0.15,0.6,0.3,0.07,0.3,0.08,0.08,0.41,0.16,0.09,0.3,0.08,0.07,0.36,0.13,0.06,0.26,0.06
2025-05-01 18:31:16,221.799,221.198,220.776,2.35,2.34,2.13,12.019,8.526,11.042,36.26,47.85,15.63,2.056,1.564,-2.281,1.339,2.666,1.886,2.438,6.99,-1.696,1.053,0.859,0.216,0.77,0.83,-0.94,0.19,61.708,56.382,-71.273,46.817,60.01,221.68,221.1,220.69,0.03,0.04,0.03,0.37,0.19,0.26,0.03,0.03,0.04,2.02,2.07,1.89,0.01,0.01,0.01,1.12,1.04,0.93,0.01,0.01,0.02,0.03,0.06,0.04,0.02,0.01,0.01,0.19,0.21,0.14,0.0,0.0,0.01,0.04,0.1,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.41,10.74,1.81,1.48,2.62,21.53,38.48,2.45,1.65,0.54,1.41,21.73,28.57,11.19,0.69,0.53,2.72,21.09,22.89,6.73,0.25,0.21,1.39,10.53,11.95,2.32,0.33,0.41,0.53,5.98,4.98,5.44,0.15,0.09,0.83,1.41,2.7,1.98,0.18,0.35,0.23,0.98,2.73,2.46,0.35,0.09,0.34,3.87,2.25,1.29,0.27,0.13,0.33,1.7,2.43,0.61,0.21,0.21,0.29,1.66,0.93,0.31,0.17,0.2,0.27,0.63,0.38,0.34,0.16,0.18,0.24,1.41,1.61,0.84,0.11,0.11,0.18,0.5,0.77,0.8,0.12,0.15,0.15,0.26,0.78,0.79,0.1,0.16,0.21,0.25,0.54,0.21,0.12,0.21,0.11,0.16,0.18,0.44,0.11,0.24,0.15,0.46,1.2,0.22,0.07,0.2,0.11,0.43,0.45,0.47,0.06,0.22,0.08,0.16,0.64,0.25,0.06,0.22,0.07,0.21,0.68,0.09,0.07,0.27,0.07,0.22,0.23,0.3,0.07,0.31,0.08,0.17,0.6,0.33,0.07,0.31,0.08,0.08,0.42,0.15,0.09,0.31,0.08,0.08,0.36,0.14,0.06,0.26,0.06
2025-05-01 18:32:16,221.964,221.316,220.894,2.33,2.31,2.11,12.014,8.53,10.97,36.29,47.99,15.43,2.055,1.566,-2.267,1.354,2.667,1.888,2.423,6.978,-1.7,1.054,0.855,0.209,0.77,0.83,-0.94,0.19,61.74,56.407,-71.309,46.837,60.03,221.83,221.22,220.81,0.03,0.05,0.03,0.38,0.18,0.25,0.03,0.03,0.04,2.0,2.05,1.87,0.01,0.01,0.01,1.1,1.01,0.91,0.01,0.01,0.01,0.04,0.05,0.04,0.02,0.01,0.01,0.18,0.2,0.13,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.01,0.01,0.08,0.05,0.1,0.02,0.01,0.02,0.09,0.07,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.66,1.82,1.46,2.63,21.48,38.58,2.39,1.66,0.53,1.44,21.77,28.6,11.1,0.69,0.53,2.7,21.12,23.02,6.52,0.25,0.21,1.37,10.61,12.02,2.31,0.34,0.41,0.55,6.04,5.05,5.4,0.15,0.09,0.85,1.6,2.78,1.97,0.18,0.36,0.22,0.95,2.62,2.43,0.34,0.09,0.37,3.78,2.07,1.32,0.26,0.13,0.33,1.5,2.33,0.62,0.22,0.22,0.3,1.74,0.82,0.35,0.18,0.19,0.29,0.5,0.39,0.33,0.13,0.18,0.24,1.38,1.62,0.84,0.11,0.11,0.19,0.52,0.73,0.75,0.12,0.15,0.15,0.29,0.75,0.88,0.11,0.16,0.21,0.28,0.52,0.21,0.12,0.22,0.12,0.17,0.2,0.41,0.11,0.24,0.15,0.45,1.22,0.2,0.08,0.21,0.11,0.44,0.41,0.48,0.06,0.22,0.09,0.16,0.66,0.24,0.06,0.23,0.07,0.2,0.7,0.08,0.07,0.28,0.07,0.21,0.25,0.28,0.07,0.32,0.08,0.15,0.63,0.33,0.07,0.32,0.08,0.08,0.46,0.16,0.09,0.32,0.08,0.08,0.38,0.14,0.07,0.27,0.07
2025-05-01 18:33:16,221.919,221.241,220.841,2.36,2.32,2.14,12.037,8.548,10.932,36.43,48.04,16.16,2.055,1.568,-2.259,1.364,2.671,1.891,2.414,6.977,-1.706,1.058,0.851,0.203,0.77,0.83,-0.94,0.2,61.772,56.431,-71.345,46.859,60.02,221.79,221.15,220.76,0.03,0.05,0.02,0.39,0.19,0.25,0.03,0.02,0.04,2.03,2.06,1.9,0.01,0.01,0.01,1.13,1.03,0.93,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.01,0.01,0.19,0.2,0.14,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.09,0.07,0.06,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.65,1.78,1.52,2.84,21.51,38.61,2.39,1.7,0.55,1.57,21.88,28.69,11.51,0.71,0.57,2.99,21.31,23.14,7.0,0.26,0.21,1.49,10.57,12.14,2.47,0.36,0.42,0.59,6.22,5.19,5.56,0.16,0.1,0.95,1.69,2.86,2.17,0.19,0.36,0.25,0.8,2.54,2.41,0.38,0.09,0.42,3.8,2.02,1.38,0.28,0.12,0.39,1.47,2.31,0.59,0.21,0.23,0.35,1.79,0.86,0.35,0.2,0.2,0.32,0.6,0.4,0.35,0.15,0.18,0.27,1.35,1.6,0.64,0.11,0.12,0.21,0.46,0.7,0.68,0.14,0.15,0.18,0.3,0.76,0.83,0.11,0.17,0.21,0.24,0.54,0.23,0.13,0.22,0.13,0.14,0.2,0.36,0.13,0.24,0.17,0.42,1.21,0.17,0.07,0.21,0.1,0.44,0.43,0.53,0.06,0.22,0.1,0.16,0.66,0.26,0.07,0.23,0.07,0.2,0.69,0.09,0.07,0.28,0.07,0.24,0.25,0.32,0.07,0.33,0.09,0.15,0.64,0.36,0.07,0.32,0.09,0.09,0.46,0.17,0.09,0.33,0.08,0.08,0.4,0.15,0.06,0.27,0.06
2025-05-01 18:34:16,221.995,221.275,220.841,2.38,2.32,2.15,12.031,8.551,10.911,36.52,47.97,15.78,2.053,1.57,-2.252,1.371,2.671,1.892,2.41,6.973,-1.708,1.056,0.855,0.203,0.77,0.83,-0.93,0.2,61.805,56.456,-71.381,46.88,60.03,221.86,221.18,220.76,0.03,0.04,0.02,0.4,0.2,0.24,0.03,0.03,0.04,2.06,2.07,1.92,0.02,0.01,0.01,1.11,1.0,0.92,0.01,0.01,0.01,0.04,0.05,0.05,0.02,0.01,0.01,0.19,0.21,0.14,0.0,0.01,0.01,0.02,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.09,0.07,0.06,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.6,1.82,1.45,2.69,21.53,38.54,2.42,1.66,0.55,1.48,22.02,28.68,11.34,0.7,0.53,2.8,21.32,23.13,6.69,0.25,0.2,1.39,10.65,12.11,2.38,0.34,0.41,0.54,6.26,5.23,5.55,0.15,0.1,0.86,1.64,2.86,2.02,0.17,0.35,0.23,0.87,2.53,2.45,0.33,0.09,0.37,3.76,2.01,1.47,0.26,0.12,0.34,1.35,2.33,0.58,0.23,0.21,0.3,1.71,0.86,0.36,0.18,0.19,0.29,0.58,0.39,0.32,0.12,0.19,0.24,1.35,1.59,0.7,0.11,0.12,0.18,0.49,0.73,0.7,0.13,0.15,0.16,0.28,0.78,0.89,0.1,0.17,0.21,0.28,0.5,0.17,0.13,0.22,0.12,0.14,0.21,0.39,0.11,0.24,0.16,0.41,1.18,0.18,0.08,0.21,0.1,0.41,0.44,0.47,0.05,0.21,0.09,0.15,0.66,0.27,0.07,0.23,0.07,0.2,0.69,0.08,0.07,0.28,0.07,0.23,0.26,0.3,0.07,0.32,0.08,0.15,0.63,0.35,0.07,0.32,0.08,0.09,0.44,0.16,0.08,0.32,0.08,0.08,0.39,0.14,0.07,0.27,0.07
2025-05-01 18:35:16,222.013,221.27,220.863,2.38,2.31,2.12,12.028,8.529,10.872,36.39,47.78,15.67,2.057,1.569,-2.247,1.379,2.67,1.887,2.401,6.959,-1.703,1.049,0.845,0.192,0.77,0.83,-0.94,0.2,61.837,56.481,-71.416,46.902,60.02,221.88,221.18,220.78,0.03,0.04,0.03,0.4,0.19,0.22,0.03,0.02,0.04,2.06,2.05,1.89,0.01,0.01,0.01,1.11,1.0,0.92,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.01,0.01,0.19,0.21,0.14,0.0,0.01,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.08,0.05,0.1,0.02,0.01,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.58,1.83,1.44,2.71,21.61,38.43,2.46,1.66,0.53,1.48,21.91,28.46,11.17,0.7,0.53,2.82,21.12,22.89,6.62,0.25,0.21,1.41,10.6,11.9,2.31,0.34,0.4,0.53,6.12,5.04,5.59,0.15,0.09,0.85,1.44,2.72,1.95,0.17,0.35,0.25,1.02,2.62,2.44,0.33,0.09,0.36,3.67,2.15,1.37,0.25,0.13,0.34,1.55,2.4,0.61,0.21,0.21,0.3,1.63,0.9,0.32,0.18,0.19,0.28,0.62,0.37,0.31,0.13,0.19,0.24,1.31,1.64,0.77,0.12,0.11,0.18,0.56,0.78,0.71,0.14,0.15,0.16,0.29,0.78,0.89,0.1,0.15,0.21,0.26,0.5,0.19,0.13,0.21,0.13,0.11,0.2,0.39,0.12,0.24,0.16,0.43,1.16,0.19,0.07,0.2,0.11,0.42,0.44,0.49,0.07,0.22,0.09,0.14,0.64,0.26,0.06,0.22,0.07,0.18,0.68,0.09,0.06,0.27,0.07,0.23,0.25,0.3,0.07,0.31,0.08,0.15,0.63,0.34,0.07,0.31,0.08,0.09,0.42,0.16,0.08,0.31,0.08,0.08,0.38,0.15,0.06,0.26,0.07
