TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 18:36:16,221.978,221.17,220.864,2.37,2.3,2.13,12.03,8.514,10.875,36.21,47.79,15.92,2.056,1.567,-2.249,1.374,2.67,1.883,2.402,6.955,-1.704,1.043,0.843,0.182,0.77,0.83,-0.94,0.2,61.869,56.506,-71.451,46.924,60.02,221.85,221.08,220.78,0.03,0.04,0.03,0.37,0.2,0.23,0.03,0.03,0.04,2.06,2.06,1.91,0.01,0.01,0.01,1.08,0.97,0.89,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.01,0.01,0.19,0.21,0.14,0.0,0.01,0.01,0.03,0.1,0.06,0.01,0.01,0.01,0.08,0.05,0.1,0.02,0.01,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.04,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.59,1.85,1.45,2.69,21.7,38.47,2.58,1.66,0.54,1.48,21.78,28.4,11.4,0.7,0.52,2.83,20.8,22.75,6.67,0.24,0.21,1.39,10.62,11.79,2.35,0.32,0.39,0.54,6.03,4.87,5.71,0.14,0.1,0.83,1.35,2.63,1.92,0.18,0.36,0.24,1.17,2.74,2.44,0.36,0.09,0.35,3.6,2.21,1.29,0.27,0.13,0.34,1.8,2.43,0.65,0.23,0.22,0.29,1.59,0.95,0.32,0.19,0.19,0.27,0.51,0.39,0.3,0.14,0.19,0.25,1.25,1.65,0.76,0.11,0.11,0.19,0.56,0.78,0.81,0.15,0.15,0.17,0.29,0.78,0.86,0.11,0.17,0.21,0.23,0.54,0.18,0.13,0.22,0.12,0.12,0.2,0.42,0.12,0.25,0.15,0.44,1.18,0.2,0.07,0.21,0.11,0.44,0.46,0.49,0.06,0.22,0.09,0.12,0.62,0.28,0.07,0.23,0.07,0.18,0.68,0.09,0.07,0.28,0.07,0.22,0.26,0.29,0.07,0.32,0.08,0.15,0.63,0.33,0.07,0.32,0.08,0.1,0.43,0.15,0.08,0.32,0.08,0.08,0.38,0.15,0.07,0.27,0.07
2025-05-01 18:37:16,222.127,221.295,220.996,2.38,2.33,2.14,12.03,8.507,10.88,36.27,47.95,16.23,2.055,1.565,-2.251,1.369,2.672,1.883,2.404,6.959,-1.708,1.046,0.845,0.183,0.77,0.83,-0.94,0.2,61.902,56.53,-71.486,46.946,60.03,222.0,221.2,220.91,0.03,0.04,0.03,0.36,0.2,0.25,0.03,0.03,0.04,2.09,2.1,1.93,0.01,0.01,0.01,1.06,0.95,0.87,0.01,0.01,0.01,0.03,0.05,0.05,0.02,0.01,0.01,0.17,0.2,0.13,0.0,0.0,0.01,0.03,0.09,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.0,0.0,0.01,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.4,10.58,1.83,1.49,2.85,21.71,38.6,2.51,1.7,0.56,1.59,21.85,28.53,11.6,0.71,0.54,3.03,20.71,22.93,6.87,0.26,0.22,1.47,10.66,11.95,2.58,0.33,0.4,0.58,6.15,5.02,5.73,0.15,0.1,0.94,1.59,2.78,2.1,0.18,0.37,0.26,1.09,2.63,2.35,0.38,0.1,0.4,3.7,2.12,1.39,0.26,0.13,0.4,1.59,2.41,0.65,0.22,0.22,0.34,1.6,0.93,0.4,0.19,0.21,0.32,0.42,0.38,0.32,0.16,0.18,0.28,1.13,1.63,0.67,0.12,0.13,0.2,0.51,0.72,0.81,0.16,0.14,0.18,0.33,0.8,0.78,0.12,0.17,0.22,0.19,0.53,0.22,0.13,0.21,0.13,0.11,0.2,0.39,0.12,0.25,0.16,0.41,1.15,0.16,0.07,0.2,0.11,0.45,0.41,0.52,0.06,0.23,0.1,0.14,0.64,0.26,0.07,0.22,0.07,0.2,0.66,0.09,0.07,0.27,0.07,0.22,0.25,0.29,0.07,0.32,0.09,0.15,0.62,0.34,0.07,0.32,0.09,0.1,0.42,0.15,0.08,0.32,0.08,0.08,0.38,0.17,0.07,0.26,0.07
2025-05-01 18:38:16,222.276,221.402,221.112,2.4,2.33,2.14,12.027,9.0,10.874,36.47,45.72,15.89,2.054,1.657,-2.249,1.462,2.673,1.993,2.404,7.07,-1.711,1.107,0.85,0.245,0.77,0.83,-0.94,0.21,61.934,56.556,-71.521,46.968,60.02,222.14,221.31,221.03,0.03,0.04,0.03,0.37,0.19,0.25,0.03,0.03,0.04,2.1,2.11,1.93,0.01,0.01,0.01,1.06,0.96,0.88,0.01,0.01,0.01,0.03,0.06,0.05,0.02,0.01,0.01,0.18,0.2,0.13,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.93,10.57,1.86,1.34,2.67,21.67,36.54,2.6,1.66,0.59,1.51,22.02,26.68,11.46,0.7,0.42,2.82,20.99,21.59,6.63,0.26,0.22,1.36,10.79,11.36,2.59,0.33,0.35,0.54,6.33,4.91,5.57,0.13,0.11,0.82,1.62,2.69,2.0,0.18,0.31,0.24,0.95,2.41,2.39,0.37,0.1,0.36,3.61,1.93,1.37,0.24,0.12,0.36,1.43,2.25,0.63,0.22,0.21,0.29,1.61,0.86,0.37,0.16,0.17,0.28,0.39,0.39,0.3,0.14,0.19,0.23,1.17,1.48,0.66,0.12,0.11,0.18,0.56,0.69,0.8,0.14,0.14,0.16,0.31,0.75,0.81,0.1,0.14,0.2,0.22,0.47,0.21,0.12,0.2,0.12,0.11,0.18,0.39,0.11,0.21,0.15,0.39,1.06,0.16,0.07,0.19,0.11,0.44,0.38,0.55,0.06,0.2,0.09,0.16,0.62,0.25,0.07,0.21,0.07,0.19,0.59,0.08,0.07,0.24,0.07,0.2,0.24,0.29,0.07,0.3,0.09,0.15,0.6,0.34,0.07,0.28,0.09,0.09,0.38,0.14,0.08,0.3,0.08,0.08,0.36,0.16,0.07,0.24,0.07
2025-05-01 18:39:16,222.175,221.367,220.939,2.37,2.32,2.12,12.032,9.222,10.881,36.37,44.19,15.83,2.06,1.686,-2.25,1.496,2.673,2.041,2.404,7.119,-1.704,1.151,0.846,0.293,0.77,0.83,-0.94,0.21,61.966,56.582,-71.556,46.992,60.01,222.05,221.27,220.86,0.03,0.04,0.03,0.38,0.19,0.24,0.03,0.03,0.04,2.07,2.08,1.9,0.02,0.01,0.01,1.08,0.97,0.88,0.01,0.01,0.01,0.03,0.05,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.1,0.03,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.59,1.86,1.28,2.72,21.56,34.91,2.5,1.7,0.61,1.5,22.01,25.47,11.35,0.72,0.39,2.82,21.04,20.53,6.71,0.26,0.25,1.4,10.6,10.84,2.51,0.36,0.31,0.53,6.07,4.59,5.53,0.14,0.12,0.82,1.81,2.57,2.04,0.21,0.29,0.24,0.79,2.35,2.34,0.37,0.11,0.37,3.71,1.88,1.39,0.25,0.11,0.36,1.26,2.11,0.63,0.2,0.2,0.29,1.69,0.77,0.38,0.15,0.16,0.28,0.5,0.33,0.33,0.16,0.18,0.23,1.15,1.43,0.64,0.12,0.1,0.19,0.64,0.67,0.71,0.14,0.14,0.17,0.27,0.7,0.76,0.1,0.13,0.2,0.24,0.46,0.27,0.12,0.19,0.13,0.1,0.17,0.36,0.11,0.2,0.15,0.37,1.01,0.16,0.07,0.19,0.11,0.44,0.38,0.56,0.07,0.2,0.1,0.16,0.58,0.24,0.07,0.21,0.08,0.2,0.56,0.09,0.06,0.24,0.07,0.22,0.22,0.29,0.07,0.3,0.09,0.14,0.58,0.32,0.07,0.26,0.08,0.08,0.37,0.16,0.09,0.29,0.08,0.07,0.36,0.15,0.06,0.22,0.07
2025-05-01 18:40:16,222.158,221.397,220.914,2.43,2.35,2.17,12.029,9.2,10.88,36.59,44.37,15.89,2.057,1.681,-2.248,1.491,2.672,2.037,2.403,7.113,-1.706,1.15,0.851,0.295,0.77,0.83,-0.94,0.21,61.998,56.608,-71.591,47.015,60.02,222.02,221.3,220.83,0.03,0.04,0.03,0.39,0.19,0.23,0.03,0.03,0.03,2.13,2.12,1.95,0.01,0.01,0.01,1.08,0.97,0.88,0.01,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.18,0.2,0.13,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.01,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.2,10.57,1.86,1.26,2.7,21.55,34.88,2.47,1.69,0.58,1.49,22.25,25.67,11.45,0.69,0.37,2.84,21.21,20.74,6.73,0.26,0.24,1.39,10.68,10.97,2.46,0.35,0.29,0.56,6.24,4.74,5.55,0.15,0.13,0.85,1.66,2.63,2.04,0.19,0.29,0.23,0.78,2.3,2.41,0.38,0.11,0.37,3.62,1.88,1.36,0.26,0.11,0.36,1.34,2.17,0.58,0.22,0.19,0.3,1.69,0.83,0.36,0.17,0.17,0.29,0.59,0.37,0.32,0.13,0.19,0.23,1.22,1.44,0.66,0.12,0.1,0.19,0.63,0.68,0.73,0.13,0.15,0.17,0.31,0.71,0.86,0.1,0.13,0.2,0.23,0.45,0.24,0.12,0.2,0.12,0.12,0.19,0.38,0.12,0.2,0.15,0.38,1.04,0.16,0.07,0.2,0.11,0.42,0.37,0.55,0.06,0.2,0.09,0.17,0.61,0.23,0.06,0.21,0.08,0.2,0.57,0.09,0.07,0.24,0.07,0.21,0.22,0.29,0.07,0.3,0.09,0.14,0.61,0.33,0.07,0.26,0.08,0.08,0.37,0.16,0.09,0.3,0.08,0.07,0.36,0.15,0.06,0.23,0.07
2025-05-01 18:41:16,222.046,221.372,220.965,2.41,2.37,2.2,12.03,9.226,10.907,36.43,44.24,16.19,2.054,1.686,-2.253,1.487,2.671,2.042,2.41,7.124,-1.707,1.152,0.854,0.299,0.77,0.83,-0.94,0.21,62.03,56.635,-71.627,47.038,60.02,221.92,221.28,220.88,0.03,0.04,0.02,0.37,0.19,0.25,0.03,0.02,0.04,2.12,2.15,1.99,0.01,0.01,0.01,1.06,0.96,0.87,0.01,0.01,0.02,0.03,0.06,0.05,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.04,0.1,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.22,10.63,1.87,1.25,2.7,21.54,34.86,2.58,1.67,0.6,1.49,22.13,25.58,11.7,0.68,0.38,2.84,21.02,20.68,6.84,0.26,0.23,1.38,10.69,10.9,2.53,0.34,0.3,0.57,6.12,4.64,5.59,0.14,0.12,0.84,1.69,2.58,2.01,0.2,0.29,0.23,0.86,2.34,2.38,0.34,0.12,0.36,3.76,1.88,1.38,0.22,0.12,0.35,1.23,2.14,0.63,0.28,0.19,0.29,1.67,0.81,0.41,0.19,0.17,0.3,0.57,0.36,0.33,0.17,0.18,0.24,1.28,1.43,0.59,0.14,0.11,0.19,0.6,0.66,0.76,0.14,0.14,0.17,0.3,0.71,0.78,0.1,0.13,0.2,0.23,0.44,0.23,0.12,0.2,0.12,0.13,0.17,0.38,0.12,0.2,0.15,0.38,1.03,0.15,0.07,0.2,0.11,0.45,0.35,0.54,0.06,0.2,0.09,0.15,0.59,0.26,0.07,0.21,0.08,0.2,0.56,0.08,0.07,0.24,0.07,0.21,0.22,0.3,0.07,0.3,0.09,0.16,0.58,0.35,0.07,0.27,0.08,0.09,0.37,0.15,0.09,0.31,0.08,0.07,0.37,0.16,0.07,0.23,0.06
2025-05-01 18:42:16,221.988,221.401,220.97,2.37,2.34,2.15,12.02,9.222,10.893,36.11,43.98,16.22,2.055,1.687,-2.252,1.49,2.668,2.042,2.407,7.117,-1.702,1.15,0.848,0.296,0.77,0.83,-0.94,0.21,62.063,56.662,-71.663,47.062,60.02,221.85,221.31,220.89,0.03,0.04,0.02,0.36,0.19,0.25,0.03,0.03,0.04,2.1,2.13,1.96,0.01,0.01,0.01,1.02,0.93,0.84,0.01,0.01,0.02,0.03,0.06,0.04,0.02,0.01,0.01,0.16,0.19,0.11,0.0,0.01,0.01,0.04,0.11,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.06,0.06,0.05,0.01,0.01,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.61,1.84,1.27,2.88,21.57,34.79,2.8,1.67,0.58,1.64,21.87,25.34,11.6,0.67,0.39,3.11,20.59,20.42,6.82,0.24,0.22,1.46,10.68,10.6,2.51,0.35,0.3,0.61,5.8,4.31,5.66,0.14,0.12,0.96,1.43,2.36,1.97,0.2,0.29,0.25,1.15,2.51,2.2,0.39,0.13,0.4,3.71,1.99,1.25,0.25,0.11,0.42,1.56,2.2,0.7,0.29,0.2,0.34,1.59,0.86,0.43,0.27,0.18,0.36,0.55,0.35,0.32,0.27,0.17,0.31,1.19,1.46,0.53,0.14,0.12,0.21,0.63,0.64,0.77,0.17,0.14,0.21,0.28,0.73,0.73,0.1,0.14,0.22,0.2,0.46,0.21,0.13,0.2,0.12,0.12,0.17,0.35,0.12,0.21,0.17,0.4,1.03,0.15,0.07,0.2,0.11,0.46,0.34,0.54,0.06,0.21,0.1,0.14,0.59,0.27,0.07,0.22,0.08,0.19,0.58,0.09,0.07,0.25,0.08,0.2,0.22,0.29,0.07,0.31,0.09,0.15,0.58,0.34,0.07,0.27,0.09,0.09,0.37,0.16,0.09,0.32,0.08,0.08,0.37,0.16,0.07,0.24,0.07
2025-05-01 18:43:16,221.984,221.342,220.967,2.38,2.36,2.16,12.028,9.237,10.893,36.08,43.85,15.86,2.061,1.689,-2.251,1.499,2.67,2.045,2.407,7.122,-1.697,1.152,0.851,0.306,0.77,0.83,-0.94,0.21,62.095,56.688,-71.699,47.084,59.99,221.85,221.25,220.89,0.03,0.04,0.03,0.36,0.2,0.25,0.03,0.03,0.04,2.1,2.13,1.95,0.01,0.01,0.01,1.04,0.95,0.85,0.01,0.01,0.02,0.03,0.06,0.05,0.02,0.01,0.01,0.16,0.19,0.11,0.0,0.01,0.01,0.05,0.1,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.06,0.06,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.61,1.87,1.3,2.68,21.59,34.71,2.79,1.67,0.64,1.51,21.81,25.26,11.44,0.72,0.4,2.81,20.59,20.3,6.66,0.25,0.23,1.38,10.58,10.55,2.42,0.36,0.31,0.56,5.76,4.35,5.48,0.13,0.13,0.84,1.38,2.36,1.86,0.21,0.29,0.22,1.1,2.51,2.28,0.38,0.12,0.34,3.68,2.05,1.27,0.27,0.12,0.36,1.56,2.2,0.69,0.24,0.19,0.3,1.51,0.86,0.32,0.22,0.18,0.31,0.61,0.32,0.31,0.19,0.18,0.27,1.26,1.45,0.6,0.12,0.1,0.2,0.62,0.68,0.76,0.14,0.14,0.16,0.29,0.7,0.78,0.1,0.13,0.22,0.21,0.45,0.19,0.12,0.2,0.12,0.13,0.17,0.37,0.11,0.19,0.16,0.39,0.99,0.14,0.07,0.19,0.11,0.47,0.37,0.55,0.07,0.2,0.1,0.13,0.55,0.25,0.06,0.2,0.08,0.2,0.57,0.09,0.07,0.24,0.07,0.2,0.22,0.28,0.06,0.29,0.08,0.16,0.55,0.32,0.07,0.26,0.08,0.08,0.35,0.15,0.09,0.3,0.08,0.07,0.34,0.14,0.06,0.22,0.07
2025-05-01 18:44:16,222.069,221.413,220.987,2.41,2.38,2.17,12.025,9.247,10.875,36.45,44.17,15.88,2.057,1.69,-2.248,1.499,2.67,2.047,2.403,7.121,-1.703,1.156,0.848,0.301,0.77,0.83,-0.94,0.21,62.127,56.715,-71.734,47.108,59.99,221.93,221.32,220.91,0.03,0.04,0.02,0.36,0.2,0.23,0.03,0.03,0.04,2.12,2.14,1.96,0.02,0.01,0.01,1.06,0.98,0.87,0.01,0.01,0.02,0.03,0.07,0.05,0.02,0.01,0.01,0.18,0.2,0.12,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.06,0.06,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.59,1.84,1.26,2.64,21.59,34.82,2.71,1.67,0.59,1.53,22.1,25.49,11.44,0.68,0.38,2.79,21.0,20.58,6.69,0.26,0.22,1.37,10.71,10.89,2.51,0.36,0.3,0.55,6.11,4.67,5.49,0.14,0.12,0.82,1.68,2.56,1.98,0.21,0.3,0.22,0.78,2.34,2.33,0.35,0.12,0.36,3.66,1.93,1.36,0.25,0.13,0.34,1.27,2.17,0.63,0.25,0.18,0.29,1.65,0.82,0.33,0.22,0.17,0.32,0.58,0.38,0.33,0.18,0.18,0.25,1.25,1.4,0.59,0.13,0.1,0.19,0.6,0.68,0.74,0.15,0.15,0.17,0.28,0.7,0.8,0.1,0.13,0.2,0.25,0.43,0.22,0.13,0.21,0.13,0.12,0.17,0.39,0.12,0.2,0.16,0.37,1.01,0.15,0.07,0.2,0.11,0.44,0.37,0.56,0.08,0.2,0.09,0.16,0.58,0.24,0.06,0.21,0.08,0.22,0.56,0.09,0.07,0.24,0.07,0.22,0.22,0.3,0.06,0.31,0.09,0.16,0.56,0.33,0.07,0.26,0.08,0.08,0.36,0.15,0.09,0.3,0.08,0.08,0.36,0.15,0.06,0.22,0.06
2025-05-01 18:45:16,222.024,221.319,220.872,2.35,2.27,2.09,12.015,9.251,10.91,36.37,44.21,15.79,2.053,1.692,-2.255,1.49,2.668,2.047,2.41,7.125,-1.703,1.153,0.849,0.299,0.77,0.83,-0.94,0.21,62.159,56.741,-71.769,47.132,60.01,221.89,221.23,220.79,0.03,0.04,0.02,0.37,0.2,0.23,0.03,0.03,0.04,2.03,2.01,1.86,0.01,0.01,0.01,1.11,1.01,0.9,0.01,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.16,0.18,0.11,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.63,1.86,1.25,2.7,21.46,34.96,2.47,1.67,0.6,1.47,21.98,25.49,11.24,0.69,0.38,2.8,21.19,20.54,6.88,0.25,0.22,1.4,10.49,10.92,2.51,0.35,0.29,0.54,5.95,4.53,5.42,0.14,0.13,0.83,1.81,2.53,1.96,0.21,0.28,0.24,0.63,2.4,2.38,0.36,0.11,0.37,3.76,1.93,1.34,0.25,0.12,0.34,1.32,2.13,0.56,0.24,0.19,0.3,1.83,0.78,0.31,0.21,0.17,0.33,0.62,0.35,0.34,0.18,0.18,0.24,1.26,1.44,0.68,0.13,0.1,0.2,0.52,0.68,0.68,0.13,0.14,0.16,0.27,0.71,0.82,0.09,0.13,0.21,0.22,0.45,0.27,0.12,0.2,0.13,0.12,0.16,0.37,0.11,0.2,0.15,0.37,1.04,0.14,0.07,0.2,0.11,0.42,0.37,0.54,0.07,0.2,0.09,0.17,0.58,0.22,0.07,0.21,0.08,0.22,0.58,0.08,0.07,0.25,0.07,0.23,0.21,0.29,0.06,0.31,0.08,0.14,0.58,0.34,0.07,0.27,0.08,0.08,0.36,0.15,0.09,0.31,0.08,0.07,0.35,0.15,0.06,0.23,0.06
2025-05-01 18:46:16,222.098,221.362,220.902,2.34,2.23,2.06,12.026,9.244,10.9,36.4,44.26,15.55,2.056,1.693,-2.255,1.493,2.671,2.046,2.408,7.125,-1.705,1.15,0.842,0.287,0.77,0.83,-0.94,0.21,62.192,56.768,-71.805,47.155,60.02,221.97,221.27,220.82,0.03,0.04,0.02,0.37,0.2,0.24,0.03,0.03,0.04,2.01,1.97,1.82,0.02,0.01,0.01,1.12,1.01,0.91,0.01,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.16,0.17,0.1,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.62,1.87,1.28,2.68,21.48,34.96,2.32,1.69,0.62,1.44,21.96,25.45,11.06,0.73,0.4,2.75,21.24,20.67,6.72,0.27,0.24,1.4,10.51,10.91,2.48,0.37,0.3,0.5,6.01,4.56,5.4,0.14,0.13,0.79,1.79,2.54,1.93,0.22,0.3,0.23,0.63,2.36,2.46,0.37,0.12,0.36,3.66,1.9,1.35,0.25,0.12,0.33,1.4,2.15,0.55,0.23,0.19,0.28,1.86,0.78,0.31,0.2,0.17,0.31,0.55,0.34,0.34,0.17,0.18,0.23,1.14,1.43,0.77,0.12,0.1,0.19,0.55,0.68,0.68,0.13,0.14,0.16,0.26,0.71,0.78,0.09,0.14,0.19,0.19,0.45,0.29,0.12,0.2,0.12,0.11,0.17,0.36,0.11,0.2,0.15,0.36,1.04,0.15,0.07,0.19,0.11,0.41,0.37,0.52,0.06,0.2,0.09,0.18,0.57,0.21,0.07,0.22,0.08,0.22,0.57,0.09,0.06,0.24,0.06,0.22,0.22,0.29,0.07,0.3,0.08,0.13,0.58,0.33,0.06,0.26,0.08,0.09,0.36,0.14,0.09,0.3,0.07,0.08,0.34,0.16,0.07,0.22,0.06
2025-05-01 18:47:16,221.986,221.365,220.892,2.32,2.22,2.04,12.023,9.253,10.896,36.32,44.22,15.76,2.057,1.694,-2.257,1.493,2.669,2.048,2.407,7.124,-1.701,1.152,0.834,0.285,0.77,0.83,-0.94,0.21,62.225,56.795,-71.841,47.179,60.02,221.86,221.28,220.82,0.03,0.04,0.02,0.36,0.2,0.24,0.03,0.02,0.04,1.98,1.95,1.8,0.02,0.01,0.01,1.13,1.02,0.91,0.01,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.17,0.17,0.1,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.03,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.61,1.8,1.28,2.86,21.43,34.91,2.38,1.67,0.57,1.56,21.88,25.44,11.11,0.68,0.41,3.0,21.25,20.63,6.88,0.25,0.23,1.49,10.54,10.86,2.45,0.35,0.29,0.56,5.93,4.47,5.47,0.15,0.12,0.94,1.78,2.49,2.02,0.21,0.29,0.26,0.69,2.39,2.43,0.39,0.12,0.42,3.64,1.88,1.27,0.27,0.11,0.4,1.38,2.11,0.54,0.23,0.2,0.34,1.89,0.78,0.36,0.22,0.18,0.37,0.53,0.36,0.32,0.19,0.17,0.27,1.04,1.42,0.77,0.12,0.11,0.23,0.64,0.7,0.71,0.15,0.14,0.18,0.19,0.72,0.74,0.1,0.14,0.22,0.18,0.49,0.29,0.13,0.21,0.12,0.1,0.2,0.32,0.13,0.21,0.16,0.41,1.07,0.18,0.08,0.2,0.11,0.42,0.37,0.54,0.06,0.2,0.1,0.17,0.58,0.22,0.07,0.22,0.08,0.21,0.6,0.09,0.07,0.26,0.07,0.24,0.24,0.3,0.07,0.32,0.09,0.12,0.62,0.35,0.07,0.28,0.09,0.09,0.4,0.16,0.09,0.32,0.08,0.08,0.37,0.17,0.07,0.24,0.07
2025-05-01 18:48:16,222.003,221.367,220.997,2.32,2.25,2.06,12.023,9.234,10.866,36.26,44.32,15.61,2.054,1.686,-2.247,1.493,2.669,2.044,2.401,7.115,-1.705,1.155,0.847,0.298,0.77,0.82,-0.94,0.21,62.256,56.821,-71.875,47.202,60.03,221.87,221.28,220.92,0.03,0.04,0.02,0.36,0.2,0.26,0.03,0.02,0.04,1.98,1.98,1.82,0.02,0.01,0.01,1.13,1.03,0.92,0.01,0.01,0.01,0.01,0.06,0.05,0.02,0.01,0.01,0.17,0.18,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.06,0.06,0.05,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.57,1.88,1.25,2.67,21.43,35.02,2.53,1.63,0.61,1.41,21.83,25.55,11.13,0.69,0.39,2.75,21.2,20.73,6.79,0.26,0.21,1.38,10.49,10.9,2.37,0.35,0.3,0.5,5.86,4.44,5.46,0.14,0.12,0.79,1.74,2.48,1.95,0.21,0.28,0.25,0.71,2.45,2.39,0.36,0.12,0.35,3.65,1.9,1.2,0.25,0.12,0.34,1.48,2.14,0.59,0.23,0.19,0.27,1.91,0.75,0.34,0.2,0.17,0.32,0.55,0.35,0.34,0.18,0.18,0.22,1.09,1.45,0.76,0.14,0.1,0.2,0.63,0.69,0.67,0.15,0.14,0.16,0.22,0.71,0.82,0.1,0.13,0.19,0.17,0.49,0.31,0.12,0.2,0.13,0.12,0.18,0.36,0.1,0.21,0.14,0.46,1.08,0.17,0.08,0.2,0.11,0.44,0.33,0.54,0.06,0.19,0.1,0.17,0.57,0.24,0.08,0.22,0.08,0.2,0.58,0.09,0.07,0.25,0.07,0.23,0.21,0.31,0.07,0.31,0.09,0.13,0.59,0.34,0.07,0.27,0.08,0.08,0.38,0.16,0.08,0.31,0.08,0.07,0.35,0.16,0.07,0.23,0.07
2025-05-01 18:49:16,221.997,221.322,220.992,2.34,2.3,2.08,12.04,9.257,10.868,36.38,44.24,15.71,2.054,1.69,-2.246,1.498,2.673,2.049,2.402,7.124,-1.71,1.158,0.851,0.299,0.77,0.82,-0.94,0.21,62.289,56.848,-71.911,47.226,60.01,221.87,221.23,220.91,0.03,0.04,0.02,0.35,0.19,0.26,0.03,0.03,0.04,1.99,2.01,1.83,0.02,0.01,0.01,1.16,1.06,0.94,0.01,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.17,0.19,0.12,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.59,1.87,1.28,2.7,21.42,34.96,2.41,1.66,0.65,1.48,21.92,25.58,11.15,0.72,0.39,2.8,21.4,20.67,6.85,0.26,0.22,1.43,10.51,10.94,2.47,0.36,0.32,0.51,5.98,4.61,5.46,0.15,0.12,0.81,1.65,2.51,1.97,0.22,0.29,0.25,0.6,2.38,2.43,0.36,0.11,0.37,3.69,1.9,1.25,0.26,0.12,0.35,1.39,2.13,0.55,0.24,0.2,0.29,1.9,0.75,0.34,0.21,0.17,0.32,0.61,0.35,0.32,0.17,0.18,0.22,1.15,1.41,0.81,0.13,0.09,0.2,0.58,0.72,0.67,0.13,0.15,0.16,0.22,0.72,0.77,0.1,0.13,0.2,0.18,0.49,0.3,0.11,0.2,0.12,0.11,0.18,0.35,0.11,0.2,0.15,0.46,1.05,0.19,0.07,0.19,0.11,0.43,0.37,0.55,0.07,0.19,0.09,0.16,0.56,0.24,0.07,0.21,0.08,0.21,0.57,0.09,0.06,0.24,0.07,0.26,0.22,0.33,0.07,0.3,0.09,0.13,0.57,0.33,0.07,0.26,0.08,0.08,0.36,0.14,0.08,0.29,0.08,0.07,0.35,0.16,0.06,0.23,0.07
2025-05-01 18:50:16,222.171,221.497,221.158,2.35,2.31,2.11,12.014,9.263,10.87,36.53,44.22,15.83,2.053,1.693,-2.248,1.499,2.669,2.052,2.404,7.125,-1.705,1.159,0.852,0.306,0.77,0.83,-0.94,0.21,62.321,56.874,-71.945,47.249,60.01,222.04,221.4,221.08,0.03,0.04,0.02,0.35,0.18,0.27,0.02,0.03,0.04,2.01,2.03,1.87,0.02,0.01,0.01,1.14,1.05,0.93,0.01,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.17,0.19,0.11,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.24,10.58,1.89,1.24,2.72,21.47,34.9,2.4,1.65,0.62,1.45,22.05,25.55,11.3,0.68,0.36,2.79,21.46,20.7,6.99,0.28,0.23,1.41,10.58,10.94,2.45,0.35,0.32,0.51,5.99,4.66,5.45,0.16,0.12,0.81,1.66,2.56,1.96,0.21,0.29,0.26,0.64,2.37,2.38,0.37,0.1,0.36,3.68,1.92,1.22,0.25,0.12,0.34,1.44,2.17,0.58,0.23,0.2,0.28,1.95,0.8,0.38,0.18,0.17,0.3,0.62,0.35,0.33,0.16,0.17,0.23,1.19,1.44,0.74,0.14,0.09,0.19,0.56,0.7,0.62,0.16,0.14,0.16,0.24,0.72,0.8,0.1,0.13,0.19,0.19,0.5,0.29,0.12,0.2,0.12,0.12,0.19,0.36,0.11,0.21,0.15,0.45,1.05,0.19,0.08,0.2,0.11,0.42,0.37,0.54,0.06,0.19,0.09,0.17,0.58,0.24,0.07,0.22,0.08,0.22,0.59,0.09,0.06,0.25,0.07,0.24,0.23,0.32,0.07,0.31,0.09,0.13,0.59,0.33,0.07,0.27,0.08,0.09,0.38,0.15,0.09,0.31,0.08,0.07,0.35,0.15,0.07,0.23,0.07
2025-05-01 18:51:16,222.26,221.536,221.126,2.35,2.27,2.07,12.007,9.254,10.891,36.45,44.16,16.05,2.057,1.693,-2.257,1.493,2.669,2.05,2.408,7.127,-1.7,1.156,0.839,0.295,0.77,0.83,-0.94,0.21,62.353,56.901,-71.981,47.273,60.01,222.13,221.44,221.05,0.03,0.04,0.02,0.36,0.17,0.25,0.03,0.03,0.04,1.99,1.99,1.82,0.02,0.01,0.01,1.17,1.06,0.94,0.01,0.01,0.01,0.02,0.05,0.06,0.02,0.01,0.01,0.17,0.18,0.11,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.05,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.24,10.61,1.83,1.25,2.83,21.47,34.88,2.39,1.68,0.59,1.54,21.99,25.44,11.3,0.69,0.38,3.01,21.44,20.61,7.17,0.27,0.23,1.5,10.32,10.83,2.49,0.36,0.31,0.52,5.86,4.49,5.53,0.16,0.11,0.9,1.75,2.47,2.1,0.21,0.29,0.25,0.48,2.45,2.4,0.38,0.12,0.4,3.76,1.99,1.26,0.27,0.11,0.4,1.39,2.18,0.52,0.2,0.2,0.33,2.03,0.81,0.42,0.2,0.17,0.32,0.58,0.34,0.33,0.15,0.17,0.26,1.14,1.42,0.74,0.12,0.1,0.2,0.52,0.71,0.69,0.15,0.14,0.18,0.21,0.72,0.71,0.1,0.13,0.21,0.19,0.51,0.3,0.11,0.2,0.13,0.1,0.17,0.37,0.12,0.2,0.16,0.44,1.04,0.19,0.07,0.2,0.1,0.4,0.38,0.55,0.06,0.18,0.09,0.17,0.58,0.23,0.06,0.21,0.07,0.23,0.57,0.09,0.06,0.23,0.07,0.25,0.22,0.33,0.06,0.29,0.09,0.13,0.57,0.35,0.07,0.25,0.09,0.08,0.37,0.15,0.09,0.29,0.08,0.07,0.34,0.17,0.06,0.22,0.07
2025-05-01 18:52:16,222.325,221.647,221.24,2.39,2.3,2.11,12.037,9.243,10.858,36.44,44.27,15.81,2.06,1.691,-2.248,1.503,2.676,2.049,2.402,7.127,-1.708,1.156,0.846,0.294,0.77,0.83,-0.94,0.21,62.386,56.928,-72.017,47.297,60.03,222.19,221.56,221.16,0.03,0.04,0.02,0.39,0.17,0.23,0.02,0.03,0.04,2.05,2.04,1.87,0.02,0.01,0.01,1.15,1.02,0.92,0.01,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.17,0.18,0.1,0.0,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.56,1.88,1.26,2.71,21.51,34.92,2.41,1.68,0.63,1.44,22.06,25.52,11.27,0.72,0.39,2.81,21.39,20.73,6.99,0.27,0.24,1.42,10.35,10.89,2.38,0.36,0.31,0.51,5.95,4.56,5.43,0.14,0.12,0.82,1.72,2.52,1.97,0.21,0.29,0.25,0.58,2.4,2.43,0.36,0.12,0.34,3.66,1.94,1.26,0.27,0.11,0.35,1.5,2.19,0.56,0.23,0.2,0.29,1.98,0.79,0.37,0.2,0.17,0.29,0.63,0.36,0.34,0.12,0.18,0.23,1.11,1.44,0.78,0.11,0.1,0.2,0.58,0.71,0.63,0.15,0.15,0.16,0.28,0.74,0.87,0.11,0.14,0.19,0.19,0.48,0.29,0.12,0.2,0.11,0.1,0.19,0.38,0.11,0.21,0.15,0.46,1.05,0.19,0.08,0.19,0.11,0.42,0.34,0.52,0.05,0.2,0.1,0.17,0.6,0.24,0.07,0.21,0.08,0.22,0.58,0.09,0.06,0.24,0.07,0.25,0.23,0.32,0.07,0.3,0.08,0.13,0.6,0.34,0.08,0.27,0.08,0.09,0.38,0.15,0.08,0.31,0.08,0.07,0.36,0.15,0.07,0.23,0.07
2025-05-01 18:53:16,222.384,221.704,221.225,2.38,2.29,2.1,12.034,9.243,10.884,36.43,44.33,15.74,2.054,1.693,-2.252,1.494,2.676,2.049,2.408,7.133,-1.716,1.155,0.851,0.291,0.77,0.83,-0.94,0.21,62.418,56.954,-72.052,47.32,60.03,222.25,221.61,221.15,0.03,0.04,0.02,0.39,0.17,0.24,0.03,0.03,0.04,2.04,2.03,1.87,0.02,0.01,0.01,1.14,1.02,0.91,0.01,0.01,0.01,0.02,0.06,0.05,0.02,0.01,0.01,0.18,0.18,0.11,0.0,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.59,1.87,1.24,2.66,21.5,34.94,2.36,1.66,0.6,1.44,22.06,25.56,11.28,0.69,0.38,2.76,21.4,20.79,6.91,0.26,0.23,1.4,10.36,10.91,2.32,0.34,0.3,0.52,5.94,4.55,5.47,0.14,0.12,0.82,1.78,2.53,1.99,0.19,0.28,0.24,0.58,2.41,2.42,0.37,0.12,0.36,3.63,1.95,1.28,0.27,0.11,0.35,1.5,2.18,0.52,0.25,0.19,0.28,2.0,0.78,0.34,0.19,0.17,0.3,0.61,0.34,0.31,0.11,0.18,0.23,1.12,1.43,0.74,0.1,0.1,0.2,0.57,0.71,0.64,0.13,0.14,0.16,0.26,0.74,0.84,0.11,0.14,0.2,0.16,0.47,0.29,0.11,0.19,0.11,0.11,0.19,0.39,0.11,0.2,0.15,0.46,1.05,0.2,0.07,0.19,0.11,0.4,0.37,0.5,0.05,0.19,0.1,0.17,0.57,0.24,0.06,0.21,0.07,0.22,0.58,0.09,0.07,0.24,0.07,0.26,0.23,0.31,0.07,0.31,0.08,0.13,0.58,0.35,0.07,0.26,0.08,0.08,0.39,0.15,0.08,0.3,0.08,0.07,0.35,0.15,0.07,0.23,0.07
2025-05-01 18:54:16,222.383,221.784,221.307,2.36,2.29,2.09,12.031,9.246,10.847,36.44,44.29,15.78,2.055,1.692,-2.245,1.502,2.676,2.051,2.4,7.127,-1.714,1.158,0.849,0.294,0.77,0.83,-0.94,0.21,62.45,56.981,-72.088,47.343,60.04,222.25,221.69,221.22,0.03,0.04,0.02,0.38,0.18,0.25,0.03,0.02,0.04,2.01,2.02,1.84,0.01,0.01,0.01,1.15,1.04,0.93,0.01,0.01,0.01,0.02,0.06,0.05,0.02,0.01,0.01,0.18,0.19,0.11,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.57,1.86,1.23,2.72,21.47,34.95,2.31,1.66,0.62,1.44,21.99,25.57,11.27,0.69,0.38,2.76,21.44,20.82,6.89,0.26,0.22,1.42,10.35,10.91,2.26,0.34,0.31,0.51,5.92,4.55,5.47,0.14,0.12,0.81,1.78,2.52,1.97,0.18,0.27,0.26,0.6,2.42,2.46,0.36,0.12,0.36,3.67,1.96,1.27,0.27,0.11,0.35,1.56,2.18,0.52,0.24,0.19,0.28,2.02,0.8,0.36,0.19,0.17,0.29,0.61,0.34,0.32,0.11,0.17,0.22,1.16,1.44,0.78,0.11,0.1,0.2,0.62,0.72,0.66,0.13,0.15,0.16,0.23,0.73,0.87,0.11,0.13,0.2,0.15,0.48,0.31,0.12,0.2,0.12,0.1,0.19,0.39,0.11,0.2,0.15,0.48,1.06,0.23,0.08,0.2,0.12,0.39,0.38,0.49,0.05,0.19,0.1,0.18,0.57,0.24,0.07,0.22,0.08,0.22,0.59,0.09,0.07,0.24,0.07,0.26,0.23,0.3,0.06,0.3,0.08,0.13,0.58,0.34,0.08,0.27,0.08,0.08,0.38,0.15,0.08,0.3,0.08,0.07,0.34,0.15,0.07,0.23,0.07
2025-05-01 18:55:16,222.47,221.88,221.394,2.37,2.32,2.11,12.041,9.247,10.865,36.42,44.26,16.12,2.058,1.691,-2.253,1.496,2.679,2.052,2.405,7.136,-1.715,1.162,0.841,0.288,0.77,0.82,-0.94,0.21,62.483,57.008,-72.123,47.367,60.04,222.34,221.79,221.31,0.03,0.04,0.03,0.38,0.18,0.25,0.03,0.03,0.04,2.03,2.05,1.87,0.02,0.01,0.01,1.13,1.03,0.92,0.01,0.01,0.01,0.03,0.05,0.05,0.02,0.01,0.01,0.18,0.19,0.11,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.06,0.06,0.05,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.57,1.78,1.28,2.91,21.5,34.89,2.35,1.69,0.59,1.62,22.02,25.54,11.46,0.69,0.41,3.1,21.42,20.81,7.05,0.24,0.21,1.55,10.37,10.86,2.3,0.35,0.31,0.6,5.95,4.54,5.53,0.13,0.12,0.98,1.74,2.5,2.16,0.19,0.27,0.27,0.66,2.44,2.43,0.38,0.12,0.43,3.65,1.95,1.27,0.29,0.1,0.43,1.54,2.19,0.53,0.21,0.21,0.34,1.99,0.83,0.42,0.23,0.17,0.34,0.56,0.35,0.32,0.14,0.16,0.3,1.11,1.44,0.75,0.11,0.11,0.23,0.62,0.7,0.71,0.16,0.14,0.19,0.2,0.72,0.85,0.12,0.13,0.24,0.2,0.47,0.28,0.12,0.2,0.12,0.1,0.19,0.36,0.12,0.2,0.19,0.45,1.06,0.21,0.08,0.19,0.11,0.4,0.38,0.53,0.05,0.19,0.11,0.17,0.57,0.25,0.06,0.2,0.07,0.22,0.59,0.09,0.07,0.24,0.07,0.24,0.21,0.32,0.06,0.3,0.09,0.13,0.57,0.37,0.08,0.25,0.08,0.08,0.37,0.16,0.08,0.29,0.08,0.07,0.35,0.16,0.07,0.22,0.07
2025-05-01 18:56:16,222.572,221.982,221.4,2.38,2.32,2.13,12.044,9.241,10.854,36.49,44.3,15.91,2.062,1.692,-2.248,1.506,2.681,2.051,2.403,7.135,-1.712,1.16,0.847,0.294,0.77,0.82,-0.94,0.21,62.515,57.034,-72.159,47.39,60.04,222.43,221.89,221.32,0.03,0.04,0.03,0.39,0.17,0.25,0.03,0.03,0.04,2.05,2.06,1.9,0.01,0.01,0.01,1.12,1.02,0.9,0.01,0.01,0.01,0.02,0.05,0.04,0.02,0.01,0.01,0.18,0.19,0.11,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.58,1.82,1.31,2.75,21.54,34.9,2.41,1.7,0.63,1.49,22.07,25.53,11.42,0.71,0.4,2.83,21.42,20.88,6.86,0.25,0.23,1.44,10.42,10.91,2.23,0.37,0.3,0.53,5.99,4.61,5.48,0.13,0.13,0.85,1.81,2.56,2.01,0.19,0.27,0.25,0.7,2.38,2.44,0.35,0.13,0.37,3.59,1.91,1.26,0.28,0.11,0.36,1.59,2.18,0.55,0.24,0.2,0.3,1.95,0.78,0.38,0.19,0.18,0.3,0.55,0.34,0.32,0.11,0.17,0.25,1.07,1.45,0.76,0.11,0.11,0.2,0.54,0.72,0.7,0.14,0.14,0.16,0.22,0.76,0.83,0.12,0.14,0.21,0.15,0.47,0.29,0.11,0.2,0.11,0.11,0.21,0.39,0.11,0.2,0.15,0.47,1.06,0.25,0.08,0.2,0.1,0.38,0.37,0.47,0.05,0.19,0.1,0.16,0.58,0.27,0.07,0.22,0.08,0.22,0.58,0.09,0.07,0.24,0.07,0.24,0.23,0.31,0.06,0.31,0.08,0.15,0.57,0.36,0.08,0.27,0.08,0.08,0.38,0.15,0.08,0.3,0.08,0.08,0.37,0.16,0.08,0.24,0.06
2025-05-01 18:57:16,222.598,221.923,221.438,2.39,2.3,2.11,12.027,9.249,10.842,36.59,44.3,15.81,2.057,1.693,-2.246,1.504,2.677,2.053,2.401,7.131,-1.714,1.16,0.847,0.294,0.77,0.82,-0.94,0.21,62.548,57.061,-72.194,47.414,60.03,222.47,221.83,221.35,0.03,0.04,0.03,0.4,0.18,0.25,0.03,0.03,0.04,2.05,2.04,1.88,0.01,0.01,0.01,1.14,1.02,0.91,0.01,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.18,0.18,0.11,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.54,1.84,1.26,2.69,21.68,34.93,2.46,1.67,0.61,1.44,22.06,25.56,11.34,0.69,0.37,2.8,21.44,20.83,6.84,0.25,0.22,1.4,10.48,10.92,2.32,0.34,0.31,0.52,6.05,4.66,5.49,0.13,0.12,0.82,1.8,2.58,2.0,0.19,0.27,0.24,0.74,2.35,2.46,0.37,0.12,0.36,3.52,1.9,1.23,0.27,0.11,0.35,1.6,2.18,0.58,0.24,0.2,0.28,1.91,0.83,0.38,0.2,0.16,0.28,0.56,0.36,0.33,0.12,0.18,0.23,1.05,1.44,0.72,0.11,0.1,0.2,0.56,0.73,0.71,0.13,0.14,0.15,0.24,0.74,0.87,0.11,0.13,0.2,0.16,0.47,0.29,0.12,0.19,0.12,0.1,0.2,0.41,0.11,0.2,0.14,0.46,1.03,0.21,0.07,0.19,0.11,0.38,0.38,0.47,0.05,0.18,0.1,0.16,0.57,0.25,0.07,0.21,0.07,0.21,0.57,0.09,0.07,0.24,0.07,0.23,0.24,0.29,0.07,0.29,0.08,0.14,0.56,0.33,0.07,0.26,0.08,0.08,0.36,0.15,0.08,0.3,0.08,0.08,0.35,0.15,0.07,0.23,0.07
2025-05-01 18:58:16,222.535,221.802,221.314,2.4,2.28,2.08,12.025,9.242,10.85,36.58,44.27,15.83,2.058,1.693,-2.248,1.503,2.676,2.05,2.401,7.127,-1.71,1.156,0.844,0.29,0.77,0.83,-0.94,0.21,62.58,57.087,-72.229,47.437,60.02,222.4,221.71,221.23,0.03,0.04,0.03,0.41,0.17,0.25,0.03,0.03,0.04,2.04,2.0,1.83,0.02,0.01,0.01,1.17,1.05,0.93,0.01,0.01,0.01,0.02,0.05,0.05,0.01,0.01,0.01,0.18,0.19,0.12,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.58,1.85,1.27,2.71,21.65,34.93,2.46,1.68,0.62,1.48,22.01,25.51,11.23,0.73,0.4,2.83,21.53,20.75,6.94,0.26,0.23,1.44,10.33,10.88,2.24,0.34,0.32,0.49,5.95,4.56,5.48,0.14,0.13,0.8,1.87,2.54,2.02,0.2,0.29,0.24,0.69,2.42,2.46,0.37,0.12,0.35,3.59,1.96,1.25,0.28,0.11,0.34,1.52,2.16,0.57,0.26,0.21,0.28,1.93,0.79,0.38,0.18,0.17,0.27,0.53,0.34,0.32,0.13,0.18,0.23,1.04,1.43,0.77,0.11,0.1,0.18,0.54,0.73,0.72,0.14,0.15,0.17,0.23,0.73,0.82,0.11,0.14,0.2,0.17,0.49,0.31,0.12,0.2,0.12,0.09,0.19,0.4,0.11,0.2,0.15,0.46,1.03,0.22,0.07,0.19,0.11,0.37,0.39,0.5,0.06,0.19,0.1,0.17,0.56,0.24,0.07,0.21,0.07,0.23,0.57,0.09,0.06,0.24,0.07,0.25,0.24,0.3,0.07,0.3,0.08,0.14,0.55,0.33,0.07,0.25,0.08,0.08,0.37,0.15,0.08,0.29,0.08,0.07,0.33,0.16,0.06,0.22,0.07
2025-05-01 18:59:16,222.458,221.79,221.285,2.4,2.29,2.1,12.035,9.241,10.832,36.6,44.32,15.68,2.06,1.689,-2.244,1.505,2.677,2.05,2.397,7.124,-1.71,1.162,0.842,0.294,0.77,0.82,-0.94,0.21,62.612,57.114,-72.265,47.461,59.99,222.33,221.7,221.2,0.04,0.05,0.03,0.41,0.18,0.25,0.03,0.03,0.04,2.03,2.0,1.83,0.02,0.01,0.01,1.2,1.07,0.96,0.01,0.01,0.01,0.02,0.05,0.06,0.01,0.01,0.01,0.18,0.19,0.12,0.0,0.01,0.01,0.02,0.08,0.07,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.06,0.06,0.05,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.55,1.88,1.23,2.64,21.67,34.95,2.52,1.64,0.61,1.44,21.98,25.56,11.18,0.7,0.39,2.75,21.66,20.76,6.89,0.25,0.22,1.44,10.34,10.94,2.22,0.34,0.32,0.49,5.97,4.62,5.38,0.14,0.12,0.8,1.75,2.56,2.02,0.21,0.28,0.25,0.6,2.39,2.44,0.38,0.12,0.34,3.53,1.97,1.19,0.28,0.12,0.35,1.55,2.16,0.58,0.25,0.21,0.28,1.97,0.76,0.36,0.18,0.17,0.28,0.62,0.36,0.3,0.14,0.18,0.23,1.12,1.43,0.75,0.11,0.1,0.19,0.56,0.74,0.68,0.13,0.15,0.17,0.26,0.73,0.89,0.1,0.14,0.2,0.22,0.48,0.29,0.12,0.2,0.12,0.11,0.18,0.41,0.12,0.2,0.15,0.47,1.05,0.18,0.07,0.2,0.11,0.41,0.35,0.55,0.07,0.2,0.1,0.16,0.59,0.26,0.07,0.22,0.07,0.23,0.58,0.09,0.07,0.25,0.07,0.24,0.22,0.31,0.07,0.31,0.08,0.14,0.59,0.33,0.07,0.26,0.08,0.07,0.37,0.15,0.09,0.3,0.08,0.07,0.36,0.15,0.07,0.23,0.07
2025-05-01 19:00:16,222.443,221.886,221.239,2.37,2.3,2.07,12.037,9.268,10.957,36.54,44.21,15.57,2.059,1.697,-2.269,1.487,2.677,2.056,2.424,7.158,-1.712,1.16,0.851,0.3,0.77,0.83,-0.94,0.21,62.645,57.141,-72.301,47.485,60.01,222.31,221.79,221.16,0.04,0.05,0.03,0.41,0.18,0.24,0.03,0.03,0.04,2.01,2.02,1.82,0.02,0.01,0.01,1.16,1.05,0.93,0.01,0.01,0.01,0.02,0.05,0.05,0.01,0.01,0.01,0.17,0.19,0.11,0.0,0.01,0.01,0.02,0.08,0.07,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.03,0.05,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.67,1.87,1.23,2.69,21.5,34.83,2.52,1.65,0.61,1.44,22.02,25.5,11.15,0.7,0.39,2.81,21.6,20.66,6.71,0.23,0.21,1.41,10.4,10.88,2.17,0.35,0.3,0.49,5.91,4.62,5.36,0.14,0.12,0.79,1.83,2.59,1.94,0.19,0.27,0.24,0.61,2.37,2.43,0.37,0.13,0.36,3.63,1.89,1.25,0.27,0.12,0.34,1.64,2.09,0.49,0.24,0.2,0.27,1.99,0.75,0.34,0.2,0.16,0.28,0.67,0.34,0.33,0.14,0.18,0.23,1.21,1.45,0.76,0.12,0.1,0.19,0.54,0.7,0.66,0.13,0.14,0.16,0.2,0.7,0.8,0.11,0.13,0.22,0.17,0.5,0.34,0.14,0.2,0.13,0.13,0.18,0.38,0.13,0.2,0.15,0.46,1.06,0.21,0.07,0.2,0.11,0.38,0.38,0.51,0.06,0.19,0.1,0.17,0.58,0.24,0.06,0.23,0.07,0.23,0.59,0.08,0.06,0.25,0.07,0.25,0.22,0.3,0.07,0.3,0.07,0.13,0.57,0.34,0.07,0.26,0.08,0.08,0.39,0.16,0.08,0.3,0.08,0.08,0.34,0.16,0.06,0.23,0.07
2025-05-01 19:01:16,222.492,221.98,221.299,2.4,2.33,2.12,12.083,9.307,11.063,36.5,44.14,15.92,2.07,1.709,-2.294,1.484,2.688,2.066,2.448,7.203,-1.716,1.161,0.853,0.299,0.77,0.83,-0.94,0.21,62.677,57.167,-72.337,47.507,60.01,222.36,221.88,221.22,0.04,0.04,0.03,0.41,0.19,0.24,0.03,0.03,0.04,2.07,2.08,1.9,0.02,0.01,0.01,1.12,1.02,0.89,0.01,0.01,0.01,0.03,0.05,0.05,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.3,10.79,1.76,1.31,2.83,21.54,34.68,2.38,1.7,0.61,1.59,22.04,25.45,11.47,0.73,0.42,3.01,21.39,20.71,6.8,0.24,0.23,1.49,10.42,10.88,2.2,0.38,0.31,0.56,6.04,4.76,5.35,0.14,0.14,0.93,1.84,2.65,2.1,0.21,0.27,0.25,0.79,2.32,2.36,0.39,0.14,0.41,3.68,1.88,1.36,0.28,0.1,0.42,1.62,2.05,0.52,0.2,0.22,0.33,1.89,0.86,0.33,0.25,0.16,0.31,0.7,0.38,0.45,0.16,0.18,0.29,1.24,1.41,0.59,0.12,0.11,0.2,0.45,0.65,0.65,0.16,0.14,0.2,0.22,0.7,0.71,0.13,0.13,0.25,0.23,0.5,0.3,0.14,0.21,0.15,0.12,0.2,0.39,0.14,0.2,0.17,0.35,1.06,0.18,0.08,0.2,0.1,0.39,0.49,0.52,0.06,0.18,0.11,0.17,0.57,0.22,0.06,0.22,0.07,0.24,0.62,0.1,0.07,0.24,0.07,0.25,0.26,0.28,0.07,0.29,0.07,0.13,0.59,0.35,0.08,0.26,0.07,0.08,0.42,0.16,0.08,0.3,0.08,0.09,0.34,0.15,0.06,0.23,0.07
2025-05-01 19:02:16,222.472,221.954,221.342,2.43,2.36,2.17,12.065,9.269,10.92,36.57,44.26,15.87,2.069,1.697,-2.26,1.505,2.684,2.057,2.417,7.158,-1.71,1.164,0.857,0.31,0.77,0.82,-0.94,0.21,62.71,57.194,-72.372,47.531,59.98,222.34,221.85,221.26,0.04,0.05,0.03,0.39,0.18,0.25,0.03,0.03,0.04,2.1,2.1,1.95,0.01,0.01,0.01,1.14,1.03,0.91,0.01,0.01,0.01,0.03,0.05,0.06,0.01,0.01,0.01,0.18,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.07,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.63,1.83,1.24,2.7,21.61,34.83,2.41,1.63,0.63,1.48,22.08,25.57,11.42,0.7,0.39,2.79,21.39,20.78,6.9,0.26,0.22,1.43,10.35,10.97,2.27,0.35,0.3,0.52,6.12,4.74,5.35,0.14,0.13,0.83,1.83,2.65,2.02,0.23,0.28,0.24,0.68,2.33,2.46,0.37,0.13,0.36,3.62,1.94,1.32,0.25,0.12,0.36,1.66,2.14,0.58,0.2,0.22,0.29,1.89,0.82,0.31,0.18,0.15,0.28,0.73,0.37,0.36,0.17,0.19,0.25,1.26,1.41,0.67,0.14,0.1,0.19,0.37,0.64,0.7,0.18,0.15,0.17,0.28,0.68,0.84,0.14,0.13,0.23,0.27,0.46,0.29,0.12,0.21,0.14,0.15,0.16,0.4,0.13,0.2,0.17,0.37,1.04,0.15,0.09,0.2,0.11,0.43,0.41,0.55,0.07,0.18,0.1,0.16,0.59,0.24,0.06,0.22,0.08,0.23,0.59,0.09,0.07,0.24,0.07,0.25,0.21,0.3,0.06,0.29,0.08,0.15,0.56,0.33,0.08,0.26,0.08,0.08,0.36,0.15,0.08,0.28,0.08,0.07,0.34,0.15,0.06,0.23,0.07
2025-05-01 19:03:16,222.545,222.05,221.429,2.42,2.36,2.19,12.079,9.256,10.884,36.51,44.36,15.88,2.073,1.693,-2.255,1.511,2.688,2.055,2.41,7.153,-1.711,1.165,0.849,0.303,0.77,0.82,-0.94,0.21,62.743,57.221,-72.408,47.556,60.01,222.41,221.95,221.34,0.04,0.04,0.03,0.38,0.17,0.26,0.03,0.03,0.04,2.11,2.12,1.98,0.01,0.01,0.01,1.1,1.0,0.88,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.18,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.24,10.58,1.81,1.23,2.66,21.55,34.91,2.43,1.65,0.61,1.49,22.12,25.61,11.5,0.69,0.39,2.76,21.26,20.82,6.76,0.25,0.22,1.4,10.48,11.03,2.37,0.35,0.29,0.53,6.12,4.75,5.44,0.13,0.13,0.81,1.9,2.67,1.99,0.21,0.28,0.23,0.81,2.32,2.46,0.37,0.12,0.38,3.63,1.89,1.3,0.25,0.12,0.36,1.61,2.13,0.58,0.21,0.21,0.29,1.94,0.79,0.34,0.2,0.17,0.28,0.67,0.37,0.34,0.17,0.19,0.24,1.22,1.43,0.69,0.12,0.11,0.19,0.41,0.66,0.71,0.16,0.15,0.16,0.29,0.71,0.85,0.12,0.13,0.22,0.27,0.45,0.28,0.11,0.21,0.15,0.13,0.17,0.38,0.13,0.21,0.16,0.39,1.04,0.15,0.08,0.21,0.1,0.43,0.39,0.55,0.07,0.19,0.09,0.17,0.59,0.26,0.06,0.22,0.08,0.21,0.56,0.08,0.06,0.25,0.07,0.24,0.22,0.32,0.07,0.31,0.08,0.16,0.54,0.33,0.07,0.26,0.08,0.09,0.35,0.15,0.09,0.3,0.08,0.07,0.36,0.15,0.06,0.23,0.06
