TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 19:04:16,222.674,222.072,221.47,2.45,2.4,2.22,12.086,9.251,10.91,36.47,44.33,16.35,2.076,1.693,-2.262,1.506,2.691,2.054,2.416,7.162,-1.712,1.164,0.847,0.299,0.77,0.82,-0.94,0.21,62.775,57.247,-72.443,47.579,60.02,222.54,221.97,221.38,0.04,0.04,0.03,0.39,0.18,0.25,0.03,0.03,0.04,2.17,2.18,2.03,0.02,0.01,0.01,1.06,0.95,0.84,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.18,0.19,0.1,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.06,0.01,0.01,0.01,0.03,0.03,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.24,10.62,1.77,1.27,2.83,21.7,34.85,2.46,1.67,0.59,1.63,22.12,25.58,11.81,0.69,0.41,3.02,20.97,20.81,7.02,0.26,0.23,1.48,10.54,10.99,2.51,0.35,0.29,0.63,6.26,4.77,5.49,0.13,0.14,0.94,1.94,2.68,2.14,0.23,0.29,0.24,0.87,2.31,2.31,0.38,0.13,0.42,3.52,1.87,1.33,0.25,0.11,0.41,1.66,2.14,0.64,0.19,0.22,0.34,1.81,0.83,0.38,0.17,0.16,0.31,0.65,0.4,0.36,0.19,0.18,0.29,1.23,1.43,0.6,0.13,0.11,0.19,0.45,0.62,0.73,0.21,0.14,0.2,0.3,0.71,0.81,0.15,0.14,0.24,0.31,0.47,0.26,0.12,0.21,0.15,0.13,0.19,0.35,0.14,0.21,0.17,0.36,1.05,0.16,0.09,0.2,0.1,0.45,0.38,0.55,0.06,0.2,0.1,0.16,0.61,0.25,0.06,0.21,0.08,0.21,0.59,0.09,0.06,0.26,0.08,0.24,0.23,0.31,0.07,0.31,0.09,0.16,0.57,0.34,0.08,0.27,0.08,0.09,0.39,0.16,0.09,0.31,0.08,0.07,0.39,0.16,0.06,0.24,0.07
2025-05-01 19:05:16,222.716,222.078,221.485,2.44,2.39,2.19,12.042,9.246,10.877,36.54,44.27,16.03,2.064,1.693,-2.251,1.506,2.682,2.053,2.409,7.145,-1.713,1.162,0.857,0.306,0.77,0.82,-0.93,0.21,62.807,57.274,-72.479,47.603,60.02,222.58,221.98,221.4,0.04,0.04,0.03,0.39,0.18,0.25,0.03,0.03,0.04,2.15,2.18,2.0,0.01,0.01,0.01,1.06,0.94,0.84,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.1,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.57,1.81,1.27,2.72,21.67,34.83,2.58,1.66,0.61,1.52,22.16,25.52,11.67,0.69,0.39,2.83,21.08,20.77,6.77,0.26,0.23,1.38,10.6,10.97,2.47,0.35,0.29,0.58,6.19,4.78,5.42,0.12,0.14,0.82,1.83,2.68,1.99,0.21,0.28,0.23,0.86,2.3,2.31,0.35,0.13,0.38,3.56,1.87,1.28,0.25,0.11,0.36,1.68,2.16,0.63,0.2,0.2,0.3,1.76,0.81,0.34,0.16,0.16,0.29,0.57,0.39,0.33,0.15,0.18,0.25,1.1,1.43,0.59,0.14,0.1,0.18,0.52,0.64,0.71,0.21,0.14,0.17,0.29,0.73,0.8,0.14,0.13,0.22,0.25,0.46,0.24,0.13,0.21,0.14,0.12,0.19,0.32,0.14,0.21,0.17,0.41,1.03,0.15,0.08,0.2,0.1,0.44,0.36,0.53,0.05,0.2,0.1,0.16,0.61,0.25,0.05,0.22,0.08,0.21,0.59,0.09,0.06,0.26,0.07,0.22,0.21,0.28,0.07,0.32,0.08,0.16,0.59,0.33,0.08,0.28,0.08,0.09,0.38,0.15,0.09,0.31,0.08,0.08,0.38,0.14,0.07,0.24,0.07
2025-05-01 19:06:16,222.69,222.008,221.432,2.41,2.37,2.17,12.043,9.236,10.868,36.43,44.29,15.97,2.064,1.691,-2.249,1.506,2.682,2.051,2.406,7.139,-1.713,1.159,0.855,0.301,0.77,0.82,-0.93,0.21,62.84,57.301,-72.515,47.626,60.01,222.56,221.91,221.34,0.04,0.04,0.03,0.38,0.18,0.27,0.03,0.03,0.04,2.13,2.15,1.98,0.02,0.01,0.01,1.05,0.95,0.84,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.16,0.17,0.1,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.58,1.8,1.3,2.73,21.59,34.9,2.53,1.7,0.63,1.52,22.13,25.47,11.61,0.71,0.42,2.8,21.03,20.77,6.69,0.28,0.24,1.37,10.47,10.95,2.46,0.35,0.3,0.6,6.02,4.69,5.48,0.12,0.14,0.84,1.88,2.69,1.95,0.22,0.29,0.23,0.8,2.32,2.26,0.36,0.14,0.39,3.54,1.86,1.26,0.26,0.11,0.35,1.52,2.13,0.64,0.28,0.21,0.3,1.78,0.76,0.37,0.21,0.16,0.32,0.53,0.38,0.34,0.19,0.19,0.25,1.22,1.45,0.64,0.15,0.1,0.19,0.48,0.64,0.76,0.19,0.14,0.18,0.25,0.69,0.8,0.13,0.14,0.21,0.26,0.46,0.23,0.14,0.2,0.13,0.14,0.19,0.36,0.13,0.21,0.16,0.39,1.03,0.14,0.08,0.2,0.1,0.44,0.35,0.54,0.06,0.21,0.1,0.16,0.61,0.24,0.06,0.22,0.07,0.22,0.58,0.09,0.07,0.25,0.07,0.21,0.22,0.29,0.07,0.32,0.08,0.16,0.58,0.33,0.07,0.28,0.08,0.09,0.39,0.15,0.09,0.32,0.08,0.08,0.37,0.15,0.07,0.25,0.07
2025-05-01 19:07:16,222.438,221.857,221.294,2.38,2.35,2.15,12.038,9.245,10.866,36.36,44.24,16.0,2.061,1.693,-2.251,1.503,2.678,2.051,2.405,7.133,-1.71,1.158,0.846,0.294,0.77,0.83,-0.94,0.21,62.872,57.327,-72.55,47.649,60.01,222.31,221.76,221.21,0.04,0.04,0.03,0.37,0.18,0.25,0.03,0.03,0.04,2.09,2.13,1.95,0.01,0.01,0.01,1.06,0.96,0.85,0.01,0.01,0.01,0.03,0.06,0.04,0.01,0.01,0.01,0.18,0.18,0.1,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.58,1.85,1.26,2.72,21.54,34.88,2.64,1.65,0.6,1.55,22.11,25.49,11.58,0.68,0.39,2.84,21.05,20.68,6.68,0.25,0.23,1.38,10.48,10.89,2.46,0.34,0.29,0.57,6.02,4.59,5.54,0.12,0.14,0.81,1.9,2.58,2.06,0.21,0.28,0.22,0.82,2.39,2.33,0.36,0.12,0.37,3.57,1.9,1.3,0.26,0.11,0.36,1.65,2.15,0.63,0.31,0.21,0.3,1.8,0.81,0.38,0.27,0.16,0.33,0.49,0.35,0.35,0.23,0.19,0.26,1.12,1.46,0.62,0.14,0.11,0.18,0.49,0.67,0.76,0.18,0.14,0.18,0.23,0.72,0.77,0.11,0.13,0.21,0.23,0.48,0.25,0.14,0.21,0.13,0.12,0.18,0.35,0.12,0.2,0.16,0.4,1.04,0.14,0.07,0.2,0.11,0.44,0.36,0.54,0.05,0.2,0.1,0.16,0.6,0.24,0.06,0.21,0.08,0.22,0.59,0.09,0.06,0.25,0.08,0.21,0.22,0.28,0.07,0.31,0.09,0.14,0.59,0.33,0.07,0.27,0.08,0.09,0.39,0.16,0.09,0.31,0.08,0.08,0.37,0.15,0.06,0.23,0.07
2025-05-01 19:08:16,222.495,221.85,221.336,2.4,2.35,2.18,12.046,9.246,10.862,36.42,44.28,16.15,2.064,1.692,-2.252,1.504,2.68,2.051,2.404,7.135,-1.71,1.16,0.841,0.292,0.77,0.82,-0.94,0.21,62.904,57.353,-72.585,47.673,60.03,222.36,221.76,221.25,0.04,0.05,0.03,0.37,0.18,0.24,0.03,0.03,0.04,2.13,2.14,2.0,0.01,0.01,0.01,1.02,0.92,0.82,0.01,0.01,0.01,0.02,0.06,0.04,0.01,0.01,0.01,0.18,0.18,0.1,0.0,0.01,0.01,0.03,0.07,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.58,1.83,1.29,2.85,21.57,34.97,2.62,1.7,0.63,1.64,22.19,25.51,11.72,0.69,0.43,2.99,20.96,20.76,6.68,0.26,0.23,1.44,10.62,10.9,2.35,0.36,0.3,0.63,6.06,4.61,5.52,0.13,0.14,0.91,1.93,2.61,2.03,0.19,0.28,0.24,0.98,2.35,2.29,0.38,0.14,0.4,3.52,1.86,1.25,0.3,0.11,0.4,1.62,2.15,0.62,0.27,0.2,0.34,1.87,0.8,0.4,0.26,0.18,0.34,0.4,0.37,0.35,0.2,0.18,0.29,1.07,1.45,0.63,0.12,0.11,0.21,0.53,0.68,0.76,0.15,0.14,0.18,0.24,0.74,0.77,0.11,0.13,0.21,0.21,0.45,0.2,0.13,0.2,0.13,0.11,0.19,0.36,0.12,0.2,0.17,0.4,1.04,0.15,0.07,0.19,0.11,0.43,0.35,0.53,0.05,0.2,0.1,0.15,0.61,0.27,0.07,0.21,0.07,0.21,0.58,0.09,0.07,0.24,0.08,0.2,0.23,0.28,0.07,0.31,0.09,0.15,0.59,0.34,0.07,0.27,0.09,0.09,0.38,0.16,0.09,0.31,0.08,0.08,0.38,0.15,0.07,0.24,0.07
2025-05-01 19:09:16,222.516,221.889,221.397,2.39,2.33,2.18,12.021,9.238,10.867,36.53,44.31,16.14,2.057,1.692,-2.252,1.497,2.675,2.05,2.406,7.13,-1.709,1.157,0.845,0.292,0.77,0.83,-0.94,0.21,62.936,57.38,-72.62,47.697,60.02,222.39,221.79,221.31,0.04,0.05,0.03,0.38,0.19,0.24,0.03,0.02,0.04,2.13,2.13,2.0,0.01,0.01,0.01,1.01,0.92,0.82,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.18,0.18,0.09,0.0,0.01,0.01,0.03,0.06,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.58,1.8,1.27,2.85,21.54,34.96,2.67,1.66,0.6,1.64,22.27,25.52,11.74,0.68,0.42,3.02,21.02,20.69,6.64,0.24,0.21,1.43,10.71,10.96,2.34,0.36,0.29,0.62,6.07,4.65,5.49,0.13,0.14,0.89,1.96,2.65,2.04,0.18,0.28,0.24,1.02,2.33,2.25,0.39,0.13,0.4,3.53,1.84,1.25,0.28,0.11,0.4,1.64,2.12,0.61,0.26,0.2,0.33,1.87,0.79,0.42,0.25,0.17,0.32,0.44,0.37,0.32,0.18,0.18,0.29,1.09,1.46,0.63,0.12,0.12,0.2,0.55,0.69,0.74,0.15,0.14,0.18,0.24,0.74,0.82,0.11,0.14,0.22,0.22,0.42,0.21,0.13,0.2,0.14,0.11,0.19,0.37,0.12,0.2,0.17,0.4,1.03,0.15,0.07,0.2,0.1,0.42,0.34,0.53,0.06,0.21,0.1,0.15,0.62,0.27,0.07,0.21,0.07,0.21,0.57,0.09,0.07,0.24,0.07,0.19,0.22,0.27,0.07,0.31,0.09,0.15,0.58,0.34,0.07,0.27,0.08,0.08,0.37,0.17,0.09,0.31,0.08,0.08,0.38,0.15,0.07,0.24,0.07
2025-05-01 19:10:16,222.49,221.846,221.33,2.43,2.38,2.22,12.026,9.235,10.849,36.64,44.41,16.02,2.057,1.69,-2.246,1.501,2.676,2.049,2.401,7.126,-1.71,1.158,0.848,0.296,0.77,0.82,-0.94,0.21,62.969,57.407,-72.655,47.721,60.0,222.36,221.75,221.24,0.04,0.05,0.03,0.38,0.18,0.24,0.03,0.02,0.04,2.16,2.16,2.03,0.01,0.01,0.01,1.04,0.94,0.85,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.18,0.19,0.1,0.0,0.01,0.01,0.03,0.07,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.01,0.01,0.03,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.22,10.56,1.85,1.24,2.68,21.64,35.0,2.66,1.65,0.6,1.56,22.32,25.61,11.67,0.68,0.4,2.82,21.12,20.83,6.64,0.24,0.21,1.38,10.69,11.05,2.35,0.36,0.28,0.57,6.18,4.74,5.53,0.13,0.14,0.83,1.89,2.69,2.02,0.17,0.28,0.22,0.89,2.3,2.3,0.38,0.12,0.38,3.53,1.87,1.28,0.29,0.12,0.38,1.62,2.16,0.64,0.26,0.19,0.32,1.83,0.79,0.4,0.22,0.18,0.3,0.55,0.38,0.36,0.17,0.18,0.27,1.23,1.46,0.66,0.1,0.11,0.19,0.46,0.7,0.76,0.16,0.14,0.17,0.31,0.72,0.92,0.11,0.13,0.21,0.29,0.41,0.22,0.13,0.2,0.14,0.13,0.18,0.4,0.12,0.2,0.16,0.39,1.03,0.16,0.07,0.19,0.11,0.43,0.34,0.53,0.06,0.2,0.1,0.16,0.61,0.27,0.06,0.21,0.07,0.21,0.56,0.09,0.07,0.23,0.07,0.19,0.22,0.29,0.07,0.3,0.09,0.17,0.56,0.35,0.07,0.25,0.08,0.08,0.35,0.16,0.09,0.3,0.08,0.08,0.37,0.15,0.07,0.23,0.06
2025-05-01 19:11:16,222.5,221.87,221.287,2.42,2.37,2.17,12.022,9.257,10.861,36.65,44.35,15.84,2.061,1.692,-2.247,1.506,2.675,2.054,2.403,7.132,-1.705,1.165,0.851,0.311,0.77,0.82,-0.94,0.21,63.001,57.433,-72.69,47.744,60.0,222.37,221.77,221.2,0.04,0.05,0.03,0.38,0.17,0.24,0.03,0.03,0.04,2.14,2.16,1.98,0.01,0.01,0.01,1.04,0.94,0.84,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.1,0.01,0.01,0.01,0.03,0.07,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.58,1.83,1.25,2.7,21.54,34.97,2.73,1.67,0.6,1.54,22.33,25.58,11.52,0.66,0.39,2.82,21.17,20.76,6.54,0.25,0.22,1.38,10.76,11.05,2.24,0.35,0.28,0.56,6.14,4.78,5.42,0.13,0.14,0.82,1.88,2.73,1.9,0.19,0.29,0.22,0.88,2.25,2.27,0.4,0.12,0.38,3.55,1.81,1.22,0.28,0.12,0.36,1.6,2.11,0.57,0.24,0.2,0.3,1.78,0.75,0.34,0.25,0.17,0.29,0.5,0.38,0.36,0.16,0.19,0.25,1.16,1.43,0.65,0.12,0.1,0.19,0.49,0.7,0.74,0.14,0.15,0.18,0.27,0.73,0.84,0.1,0.14,0.2,0.25,0.42,0.22,0.12,0.19,0.12,0.11,0.18,0.36,0.11,0.2,0.16,0.4,1.02,0.14,0.07,0.19,0.11,0.43,0.35,0.55,0.06,0.21,0.1,0.16,0.61,0.26,0.07,0.21,0.07,0.22,0.56,0.09,0.07,0.24,0.07,0.2,0.22,0.29,0.06,0.29,0.09,0.16,0.57,0.35,0.07,0.27,0.08,0.08,0.35,0.15,0.08,0.3,0.08,0.08,0.37,0.15,0.06,0.23,0.07
2025-05-01 19:12:16,222.399,221.782,221.22,2.4,2.35,2.15,12.025,9.241,10.842,36.55,44.39,15.73,2.063,1.688,-2.242,1.509,2.674,2.049,2.398,7.122,-1.702,1.163,0.852,0.313,0.77,0.82,-0.93,0.21,63.034,57.459,-72.725,47.768,59.99,222.27,221.68,221.14,0.04,0.05,0.03,0.37,0.18,0.24,0.03,0.03,0.04,2.09,2.12,1.94,0.01,0.01,0.01,1.08,0.98,0.88,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.19,0.19,0.11,0.01,0.01,0.01,0.04,0.07,0.06,0.0,0.0,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.56,1.84,1.28,2.69,21.51,35.01,2.66,1.7,0.61,1.52,22.15,25.61,11.34,0.7,0.4,2.8,21.23,20.77,6.66,0.26,0.23,1.41,10.59,11.0,2.18,0.37,0.27,0.53,6.07,4.67,5.35,0.13,0.14,0.83,1.92,2.61,2.0,0.2,0.28,0.24,0.85,2.33,2.32,0.4,0.13,0.37,3.59,1.88,1.21,0.3,0.12,0.36,1.65,2.11,0.6,0.24,0.2,0.3,1.79,0.74,0.35,0.23,0.19,0.29,0.64,0.38,0.31,0.16,0.19,0.27,1.23,1.43,0.7,0.12,0.11,0.18,0.58,0.73,0.66,0.19,0.15,0.18,0.26,0.69,0.93,0.1,0.13,0.21,0.27,0.4,0.21,0.15,0.21,0.14,0.13,0.17,0.38,0.12,0.2,0.16,0.45,1.02,0.17,0.06,0.19,0.11,0.43,0.35,0.54,0.07,0.2,0.1,0.16,0.6,0.26,0.06,0.21,0.07,0.2,0.57,0.09,0.07,0.24,0.07,0.21,0.22,0.31,0.07,0.29,0.08,0.16,0.56,0.33,0.07,0.25,0.08,0.08,0.35,0.17,0.08,0.3,0.08,0.09,0.36,0.14,0.06,0.23,0.07
2025-05-01 19:13:16,222.385,221.822,221.293,2.36,2.34,2.16,12.007,9.245,10.896,36.52,44.35,15.98,2.055,1.691,-2.254,1.492,2.67,2.051,2.411,7.132,-1.705,1.16,0.855,0.311,0.77,0.82,-0.93,0.21,63.066,57.486,-72.761,47.792,59.99,222.26,221.73,221.21,0.04,0.05,0.03,0.37,0.18,0.24,0.03,0.03,0.04,2.07,2.11,1.95,0.01,0.01,0.01,1.07,0.98,0.88,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.17,0.18,0.1,0.0,0.01,0.01,0.03,0.07,0.06,0.0,0.0,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.62,1.79,1.27,2.81,21.46,34.97,2.58,1.69,0.57,1.57,22.14,25.58,11.53,0.66,0.4,2.97,21.25,20.72,6.78,0.24,0.21,1.48,10.63,11.0,2.23,0.35,0.26,0.57,5.97,4.66,5.38,0.13,0.15,0.92,1.87,2.65,2.08,0.19,0.26,0.26,0.85,2.31,2.26,0.42,0.14,0.41,3.61,1.86,1.2,0.31,0.11,0.41,1.62,2.11,0.56,0.23,0.2,0.32,1.85,0.76,0.4,0.22,0.18,0.31,0.68,0.36,0.31,0.17,0.18,0.3,1.29,1.47,0.71,0.12,0.12,0.2,0.58,0.75,0.64,0.2,0.14,0.2,0.25,0.7,0.93,0.11,0.13,0.24,0.24,0.42,0.23,0.16,0.21,0.16,0.13,0.17,0.35,0.12,0.21,0.17,0.44,1.03,0.17,0.07,0.19,0.11,0.43,0.34,0.56,0.07,0.2,0.1,0.16,0.61,0.28,0.06,0.21,0.08,0.2,0.57,0.08,0.08,0.25,0.07,0.2,0.22,0.32,0.07,0.31,0.08,0.16,0.57,0.36,0.07,0.27,0.09,0.08,0.36,0.17,0.09,0.31,0.08,0.08,0.37,0.15,0.06,0.23,0.06
2025-05-01 19:14:16,222.324,221.709,221.193,2.37,2.34,2.16,12.027,9.309,10.904,36.53,44.08,15.72,2.06,1.709,-2.254,1.515,2.674,2.064,2.412,7.15,-1.704,1.157,0.858,0.311,0.77,0.83,-0.93,0.21,63.098,57.513,-72.796,47.815,59.98,222.19,221.61,221.11,0.04,0.05,0.03,0.36,0.18,0.24,0.03,0.03,0.04,2.06,2.09,1.94,0.01,0.01,0.01,1.09,1.0,0.9,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.01,0.0,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.3,10.61,1.82,1.29,2.73,21.41,34.77,2.59,1.68,0.63,1.54,22.15,25.37,11.36,0.69,0.39,2.82,21.35,20.55,6.7,0.25,0.23,1.43,10.51,10.83,2.05,0.36,0.27,0.51,5.96,4.67,5.33,0.13,0.15,0.82,1.89,2.6,2.05,0.19,0.26,0.25,0.76,2.34,2.36,0.41,0.14,0.37,3.61,1.93,1.23,0.33,0.1,0.38,1.63,2.07,0.52,0.26,0.2,0.29,1.98,0.82,0.36,0.22,0.16,0.29,0.67,0.35,0.31,0.16,0.18,0.27,1.26,1.42,0.74,0.13,0.1,0.19,0.59,0.74,0.61,0.2,0.15,0.17,0.25,0.69,0.92,0.12,0.13,0.23,0.23,0.48,0.25,0.15,0.22,0.13,0.14,0.2,0.39,0.12,0.21,0.16,0.43,1.03,0.18,0.08,0.21,0.11,0.41,0.45,0.54,0.07,0.2,0.1,0.15,0.56,0.25,0.05,0.22,0.08,0.21,0.62,0.08,0.07,0.26,0.07,0.23,0.23,0.29,0.07,0.3,0.08,0.14,0.6,0.35,0.08,0.28,0.08,0.07,0.39,0.19,0.09,0.32,0.08,0.1,0.35,0.13,0.05,0.24,0.07
2025-05-01 19:15:16,222.4,221.741,221.222,2.36,2.34,2.17,12.035,9.333,10.882,36.44,43.98,15.77,2.062,1.716,-2.252,1.526,2.677,2.07,2.407,7.153,-1.707,1.157,0.85,0.3,0.77,0.83,-0.94,0.21,63.131,57.54,-72.832,47.839,59.98,222.27,221.65,221.14,0.04,0.05,0.03,0.37,0.18,0.24,0.03,0.03,0.04,2.06,2.11,1.96,0.01,0.01,0.01,1.07,0.98,0.88,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.18,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.0,0.0,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.06,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.33,10.6,1.84,1.24,2.68,21.4,34.65,2.56,1.66,0.58,1.5,22.17,25.28,11.43,0.68,0.4,2.78,21.25,20.48,6.69,0.23,0.21,1.41,10.5,10.77,2.16,0.36,0.26,0.52,6.0,4.69,5.33,0.14,0.16,0.82,1.92,2.64,2.07,0.16,0.26,0.23,0.75,2.32,2.32,0.42,0.13,0.36,3.58,1.93,1.21,0.35,0.09,0.36,1.6,2.03,0.53,0.3,0.21,0.3,1.97,0.86,0.36,0.22,0.13,0.28,0.58,0.33,0.32,0.17,0.18,0.24,1.33,1.43,0.7,0.15,0.1,0.18,0.63,0.74,0.67,0.18,0.15,0.17,0.25,0.63,0.93,0.1,0.12,0.22,0.24,0.51,0.24,0.13,0.23,0.12,0.13,0.21,0.4,0.11,0.19,0.15,0.39,1.0,0.17,0.08,0.21,0.11,0.42,0.5,0.55,0.06,0.2,0.1,0.13,0.51,0.25,0.06,0.22,0.07,0.19,0.61,0.08,0.07,0.25,0.07,0.25,0.26,0.29,0.06,0.31,0.08,0.13,0.59,0.35,0.08,0.27,0.08,0.07,0.39,0.19,0.08,0.31,0.08,0.1,0.31,0.13,0.05,0.23,0.07
2025-05-01 19:16:16,222.628,221.963,221.423,2.39,2.37,2.19,12.026,9.322,10.898,36.5,44.02,15.72,2.062,1.715,-2.257,1.519,2.677,2.069,2.413,7.16,-1.708,1.157,0.853,0.302,0.77,0.83,-0.94,0.21,63.163,57.567,-72.867,47.863,59.99,222.5,221.86,221.33,0.04,0.05,0.03,0.37,0.17,0.25,0.03,0.03,0.04,2.1,2.14,1.98,0.01,0.01,0.01,1.06,0.97,0.88,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.04,0.06,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.08,0.06,0.07,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.32,10.59,1.83,1.24,2.64,21.54,34.63,2.58,1.68,0.58,1.48,22.19,25.27,11.44,0.68,0.4,2.75,21.14,20.53,6.62,0.24,0.22,1.39,10.54,10.81,2.27,0.35,0.27,0.51,6.08,4.75,5.35,0.14,0.16,0.8,2.0,2.68,2.06,0.17,0.27,0.23,0.76,2.28,2.37,0.4,0.12,0.35,3.53,1.91,1.24,0.32,0.1,0.35,1.63,2.04,0.55,0.25,0.2,0.29,1.89,0.84,0.38,0.2,0.13,0.26,0.59,0.32,0.31,0.15,0.18,0.23,1.31,1.43,0.68,0.12,0.1,0.18,0.59,0.74,0.71,0.15,0.14,0.16,0.26,0.66,0.87,0.1,0.12,0.21,0.2,0.52,0.26,0.14,0.23,0.13,0.14,0.2,0.44,0.11,0.18,0.16,0.39,1.0,0.19,0.07,0.2,0.11,0.41,0.5,0.52,0.07,0.2,0.1,0.12,0.53,0.25,0.06,0.2,0.08,0.2,0.62,0.08,0.07,0.25,0.07,0.25,0.25,0.28,0.06,0.29,0.09,0.14,0.58,0.35,0.08,0.27,0.07,0.07,0.38,0.17,0.08,0.31,0.08,0.1,0.31,0.13,0.05,0.23,0.07
2025-05-01 19:17:16,222.672,222.001,221.385,2.41,2.38,2.18,12.054,9.334,10.868,36.47,43.99,16.02,2.063,1.718,-2.25,1.53,2.684,2.072,2.406,7.162,-1.717,1.159,0.851,0.293,0.77,0.83,-0.94,0.21,63.196,57.594,-72.902,47.887,60.0,222.54,221.91,221.3,0.04,0.05,0.03,0.39,0.18,0.23,0.03,0.03,0.04,2.12,2.16,1.98,0.01,0.01,0.01,1.04,0.96,0.87,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.04,0.07,0.05,0.0,0.0,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.33,10.58,1.83,1.28,2.82,21.59,34.63,2.58,1.71,0.61,1.61,22.14,25.29,11.54,0.7,0.42,3.0,21.08,20.57,6.72,0.24,0.23,1.48,10.59,10.77,2.37,0.37,0.28,0.55,6.14,4.76,5.47,0.13,0.16,0.9,1.94,2.65,2.13,0.19,0.26,0.25,0.86,2.29,2.24,0.39,0.13,0.4,3.56,1.89,1.27,0.3,0.1,0.42,1.6,2.03,0.63,0.23,0.21,0.33,1.84,0.89,0.45,0.22,0.15,0.3,0.59,0.36,0.3,0.14,0.18,0.28,1.23,1.42,0.66,0.11,0.1,0.2,0.59,0.7,0.73,0.16,0.14,0.18,0.22,0.67,0.83,0.1,0.12,0.22,0.24,0.51,0.24,0.14,0.21,0.13,0.12,0.21,0.39,0.12,0.19,0.17,0.38,1.02,0.16,0.08,0.19,0.1,0.43,0.52,0.53,0.06,0.19,0.1,0.13,0.55,0.25,0.06,0.2,0.08,0.2,0.62,0.09,0.06,0.24,0.07,0.24,0.25,0.27,0.07,0.29,0.09,0.14,0.61,0.35,0.08,0.26,0.08,0.07,0.41,0.19,0.09,0.3,0.07,0.1,0.33,0.14,0.06,0.23,0.07
2025-05-01 19:18:16,222.669,221.947,221.421,2.42,2.36,2.17,12.039,9.34,10.857,36.55,43.96,15.73,2.059,1.719,-2.248,1.53,2.681,2.073,2.404,7.158,-1.717,1.158,0.85,0.291,0.77,0.83,-0.94,0.21,63.228,57.621,-72.937,47.912,60.0,222.53,221.85,221.34,0.04,0.05,0.03,0.39,0.19,0.22,0.03,0.03,0.04,2.13,2.13,1.96,0.01,0.01,0.01,1.06,0.97,0.88,0.01,0.01,0.01,0.03,0.06,0.04,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.04,0.06,0.06,0.0,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.33,10.55,1.86,1.23,2.66,21.66,34.61,2.67,1.65,0.62,1.48,22.18,25.28,11.41,0.69,0.39,2.8,21.12,20.52,6.57,0.24,0.22,1.37,10.58,10.78,2.28,0.35,0.27,0.52,6.21,4.79,5.41,0.12,0.16,0.82,1.91,2.67,2.05,0.18,0.25,0.24,0.89,2.28,2.32,0.38,0.13,0.35,3.48,1.9,1.24,0.29,0.09,0.37,1.71,2.03,0.63,0.23,0.21,0.3,1.77,0.91,0.41,0.2,0.13,0.26,0.58,0.37,0.31,0.14,0.19,0.24,1.2,1.42,0.69,0.11,0.09,0.18,0.6,0.73,0.75,0.15,0.14,0.17,0.24,0.67,0.9,0.1,0.12,0.2,0.22,0.51,0.22,0.14,0.21,0.12,0.12,0.23,0.41,0.12,0.18,0.15,0.41,1.01,0.17,0.08,0.2,0.1,0.43,0.53,0.53,0.06,0.19,0.1,0.12,0.53,0.26,0.06,0.21,0.07,0.2,0.62,0.09,0.06,0.25,0.07,0.25,0.26,0.27,0.06,0.29,0.08,0.13,0.61,0.34,0.08,0.27,0.08,0.07,0.4,0.18,0.09,0.31,0.08,0.1,0.32,0.13,0.06,0.22,0.07
2025-05-01 19:19:16,222.556,221.912,221.412,2.4,2.33,2.17,12.035,9.335,10.89,36.5,44.01,15.83,2.061,1.716,-2.258,1.519,2.678,2.072,2.411,7.161,-1.71,1.16,0.845,0.295,0.77,0.83,-0.94,0.21,63.26,57.648,-72.972,47.936,60.01,222.43,221.82,221.33,0.04,0.04,0.03,0.38,0.2,0.22,0.03,0.03,0.04,2.11,2.1,1.97,0.01,0.01,0.01,1.05,0.96,0.87,0.01,0.01,0.01,0.02,0.06,0.03,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.04,0.06,0.05,0.0,0.0,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.33,10.59,1.87,1.21,2.69,21.6,34.67,2.61,1.66,0.61,1.5,22.18,25.32,11.46,0.66,0.38,2.87,21.1,20.56,6.68,0.25,0.22,1.41,10.59,10.78,2.18,0.35,0.27,0.52,6.13,4.71,5.36,0.13,0.16,0.81,1.91,2.62,2.04,0.18,0.25,0.24,0.89,2.32,2.39,0.37,0.13,0.35,3.55,1.9,1.22,0.29,0.1,0.35,1.68,2.04,0.59,0.23,0.21,0.29,1.78,0.92,0.36,0.2,0.14,0.25,0.57,0.36,0.32,0.14,0.19,0.24,1.25,1.43,0.76,0.12,0.09,0.18,0.6,0.73,0.77,0.14,0.14,0.16,0.22,0.68,0.92,0.1,0.13,0.2,0.24,0.49,0.2,0.14,0.21,0.12,0.12,0.21,0.43,0.12,0.19,0.15,0.41,1.03,0.19,0.07,0.2,0.11,0.42,0.53,0.51,0.05,0.19,0.09,0.12,0.54,0.28,0.06,0.21,0.07,0.2,0.62,0.09,0.06,0.25,0.07,0.25,0.26,0.29,0.07,0.29,0.08,0.13,0.58,0.37,0.08,0.27,0.07,0.08,0.4,0.18,0.08,0.3,0.08,0.11,0.31,0.14,0.06,0.23,0.07
2025-05-01 19:20:16,222.602,221.954,221.392,2.4,2.35,2.18,12.031,9.337,10.887,36.65,44.04,16.03,2.061,1.717,-2.258,1.52,2.678,2.072,2.41,7.161,-1.71,1.161,0.841,0.292,0.77,0.83,-0.94,0.21,63.293,57.675,-73.008,47.96,60.01,222.47,221.86,221.31,0.03,0.04,0.03,0.38,0.19,0.23,0.03,0.03,0.04,2.11,2.11,1.96,0.01,0.01,0.01,1.06,0.99,0.88,0.01,0.01,0.02,0.02,0.07,0.03,0.01,0.0,0.01,0.2,0.2,0.11,0.0,0.01,0.01,0.04,0.06,0.05,0.0,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.32,10.61,1.85,1.23,2.73,21.58,34.66,2.52,1.67,0.61,1.54,22.28,25.35,11.59,0.67,0.38,2.89,21.25,20.61,6.76,0.26,0.23,1.43,10.62,10.83,2.17,0.35,0.28,0.55,6.23,4.81,5.44,0.14,0.16,0.85,1.95,2.67,2.1,0.18,0.26,0.24,0.87,2.29,2.43,0.38,0.12,0.37,3.58,1.9,1.28,0.3,0.1,0.38,1.66,2.04,0.54,0.24,0.21,0.3,1.84,0.92,0.4,0.21,0.14,0.27,0.53,0.37,0.33,0.15,0.18,0.25,1.24,1.41,0.84,0.11,0.1,0.18,0.57,0.75,0.85,0.16,0.14,0.16,0.18,0.7,0.89,0.11,0.13,0.21,0.25,0.51,0.19,0.15,0.21,0.12,0.11,0.21,0.42,0.12,0.19,0.15,0.44,1.03,0.25,0.08,0.2,0.1,0.37,0.56,0.46,0.06,0.19,0.1,0.12,0.53,0.27,0.06,0.21,0.07,0.2,0.61,0.1,0.06,0.25,0.07,0.27,0.25,0.3,0.07,0.29,0.08,0.14,0.58,0.38,0.08,0.26,0.08,0.08,0.38,0.17,0.08,0.29,0.07,0.11,0.32,0.15,0.06,0.23,0.07
2025-05-01 19:21:16,222.685,221.987,221.337,2.43,2.37,2.17,12.042,9.273,10.858,36.7,44.33,16.12,2.062,1.709,-2.25,1.521,2.681,2.058,2.403,7.143,-1.714,1.147,0.844,0.276,0.77,0.83,-0.94,0.21,63.326,57.702,-73.043,47.984,60.01,222.56,221.88,221.25,0.04,0.04,0.03,0.39,0.18,0.23,0.03,0.03,0.04,2.14,2.14,1.96,0.01,0.01,0.01,1.05,0.97,0.86,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.0,0.01,0.19,0.19,0.1,0.0,0.01,0.01,0.04,0.06,0.06,0.0,0.0,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.57,1.82,1.29,2.82,21.61,34.87,2.64,1.71,0.62,1.66,22.37,25.55,11.63,0.69,0.44,3.0,21.21,20.83,6.78,0.25,0.23,1.45,10.62,10.94,2.19,0.37,0.28,0.6,6.22,4.89,5.51,0.13,0.17,0.91,1.97,2.75,2.14,0.17,0.26,0.25,0.83,2.28,2.33,0.4,0.13,0.42,3.64,1.92,1.27,0.29,0.09,0.41,1.56,2.09,0.54,0.25,0.21,0.32,2.01,0.95,0.48,0.22,0.15,0.31,0.63,0.4,0.32,0.16,0.19,0.28,1.33,1.45,0.69,0.12,0.1,0.19,0.58,0.74,0.78,0.19,0.14,0.19,0.21,0.68,0.89,0.11,0.13,0.2,0.3,0.51,0.19,0.17,0.21,0.14,0.1,0.21,0.36,0.13,0.19,0.16,0.39,1.02,0.19,0.08,0.2,0.1,0.36,0.54,0.52,0.06,0.2,0.11,0.16,0.56,0.23,0.06,0.21,0.07,0.21,0.62,0.09,0.06,0.25,0.07,0.27,0.26,0.3,0.07,0.29,0.09,0.13,0.6,0.36,0.08,0.27,0.08,0.07,0.39,0.19,0.09,0.32,0.07,0.1,0.32,0.14,0.06,0.23,0.07
2025-05-01 19:22:16,222.735,221.959,221.311,2.43,2.38,2.16,12.033,8.82,10.819,36.72,46.5,16.1,2.059,1.628,-2.239,1.448,2.68,1.958,2.394,7.032,-1.715,1.087,0.847,0.218,0.77,0.83,-0.94,0.21,63.358,57.727,-73.079,48.006,60.04,222.6,221.86,221.23,0.04,0.05,0.03,0.38,0.18,0.25,0.04,0.03,0.04,2.16,2.16,1.97,0.01,0.01,0.01,1.02,0.96,0.84,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.0,0.01,0.19,0.2,0.11,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.05,0.05,0.01,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.75,10.53,1.8,1.37,2.8,21.52,36.73,2.49,1.68,0.53,1.57,22.48,27.43,11.65,0.66,0.51,2.92,21.2,22.29,6.74,0.24,0.17,1.43,10.67,11.76,2.22,0.36,0.36,0.6,6.19,5.23,5.58,0.12,0.16,0.86,1.98,2.92,2.1,0.16,0.27,0.24,0.85,2.43,2.37,0.36,0.11,0.39,3.65,2.04,1.25,0.27,0.11,0.37,1.58,2.27,0.56,0.24,0.22,0.3,2.05,1.04,0.47,0.2,0.16,0.29,0.63,0.42,0.31,0.12,0.19,0.26,1.27,1.54,0.7,0.12,0.11,0.19,0.62,0.77,0.73,0.17,0.15,0.17,0.21,0.73,0.96,0.11,0.15,0.21,0.28,0.52,0.19,0.16,0.21,0.14,0.1,0.24,0.36,0.11,0.22,0.15,0.39,1.1,0.18,0.08,0.22,0.11,0.37,0.56,0.51,0.06,0.2,0.11,0.17,0.61,0.22,0.06,0.25,0.08,0.2,0.67,0.08,0.07,0.26,0.08,0.26,0.27,0.29,0.06,0.31,0.08,0.12,0.65,0.34,0.08,0.31,0.08,0.07,0.43,0.19,0.08,0.32,0.08,0.09,0.34,0.13,0.06,0.27,0.07
2025-05-01 19:23:16,222.709,221.934,221.266,2.41,2.37,2.15,12.041,8.82,10.887,36.65,46.42,15.78,2.063,1.627,-2.255,1.434,2.682,1.957,2.409,7.048,-1.713,1.089,0.846,0.222,0.77,0.83,-0.94,0.2,63.39,57.753,-73.115,48.029,60.01,222.58,221.83,221.18,0.04,0.05,0.03,0.37,0.17,0.26,0.03,0.02,0.04,2.14,2.14,1.95,0.01,0.01,0.01,1.03,0.97,0.85,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.0,0.01,0.19,0.19,0.11,0.0,0.01,0.01,0.03,0.07,0.06,0.0,0.0,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.05,0.05,0.01,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.04,0.04,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.76,10.59,1.83,1.37,2.71,21.52,36.72,2.53,1.65,0.53,1.55,22.38,27.33,11.46,0.66,0.52,2.8,21.2,22.17,6.56,0.22,0.17,1.39,10.65,11.75,2.19,0.35,0.36,0.58,6.12,5.21,5.44,0.11,0.16,0.83,1.97,2.93,2.08,0.17,0.27,0.24,0.83,2.42,2.32,0.38,0.1,0.39,3.63,2.05,1.18,0.28,0.11,0.36,1.56,2.26,0.53,0.24,0.21,0.29,2.04,0.99,0.43,0.2,0.17,0.29,0.63,0.42,0.32,0.14,0.19,0.24,1.34,1.55,0.76,0.12,0.1,0.19,0.59,0.77,0.8,0.17,0.15,0.17,0.18,0.73,0.93,0.1,0.15,0.2,0.3,0.51,0.18,0.16,0.21,0.13,0.09,0.23,0.36,0.12,0.22,0.16,0.4,1.09,0.21,0.07,0.22,0.11,0.36,0.57,0.5,0.06,0.2,0.1,0.16,0.6,0.22,0.06,0.24,0.07,0.21,0.67,0.08,0.06,0.26,0.07,0.25,0.27,0.29,0.07,0.31,0.08,0.12,0.64,0.33,0.08,0.3,0.08,0.07,0.42,0.18,0.09,0.32,0.08,0.1,0.35,0.13,0.06,0.26,0.07
2025-05-01 19:24:16,222.627,221.989,221.319,2.4,2.37,2.16,12.041,8.832,10.953,36.63,46.47,15.93,2.068,1.627,-2.272,1.423,2.681,1.961,2.424,7.065,-1.706,1.093,0.845,0.233,0.77,0.83,-0.94,0.2,63.422,57.778,-73.15,48.051,60.03,222.49,221.89,221.24,0.04,0.04,0.03,0.37,0.17,0.25,0.03,0.02,0.04,2.12,2.14,1.96,0.01,0.01,0.01,1.04,0.98,0.86,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.0,0.01,0.19,0.19,0.11,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.04,0.04,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.76,10.67,1.79,1.45,2.78,21.39,36.75,2.54,1.69,0.57,1.6,22.34,27.4,11.5,0.69,0.55,2.95,21.28,22.28,6.67,0.24,0.19,1.43,10.6,11.74,2.13,0.38,0.37,0.6,6.09,5.15,5.43,0.13,0.16,0.93,1.91,2.85,2.22,0.19,0.29,0.24,0.83,2.45,2.29,0.38,0.11,0.42,3.67,2.04,1.21,0.29,0.11,0.4,1.53,2.28,0.58,0.23,0.23,0.32,1.99,1.01,0.48,0.21,0.18,0.3,0.61,0.41,0.32,0.13,0.19,0.28,1.28,1.53,0.77,0.12,0.11,0.19,0.56,0.77,0.8,0.18,0.14,0.18,0.19,0.74,0.92,0.11,0.15,0.21,0.29,0.51,0.19,0.15,0.2,0.13,0.1,0.23,0.37,0.12,0.23,0.16,0.4,1.12,0.27,0.08,0.22,0.11,0.35,0.55,0.46,0.06,0.2,0.1,0.16,0.61,0.23,0.06,0.25,0.07,0.2,0.66,0.09,0.07,0.26,0.08,0.24,0.26,0.27,0.07,0.33,0.09,0.12,0.63,0.35,0.08,0.31,0.08,0.07,0.42,0.2,0.09,0.32,0.07,0.1,0.35,0.13,0.06,0.27,0.07
2025-05-01 19:25:16,222.63,221.955,221.293,2.41,2.37,2.19,12.028,8.829,10.939,36.68,46.48,15.89,2.058,1.628,-2.265,1.421,2.678,1.96,2.421,7.058,-1.712,1.091,0.853,0.231,0.77,0.83,-0.94,0.2,63.455,57.804,-73.185,48.074,60.03,222.5,221.86,221.21,0.04,0.04,0.03,0.37,0.16,0.24,0.03,0.03,0.04,2.14,2.14,1.99,0.01,0.01,0.01,1.04,0.98,0.86,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.0,0.01,0.19,0.19,0.11,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.02,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.04,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.76,10.66,1.81,1.39,2.71,21.37,36.74,2.63,1.67,0.52,1.56,22.49,27.42,11.53,0.67,0.51,2.88,21.34,22.3,6.59,0.24,0.18,1.4,10.59,11.79,2.12,0.35,0.35,0.59,6.1,5.2,5.41,0.13,0.16,0.85,1.89,2.89,2.07,0.19,0.27,0.24,0.81,2.42,2.31,0.34,0.1,0.38,3.62,2.02,1.18,0.28,0.12,0.37,1.57,2.27,0.55,0.25,0.21,0.29,1.99,0.97,0.45,0.21,0.17,0.3,0.63,0.38,0.3,0.12,0.18,0.25,1.3,1.53,0.8,0.12,0.1,0.19,0.58,0.78,0.81,0.13,0.14,0.17,0.19,0.76,0.89,0.1,0.15,0.21,0.24,0.49,0.17,0.15,0.2,0.13,0.1,0.22,0.42,0.12,0.23,0.17,0.41,1.12,0.27,0.08,0.2,0.11,0.35,0.55,0.43,0.05,0.18,0.11,0.14,0.6,0.26,0.06,0.24,0.08,0.2,0.64,0.08,0.06,0.25,0.07,0.23,0.26,0.26,0.07,0.31,0.08,0.13,0.61,0.36,0.08,0.29,0.08,0.07,0.39,0.19,0.08,0.3,0.08,0.1,0.34,0.11,0.06,0.25,0.07
2025-05-01 19:26:16,222.653,222.033,221.357,2.42,2.4,2.21,12.029,8.82,10.912,36.58,46.48,15.8,2.059,1.628,-2.262,1.425,2.678,1.958,2.415,7.052,-1.713,1.089,0.848,0.224,0.77,0.83,-0.94,0.2,63.488,57.83,-73.221,48.097,60.04,222.52,221.93,221.27,0.03,0.04,0.03,0.36,0.16,0.23,0.03,0.03,0.04,2.15,2.18,2.02,0.01,0.01,0.01,1.02,0.96,0.84,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.0,0.01,0.18,0.19,0.11,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.75,10.62,1.82,1.38,2.64,21.4,36.74,2.56,1.67,0.53,1.51,22.47,27.41,11.5,0.66,0.51,2.8,21.19,22.29,6.59,0.25,0.18,1.36,10.52,11.76,2.12,0.36,0.36,0.56,5.99,5.15,5.42,0.13,0.15,0.84,1.99,2.89,2.09,0.18,0.29,0.23,0.79,2.47,2.26,0.33,0.11,0.37,3.67,2.06,1.23,0.27,0.12,0.36,1.48,2.25,0.6,0.25,0.21,0.29,1.89,0.98,0.46,0.21,0.18,0.28,0.63,0.39,0.33,0.11,0.18,0.25,1.38,1.54,0.72,0.11,0.11,0.18,0.56,0.74,0.78,0.13,0.15,0.16,0.22,0.74,0.89,0.11,0.15,0.22,0.26,0.49,0.16,0.15,0.22,0.14,0.11,0.23,0.45,0.11,0.24,0.16,0.39,1.11,0.22,0.09,0.21,0.1,0.38,0.54,0.48,0.06,0.2,0.09,0.14,0.61,0.26,0.07,0.23,0.07,0.21,0.65,0.09,0.07,0.25,0.08,0.23,0.27,0.26,0.06,0.32,0.08,0.14,0.61,0.34,0.08,0.3,0.08,0.07,0.4,0.19,0.08,0.31,0.08,0.09,0.33,0.12,0.06,0.26,0.06
2025-05-01 19:27:16,222.679,222.02,221.315,2.4,2.39,2.19,12.039,8.827,10.926,36.53,46.38,15.85,2.067,1.628,-2.265,1.43,2.681,1.96,2.418,7.059,-1.707,1.091,0.847,0.23,0.77,0.83,-0.94,0.2,63.52,57.855,-73.256,48.12,60.03,222.55,221.92,221.23,0.04,0.04,0.03,0.38,0.17,0.22,0.03,0.03,0.04,2.12,2.16,1.99,0.02,0.01,0.01,1.04,0.97,0.86,0.01,0.01,0.01,0.03,0.06,0.03,0.01,0.0,0.01,0.18,0.18,0.1,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.76,10.65,1.85,1.41,2.76,21.46,36.68,2.62,1.68,0.57,1.54,22.33,27.34,11.53,0.68,0.52,2.85,21.17,22.19,6.6,0.26,0.2,1.39,10.5,11.69,2.15,0.35,0.37,0.54,6.0,5.15,5.36,0.14,0.15,0.8,1.95,2.88,2.04,0.2,0.3,0.23,0.78,2.47,2.25,0.33,0.09,0.35,3.64,2.05,1.18,0.28,0.13,0.35,1.5,2.23,0.56,0.25,0.21,0.27,1.88,0.98,0.43,0.21,0.17,0.28,0.6,0.37,0.33,0.12,0.18,0.24,1.33,1.54,0.74,0.11,0.11,0.18,0.59,0.74,0.79,0.13,0.15,0.15,0.23,0.74,0.9,0.11,0.15,0.22,0.27,0.53,0.15,0.14,0.22,0.12,0.11,0.25,0.45,0.11,0.23,0.15,0.41,1.12,0.2,0.08,0.22,0.1,0.39,0.58,0.49,0.06,0.2,0.09,0.13,0.61,0.24,0.07,0.25,0.07,0.22,0.68,0.08,0.06,0.26,0.07,0.26,0.28,0.27,0.06,0.32,0.09,0.13,0.64,0.34,0.08,0.32,0.08,0.07,0.45,0.2,0.08,0.33,0.08,0.1,0.35,0.12,0.06,0.28,0.07
2025-05-01 19:28:16,222.699,222.106,221.385,2.38,2.37,2.14,12.026,8.816,10.906,36.52,46.47,15.71,2.06,1.626,-2.26,1.427,2.678,1.958,2.414,7.051,-1.711,1.09,0.85,0.229,0.77,0.83,-0.94,0.2,63.552,57.881,-73.291,48.142,60.05,222.56,222.01,221.31,0.04,0.04,0.03,0.39,0.17,0.23,0.02,0.03,0.04,2.09,2.14,1.94,0.01,0.01,0.01,1.03,0.97,0.86,0.01,0.01,0.02,0.03,0.06,0.03,0.01,0.0,0.01,0.18,0.19,0.11,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.0,0.04,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.75,10.63,1.85,1.36,2.73,21.43,36.75,2.49,1.66,0.55,1.48,22.3,27.4,11.35,0.64,0.5,2.82,21.18,22.26,6.64,0.25,0.19,1.43,10.55,11.69,2.05,0.35,0.36,0.53,5.93,5.08,5.36,0.13,0.14,0.82,2.01,2.85,2.09,0.18,0.3,0.24,0.81,2.46,2.27,0.31,0.1,0.34,3.7,2.0,1.18,0.26,0.13,0.36,1.65,2.21,0.53,0.24,0.2,0.28,1.99,0.93,0.43,0.2,0.18,0.28,0.64,0.35,0.35,0.11,0.18,0.24,1.33,1.56,0.81,0.12,0.11,0.19,0.62,0.75,0.72,0.14,0.15,0.15,0.24,0.74,0.94,0.11,0.14,0.23,0.22,0.52,0.18,0.13,0.21,0.12,0.12,0.24,0.44,0.1,0.24,0.15,0.43,1.14,0.21,0.09,0.22,0.11,0.4,0.54,0.5,0.06,0.21,0.09,0.14,0.61,0.25,0.07,0.25,0.07,0.21,0.67,0.08,0.07,0.25,0.07,0.25,0.27,0.28,0.06,0.31,0.08,0.12,0.63,0.35,0.08,0.31,0.08,0.07,0.43,0.2,0.08,0.32,0.08,0.1,0.34,0.12,0.06,0.27,0.07
2025-05-01 19:29:16,222.796,222.103,221.431,2.38,2.36,2.14,12.023,8.832,10.95,36.56,46.51,15.96,2.059,1.63,-2.268,1.422,2.679,1.962,2.425,7.065,-1.713,1.092,0.858,0.237,0.77,0.83,-0.94,0.2,63.585,57.907,-73.327,48.165,60.05,222.67,222.01,221.35,0.04,0.04,0.03,0.39,0.18,0.23,0.02,0.03,0.04,2.1,2.14,1.94,0.02,0.01,0.01,1.03,0.96,0.84,0.01,0.01,0.02,0.02,0.06,0.04,0.01,0.0,0.01,0.19,0.19,0.11,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.06,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.04,0.04,0.03,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.76,10.66,1.78,1.46,2.93,21.42,36.8,2.49,1.71,0.56,1.64,22.26,27.43,11.43,0.67,0.54,3.09,21.21,22.28,6.83,0.26,0.21,1.53,10.59,11.71,2.14,0.37,0.38,0.6,5.96,5.09,5.44,0.14,0.15,0.97,2.02,2.83,2.17,0.21,0.3,0.25,0.8,2.48,2.2,0.35,0.11,0.4,3.76,2.01,1.19,0.27,0.11,0.43,1.59,2.2,0.56,0.23,0.22,0.34,1.94,0.98,0.5,0.23,0.19,0.33,0.63,0.41,0.34,0.13,0.17,0.3,1.3,1.52,0.71,0.12,0.12,0.2,0.62,0.72,0.79,0.16,0.15,0.18,0.2,0.73,0.89,0.12,0.15,0.24,0.25,0.51,0.18,0.14,0.21,0.12,0.11,0.24,0.41,0.12,0.23,0.16,0.41,1.13,0.19,0.09,0.22,0.1,0.41,0.55,0.53,0.06,0.2,0.1,0.15,0.6,0.25,0.07,0.24,0.07,0.21,0.65,0.08,0.07,0.25,0.08,0.25,0.28,0.28,0.06,0.31,0.08,0.13,0.63,0.36,0.08,0.3,0.08,0.07,0.43,0.19,0.08,0.31,0.07,0.11,0.34,0.12,0.06,0.26,0.07
2025-05-01 19:30:16,222.77,222.023,221.438,2.38,2.34,2.14,12.019,8.96,10.972,36.56,45.89,15.39,2.059,1.655,-2.273,1.44,2.678,1.989,2.43,7.096,-1.712,1.104,0.857,0.249,0.77,0.83,-0.94,0.2,63.617,57.933,-73.362,48.187,60.04,222.64,221.93,221.36,0.04,0.04,0.03,0.38,0.18,0.24,0.02,0.03,0.04,2.09,2.11,1.94,0.02,0.01,0.01,1.04,0.96,0.86,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.02,0.04,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.91,10.69,1.85,1.36,2.67,21.48,36.31,2.36,1.66,0.57,1.49,22.24,26.89,11.14,0.66,0.48,2.79,21.23,21.85,6.48,0.25,0.19,1.38,10.63,11.46,2.16,0.35,0.35,0.54,5.98,5.0,5.24,0.14,0.14,0.82,2.02,2.77,2.01,0.2,0.29,0.24,0.81,2.43,2.29,0.32,0.1,0.35,3.66,1.97,1.26,0.26,0.12,0.35,1.66,2.16,0.54,0.23,0.21,0.29,1.88,0.92,0.38,0.21,0.18,0.28,0.6,0.39,0.32,0.12,0.18,0.25,1.3,1.5,0.73,0.11,0.1,0.19,0.62,0.71,0.72,0.14,0.15,0.16,0.22,0.72,0.85,0.11,0.14,0.21,0.2,0.52,0.22,0.13,0.22,0.12,0.13,0.24,0.45,0.11,0.22,0.15,0.42,1.12,0.2,0.08,0.22,0.11,0.4,0.54,0.47,0.06,0.2,0.09,0.16,0.59,0.22,0.07,0.24,0.07,0.21,0.67,0.08,0.07,0.25,0.07,0.24,0.28,0.25,0.06,0.3,0.08,0.11,0.64,0.33,0.08,0.3,0.07,0.08,0.45,0.19,0.08,0.31,0.08,0.1,0.32,0.12,0.06,0.26,0.07
2025-05-01 19:31:16,222.793,222.03,221.492,2.35,2.29,2.11,12.025,9.45,10.989,36.43,43.7,15.42,2.062,1.745,-2.282,1.525,2.679,2.098,2.434,7.211,-1.711,1.165,0.846,0.301,0.77,0.83,-0.94,0.21,63.65,57.96,-73.398,48.212,60.05,222.67,221.93,221.41,0.03,0.04,0.03,0.38,0.19,0.23,0.03,0.03,0.04,2.07,2.07,1.91,0.01,0.01,0.01,1.03,0.94,0.85,0.01,0.01,0.02,0.01,0.06,0.04,0.01,0.0,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.45,10.7,1.8,1.24,2.69,21.5,34.59,2.35,1.67,0.62,1.49,22.15,24.84,11.18,0.64,0.38,2.77,21.11,20.27,6.5,0.26,0.23,1.38,10.67,10.59,2.08,0.34,0.3,0.56,5.87,4.57,5.23,0.14,0.14,0.81,2.05,2.57,1.94,0.21,0.27,0.25,0.9,2.29,2.3,0.33,0.13,0.36,3.58,1.83,1.22,0.26,0.11,0.35,1.57,1.99,0.55,0.22,0.2,0.29,1.88,0.82,0.38,0.22,0.16,0.29,0.42,0.35,0.29,0.11,0.17,0.25,1.16,1.43,0.78,0.12,0.11,0.19,0.61,0.69,0.74,0.14,0.14,0.15,0.2,0.68,0.81,0.11,0.12,0.21,0.19,0.5,0.22,0.13,0.21,0.11,0.12,0.21,0.43,0.11,0.19,0.14,0.43,1.07,0.21,0.08,0.2,0.11,0.39,0.48,0.44,0.06,0.19,0.1,0.16,0.54,0.22,0.07,0.21,0.07,0.2,0.62,0.08,0.06,0.25,0.07,0.23,0.25,0.24,0.06,0.3,0.08,0.11,0.61,0.33,0.08,0.26,0.07,0.07,0.42,0.19,0.08,0.3,0.08,0.1,0.31,0.12,0.06,0.24,0.07
