TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 19:32:16,222.507,221.784,221.228,2.33,2.27,2.09,12.028,9.417,10.969,36.22,43.7,15.49,2.062,1.737,-2.275,1.524,2.676,2.089,2.427,7.192,-1.706,1.159,0.844,0.297,0.77,0.83,-0.94,0.21,63.682,57.988,-73.434,48.236,60.05,222.38,221.69,221.14,0.03,0.04,0.02,0.39,0.2,0.22,0.03,0.03,0.04,2.05,2.05,1.9,0.02,0.01,0.01,1.01,0.93,0.84,0.01,0.01,0.01,0.01,0.06,0.04,0.01,0.0,0.01,0.17,0.17,0.09,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.42,10.69,1.84,1.25,2.72,21.49,34.66,2.39,1.67,0.65,1.5,21.98,24.91,11.2,0.67,0.4,2.78,20.82,20.21,6.59,0.27,0.23,1.39,10.56,10.54,2.06,0.35,0.3,0.55,5.75,4.46,5.23,0.14,0.14,0.82,2.07,2.52,1.88,0.2,0.27,0.24,0.88,2.39,2.33,0.32,0.13,0.35,3.56,1.89,1.16,0.26,0.11,0.36,1.59,1.98,0.56,0.36,0.2,0.31,1.88,0.81,0.36,0.31,0.16,0.35,0.38,0.34,0.32,0.17,0.17,0.27,1.18,1.44,0.8,0.14,0.11,0.21,0.59,0.69,0.77,0.13,0.15,0.16,0.23,0.65,0.84,0.12,0.13,0.22,0.19,0.5,0.23,0.13,0.22,0.11,0.12,0.23,0.43,0.11,0.19,0.15,0.41,1.04,0.2,0.08,0.2,0.11,0.41,0.51,0.46,0.06,0.2,0.1,0.15,0.51,0.21,0.07,0.22,0.08,0.21,0.63,0.09,0.07,0.26,0.07,0.23,0.3,0.24,0.06,0.31,0.09,0.11,0.59,0.32,0.08,0.27,0.08,0.07,0.43,0.18,0.08,0.31,0.08,0.11,0.31,0.13,0.07,0.24,0.07
2025-05-01 19:33:16,222.377,221.685,221.158,2.34,2.27,2.1,12.021,9.403,10.992,36.34,43.78,15.75,2.054,1.735,-2.278,1.511,2.673,2.084,2.431,7.188,-1.71,1.155,0.846,0.291,0.77,0.83,-0.94,0.21,63.714,58.015,-73.469,48.26,60.03,222.25,221.59,221.08,0.03,0.04,0.03,0.39,0.2,0.22,0.03,0.03,0.04,2.05,2.04,1.89,0.01,0.01,0.01,1.05,0.96,0.87,0.01,0.01,0.01,0.01,0.06,0.05,0.01,0.0,0.01,0.18,0.17,0.09,0.01,0.01,0.01,0.04,0.07,0.07,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.03,0.01,0.0,0.01,0.05,0.04,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.41,10.69,1.75,1.28,2.86,21.49,34.66,2.47,1.68,0.58,1.62,22.03,24.99,11.32,0.63,0.41,3.04,21.03,20.23,6.79,0.26,0.24,1.51,10.57,10.61,2.09,0.34,0.28,0.62,5.84,4.52,5.25,0.14,0.13,0.97,2.1,2.55,2.1,0.21,0.3,0.26,0.8,2.36,2.28,0.36,0.12,0.41,3.56,1.85,1.13,0.25,0.1,0.43,1.56,1.97,0.58,0.28,0.2,0.36,1.97,0.81,0.45,0.29,0.17,0.36,0.46,0.35,0.32,0.21,0.17,0.31,1.31,1.44,0.74,0.13,0.11,0.22,0.5,0.69,0.83,0.15,0.13,0.18,0.24,0.64,0.85,0.11,0.13,0.23,0.23,0.51,0.18,0.15,0.21,0.12,0.12,0.22,0.39,0.13,0.2,0.17,0.39,1.02,0.2,0.08,0.19,0.11,0.4,0.51,0.5,0.05,0.19,0.11,0.14,0.5,0.22,0.07,0.21,0.07,0.2,0.61,0.09,0.07,0.25,0.08,0.24,0.28,0.25,0.06,0.3,0.08,0.11,0.59,0.35,0.08,0.27,0.08,0.07,0.42,0.19,0.08,0.31,0.07,0.1,0.29,0.13,0.06,0.23,0.07
2025-05-01 19:34:16,222.337,221.602,221.02,2.39,2.33,2.13,12.03,9.404,10.932,36.47,43.75,15.61,2.056,1.733,-2.261,1.528,2.675,2.084,2.416,7.175,-1.71,1.158,0.851,0.299,0.77,0.83,-0.94,0.21,63.747,58.042,-73.505,48.284,59.96,222.21,221.5,220.94,0.03,0.04,0.03,0.37,0.19,0.24,0.03,0.03,0.04,2.06,2.07,1.9,0.01,0.01,0.01,1.13,1.03,0.93,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.0,0.01,0.19,0.18,0.1,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.01,0.05,0.04,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.41,10.65,1.8,1.25,2.68,21.52,34.55,2.47,1.66,0.62,1.56,22.11,24.97,11.23,0.65,0.37,2.79,21.32,20.29,6.84,0.27,0.24,1.44,10.35,10.69,1.98,0.34,0.29,0.56,5.92,4.68,5.1,0.16,0.14,0.82,2.01,2.6,2.03,0.24,0.32,0.26,0.63,2.34,2.3,0.36,0.1,0.34,3.6,1.95,1.13,0.27,0.13,0.37,1.48,2.02,0.59,0.25,0.18,0.29,2.01,0.81,0.39,0.28,0.17,0.32,0.61,0.34,0.3,0.17,0.17,0.27,1.34,1.41,0.79,0.11,0.1,0.2,0.47,0.74,0.77,0.14,0.15,0.17,0.26,0.61,0.88,0.09,0.12,0.21,0.26,0.5,0.21,0.13,0.2,0.11,0.13,0.22,0.38,0.11,0.19,0.16,0.39,0.97,0.19,0.08,0.19,0.11,0.4,0.54,0.5,0.06,0.19,0.1,0.15,0.49,0.19,0.06,0.2,0.08,0.21,0.59,0.09,0.07,0.24,0.07,0.26,0.28,0.25,0.06,0.29,0.08,0.11,0.57,0.3,0.08,0.26,0.08,0.07,0.39,0.18,0.08,0.3,0.08,0.09,0.28,0.12,0.06,0.23,0.07
2025-05-01 19:35:16,222.398,221.734,221.026,2.36,2.31,2.11,12.048,9.402,10.921,36.36,43.8,15.6,2.064,1.73,-2.262,1.532,2.679,2.085,2.414,7.178,-1.708,1.162,0.841,0.295,0.77,0.83,-0.94,0.21,63.779,58.069,-73.54,48.308,60.0,222.27,221.64,220.95,0.03,0.04,0.03,0.38,0.19,0.24,0.03,0.03,0.04,2.06,2.06,1.89,0.01,0.01,0.01,1.07,0.99,0.88,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.4,10.64,1.86,1.26,2.67,21.38,34.67,2.55,1.67,0.65,1.51,22.11,25.03,11.25,0.66,0.4,2.78,21.18,20.26,6.69,0.28,0.24,1.37,10.49,10.71,2.12,0.36,0.3,0.55,5.87,4.66,5.23,0.15,0.13,0.8,2.04,2.6,1.96,0.24,0.31,0.24,0.76,2.34,2.3,0.33,0.12,0.34,3.6,1.87,1.12,0.26,0.12,0.35,1.51,2.0,0.57,0.25,0.18,0.28,2.04,0.77,0.43,0.24,0.17,0.31,0.52,0.36,0.3,0.17,0.17,0.25,1.24,1.43,0.79,0.11,0.1,0.19,0.5,0.72,0.81,0.15,0.15,0.18,0.21,0.65,0.85,0.1,0.12,0.21,0.24,0.51,0.21,0.13,0.21,0.12,0.12,0.21,0.38,0.12,0.2,0.15,0.42,1.02,0.21,0.08,0.2,0.11,0.41,0.52,0.53,0.06,0.2,0.1,0.14,0.52,0.21,0.06,0.21,0.07,0.21,0.62,0.08,0.06,0.25,0.07,0.24,0.26,0.26,0.07,0.3,0.08,0.1,0.6,0.32,0.07,0.27,0.08,0.07,0.42,0.19,0.09,0.31,0.08,0.1,0.32,0.13,0.06,0.23,0.07
2025-05-01 19:36:16,222.506,221.894,221.083,2.37,2.35,2.14,12.03,9.396,10.983,36.41,43.84,15.66,2.062,1.73,-2.277,1.515,2.677,2.085,2.428,7.19,-1.706,1.163,0.841,0.298,0.77,0.83,-0.94,0.21,63.811,58.097,-73.576,48.332,60.01,222.37,221.8,221.0,0.03,0.04,0.02,0.37,0.19,0.24,0.03,0.03,0.04,2.1,2.13,1.95,0.01,0.01,0.01,1.03,0.95,0.84,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.0,0.01,0.17,0.17,0.09,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.39,10.71,1.84,1.23,2.74,21.52,34.63,2.39,1.67,0.62,1.57,22.14,25.08,11.26,0.63,0.38,2.88,21.0,20.34,6.68,0.27,0.24,1.42,10.63,10.73,2.44,0.34,0.3,0.56,5.88,4.7,5.28,0.14,0.13,0.78,2.07,2.64,1.76,0.21,0.31,0.24,0.77,2.31,2.18,0.35,0.11,0.33,3.55,1.84,1.23,0.27,0.13,0.36,1.55,2.01,0.56,0.27,0.17,0.29,1.98,0.77,0.45,0.24,0.16,0.3,0.46,0.36,0.32,0.19,0.17,0.26,1.26,1.42,0.77,0.13,0.1,0.19,0.49,0.69,0.9,0.14,0.15,0.17,0.23,0.66,0.82,0.11,0.12,0.2,0.22,0.51,0.21,0.13,0.21,0.11,0.11,0.2,0.39,0.12,0.2,0.15,0.37,1.0,0.17,0.08,0.19,0.11,0.42,0.51,0.5,0.06,0.19,0.1,0.14,0.51,0.21,0.06,0.2,0.08,0.22,0.59,0.09,0.06,0.25,0.07,0.23,0.28,0.24,0.07,0.3,0.08,0.11,0.59,0.33,0.07,0.26,0.08,0.08,0.42,0.16,0.08,0.3,0.08,0.1,0.32,0.13,0.06,0.23,0.07
2025-05-01 19:37:16,222.494,221.931,221.113,2.39,2.37,2.16,12.033,9.328,10.961,36.49,44.08,15.74,2.062,1.713,-2.271,1.504,2.677,2.07,2.424,7.171,-1.708,1.162,0.847,0.302,0.77,0.83,-0.94,0.21,63.844,58.124,-73.612,48.356,60.0,222.36,221.83,221.03,0.04,0.04,0.03,0.36,0.18,0.25,0.03,0.03,0.04,2.1,2.13,1.96,0.01,0.01,0.01,1.05,0.98,0.85,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.0,0.01,0.18,0.18,0.1,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.31,10.67,1.82,1.27,2.71,21.58,34.87,2.41,1.71,0.64,1.59,22.13,25.25,11.29,0.65,0.39,2.87,21.06,20.5,6.77,0.29,0.25,1.43,10.6,10.89,2.45,0.37,0.31,0.59,6.0,4.72,5.35,0.15,0.12,0.84,2.1,2.67,1.92,0.25,0.33,0.25,0.74,2.31,2.16,0.32,0.12,0.34,3.5,1.83,1.22,0.26,0.14,0.37,1.51,2.1,0.57,0.23,0.17,0.31,2.0,0.69,0.48,0.22,0.2,0.33,0.49,0.38,0.3,0.17,0.17,0.27,1.19,1.42,0.75,0.11,0.12,0.21,0.49,0.69,0.87,0.13,0.15,0.18,0.23,0.7,0.79,0.12,0.13,0.22,0.23,0.47,0.25,0.11,0.22,0.12,0.1,0.16,0.36,0.13,0.21,0.16,0.38,1.02,0.16,0.08,0.2,0.1,0.44,0.39,0.52,0.06,0.21,0.11,0.17,0.58,0.21,0.06,0.23,0.07,0.23,0.6,0.1,0.07,0.26,0.07,0.21,0.22,0.26,0.07,0.33,0.09,0.13,0.6,0.31,0.07,0.28,0.09,0.08,0.4,0.18,0.1,0.33,0.08,0.08,0.38,0.14,0.06,0.25,0.07
2025-05-01 19:38:16,222.59,222.03,221.264,2.4,2.37,2.18,12.025,9.308,10.946,36.54,44.17,15.98,2.06,1.707,-2.268,1.498,2.677,2.067,2.422,7.165,-1.709,1.165,0.848,0.305,0.77,0.83,-0.94,0.21,63.876,58.15,-73.647,48.379,60.01,222.46,221.93,221.18,0.03,0.04,0.03,0.36,0.19,0.25,0.03,0.03,0.04,2.12,2.14,1.98,0.01,0.01,0.01,1.05,0.97,0.85,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.07,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.29,10.66,1.77,1.28,2.81,21.58,34.93,2.44,1.69,0.61,1.62,22.2,25.33,11.52,0.63,0.39,2.99,21.11,20.58,6.84,0.27,0.23,1.46,10.59,10.92,2.3,0.36,0.29,0.63,6.05,4.71,5.37,0.14,0.12,0.9,2.07,2.66,2.07,0.24,0.31,0.25,0.84,2.32,2.27,0.33,0.13,0.36,3.49,1.82,1.17,0.27,0.14,0.39,1.61,2.12,0.59,0.24,0.17,0.33,1.95,0.7,0.46,0.25,0.2,0.32,0.51,0.39,0.32,0.17,0.16,0.29,1.22,1.45,0.69,0.11,0.12,0.21,0.55,0.69,0.85,0.12,0.15,0.18,0.23,0.7,0.82,0.13,0.14,0.23,0.22,0.45,0.24,0.11,0.22,0.11,0.1,0.16,0.37,0.13,0.2,0.16,0.4,1.02,0.16,0.08,0.2,0.11,0.45,0.36,0.52,0.06,0.21,0.11,0.17,0.58,0.23,0.06,0.22,0.07,0.22,0.57,0.1,0.08,0.25,0.08,0.2,0.21,0.27,0.07,0.32,0.09,0.14,0.57,0.33,0.07,0.27,0.08,0.08,0.37,0.17,0.09,0.33,0.08,0.08,0.37,0.14,0.07,0.24,0.07
2025-05-01 19:39:16,222.599,222.041,221.328,2.39,2.36,2.17,12.043,9.302,10.938,36.42,44.16,15.79,2.068,1.706,-2.268,1.506,2.681,2.065,2.421,7.167,-1.706,1.164,0.846,0.303,0.77,0.83,-0.94,0.21,63.908,58.177,-73.683,48.402,60.03,222.46,221.95,221.25,0.04,0.04,0.02,0.36,0.18,0.25,0.03,0.03,0.04,2.12,2.14,1.97,0.01,0.01,0.01,1.03,0.96,0.84,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.0,0.01,0.18,0.18,0.09,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.29,10.65,1.85,1.26,2.71,21.57,34.93,2.41,1.68,0.65,1.5,22.16,25.29,11.47,0.66,0.4,2.8,20.94,20.6,6.77,0.27,0.25,1.4,10.62,10.88,2.28,0.37,0.31,0.56,5.92,4.68,5.28,0.14,0.12,0.8,2.08,2.64,1.93,0.24,0.32,0.25,0.84,2.32,2.29,0.31,0.13,0.32,3.54,1.79,1.16,0.29,0.14,0.35,1.49,2.09,0.6,0.23,0.16,0.28,1.96,0.66,0.43,0.23,0.19,0.29,0.47,0.37,0.3,0.16,0.18,0.26,1.23,1.45,0.77,0.11,0.12,0.18,0.52,0.68,0.86,0.12,0.15,0.16,0.23,0.7,0.81,0.12,0.13,0.21,0.22,0.46,0.24,0.11,0.21,0.1,0.11,0.18,0.4,0.12,0.19,0.15,0.39,1.04,0.16,0.08,0.2,0.1,0.45,0.36,0.52,0.05,0.21,0.1,0.17,0.57,0.22,0.06,0.21,0.08,0.21,0.57,0.1,0.07,0.24,0.07,0.2,0.23,0.27,0.07,0.32,0.08,0.15,0.57,0.32,0.07,0.27,0.09,0.09,0.39,0.17,0.08,0.31,0.08,0.08,0.38,0.14,0.07,0.24,0.07
2025-05-01 19:40:16,222.716,222.041,221.341,2.41,2.37,2.16,12.031,9.279,10.904,36.46,44.2,15.81,2.064,1.703,-2.261,1.505,2.68,2.06,2.413,7.153,-1.709,1.16,0.844,0.294,0.77,0.83,-0.94,0.21,63.94,58.203,-73.718,48.426,60.02,222.58,221.95,221.26,0.03,0.04,0.03,0.37,0.18,0.25,0.03,0.03,0.04,2.13,2.14,1.96,0.01,0.01,0.01,1.05,0.96,0.85,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.18,0.19,0.09,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.62,1.85,1.25,2.68,21.67,34.92,2.46,1.67,0.6,1.49,22.13,25.29,11.47,0.64,0.39,2.77,20.94,20.63,6.75,0.27,0.25,1.38,10.59,10.88,2.34,0.35,0.3,0.56,6.01,4.7,5.29,0.15,0.11,0.8,2.01,2.62,1.99,0.23,0.34,0.25,0.82,2.28,2.32,0.3,0.13,0.32,3.39,1.79,1.14,0.26,0.14,0.34,1.51,2.09,0.62,0.21,0.16,0.27,1.75,0.68,0.43,0.2,0.2,0.28,0.45,0.37,0.34,0.15,0.17,0.25,1.25,1.45,0.71,0.11,0.11,0.18,0.53,0.68,0.86,0.12,0.15,0.17,0.3,0.69,0.84,0.11,0.13,0.21,0.2,0.44,0.21,0.12,0.21,0.11,0.11,0.17,0.4,0.12,0.2,0.15,0.4,1.0,0.16,0.07,0.19,0.11,0.44,0.35,0.49,0.05,0.2,0.1,0.16,0.55,0.22,0.06,0.2,0.08,0.2,0.53,0.09,0.07,0.23,0.07,0.2,0.21,0.26,0.07,0.29,0.08,0.15,0.53,0.3,0.06,0.24,0.08,0.08,0.34,0.16,0.08,0.29,0.08,0.07,0.34,0.15,0.07,0.22,0.06
2025-05-01 19:41:16,222.801,222.156,221.453,2.4,2.35,2.16,12.016,9.266,10.903,36.53,44.25,15.78,2.059,1.702,-2.26,1.5,2.677,2.059,2.414,7.15,-1.711,1.158,0.848,0.295,0.77,0.83,-0.94,0.21,63.973,58.23,-73.753,48.45,60.02,222.67,222.06,221.37,0.03,0.04,0.03,0.39,0.18,0.24,0.02,0.03,0.05,2.13,2.14,1.97,0.01,0.01,0.01,1.03,0.95,0.84,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.0,0.01,0.17,0.17,0.08,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.08,0.07,0.06,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.27,10.6,1.8,1.26,2.74,21.72,34.99,2.6,1.68,0.6,1.56,22.13,25.28,11.5,0.64,0.39,2.86,20.92,20.63,6.58,0.27,0.25,1.39,10.73,10.92,2.38,0.35,0.3,0.6,6.08,4.73,5.24,0.14,0.11,0.86,1.89,2.67,1.93,0.22,0.34,0.24,0.9,2.24,2.3,0.3,0.13,0.33,3.28,1.76,1.13,0.24,0.14,0.35,1.56,2.12,0.6,0.22,0.16,0.3,1.7,0.66,0.44,0.19,0.21,0.29,0.34,0.4,0.32,0.14,0.17,0.27,1.14,1.45,0.73,0.12,0.12,0.19,0.53,0.7,0.89,0.14,0.15,0.17,0.3,0.75,0.78,0.11,0.13,0.22,0.19,0.45,0.24,0.12,0.22,0.12,0.13,0.17,0.4,0.12,0.2,0.15,0.42,1.04,0.18,0.07,0.2,0.1,0.44,0.33,0.5,0.06,0.21,0.09,0.15,0.59,0.24,0.06,0.21,0.07,0.21,0.56,0.1,0.08,0.24,0.07,0.19,0.21,0.25,0.07,0.32,0.09,0.15,0.59,0.32,0.07,0.26,0.09,0.08,0.36,0.15,0.09,0.32,0.08,0.08,0.37,0.15,0.07,0.24,0.06
2025-05-01 19:42:16,222.786,222.105,221.411,2.46,2.38,2.19,12.029,9.268,10.9,36.58,44.13,16.02,2.061,1.702,-2.262,1.501,2.68,2.058,2.413,7.152,-1.712,1.157,0.84,0.285,0.77,0.83,-0.94,0.21,64.005,58.257,-73.789,48.473,59.99,222.65,222.01,221.32,0.03,0.04,0.03,0.39,0.17,0.23,0.02,0.03,0.05,2.16,2.14,1.98,0.01,0.01,0.01,1.09,0.99,0.89,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.0,0.01,0.18,0.18,0.09,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.09,0.08,0.07,0.0,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.61,1.79,1.3,2.8,21.89,34.86,2.63,1.67,0.6,1.63,22.15,25.24,11.56,0.64,0.39,2.98,21.01,20.51,6.88,0.29,0.26,1.48,10.5,10.93,2.38,0.35,0.31,0.59,6.2,4.79,5.21,0.14,0.1,0.88,2.02,2.69,2.16,0.24,0.35,0.25,0.77,2.23,2.24,0.31,0.12,0.33,3.32,1.83,1.25,0.21,0.14,0.38,1.55,2.12,0.65,0.21,0.15,0.31,1.75,0.68,0.5,0.18,0.21,0.31,0.46,0.36,0.32,0.15,0.17,0.29,1.15,1.43,0.73,0.11,0.12,0.2,0.5,0.7,0.89,0.15,0.15,0.18,0.33,0.7,0.81,0.1,0.12,0.21,0.29,0.45,0.24,0.12,0.21,0.12,0.12,0.17,0.43,0.13,0.2,0.18,0.39,0.99,0.19,0.07,0.19,0.1,0.43,0.38,0.51,0.06,0.21,0.1,0.15,0.58,0.24,0.06,0.21,0.07,0.21,0.56,0.11,0.07,0.24,0.08,0.19,0.21,0.25,0.07,0.31,0.09,0.15,0.58,0.32,0.07,0.27,0.09,0.07,0.36,0.17,0.09,0.32,0.08,0.07,0.37,0.15,0.07,0.24,0.06
2025-05-01 19:43:16,222.83,222.096,221.381,2.46,2.4,2.2,12.028,9.291,10.903,36.66,44.14,15.88,2.066,1.705,-2.262,1.509,2.68,2.063,2.414,7.157,-1.707,1.163,0.842,0.298,0.77,0.83,-0.94,0.21,64.038,58.284,-73.825,48.497,59.98,222.69,222.0,221.3,0.03,0.04,0.03,0.38,0.17,0.24,0.03,0.03,0.05,2.16,2.16,1.99,0.02,0.01,0.01,1.1,1.01,0.89,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.0,0.01,0.19,0.19,0.09,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.09,0.07,0.06,0.0,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.28,10.63,1.8,1.28,2.71,21.84,34.81,2.51,1.69,0.64,1.58,22.27,25.27,11.48,0.66,0.4,2.84,21.21,20.67,6.86,0.29,0.25,1.44,10.41,10.94,2.27,0.38,0.32,0.58,6.1,4.86,5.18,0.14,0.1,0.81,2.09,2.72,2.05,0.24,0.34,0.26,0.7,2.23,2.3,0.3,0.13,0.31,3.39,1.85,1.26,0.22,0.15,0.35,1.45,2.13,0.62,0.2,0.15,0.29,1.71,0.71,0.45,0.17,0.2,0.29,0.45,0.38,0.32,0.15,0.17,0.26,1.18,1.42,0.74,0.11,0.11,0.19,0.54,0.69,0.89,0.13,0.16,0.17,0.3,0.7,0.8,0.1,0.12,0.21,0.29,0.47,0.25,0.12,0.22,0.11,0.1,0.18,0.42,0.12,0.2,0.17,0.4,1.01,0.18,0.08,0.2,0.11,0.43,0.41,0.52,0.07,0.21,0.1,0.16,0.57,0.22,0.06,0.2,0.07,0.24,0.57,0.11,0.07,0.25,0.07,0.21,0.23,0.25,0.06,0.31,0.09,0.15,0.6,0.31,0.08,0.27,0.08,0.07,0.39,0.17,0.09,0.32,0.08,0.08,0.36,0.14,0.06,0.24,0.07
2025-05-01 19:44:16,222.89,222.109,221.411,2.44,2.39,2.18,12.015,9.289,10.912,36.6,44.09,15.78,2.063,1.703,-2.262,1.504,2.678,2.063,2.416,7.157,-1.708,1.165,0.849,0.306,0.77,0.83,-0.94,0.21,64.071,58.311,-73.861,48.52,60.0,222.76,222.01,221.33,0.03,0.04,0.03,0.38,0.18,0.25,0.03,0.03,0.05,2.14,2.16,1.98,0.01,0.01,0.01,1.07,0.99,0.87,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.18,0.18,0.08,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.01,0.09,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.28,10.62,1.8,1.28,2.73,21.77,34.82,2.52,1.68,0.61,1.58,22.27,25.29,11.42,0.64,0.39,2.84,21.11,20.55,6.78,0.28,0.24,1.43,10.5,10.94,2.38,0.36,0.33,0.59,6.02,4.87,5.19,0.14,0.11,0.81,2.08,2.72,1.94,0.23,0.33,0.25,0.73,2.25,2.29,0.28,0.13,0.32,3.42,1.81,1.23,0.21,0.16,0.35,1.39,2.13,0.61,0.21,0.15,0.29,1.75,0.67,0.43,0.18,0.2,0.29,0.42,0.37,0.33,0.15,0.16,0.25,1.24,1.43,0.69,0.11,0.12,0.19,0.5,0.67,0.9,0.13,0.16,0.17,0.32,0.69,0.8,0.1,0.12,0.21,0.25,0.45,0.24,0.11,0.21,0.11,0.1,0.16,0.42,0.12,0.2,0.15,0.4,0.99,0.17,0.08,0.2,0.1,0.43,0.38,0.55,0.07,0.21,0.09,0.15,0.56,0.22,0.06,0.2,0.07,0.23,0.55,0.11,0.07,0.24,0.07,0.2,0.21,0.27,0.06,0.31,0.09,0.16,0.55,0.31,0.06,0.26,0.08,0.07,0.35,0.16,0.09,0.31,0.08,0.07,0.34,0.14,0.06,0.22,0.06
2025-05-01 19:45:16,222.872,222.184,221.525,2.46,2.41,2.21,12.028,9.279,10.928,36.62,44.13,16.07,2.062,1.702,-2.266,1.498,2.681,2.062,2.421,7.163,-1.713,1.163,0.852,0.302,0.77,0.83,-0.94,0.21,64.103,58.337,-73.896,48.543,60.0,222.74,222.08,221.44,0.03,0.04,0.03,0.37,0.18,0.25,0.03,0.03,0.05,2.15,2.17,2.0,0.01,0.01,0.01,1.1,1.02,0.89,0.01,0.01,0.02,0.01,0.06,0.05,0.01,0.0,0.01,0.18,0.19,0.09,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.02,0.01,0.09,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.27,10.64,1.77,1.33,2.81,21.77,34.79,2.41,1.71,0.62,1.61,22.27,25.34,11.58,0.65,0.4,2.99,21.19,20.64,7.08,0.3,0.25,1.5,10.46,10.96,2.45,0.38,0.34,0.61,6.07,4.91,5.18,0.13,0.1,0.9,2.08,2.71,2.11,0.24,0.35,0.27,0.7,2.22,2.24,0.27,0.14,0.31,3.42,1.8,1.25,0.2,0.15,0.38,1.38,2.13,0.63,0.2,0.15,0.32,1.74,0.68,0.48,0.19,0.21,0.31,0.5,0.38,0.37,0.15,0.15,0.3,1.24,1.42,0.65,0.12,0.12,0.21,0.52,0.66,0.87,0.14,0.16,0.17,0.31,0.68,0.78,0.1,0.12,0.22,0.28,0.46,0.25,0.12,0.22,0.12,0.1,0.16,0.39,0.13,0.2,0.17,0.38,0.99,0.18,0.08,0.2,0.11,0.44,0.39,0.53,0.06,0.21,0.1,0.15,0.56,0.22,0.06,0.21,0.07,0.24,0.55,0.12,0.07,0.25,0.07,0.21,0.21,0.27,0.07,0.31,0.09,0.16,0.54,0.31,0.07,0.27,0.09,0.07,0.35,0.17,0.09,0.32,0.08,0.07,0.34,0.14,0.07,0.23,0.07
2025-05-01 19:46:16,222.796,222.102,221.508,2.41,2.38,2.16,12.02,9.27,10.937,36.54,44.12,15.66,2.058,1.7,-2.266,1.492,2.678,2.059,2.423,7.16,-1.714,1.161,0.857,0.304,0.77,0.83,-0.94,0.21,64.135,58.364,-73.932,48.567,60.0,222.66,222.01,221.43,0.03,0.04,0.03,0.36,0.17,0.26,0.02,0.03,0.04,2.09,2.11,1.93,0.01,0.01,0.01,1.13,1.05,0.92,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.0,0.01,0.19,0.19,0.1,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.02,0.01,0.09,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.64,1.8,1.27,2.69,21.68,34.84,2.33,1.67,0.62,1.5,22.14,25.32,11.29,0.63,0.38,2.81,21.27,20.62,6.86,0.29,0.24,1.47,10.39,10.92,2.33,0.36,0.34,0.55,5.93,4.79,5.18,0.14,0.09,0.81,2.07,2.65,1.98,0.23,0.34,0.27,0.65,2.27,2.33,0.25,0.13,0.3,3.41,1.81,1.22,0.2,0.15,0.34,1.43,2.11,0.59,0.19,0.15,0.28,1.79,0.63,0.41,0.19,0.2,0.3,0.58,0.34,0.32,0.14,0.16,0.26,1.28,1.46,0.8,0.11,0.11,0.19,0.55,0.72,0.84,0.12,0.16,0.17,0.27,0.69,0.8,0.1,0.12,0.21,0.24,0.47,0.26,0.11,0.22,0.11,0.1,0.18,0.41,0.12,0.2,0.15,0.45,1.01,0.21,0.08,0.2,0.12,0.41,0.39,0.48,0.06,0.21,0.09,0.16,0.55,0.22,0.06,0.21,0.07,0.23,0.56,0.11,0.07,0.25,0.07,0.22,0.22,0.29,0.07,0.31,0.09,0.16,0.55,0.32,0.07,0.26,0.08,0.08,0.37,0.16,0.09,0.32,0.09,0.07,0.34,0.14,0.07,0.23,0.06
2025-05-01 19:47:16,222.68,221.916,221.385,2.39,2.34,2.13,12.029,9.274,10.927,36.48,44.05,15.54,2.064,1.698,-2.265,1.496,2.679,2.058,2.419,7.156,-1.708,1.163,0.848,0.303,0.77,0.82,-0.94,0.21,64.167,58.39,-73.967,48.59,59.99,222.54,221.82,221.31,0.03,0.04,0.03,0.37,0.19,0.27,0.02,0.03,0.04,2.04,2.06,1.87,0.01,0.01,0.01,1.17,1.07,0.96,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.0,0.01,0.19,0.19,0.1,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.09,0.08,0.06,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.62,1.8,1.27,2.7,21.61,34.83,2.39,1.66,0.62,1.5,21.99,25.27,11.13,0.62,0.37,2.8,21.43,20.52,6.85,0.3,0.25,1.48,10.32,10.85,2.28,0.36,0.34,0.53,5.88,4.73,5.16,0.15,0.09,0.81,1.99,2.6,2.0,0.25,0.35,0.26,0.58,2.32,2.31,0.25,0.13,0.3,3.45,1.87,1.17,0.19,0.15,0.32,1.38,2.1,0.59,0.19,0.14,0.28,1.84,0.65,0.39,0.18,0.2,0.3,0.55,0.33,0.31,0.15,0.16,0.24,1.25,1.43,0.81,0.11,0.11,0.2,0.54,0.73,0.8,0.12,0.16,0.17,0.26,0.68,0.8,0.1,0.12,0.21,0.21,0.5,0.28,0.11,0.21,0.11,0.1,0.17,0.41,0.12,0.2,0.15,0.46,1.0,0.22,0.08,0.19,0.11,0.41,0.4,0.49,0.07,0.21,0.1,0.15,0.53,0.23,0.06,0.2,0.07,0.22,0.56,0.1,0.07,0.25,0.07,0.23,0.21,0.28,0.06,0.3,0.09,0.14,0.54,0.31,0.07,0.26,0.08,0.07,0.36,0.16,0.09,0.31,0.08,0.08,0.34,0.14,0.06,0.23,0.07
2025-05-01 19:48:16,222.708,221.956,221.438,2.36,2.32,2.13,12.024,9.263,10.918,36.41,44.17,15.63,2.063,1.698,-2.264,1.498,2.678,2.056,2.418,7.152,-1.707,1.158,0.848,0.299,0.77,0.83,-0.94,0.21,64.2,58.417,-74.003,48.614,60.03,222.57,221.87,221.36,0.03,0.04,0.03,0.37,0.19,0.26,0.02,0.03,0.04,2.03,2.04,1.89,0.01,0.01,0.02,1.13,1.05,0.94,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.0,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.09,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.63,1.84,1.28,2.73,21.6,34.87,2.34,1.68,0.61,1.46,21.96,25.29,11.21,0.64,0.4,2.79,21.29,20.65,6.91,0.29,0.26,1.45,10.33,10.84,2.22,0.37,0.33,0.54,5.81,4.64,5.2,0.15,0.09,0.81,2.11,2.57,1.98,0.23,0.35,0.27,0.63,2.3,2.33,0.25,0.13,0.3,3.47,1.8,1.15,0.2,0.15,0.34,1.37,2.06,0.6,0.2,0.15,0.28,1.82,0.61,0.4,0.18,0.2,0.29,0.48,0.31,0.3,0.13,0.16,0.25,1.15,1.43,0.78,0.12,0.11,0.2,0.57,0.71,0.8,0.12,0.16,0.15,0.24,0.69,0.75,0.11,0.12,0.22,0.15,0.49,0.28,0.11,0.2,0.11,0.1,0.18,0.39,0.11,0.2,0.15,0.47,1.01,0.23,0.08,0.18,0.12,0.42,0.37,0.47,0.06,0.2,0.09,0.13,0.51,0.25,0.07,0.21,0.08,0.2,0.54,0.1,0.07,0.23,0.07,0.23,0.23,0.28,0.06,0.3,0.09,0.14,0.53,0.32,0.07,0.26,0.08,0.08,0.36,0.16,0.08,0.3,0.08,0.08,0.33,0.13,0.07,0.23,0.07
2025-05-01 19:49:16,222.778,221.975,221.497,2.39,2.32,2.15,12.032,9.275,10.974,36.51,44.14,16.04,2.062,1.7,-2.277,1.485,2.681,2.059,2.431,7.17,-1.713,1.161,0.849,0.297,0.77,0.83,-0.94,0.21,64.233,58.444,-74.039,48.637,60.03,222.65,221.88,221.41,0.03,0.04,0.03,0.37,0.19,0.27,0.03,0.03,0.04,2.06,2.05,1.91,0.01,0.01,0.02,1.14,1.05,0.93,0.01,0.01,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.09,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.69,1.76,1.32,2.94,21.64,34.85,2.42,1.72,0.59,1.6,22.05,25.29,11.45,0.64,0.41,3.11,21.4,20.66,7.09,0.29,0.24,1.56,10.33,10.87,2.29,0.39,0.33,0.61,5.92,4.71,5.19,0.14,0.09,0.93,2.12,2.61,2.11,0.22,0.34,0.3,0.7,2.29,2.3,0.25,0.14,0.33,3.46,1.76,1.14,0.2,0.14,0.39,1.48,2.06,0.58,0.19,0.15,0.32,1.87,0.63,0.49,0.17,0.21,0.33,0.51,0.35,0.29,0.16,0.15,0.31,1.09,1.41,0.76,0.12,0.12,0.21,0.62,0.68,0.81,0.13,0.15,0.18,0.22,0.71,0.7,0.1,0.13,0.23,0.14,0.5,0.32,0.13,0.22,0.12,0.09,0.19,0.38,0.14,0.21,0.17,0.46,1.02,0.24,0.08,0.19,0.11,0.42,0.38,0.46,0.06,0.21,0.12,0.16,0.55,0.26,0.07,0.22,0.08,0.22,0.55,0.11,0.07,0.26,0.07,0.23,0.22,0.27,0.07,0.32,0.09,0.15,0.56,0.35,0.08,0.27,0.09,0.08,0.4,0.18,0.09,0.33,0.08,0.07,0.36,0.14,0.07,0.24,0.07
2025-05-01 19:50:16,222.706,221.941,221.5,2.43,2.35,2.19,12.032,9.277,10.947,36.72,44.21,15.84,2.061,1.701,-2.27,1.491,2.68,2.059,2.425,7.163,-1.712,1.16,0.851,0.299,0.77,0.83,-0.94,0.21,64.265,58.471,-74.075,48.66,59.99,222.57,221.84,221.41,0.03,0.04,0.03,0.35,0.19,0.27,0.03,0.03,0.04,2.07,2.06,1.93,0.01,0.01,0.02,1.19,1.09,0.97,0.01,0.01,0.02,0.03,0.07,0.05,0.02,0.01,0.01,0.2,0.19,0.11,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.66,1.78,1.31,2.74,21.71,34.81,2.46,1.66,0.59,1.5,22.13,25.36,11.37,0.63,0.37,2.86,21.63,20.71,7.06,0.29,0.25,1.5,10.35,11.01,2.19,0.38,0.33,0.54,6.05,4.86,5.07,0.14,0.08,0.82,2.11,2.7,2.1,0.22,0.35,0.29,0.76,2.21,2.37,0.22,0.14,0.28,3.43,1.79,1.16,0.17,0.15,0.32,1.5,2.04,0.63,0.18,0.14,0.29,1.81,0.65,0.43,0.17,0.2,0.28,0.67,0.36,0.31,0.15,0.16,0.25,1.26,1.39,0.82,0.12,0.11,0.2,0.61,0.72,0.83,0.12,0.16,0.15,0.26,0.71,0.76,0.11,0.12,0.23,0.21,0.48,0.24,0.12,0.23,0.12,0.08,0.18,0.44,0.12,0.2,0.16,0.46,0.98,0.24,0.09,0.2,0.12,0.39,0.41,0.43,0.07,0.21,0.09,0.14,0.52,0.26,0.06,0.2,0.07,0.21,0.53,0.11,0.07,0.24,0.07,0.24,0.23,0.28,0.06,0.3,0.09,0.16,0.53,0.32,0.07,0.26,0.08,0.07,0.36,0.16,0.09,0.32,0.08,0.07,0.33,0.14,0.06,0.23,0.07
2025-05-01 19:51:16,222.704,221.98,221.524,2.41,2.33,2.18,12.033,9.268,10.95,36.7,44.22,15.69,2.065,1.695,-2.274,1.487,2.68,2.057,2.426,7.163,-1.707,1.165,0.843,0.301,0.77,0.82,-0.94,0.21,64.297,58.497,-74.111,48.684,59.99,222.56,221.89,221.44,0.03,0.04,0.03,0.36,0.18,0.26,0.03,0.03,0.04,2.06,2.03,1.91,0.01,0.01,0.01,1.18,1.09,0.98,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.0,0.01,0.2,0.19,0.1,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.03,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.04,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.67,1.82,1.27,2.7,21.71,34.91,2.59,1.67,0.6,1.5,22.1,25.37,11.3,0.64,0.39,2.84,21.61,20.63,6.88,0.29,0.24,1.48,10.4,11.02,2.15,0.37,0.34,0.5,6.04,4.86,5.06,0.14,0.08,0.79,2.07,2.7,2.04,0.23,0.34,0.28,0.8,2.19,2.35,0.21,0.14,0.27,3.37,1.77,1.17,0.15,0.16,0.3,1.52,2.04,0.61,0.18,0.13,0.27,1.75,0.62,0.39,0.15,0.2,0.28,0.62,0.35,0.31,0.16,0.16,0.24,1.24,1.41,0.77,0.12,0.11,0.19,0.6,0.74,0.82,0.12,0.16,0.15,0.27,0.72,0.74,0.11,0.12,0.22,0.19,0.48,0.24,0.11,0.22,0.12,0.1,0.17,0.43,0.11,0.2,0.15,0.49,0.99,0.24,0.08,0.2,0.11,0.38,0.38,0.43,0.08,0.21,0.08,0.14,0.53,0.26,0.06,0.21,0.07,0.21,0.54,0.11,0.07,0.25,0.07,0.22,0.22,0.28,0.06,0.3,0.09,0.16,0.54,0.3,0.07,0.26,0.08,0.07,0.35,0.15,0.09,0.31,0.08,0.07,0.34,0.14,0.06,0.23,0.06
2025-05-01 19:52:16,222.519,221.915,221.391,2.39,2.35,2.15,12.054,9.172,10.94,36.63,44.74,15.46,2.066,1.678,-2.268,1.476,2.682,2.036,2.422,7.14,-1.711,1.152,0.848,0.289,0.77,0.82,-0.94,0.21,64.33,58.524,-74.147,48.707,59.97,222.39,221.82,221.31,0.04,0.04,0.03,0.35,0.18,0.26,0.03,0.03,0.04,2.03,2.05,1.88,0.01,0.01,0.01,1.19,1.1,0.98,0.01,0.01,0.01,0.02,0.07,0.05,0.02,0.0,0.01,0.19,0.18,0.1,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.03,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.05,0.01,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.15,10.65,1.82,1.31,2.67,21.55,35.39,2.58,1.68,0.63,1.47,22.07,25.73,11.15,0.65,0.42,2.77,21.71,21.07,6.7,0.28,0.24,1.45,10.4,11.2,2.01,0.39,0.37,0.49,5.91,4.9,5.06,0.14,0.07,0.77,2.0,2.74,1.99,0.23,0.35,0.28,0.73,2.24,2.33,0.2,0.14,0.26,3.35,1.8,1.15,0.19,0.16,0.29,1.4,2.1,0.62,0.18,0.13,0.26,1.8,0.59,0.37,0.17,0.21,0.27,0.52,0.34,0.32,0.15,0.17,0.24,1.19,1.43,0.83,0.13,0.11,0.19,0.6,0.75,0.79,0.13,0.16,0.16,0.26,0.73,0.72,0.1,0.13,0.22,0.2,0.48,0.28,0.12,0.22,0.11,0.1,0.18,0.41,0.11,0.22,0.15,0.49,1.03,0.22,0.08,0.21,0.12,0.38,0.35,0.47,0.07,0.22,0.09,0.16,0.56,0.24,0.06,0.21,0.07,0.21,0.55,0.12,0.08,0.25,0.07,0.21,0.22,0.28,0.06,0.31,0.09,0.15,0.55,0.3,0.07,0.27,0.08,0.07,0.36,0.16,0.09,0.32,0.08,0.07,0.35,0.14,0.06,0.25,0.07
2025-05-01 19:53:16,222.52,221.874,221.267,2.38,2.37,2.14,12.031,8.548,10.943,36.67,48.01,15.48,2.059,1.576,-2.266,1.369,2.677,1.897,2.421,6.995,-1.711,1.055,0.852,0.197,0.77,0.83,-0.94,0.2,64.362,58.549,-74.183,48.728,59.98,222.39,221.78,221.18,0.04,0.04,0.03,0.35,0.19,0.25,0.03,0.03,0.04,2.02,2.07,1.88,0.01,0.01,0.01,1.18,1.1,0.98,0.01,0.01,0.01,0.02,0.07,0.05,0.02,0.0,0.01,0.19,0.19,0.1,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.66,1.82,1.41,2.68,21.54,38.49,2.56,1.65,0.56,1.5,22.12,28.44,11.16,0.64,0.53,2.79,21.71,23.16,6.71,0.28,0.22,1.47,10.38,12.25,2.0,0.38,0.42,0.48,5.88,5.39,5.03,0.14,0.08,0.77,2.06,3.01,2.02,0.22,0.41,0.29,0.74,2.42,2.34,0.19,0.12,0.27,3.41,1.99,1.22,0.15,0.17,0.29,1.42,2.31,0.59,0.17,0.15,0.26,1.74,0.71,0.36,0.15,0.23,0.28,0.54,0.34,0.3,0.15,0.17,0.24,1.21,1.56,0.82,0.12,0.12,0.2,0.63,0.81,0.79,0.13,0.18,0.16,0.23,0.79,0.7,0.1,0.15,0.22,0.19,0.54,0.32,0.11,0.24,0.1,0.1,0.21,0.4,0.12,0.25,0.16,0.5,1.14,0.23,0.08,0.21,0.12,0.4,0.42,0.5,0.07,0.25,0.09,0.16,0.62,0.23,0.06,0.23,0.07,0.22,0.64,0.11,0.08,0.29,0.07,0.22,0.26,0.28,0.06,0.32,0.09,0.14,0.61,0.3,0.07,0.32,0.08,0.08,0.42,0.16,0.09,0.34,0.08,0.08,0.38,0.14,0.06,0.27,0.07
2025-05-01 19:54:16,222.596,221.98,221.337,2.39,2.38,2.16,12.033,8.539,10.953,36.7,48.04,15.58,2.06,1.575,-2.269,1.366,2.679,1.896,2.424,6.998,-1.712,1.055,0.854,0.197,0.77,0.83,-0.94,0.2,64.395,58.573,-74.218,48.75,59.99,222.46,221.88,221.26,0.03,0.04,0.03,0.36,0.17,0.26,0.03,0.03,0.04,2.03,2.08,1.89,0.01,0.01,0.01,1.19,1.12,0.98,0.01,0.01,0.01,0.02,0.07,0.05,0.02,0.0,0.01,0.19,0.19,0.1,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.02,0.01,0.01,0.11,0.09,0.07,0.0,0.0,0.0,0.03,0.04,0.03,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.04,0.05,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.68,1.84,1.42,2.7,21.51,38.46,2.51,1.65,0.55,1.47,22.19,28.49,11.21,0.64,0.53,2.81,21.77,23.21,6.85,0.27,0.22,1.46,10.34,12.32,2.11,0.38,0.42,0.49,5.87,5.47,5.02,0.14,0.08,0.78,2.13,3.06,2.02,0.21,0.41,0.28,0.66,2.37,2.32,0.18,0.13,0.27,3.41,1.96,1.23,0.15,0.17,0.3,1.36,2.32,0.56,0.16,0.14,0.26,1.77,0.67,0.4,0.16,0.24,0.28,0.63,0.33,0.31,0.15,0.17,0.25,1.28,1.59,0.81,0.11,0.12,0.2,0.6,0.8,0.74,0.13,0.18,0.17,0.25,0.77,0.78,0.11,0.15,0.2,0.22,0.52,0.3,0.11,0.23,0.1,0.11,0.22,0.38,0.13,0.25,0.16,0.47,1.16,0.23,0.08,0.2,0.11,0.38,0.4,0.48,0.07,0.25,0.1,0.17,0.65,0.22,0.06,0.23,0.07,0.22,0.65,0.11,0.07,0.29,0.07,0.22,0.23,0.28,0.06,0.32,0.09,0.15,0.6,0.3,0.07,0.32,0.08,0.07,0.41,0.17,0.09,0.34,0.08,0.07,0.38,0.14,0.06,0.27,0.07
2025-05-01 19:55:16,222.666,221.962,221.354,2.4,2.35,2.15,12.033,8.541,10.949,36.66,48.0,15.8,2.068,1.574,-2.272,1.37,2.679,1.896,2.424,6.999,-1.703,1.057,0.843,0.198,0.77,0.83,-0.94,0.2,64.427,58.598,-74.254,48.772,59.99,222.54,221.86,221.27,0.03,0.04,0.03,0.36,0.18,0.27,0.03,0.03,0.04,2.04,2.06,1.89,0.01,0.01,0.01,1.18,1.1,0.96,0.01,0.01,0.02,0.02,0.07,0.04,0.01,0.0,0.01,0.18,0.18,0.1,0.0,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.06,0.05,0.09,0.01,0.01,0.01,0.11,0.09,0.07,0.0,0.0,0.0,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.01,0.06,0.01,0.01,0.01,0.04,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.68,1.81,1.49,2.84,21.49,38.48,2.52,1.69,0.59,1.6,22.18,28.42,11.32,0.66,0.56,3.01,21.69,23.13,6.98,0.28,0.23,1.55,10.27,12.29,2.16,0.41,0.43,0.52,5.78,5.4,5.07,0.13,0.08,0.88,2.23,3.04,2.15,0.22,0.41,0.31,0.65,2.39,2.19,0.19,0.14,0.3,3.44,1.94,1.2,0.17,0.16,0.36,1.36,2.3,0.54,0.21,0.15,0.3,1.84,0.69,0.51,0.18,0.25,0.31,0.66,0.32,0.33,0.2,0.16,0.31,1.27,1.6,0.74,0.12,0.14,0.21,0.56,0.76,0.8,0.14,0.18,0.17,0.24,0.77,0.77,0.11,0.15,0.24,0.19,0.53,0.33,0.12,0.23,0.11,0.09,0.21,0.34,0.13,0.25,0.17,0.44,1.14,0.21,0.08,0.2,0.11,0.41,0.39,0.52,0.07,0.25,0.1,0.17,0.65,0.22,0.06,0.22,0.08,0.23,0.65,0.12,0.07,0.29,0.07,0.22,0.22,0.29,0.06,0.33,0.09,0.14,0.6,0.32,0.07,0.31,0.08,0.07,0.41,0.18,0.09,0.35,0.08,0.07,0.38,0.14,0.06,0.27,0.07
2025-05-01 19:56:16,222.652,221.873,221.305,2.42,2.35,2.16,12.027,8.548,10.939,36.78,48.09,15.67,2.063,1.575,-2.268,1.37,2.678,1.897,2.421,6.995,-1.707,1.056,0.845,0.195,0.77,0.83,-0.94,0.2,64.459,58.623,-74.289,48.793,60.0,222.52,221.78,221.22,0.03,0.04,0.03,0.37,0.17,0.27,0.03,0.03,0.04,2.07,2.06,1.91,0.01,0.01,0.01,1.18,1.09,0.95,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.01,0.01,0.11,0.09,0.07,0.01,0.01,0.01,0.03,0.03,0.03,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.44,10.67,1.84,1.43,2.7,21.5,38.52,2.38,1.67,0.56,1.46,22.35,28.5,11.29,0.64,0.52,2.81,21.79,23.19,6.91,0.26,0.22,1.46,10.29,12.33,2.2,0.39,0.41,0.5,5.83,5.43,5.07,0.14,0.08,0.79,2.19,3.03,2.0,0.21,0.41,0.28,0.66,2.42,2.33,0.19,0.13,0.28,3.53,1.97,1.23,0.18,0.17,0.32,1.24,2.32,0.54,0.29,0.15,0.27,1.93,0.66,0.41,0.28,0.24,0.33,0.63,0.35,0.31,0.27,0.18,0.28,1.28,1.58,0.8,0.12,0.13,0.19,0.5,0.78,0.84,0.11,0.18,0.17,0.23,0.78,0.75,0.11,0.15,0.22,0.22,0.53,0.3,0.12,0.24,0.11,0.1,0.21,0.39,0.12,0.25,0.15,0.46,1.15,0.22,0.07,0.21,0.11,0.39,0.42,0.49,0.07,0.25,0.09,0.18,0.64,0.22,0.06,0.23,0.08,0.24,0.66,0.11,0.06,0.29,0.07,0.23,0.23,0.29,0.06,0.34,0.08,0.14,0.61,0.31,0.07,0.33,0.08,0.07,0.42,0.17,0.09,0.35,0.08,0.07,0.37,0.14,0.06,0.28,0.07
2025-05-01 19:57:16,222.594,221.843,221.254,2.39,2.33,2.14,12.028,8.54,10.935,36.71,48.15,15.44,2.058,1.574,-2.263,1.369,2.677,1.895,2.419,6.991,-1.712,1.055,0.854,0.197,0.77,0.83,-0.94,0.2,64.492,58.648,-74.325,48.815,60.0,222.46,221.75,221.17,0.03,0.04,0.03,0.38,0.17,0.27,0.03,0.03,0.04,2.04,2.04,1.89,0.01,0.01,0.01,1.17,1.09,0.95,0.01,0.01,0.01,0.03,0.07,0.03,0.02,0.01,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.01,0.01,0.11,0.09,0.06,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.43,10.64,1.85,1.41,2.68,21.44,38.6,2.36,1.65,0.56,1.42,22.29,28.53,11.14,0.63,0.5,2.74,21.81,23.21,6.81,0.26,0.22,1.44,10.33,12.34,2.08,0.39,0.42,0.48,5.79,5.36,5.05,0.15,0.08,0.78,2.17,3.01,1.99,0.23,0.42,0.28,0.68,2.44,2.3,0.21,0.13,0.27,3.5,1.98,1.17,0.18,0.18,0.31,1.24,2.32,0.56,0.21,0.15,0.26,1.9,0.64,0.37,0.23,0.24,0.31,0.56,0.36,0.3,0.19,0.18,0.26,1.28,1.58,0.79,0.12,0.13,0.19,0.53,0.78,0.8,0.12,0.18,0.16,0.23,0.79,0.76,0.11,0.16,0.21,0.17,0.52,0.35,0.12,0.24,0.1,0.1,0.22,0.38,0.12,0.27,0.15,0.47,1.17,0.23,0.08,0.21,0.11,0.4,0.38,0.51,0.07,0.25,0.09,0.17,0.64,0.23,0.06,0.23,0.08,0.23,0.64,0.11,0.07,0.3,0.07,0.23,0.24,0.3,0.07,0.34,0.09,0.15,0.61,0.32,0.07,0.33,0.08,0.08,0.42,0.17,0.09,0.35,0.08,0.07,0.39,0.14,0.07,0.29,0.07
2025-05-01 19:58:16,222.701,221.908,221.301,2.43,2.39,2.18,12.045,8.544,10.911,36.8,48.29,15.75,2.061,1.572,-2.258,1.375,2.682,1.896,2.415,6.993,-1.717,1.059,0.854,0.197,0.77,0.83,-0.94,0.2,64.524,58.672,-74.36,48.837,60.01,222.57,221.81,221.22,0.03,0.04,0.03,0.38,0.17,0.27,0.02,0.03,0.04,2.1,2.12,1.94,0.01,0.01,0.01,1.14,1.07,0.92,0.01,0.01,0.01,0.03,0.07,0.04,0.02,0.0,0.01,0.18,0.18,0.09,0.0,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.01,0.01,0.12,0.09,0.07,0.01,0.01,0.01,0.03,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.62,1.87,1.43,2.72,21.49,38.67,2.37,1.69,0.59,1.5,22.44,28.68,11.42,0.66,0.54,2.83,21.75,23.41,6.84,0.28,0.24,1.45,10.38,12.48,2.21,0.39,0.43,0.52,5.98,5.55,5.14,0.14,0.08,0.81,2.18,3.13,2.06,0.25,0.43,0.27,0.73,2.36,2.28,0.22,0.13,0.28,3.55,1.93,1.29,0.18,0.18,0.33,1.24,2.32,0.61,0.2,0.15,0.28,1.84,0.69,0.51,0.22,0.25,0.3,0.45,0.4,0.34,0.17,0.17,0.26,1.36,1.55,0.68,0.12,0.13,0.19,0.51,0.71,0.87,0.12,0.17,0.17,0.3,0.74,0.81,0.1,0.15,0.21,0.23,0.48,0.3,0.12,0.23,0.12,0.11,0.2,0.37,0.12,0.25,0.15,0.42,1.13,0.18,0.08,0.2,0.11,0.4,0.4,0.53,0.07,0.24,0.09,0.18,0.66,0.21,0.06,0.22,0.08,0.24,0.63,0.11,0.07,0.28,0.07,0.21,0.25,0.28,0.07,0.33,0.09,0.16,0.59,0.3,0.07,0.31,0.08,0.08,0.4,0.17,0.09,0.33,0.08,0.06,0.38,0.14,0.06,0.27,0.06
2025-05-01 19:59:16,222.622,221.804,221.293,2.42,2.37,2.17,12.039,8.554,10.928,36.7,48.14,15.77,2.062,1.573,-2.264,1.371,2.68,1.897,2.418,6.996,-1.712,1.061,0.849,0.198,0.77,0.83,-0.94,0.2,64.557,58.697,-74.396,48.858,60.02,222.49,221.71,221.21,0.03,0.04,0.03,0.38,0.18,0.27,0.02,0.03,0.04,2.09,2.1,1.94,0.01,0.01,0.01,1.14,1.05,0.93,0.01,0.01,0.01,0.03,0.07,0.03,0.02,0.0,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.01,0.11,0.09,0.07,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.44,10.64,1.83,1.45,2.8,21.49,38.59,2.39,1.66,0.56,1.56,22.38,28.6,11.41,0.63,0.54,2.96,21.63,23.28,6.83,0.28,0.23,1.48,10.36,12.35,2.16,0.38,0.43,0.54,5.94,5.43,5.12,0.14,0.09,0.85,2.1,3.03,2.06,0.24,0.43,0.27,0.74,2.44,2.3,0.23,0.12,0.3,3.57,1.97,1.25,0.18,0.17,0.35,1.28,2.33,0.6,0.2,0.15,0.28,1.86,0.72,0.5,0.2,0.25,0.32,0.44,0.41,0.34,0.17,0.16,0.27,1.32,1.56,0.65,0.12,0.14,0.2,0.49,0.68,0.89,0.13,0.17,0.17,0.28,0.76,0.77,0.11,0.15,0.22,0.22,0.51,0.31,0.12,0.24,0.11,0.1,0.2,0.35,0.12,0.25,0.16,0.42,1.15,0.18,0.08,0.2,0.11,0.44,0.4,0.56,0.06,0.24,0.09,0.17,0.66,0.22,0.06,0.22,0.07,0.24,0.65,0.12,0.07,0.29,0.07,0.21,0.24,0.28,0.07,0.33,0.09,0.16,0.62,0.32,0.07,0.32,0.08,0.08,0.43,0.16,0.09,0.34,0.08,0.07,0.38,0.14,0.07,0.27,0.06
