TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 20:00:16,222.645,221.876,221.358,2.41,2.36,2.19,12.044,8.562,10.997,36.65,48.12,15.55,2.062,1.577,-2.28,1.359,2.682,1.9,2.434,7.016,-1.714,1.059,0.853,0.198,0.77,0.83,-0.94,0.19,64.589,58.722,-74.432,48.879,60.03,222.51,221.78,221.27,0.03,0.04,0.03,0.38,0.18,0.26,0.02,0.02,0.04,2.09,2.1,1.97,0.01,0.01,0.01,1.11,1.03,0.91,0.01,0.01,0.01,0.03,0.07,0.03,0.02,0.01,0.01,0.18,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.11,0.08,0.07,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.45,10.7,1.88,1.39,2.65,21.5,38.59,2.3,1.64,0.57,1.46,22.37,28.54,11.36,0.64,0.52,2.8,21.55,23.25,6.7,0.27,0.23,1.42,10.39,12.28,2.08,0.37,0.42,0.5,5.91,5.38,5.06,0.15,0.09,0.77,2.07,3.01,1.94,0.23,0.42,0.27,0.74,2.44,2.36,0.24,0.11,0.28,3.54,1.96,1.3,0.19,0.18,0.32,1.29,2.32,0.56,0.2,0.15,0.27,1.79,0.74,0.4,0.2,0.24,0.29,0.42,0.4,0.33,0.17,0.16,0.26,1.36,1.57,0.68,0.13,0.12,0.18,0.46,0.71,0.8,0.12,0.17,0.16,0.3,0.77,0.78,0.11,0.15,0.22,0.21,0.49,0.27,0.12,0.23,0.1,0.11,0.21,0.39,0.12,0.24,0.15,0.41,1.15,0.21,0.08,0.2,0.11,0.41,0.42,0.49,0.06,0.23,0.09,0.16,0.64,0.23,0.07,0.23,0.07,0.23,0.64,0.11,0.07,0.27,0.07,0.2,0.26,0.25,0.07,0.32,0.08,0.16,0.6,0.32,0.07,0.31,0.08,0.09,0.42,0.16,0.08,0.33,0.08,0.07,0.38,0.13,0.07,0.27,0.07
2025-05-01 20:01:16,222.677,221.911,221.39,2.41,2.35,2.19,12.082,8.535,11.041,36.5,48.19,15.66,2.07,1.572,-2.29,1.353,2.69,1.894,2.444,7.029,-1.718,1.056,0.855,0.192,0.77,0.83,-0.94,0.19,64.622,58.747,-74.467,48.901,60.01,222.55,221.81,221.3,0.03,0.04,0.03,0.38,0.2,0.25,0.03,0.02,0.04,2.09,2.1,1.97,0.01,0.01,0.01,1.11,1.02,0.91,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.17,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.11,0.09,0.07,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.43,10.75,1.85,1.41,2.65,21.65,38.7,2.43,1.65,0.6,1.46,22.13,28.53,11.44,0.67,0.56,2.78,21.3,23.22,6.79,0.28,0.23,1.42,10.34,12.31,2.14,0.4,0.43,0.52,5.86,5.36,5.04,0.14,0.09,0.78,2.17,3.03,1.94,0.23,0.42,0.26,0.75,2.43,2.35,0.23,0.11,0.27,3.51,1.94,1.28,0.19,0.18,0.33,1.37,2.31,0.58,0.21,0.15,0.27,1.77,0.68,0.41,0.19,0.25,0.28,0.41,0.39,0.37,0.16,0.17,0.25,1.31,1.58,0.65,0.12,0.13,0.18,0.44,0.7,0.84,0.12,0.17,0.16,0.31,0.78,0.73,0.1,0.15,0.2,0.23,0.51,0.28,0.11,0.23,0.1,0.13,0.2,0.39,0.12,0.25,0.15,0.41,1.15,0.21,0.08,0.2,0.11,0.43,0.4,0.49,0.06,0.25,0.09,0.16,0.65,0.24,0.06,0.23,0.07,0.22,0.66,0.11,0.07,0.28,0.07,0.2,0.23,0.27,0.07,0.33,0.08,0.17,0.6,0.31,0.06,0.32,0.08,0.08,0.42,0.16,0.09,0.34,0.08,0.07,0.38,0.15,0.07,0.27,0.06
2025-05-01 20:02:16,222.67,221.806,221.351,2.39,2.32,2.16,12.07,8.535,10.957,36.49,48.15,15.75,2.069,1.571,-2.273,1.367,2.688,1.893,2.425,7.006,-1.715,1.056,0.845,0.186,0.77,0.83,-0.94,0.2,64.654,58.772,-74.503,48.923,60.03,222.54,221.71,221.27,0.03,0.04,0.03,0.38,0.2,0.25,0.03,0.02,0.04,2.08,2.07,1.95,0.01,0.01,0.01,1.09,0.99,0.89,0.01,0.01,0.01,0.02,0.07,0.03,0.02,0.01,0.01,0.17,0.17,0.07,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.01,0.1,0.08,0.07,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.42,10.68,1.78,1.44,2.83,21.58,38.77,2.41,1.65,0.55,1.55,22.12,28.54,11.43,0.63,0.56,2.95,21.24,23.1,6.8,0.27,0.22,1.48,10.48,12.26,2.17,0.38,0.41,0.56,5.86,5.26,5.1,0.14,0.08,0.87,2.1,2.97,1.99,0.22,0.41,0.28,0.86,2.43,2.28,0.24,0.13,0.3,3.46,1.93,1.19,0.2,0.17,0.37,1.39,2.31,0.58,0.21,0.16,0.3,1.86,0.68,0.45,0.2,0.25,0.33,0.4,0.4,0.3,0.18,0.16,0.29,1.23,1.59,0.68,0.12,0.14,0.21,0.46,0.72,0.76,0.13,0.16,0.17,0.32,0.79,0.79,0.11,0.15,0.22,0.24,0.47,0.22,0.12,0.23,0.12,0.11,0.2,0.33,0.12,0.25,0.16,0.4,1.14,0.18,0.08,0.19,0.11,0.43,0.36,0.51,0.06,0.24,0.1,0.17,0.66,0.23,0.07,0.22,0.08,0.2,0.63,0.1,0.07,0.28,0.07,0.19,0.25,0.26,0.07,0.32,0.09,0.16,0.6,0.31,0.07,0.31,0.09,0.09,0.42,0.18,0.08,0.33,0.08,0.07,0.41,0.15,0.07,0.27,0.06
2025-05-01 20:03:16,222.63,221.833,221.335,2.43,2.34,2.19,12.084,8.551,10.96,36.58,48.07,15.52,2.076,1.572,-2.271,1.376,2.69,1.897,2.426,7.013,-1.711,1.062,0.851,0.202,0.77,0.83,-0.94,0.2,64.687,58.796,-74.539,48.944,59.98,222.5,221.74,221.25,0.04,0.04,0.03,0.38,0.19,0.24,0.03,0.02,0.04,2.09,2.07,1.96,0.01,0.01,0.01,1.15,1.04,0.94,0.01,0.01,0.01,0.03,0.07,0.04,0.02,0.01,0.01,0.18,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.08,0.08,0.01,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.43,10.66,1.83,1.41,2.63,21.69,38.68,2.56,1.63,0.61,1.47,22.1,28.49,11.27,0.67,0.55,2.75,21.42,23.16,6.79,0.29,0.22,1.45,10.3,12.29,2.05,0.39,0.44,0.48,5.94,5.37,4.96,0.13,0.08,0.74,2.1,3.01,2.01,0.23,0.41,0.27,0.8,2.41,2.36,0.24,0.12,0.25,3.43,1.99,1.25,0.18,0.18,0.32,1.38,2.33,0.63,0.19,0.15,0.26,1.83,0.69,0.42,0.18,0.25,0.27,0.46,0.4,0.3,0.16,0.17,0.25,1.28,1.55,0.73,0.11,0.12,0.18,0.46,0.72,0.78,0.13,0.17,0.16,0.35,0.77,0.83,0.1,0.15,0.2,0.28,0.49,0.27,0.12,0.23,0.1,0.12,0.18,0.39,0.11,0.25,0.15,0.4,1.14,0.18,0.07,0.2,0.11,0.43,0.39,0.49,0.07,0.25,0.09,0.17,0.65,0.23,0.06,0.23,0.08,0.21,0.65,0.1,0.08,0.29,0.07,0.2,0.24,0.26,0.07,0.33,0.09,0.17,0.61,0.31,0.07,0.33,0.08,0.08,0.42,0.17,0.09,0.34,0.08,0.07,0.4,0.15,0.06,0.28,0.06
2025-05-01 20:04:16,222.787,221.894,221.391,2.39,2.33,2.14,12.071,8.545,10.943,36.49,48.02,15.7,2.074,1.574,-2.268,1.38,2.689,1.896,2.423,7.008,-1.712,1.058,0.851,0.197,0.77,0.83,-0.94,0.2,64.72,58.821,-74.574,48.966,60.02,222.65,221.8,221.31,0.04,0.04,0.03,0.37,0.19,0.25,0.03,0.02,0.04,2.07,2.08,1.91,0.01,0.01,0.01,1.11,1.01,0.91,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.0,0.01,0.17,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.1,0.08,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.43,10.66,1.86,1.36,2.71,21.55,38.62,2.4,1.62,0.58,1.47,22.11,28.44,11.34,0.66,0.53,2.83,21.26,23.12,6.85,0.29,0.22,1.42,10.39,12.21,2.22,0.37,0.42,0.49,5.85,5.32,5.14,0.13,0.08,0.76,2.12,2.98,1.95,0.22,0.4,0.27,0.77,2.43,2.29,0.23,0.12,0.27,3.48,1.95,1.25,0.18,0.18,0.32,1.33,2.32,0.59,0.18,0.16,0.25,1.78,0.74,0.44,0.18,0.24,0.27,0.35,0.39,0.3,0.16,0.17,0.24,1.16,1.58,0.76,0.12,0.12,0.18,0.56,0.72,0.83,0.12,0.16,0.16,0.31,0.75,0.81,0.1,0.15,0.2,0.24,0.49,0.32,0.11,0.22,0.12,0.1,0.2,0.39,0.11,0.24,0.14,0.41,1.12,0.19,0.07,0.19,0.11,0.44,0.42,0.54,0.07,0.24,0.09,0.19,0.63,0.23,0.06,0.22,0.07,0.22,0.64,0.11,0.07,0.27,0.07,0.22,0.24,0.27,0.07,0.31,0.08,0.14,0.59,0.31,0.06,0.3,0.08,0.08,0.4,0.17,0.09,0.32,0.08,0.07,0.36,0.15,0.06,0.26,0.06
2025-05-01 20:05:16,222.608,221.926,221.405,2.36,2.32,2.14,12.036,8.526,10.923,36.34,48.0,15.75,2.061,1.575,-2.262,1.374,2.679,1.892,2.418,6.99,-1.712,1.048,0.856,0.192,0.77,0.83,-0.94,0.2,64.752,58.846,-74.61,48.988,60.04,222.48,221.83,221.32,0.04,0.04,0.03,0.35,0.19,0.27,0.03,0.02,0.04,2.05,2.07,1.91,0.01,0.01,0.01,1.1,1.0,0.91,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.01,0.11,0.08,0.07,0.0,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.43,10.65,1.88,1.35,2.73,21.36,38.54,2.41,1.62,0.56,1.45,22.13,28.4,11.37,0.66,0.52,2.82,21.21,23.04,6.87,0.28,0.21,1.43,10.29,12.1,2.19,0.38,0.4,0.48,5.63,5.1,5.23,0.14,0.08,0.77,2.15,2.87,1.94,0.21,0.4,0.26,0.65,2.54,2.24,0.22,0.13,0.27,3.59,1.99,1.2,0.19,0.16,0.31,1.3,2.31,0.62,0.2,0.15,0.26,1.84,0.71,0.48,0.19,0.24,0.28,0.39,0.37,0.31,0.15,0.16,0.25,1.28,1.63,0.67,0.12,0.13,0.19,0.54,0.7,0.79,0.12,0.17,0.16,0.33,0.74,0.86,0.1,0.16,0.21,0.19,0.51,0.27,0.12,0.23,0.1,0.1,0.19,0.36,0.12,0.26,0.15,0.41,1.14,0.17,0.08,0.21,0.11,0.45,0.4,0.52,0.06,0.25,0.09,0.17,0.62,0.23,0.07,0.23,0.07,0.22,0.66,0.11,0.06,0.29,0.07,0.2,0.24,0.25,0.07,0.33,0.08,0.14,0.62,0.3,0.07,0.32,0.08,0.08,0.43,0.18,0.08,0.33,0.08,0.07,0.38,0.14,0.07,0.28,0.07
2025-05-01 20:06:16,222.642,221.975,221.489,2.37,2.33,2.17,12.021,8.523,10.936,36.36,48.02,15.74,2.059,1.574,-2.266,1.368,2.676,1.892,2.422,6.99,-1.709,1.049,0.855,0.195,0.77,0.83,-0.94,0.2,64.784,58.87,-74.645,49.01,60.05,222.51,221.88,221.41,0.04,0.04,0.03,0.36,0.18,0.26,0.03,0.02,0.04,2.07,2.09,1.96,0.01,0.01,0.01,1.07,0.97,0.88,0.01,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.17,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.01,0.1,0.08,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.65,1.91,1.34,2.74,21.38,38.58,2.42,1.62,0.57,1.47,22.21,28.44,11.39,0.65,0.52,2.83,21.13,23.06,6.87,0.28,0.22,1.43,10.36,12.1,2.2,0.37,0.39,0.49,5.65,5.12,5.22,0.15,0.09,0.75,2.07,2.84,1.84,0.21,0.41,0.27,0.69,2.54,2.31,0.21,0.13,0.27,3.58,1.99,1.25,0.19,0.17,0.32,1.34,2.34,0.59,0.2,0.15,0.26,1.85,0.7,0.43,0.18,0.24,0.27,0.42,0.37,0.31,0.15,0.16,0.24,1.32,1.61,0.63,0.13,0.13,0.18,0.54,0.7,0.76,0.13,0.17,0.15,0.29,0.75,0.82,0.11,0.15,0.2,0.19,0.49,0.25,0.12,0.22,0.11,0.13,0.2,0.36,0.11,0.24,0.15,0.43,1.14,0.2,0.08,0.2,0.11,0.43,0.38,0.52,0.06,0.24,0.09,0.15,0.62,0.25,0.07,0.22,0.07,0.21,0.64,0.1,0.06,0.27,0.07,0.2,0.26,0.27,0.06,0.31,0.08,0.16,0.59,0.32,0.07,0.31,0.08,0.09,0.42,0.16,0.08,0.32,0.08,0.08,0.39,0.14,0.07,0.27,0.06
2025-05-01 20:07:16,222.724,222.092,221.589,2.38,2.35,2.2,12.02,8.529,10.884,36.52,48.1,16.06,2.067,1.573,-2.256,1.383,2.677,1.894,2.412,6.983,-1.702,1.056,0.851,0.205,0.77,0.83,-0.94,0.2,64.817,58.895,-74.681,49.031,60.04,222.59,222.0,221.5,0.04,0.04,0.03,0.37,0.18,0.26,0.03,0.02,0.04,2.07,2.1,1.99,0.01,0.01,0.01,1.08,0.99,0.9,0.01,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.18,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.01,0.01,0.1,0.08,0.08,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.6,1.9,1.37,2.76,21.38,38.62,2.49,1.66,0.6,1.48,22.23,28.5,11.61,0.68,0.54,2.93,21.34,23.2,7.04,0.29,0.23,1.48,10.43,12.15,2.28,0.38,0.4,0.5,5.74,5.23,5.27,0.14,0.08,0.81,2.06,2.9,1.96,0.22,0.41,0.27,0.73,2.5,2.41,0.22,0.12,0.27,3.56,1.95,1.28,0.2,0.17,0.34,1.41,2.32,0.58,0.19,0.16,0.28,1.87,0.73,0.44,0.17,0.24,0.28,0.49,0.4,0.33,0.12,0.17,0.27,1.29,1.6,0.56,0.12,0.13,0.19,0.54,0.7,0.7,0.13,0.17,0.16,0.33,0.79,0.83,0.1,0.16,0.21,0.21,0.5,0.22,0.13,0.23,0.11,0.12,0.22,0.33,0.11,0.26,0.16,0.44,1.15,0.18,0.08,0.21,0.11,0.44,0.36,0.52,0.06,0.26,0.09,0.14,0.65,0.29,0.07,0.23,0.07,0.22,0.65,0.09,0.07,0.29,0.07,0.21,0.25,0.29,0.07,0.33,0.09,0.16,0.64,0.36,0.08,0.34,0.09,0.09,0.45,0.16,0.09,0.35,0.08,0.08,0.42,0.15,0.07,0.3,0.06
2025-05-01 20:08:16,222.876,222.115,221.581,2.39,2.33,2.19,12.02,8.52,10.877,36.56,48.17,16.07,2.063,1.57,-2.256,1.377,2.679,1.892,2.41,6.981,-1.708,1.056,0.846,0.193,0.77,0.83,-0.94,0.2,64.85,58.92,-74.716,49.054,60.05,222.75,222.02,221.49,0.04,0.04,0.03,0.39,0.18,0.27,0.03,0.02,0.04,2.09,2.1,1.98,0.01,0.01,0.01,1.07,0.98,0.88,0.01,0.01,0.01,0.01,0.07,0.03,0.01,0.0,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.01,0.1,0.08,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.6,1.83,1.4,2.8,21.47,38.7,2.43,1.65,0.56,1.51,22.29,28.53,11.63,0.63,0.54,2.94,21.36,23.23,7.02,0.28,0.23,1.5,10.47,12.19,2.32,0.37,0.4,0.54,5.79,5.23,5.31,0.14,0.08,0.88,2.04,2.92,1.99,0.23,0.41,0.27,0.76,2.49,2.37,0.25,0.12,0.3,3.54,1.97,1.27,0.2,0.16,0.38,1.37,2.35,0.61,0.19,0.16,0.3,1.86,0.73,0.5,0.18,0.25,0.3,0.46,0.41,0.35,0.14,0.16,0.3,1.24,1.58,0.57,0.12,0.14,0.2,0.56,0.71,0.71,0.13,0.16,0.17,0.3,0.8,0.77,0.11,0.15,0.22,0.21,0.47,0.22,0.12,0.23,0.12,0.1,0.22,0.31,0.12,0.25,0.16,0.41,1.14,0.17,0.08,0.2,0.11,0.44,0.35,0.53,0.06,0.25,0.1,0.14,0.66,0.28,0.07,0.22,0.07,0.21,0.63,0.1,0.07,0.28,0.07,0.2,0.26,0.29,0.06,0.32,0.09,0.16,0.61,0.35,0.07,0.32,0.09,0.09,0.42,0.17,0.09,0.33,0.08,0.08,0.41,0.15,0.07,0.27,0.06
2025-05-01 20:09:16,222.848,222.042,221.514,2.37,2.3,2.15,12.03,8.531,10.849,36.51,48.12,15.75,2.061,1.573,-2.246,1.388,2.681,1.894,2.403,6.978,-1.714,1.056,0.854,0.196,0.77,0.83,-0.93,0.2,64.882,58.945,-74.751,49.076,60.05,222.72,221.95,221.43,0.04,0.04,0.03,0.4,0.18,0.26,0.03,0.02,0.04,2.05,2.04,1.92,0.01,0.01,0.01,1.1,1.01,0.91,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.18,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.01,0.11,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.59,1.88,1.39,2.73,21.4,38.74,2.36,1.64,0.61,1.43,22.2,28.51,11.32,0.66,0.55,2.81,21.48,23.22,6.86,0.29,0.23,1.45,10.36,12.13,2.23,0.38,0.41,0.48,5.67,5.14,5.31,0.14,0.09,0.78,2.08,2.84,1.88,0.24,0.41,0.27,0.69,2.55,2.37,0.23,0.11,0.28,3.57,2.0,1.27,0.21,0.17,0.33,1.39,2.33,0.58,0.2,0.16,0.26,1.91,0.72,0.43,0.17,0.24,0.27,0.6,0.37,0.3,0.12,0.17,0.25,1.37,1.63,0.64,0.12,0.13,0.19,0.6,0.75,0.65,0.12,0.16,0.16,0.27,0.76,0.92,0.1,0.15,0.2,0.24,0.45,0.22,0.12,0.22,0.11,0.12,0.21,0.34,0.1,0.25,0.15,0.45,1.15,0.19,0.08,0.2,0.12,0.41,0.37,0.49,0.06,0.24,0.1,0.15,0.66,0.28,0.07,0.22,0.07,0.2,0.63,0.09,0.06,0.28,0.07,0.22,0.24,0.3,0.06,0.31,0.08,0.15,0.6,0.34,0.07,0.31,0.08,0.08,0.39,0.18,0.08,0.32,0.08,0.08,0.39,0.13,0.07,0.26,0.07
2025-05-01 20:10:16,222.892,222.089,221.544,2.37,2.3,2.13,12.039,8.531,10.855,36.54,48.11,15.6,2.06,1.574,-2.247,1.387,2.683,1.895,2.405,6.983,-1.72,1.055,0.856,0.19,0.77,0.83,-0.93,0.2,64.914,58.969,-74.786,49.097,60.05,222.76,221.99,221.46,0.03,0.04,0.03,0.4,0.19,0.26,0.03,0.02,0.04,2.04,2.04,1.89,0.01,0.01,0.01,1.12,1.02,0.92,0.01,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.01,0.11,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.03,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.58,1.87,1.37,2.71,21.4,38.64,2.34,1.64,0.56,1.42,22.2,28.46,11.24,0.64,0.52,2.8,21.58,23.18,6.78,0.27,0.22,1.45,10.41,12.14,2.12,0.37,0.41,0.47,5.67,5.21,5.24,0.15,0.09,0.78,2.05,2.87,1.83,0.23,0.41,0.28,0.71,2.54,2.41,0.22,0.11,0.28,3.6,2.0,1.25,0.2,0.17,0.32,1.39,2.33,0.56,0.2,0.16,0.26,1.83,0.74,0.37,0.17,0.23,0.27,0.55,0.4,0.31,0.12,0.16,0.25,1.43,1.63,0.66,0.13,0.13,0.18,0.58,0.73,0.68,0.12,0.17,0.16,0.24,0.75,0.9,0.1,0.14,0.2,0.2,0.49,0.27,0.12,0.23,0.11,0.12,0.22,0.35,0.11,0.25,0.15,0.47,1.18,0.22,0.08,0.2,0.11,0.4,0.4,0.47,0.06,0.24,0.09,0.15,0.65,0.27,0.06,0.23,0.07,0.21,0.66,0.09,0.07,0.28,0.07,0.23,0.26,0.31,0.06,0.32,0.08,0.15,0.61,0.36,0.07,0.31,0.08,0.08,0.42,0.18,0.08,0.33,0.08,0.08,0.39,0.14,0.07,0.27,0.06
2025-05-01 20:11:16,222.815,222.099,221.533,2.38,2.35,2.15,12.029,8.517,10.839,36.59,48.13,15.79,2.063,1.569,-2.244,1.388,2.68,1.892,2.401,6.973,-1.711,1.057,0.854,0.2,0.77,0.83,-0.93,0.2,64.946,58.994,-74.822,49.119,60.02,222.68,222.01,221.45,0.04,0.04,0.03,0.38,0.18,0.25,0.03,0.02,0.04,2.03,2.07,1.89,0.01,0.01,0.01,1.16,1.07,0.96,0.01,0.01,0.01,0.01,0.08,0.04,0.01,0.0,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.01,0.01,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.05,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.57,1.9,1.37,2.72,21.42,38.58,2.55,1.62,0.58,1.44,22.17,28.55,11.31,0.64,0.52,2.88,21.7,23.24,6.96,0.28,0.23,1.49,10.34,12.2,2.2,0.37,0.41,0.47,5.7,5.27,5.25,0.16,0.08,0.79,2.03,2.89,1.95,0.24,0.42,0.27,0.58,2.53,2.41,0.23,0.1,0.27,3.55,2.0,1.23,0.17,0.18,0.32,1.42,2.35,0.6,0.2,0.15,0.27,1.84,0.75,0.44,0.16,0.24,0.27,0.62,0.37,0.3,0.13,0.17,0.25,1.41,1.63,0.63,0.12,0.13,0.19,0.57,0.74,0.72,0.12,0.18,0.16,0.27,0.73,0.95,0.1,0.15,0.21,0.27,0.47,0.25,0.12,0.22,0.11,0.13,0.22,0.36,0.12,0.25,0.16,0.47,1.16,0.22,0.07,0.2,0.12,0.41,0.39,0.5,0.06,0.24,0.09,0.15,0.67,0.28,0.07,0.23,0.08,0.21,0.65,0.08,0.07,0.28,0.07,0.23,0.25,0.33,0.07,0.32,0.09,0.16,0.6,0.34,0.07,0.32,0.09,0.09,0.41,0.18,0.08,0.33,0.08,0.07,0.41,0.14,0.07,0.27,0.07
2025-05-01 20:12:16,222.802,222.127,221.59,2.36,2.34,2.15,12.027,8.536,10.864,36.57,48.03,16.07,2.064,1.571,-2.252,1.383,2.68,1.896,2.407,6.983,-1.709,1.061,0.848,0.201,0.77,0.83,-0.94,0.2,64.979,59.019,-74.857,49.141,60.01,222.68,222.03,221.5,0.04,0.04,0.03,0.36,0.19,0.26,0.03,0.02,0.04,2.01,2.05,1.89,0.01,0.01,0.01,1.16,1.08,0.97,0.01,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.19,0.19,0.1,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.02,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.42,10.59,1.84,1.45,2.9,21.55,38.59,2.5,1.67,0.6,1.58,22.06,28.51,11.41,0.68,0.57,3.08,21.62,23.17,7.14,0.29,0.23,1.59,10.38,12.16,2.26,0.39,0.43,0.51,5.74,5.25,5.27,0.14,0.08,0.88,2.02,2.89,2.06,0.26,0.42,0.3,0.62,2.52,2.43,0.24,0.11,0.29,3.45,2.01,1.19,0.19,0.18,0.38,1.42,2.35,0.6,0.2,0.16,0.31,1.82,0.77,0.48,0.17,0.25,0.3,0.6,0.38,0.31,0.16,0.16,0.3,1.35,1.62,0.58,0.12,0.14,0.22,0.6,0.73,0.69,0.14,0.17,0.17,0.29,0.73,0.92,0.1,0.15,0.23,0.27,0.49,0.25,0.12,0.23,0.11,0.12,0.2,0.33,0.13,0.25,0.17,0.47,1.14,0.2,0.07,0.2,0.1,0.42,0.41,0.53,0.06,0.25,0.1,0.14,0.66,0.29,0.06,0.22,0.08,0.21,0.65,0.08,0.07,0.28,0.07,0.22,0.22,0.33,0.07,0.33,0.09,0.16,0.59,0.35,0.07,0.32,0.09,0.08,0.4,0.2,0.09,0.34,0.08,0.07,0.39,0.15,0.06,0.27,0.07
2025-05-01 20:13:16,222.793,222.18,221.644,2.34,2.32,2.15,12.016,8.53,10.861,36.51,48.05,15.73,2.058,1.571,-2.249,1.38,2.677,1.895,2.407,6.98,-1.712,1.06,0.857,0.204,0.77,0.83,-0.93,0.2,65.012,59.044,-74.892,49.163,60.01,222.66,222.09,221.56,0.03,0.04,0.03,0.36,0.19,0.26,0.03,0.02,0.04,1.99,2.04,1.89,0.01,0.01,0.01,1.14,1.06,0.97,0.01,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.01,0.1,0.08,0.08,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.58,1.85,1.41,2.72,21.6,38.68,2.56,1.63,0.58,1.49,21.97,28.51,11.29,0.65,0.54,2.85,21.49,23.15,6.92,0.27,0.21,1.49,10.48,12.18,2.22,0.37,0.41,0.49,5.73,5.24,5.14,0.15,0.08,0.79,2.01,2.89,1.85,0.25,0.41,0.28,0.72,2.5,2.48,0.23,0.1,0.28,3.45,1.94,1.17,0.18,0.18,0.33,1.47,2.29,0.62,0.2,0.15,0.28,1.83,0.68,0.41,0.16,0.25,0.28,0.51,0.37,0.3,0.15,0.17,0.25,1.3,1.6,0.67,0.11,0.12,0.21,0.6,0.73,0.69,0.12,0.17,0.16,0.26,0.73,0.89,0.1,0.15,0.22,0.26,0.48,0.25,0.11,0.22,0.11,0.13,0.21,0.38,0.12,0.26,0.15,0.48,1.14,0.21,0.07,0.19,0.12,0.42,0.4,0.48,0.06,0.24,0.09,0.12,0.65,0.29,0.06,0.22,0.07,0.2,0.65,0.09,0.07,0.28,0.07,0.22,0.24,0.31,0.07,0.32,0.09,0.17,0.58,0.34,0.07,0.31,0.08,0.08,0.41,0.18,0.09,0.34,0.09,0.08,0.4,0.14,0.06,0.27,0.07
2025-05-01 20:14:16,222.846,222.2,221.698,2.37,2.34,2.16,12.014,8.525,10.846,36.66,48.13,15.74,2.059,1.57,-2.248,1.381,2.677,1.894,2.404,6.976,-1.711,1.059,0.851,0.2,0.77,0.83,-0.94,0.2,65.044,59.068,-74.927,49.184,60.01,222.72,222.1,221.61,0.03,0.04,0.03,0.37,0.19,0.25,0.03,0.02,0.04,2.02,2.05,1.9,0.01,0.01,0.01,1.16,1.07,0.97,0.01,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.19,0.19,0.09,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.01,0.1,0.08,0.08,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.56,1.84,1.4,2.64,21.71,38.66,2.62,1.64,0.57,1.45,22.05,28.58,11.34,0.65,0.53,2.77,21.56,23.24,6.93,0.28,0.22,1.45,10.46,12.22,2.24,0.38,0.41,0.51,5.84,5.31,5.18,0.15,0.08,0.79,2.06,2.9,1.9,0.25,0.42,0.25,0.68,2.48,2.47,0.23,0.1,0.27,3.44,1.96,1.24,0.17,0.19,0.31,1.48,2.32,0.6,0.2,0.16,0.28,1.77,0.74,0.38,0.16,0.24,0.27,0.55,0.39,0.32,0.16,0.17,0.24,1.33,1.61,0.66,0.11,0.12,0.19,0.56,0.74,0.72,0.12,0.17,0.16,0.29,0.73,0.93,0.1,0.15,0.2,0.28,0.48,0.24,0.11,0.22,0.11,0.12,0.21,0.37,0.12,0.24,0.16,0.48,1.12,0.24,0.08,0.19,0.11,0.39,0.43,0.44,0.06,0.24,0.09,0.13,0.64,0.3,0.06,0.22,0.07,0.2,0.64,0.08,0.06,0.27,0.07,0.22,0.24,0.31,0.07,0.32,0.09,0.17,0.56,0.33,0.07,0.31,0.09,0.08,0.4,0.17,0.08,0.33,0.08,0.07,0.38,0.15,0.06,0.27,0.07
2025-05-01 20:15:16,222.963,222.22,221.698,2.38,2.34,2.15,12.027,8.529,10.87,36.66,48.11,15.71,2.064,1.571,-2.256,1.379,2.682,1.895,2.41,6.987,-1.711,1.06,0.846,0.194,0.77,0.83,-0.94,0.2,65.076,59.093,-74.963,49.206,60.02,222.83,222.12,221.61,0.03,0.04,0.03,0.38,0.18,0.25,0.03,0.02,0.04,2.04,2.06,1.9,0.01,0.01,0.01,1.15,1.05,0.96,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.18,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.01,0.11,0.08,0.07,0.0,0.0,0.0,0.03,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.42,10.57,1.85,1.39,2.71,21.72,38.66,2.47,1.64,0.57,1.45,22.11,28.52,11.32,0.65,0.53,2.81,21.55,23.23,6.88,0.27,0.21,1.45,10.43,12.19,2.25,0.37,0.41,0.5,5.83,5.32,5.19,0.15,0.08,0.77,2.04,2.93,1.84,0.25,0.42,0.26,0.68,2.47,2.49,0.23,0.1,0.27,3.5,1.95,1.28,0.17,0.19,0.32,1.36,2.33,0.58,0.2,0.16,0.27,1.78,0.72,0.42,0.16,0.24,0.27,0.55,0.39,0.31,0.14,0.17,0.25,1.32,1.6,0.7,0.11,0.12,0.18,0.58,0.75,0.75,0.13,0.18,0.16,0.29,0.75,0.92,0.1,0.15,0.2,0.28,0.46,0.22,0.11,0.23,0.11,0.11,0.22,0.38,0.12,0.25,0.14,0.48,1.12,0.25,0.08,0.2,0.11,0.37,0.43,0.42,0.06,0.24,0.09,0.14,0.66,0.28,0.06,0.23,0.07,0.21,0.65,0.09,0.07,0.28,0.07,0.21,0.24,0.3,0.07,0.34,0.08,0.17,0.58,0.33,0.07,0.32,0.08,0.08,0.4,0.18,0.08,0.34,0.08,0.07,0.39,0.14,0.06,0.27,0.07
2025-05-01 20:16:16,222.973,222.176,221.656,2.38,2.35,2.12,12.034,8.514,10.857,36.57,48.06,15.64,2.064,1.57,-2.252,1.382,2.683,1.892,2.406,6.981,-1.714,1.055,0.846,0.187,0.77,0.83,-0.94,0.2,65.109,59.118,-74.998,49.229,60.02,222.84,222.08,221.58,0.03,0.04,0.03,0.38,0.18,0.24,0.03,0.03,0.04,2.05,2.08,1.86,0.01,0.01,0.01,1.14,1.05,0.95,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.18,0.19,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.01,0.11,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.41,10.56,1.86,1.4,2.7,21.64,38.62,2.36,1.67,0.59,1.44,22.13,28.47,11.22,0.67,0.54,2.8,21.46,23.2,6.89,0.29,0.23,1.46,10.32,12.12,2.2,0.38,0.42,0.49,5.75,5.24,5.23,0.15,0.09,0.81,2.09,2.88,1.87,0.26,0.42,0.27,0.61,2.5,2.48,0.25,0.1,0.28,3.51,1.98,1.32,0.19,0.18,0.34,1.35,2.36,0.56,0.2,0.16,0.27,1.68,0.74,0.39,0.17,0.24,0.28,0.5,0.38,0.32,0.14,0.17,0.25,1.27,1.62,0.74,0.11,0.12,0.2,0.56,0.76,0.75,0.12,0.17,0.16,0.3,0.77,0.89,0.11,0.15,0.21,0.22,0.49,0.28,0.12,0.23,0.11,0.1,0.21,0.37,0.12,0.25,0.15,0.49,1.11,0.27,0.07,0.2,0.11,0.37,0.43,0.45,0.06,0.24,0.09,0.16,0.64,0.25,0.06,0.22,0.08,0.22,0.65,0.09,0.06,0.28,0.07,0.22,0.24,0.32,0.07,0.32,0.08,0.16,0.58,0.33,0.07,0.31,0.08,0.08,0.38,0.17,0.08,0.33,0.08,0.08,0.37,0.15,0.07,0.27,0.06
2025-05-01 20:17:16,222.854,222.182,221.635,2.35,2.33,2.11,12.017,8.515,10.847,36.46,48.0,15.91,2.059,1.571,-2.251,1.379,2.678,1.892,2.404,6.974,-1.713,1.054,0.844,0.185,0.77,0.83,-0.94,0.2,65.141,59.142,-75.033,49.251,60.02,222.72,222.09,221.56,0.03,0.04,0.03,0.38,0.18,0.25,0.03,0.02,0.04,2.01,2.05,1.85,0.01,0.01,0.01,1.14,1.05,0.95,0.01,0.01,0.01,0.01,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.01,0.1,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.41,10.55,1.79,1.44,2.9,21.51,38.58,2.48,1.66,0.53,1.57,22.04,28.44,11.31,0.64,0.55,3.06,21.42,23.15,7.03,0.28,0.23,1.57,10.33,12.08,2.26,0.38,0.4,0.54,5.66,5.15,5.27,0.15,0.09,0.93,2.05,2.84,1.95,0.25,0.42,0.29,0.61,2.54,2.43,0.24,0.11,0.33,3.52,1.98,1.27,0.19,0.17,0.38,1.34,2.32,0.57,0.19,0.17,0.31,1.74,0.72,0.47,0.18,0.25,0.33,0.42,0.37,0.3,0.16,0.16,0.31,1.22,1.62,0.73,0.12,0.14,0.22,0.58,0.74,0.78,0.15,0.17,0.19,0.28,0.76,0.89,0.11,0.15,0.24,0.25,0.49,0.24,0.13,0.23,0.11,0.09,0.21,0.35,0.13,0.26,0.17,0.49,1.14,0.27,0.08,0.2,0.11,0.39,0.43,0.47,0.06,0.25,0.11,0.15,0.65,0.28,0.07,0.24,0.08,0.22,0.67,0.09,0.07,0.3,0.08,0.22,0.25,0.32,0.06,0.33,0.09,0.16,0.61,0.36,0.07,0.34,0.09,0.08,0.42,0.19,0.09,0.35,0.08,0.08,0.4,0.16,0.06,0.28,0.07
2025-05-01 20:18:16,222.681,222.171,221.595,2.32,2.33,2.15,11.999,8.519,10.868,36.46,47.96,15.65,2.059,1.572,-2.251,1.38,2.672,1.893,2.408,6.973,-1.703,1.054,0.856,0.207,0.77,0.83,-0.93,0.2,65.173,59.167,-75.068,49.273,59.99,222.55,222.08,221.51,0.03,0.04,0.03,0.37,0.19,0.25,0.02,0.02,0.04,1.97,2.04,1.89,0.01,0.01,0.01,1.15,1.07,0.98,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.02,0.02,0.1,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.57,1.86,1.39,2.68,21.48,38.53,2.66,1.63,0.56,1.44,21.92,28.4,11.22,0.65,0.51,2.78,21.49,23.03,6.92,0.29,0.22,1.48,10.33,12.09,2.27,0.37,0.41,0.47,5.64,5.18,5.09,0.17,0.08,0.77,2.01,2.87,1.9,0.26,0.43,0.28,0.61,2.52,2.46,0.24,0.1,0.27,3.49,2.0,1.25,0.18,0.19,0.32,1.48,2.29,0.58,0.19,0.15,0.26,1.74,0.71,0.36,0.16,0.25,0.28,0.58,0.34,0.29,0.15,0.17,0.24,1.35,1.62,0.68,0.11,0.12,0.2,0.59,0.77,0.67,0.13,0.17,0.16,0.33,0.73,0.98,0.1,0.15,0.21,0.26,0.48,0.21,0.12,0.23,0.11,0.11,0.21,0.36,0.11,0.25,0.16,0.48,1.1,0.26,0.07,0.2,0.11,0.41,0.43,0.48,0.07,0.24,0.09,0.13,0.6,0.29,0.06,0.22,0.08,0.21,0.64,0.08,0.07,0.28,0.07,0.22,0.25,0.31,0.06,0.32,0.09,0.16,0.55,0.34,0.07,0.31,0.08,0.08,0.4,0.18,0.08,0.32,0.08,0.08,0.37,0.14,0.06,0.27,0.07
2025-05-01 20:19:16,222.538,222.019,221.408,2.32,2.31,2.14,12.014,9.044,10.87,36.46,45.44,15.64,2.064,1.667,-2.251,1.481,2.674,2.008,2.407,7.088,-1.699,1.118,0.852,0.271,0.77,0.83,-0.94,0.21,65.206,59.194,-75.103,49.296,59.97,222.41,221.92,221.32,0.03,0.04,0.03,0.38,0.19,0.25,0.02,0.02,0.04,1.96,2.01,1.87,0.01,0.01,0.01,1.17,1.09,0.99,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.06,0.05,0.1,0.02,0.02,0.02,0.1,0.08,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.01,10.59,1.85,1.32,2.7,21.43,36.23,2.67,1.66,0.63,1.45,21.89,26.25,11.12,0.65,0.45,2.79,21.62,21.46,7.08,0.31,0.25,1.52,10.29,11.24,2.08,0.38,0.37,0.46,5.63,4.76,4.99,0.16,0.08,0.77,1.98,2.64,1.92,0.28,0.38,0.29,0.59,2.37,2.44,0.25,0.12,0.26,3.44,1.9,1.22,0.19,0.17,0.32,1.49,2.12,0.58,0.18,0.14,0.27,1.76,0.66,0.36,0.15,0.22,0.26,0.56,0.32,0.3,0.15,0.17,0.25,1.4,1.5,0.7,0.11,0.11,0.19,0.56,0.71,0.66,0.14,0.17,0.16,0.3,0.65,0.94,0.1,0.13,0.21,0.27,0.47,0.25,0.13,0.23,0.11,0.14,0.18,0.36,0.11,0.22,0.15,0.49,1.06,0.25,0.07,0.19,0.11,0.42,0.37,0.49,0.07,0.23,0.1,0.13,0.59,0.29,0.06,0.21,0.07,0.21,0.61,0.09,0.08,0.26,0.07,0.21,0.22,0.31,0.06,0.31,0.08,0.16,0.56,0.34,0.07,0.29,0.08,0.08,0.38,0.18,0.09,0.32,0.08,0.09,0.37,0.15,0.06,0.25,0.07
2025-05-01 20:20:16,222.461,221.862,221.319,2.33,2.27,2.09,12.017,9.198,10.861,36.41,44.3,15.45,2.064,1.683,-2.252,1.495,2.673,2.041,2.404,7.118,-1.699,1.154,0.841,0.295,0.77,0.82,-0.94,0.21,65.238,59.22,-75.138,49.32,59.99,222.34,221.77,221.23,0.03,0.04,0.03,0.38,0.19,0.27,0.03,0.02,0.04,1.97,1.98,1.83,0.01,0.01,0.01,1.16,1.07,0.95,0.01,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.17,0.17,0.07,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.1,0.08,0.08,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.2,10.59,1.87,1.28,2.7,21.43,35.02,2.43,1.66,0.61,1.44,21.94,25.43,11.05,0.66,0.41,2.72,21.49,20.71,6.83,0.28,0.25,1.42,10.25,10.87,2.42,0.38,0.32,0.48,5.57,4.55,4.98,0.15,0.1,0.75,2.03,2.53,1.82,0.27,0.35,0.28,0.58,2.28,2.48,0.24,0.12,0.26,3.49,1.83,1.23,0.2,0.16,0.32,1.35,2.04,0.58,0.32,0.14,0.27,1.82,0.62,0.37,0.25,0.22,0.32,0.53,0.31,0.3,0.29,0.18,0.27,1.39,1.46,0.65,0.12,0.11,0.19,0.56,0.71,0.66,0.14,0.16,0.16,0.27,0.65,0.89,0.1,0.12,0.22,0.3,0.46,0.16,0.12,0.22,0.1,0.13,0.19,0.32,0.11,0.21,0.15,0.45,1.0,0.2,0.07,0.19,0.11,0.4,0.36,0.45,0.07,0.22,0.09,0.15,0.54,0.27,0.06,0.22,0.07,0.21,0.57,0.1,0.07,0.25,0.07,0.21,0.23,0.29,0.06,0.31,0.08,0.14,0.55,0.29,0.07,0.27,0.08,0.07,0.37,0.14,0.09,0.32,0.08,0.09,0.34,0.16,0.06,0.23,0.07
2025-05-01 20:21:16,222.606,221.927,221.351,2.34,2.28,2.09,12.013,9.185,10.889,36.39,44.35,15.89,2.057,1.683,-2.256,1.483,2.674,2.038,2.41,7.123,-1.709,1.151,0.846,0.288,0.77,0.83,-0.94,0.21,65.271,59.246,-75.174,49.344,60.01,222.47,221.84,221.27,0.03,0.04,0.03,0.39,0.19,0.26,0.03,0.02,0.04,2.0,2.01,1.85,0.01,0.01,0.01,1.13,1.03,0.92,0.01,0.01,0.01,0.02,0.07,0.06,0.01,0.01,0.01,0.17,0.17,0.07,0.01,0.01,0.01,0.04,0.07,0.07,0.01,0.01,0.01,0.07,0.05,0.11,0.02,0.02,0.02,0.1,0.08,0.08,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.19,10.62,1.81,1.27,2.85,21.51,35.02,2.45,1.67,0.57,1.53,21.97,25.49,11.35,0.63,0.41,2.96,21.35,20.79,7.02,0.28,0.25,1.5,10.27,10.87,2.54,0.37,0.31,0.56,5.61,4.52,5.14,0.15,0.09,0.86,2.1,2.52,1.88,0.26,0.36,0.28,0.6,2.29,2.45,0.26,0.12,0.31,3.53,1.79,1.25,0.2,0.15,0.36,1.41,2.02,0.57,0.23,0.14,0.3,1.82,0.65,0.42,0.24,0.22,0.34,0.5,0.34,0.33,0.2,0.16,0.29,1.4,1.46,0.56,0.12,0.12,0.21,0.58,0.66,0.76,0.13,0.16,0.17,0.25,0.64,0.85,0.11,0.12,0.23,0.26,0.47,0.19,0.13,0.22,0.12,0.13,0.19,0.31,0.13,0.21,0.16,0.46,1.01,0.22,0.07,0.19,0.11,0.41,0.35,0.46,0.06,0.21,0.1,0.15,0.54,0.27,0.06,0.21,0.08,0.21,0.57,0.1,0.07,0.25,0.07,0.22,0.23,0.28,0.06,0.3,0.09,0.16,0.55,0.32,0.07,0.27,0.09,0.08,0.38,0.14,0.09,0.31,0.08,0.09,0.35,0.17,0.06,0.23,0.07
2025-05-01 20:22:16,222.594,221.902,221.283,2.35,2.28,2.07,12.019,9.199,10.833,36.45,44.38,15.67,2.057,1.684,-2.243,1.499,2.675,2.041,2.397,7.114,-1.71,1.153,0.845,0.288,0.77,0.83,-0.94,0.21,65.303,59.273,-75.209,49.367,60.02,222.47,221.81,221.2,0.03,0.04,0.03,0.39,0.19,0.25,0.03,0.02,0.04,2.0,2.0,1.83,0.02,0.01,0.01,1.14,1.05,0.92,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.18,0.18,0.07,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.08,0.08,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.2,10.56,1.82,1.28,2.78,21.47,35.02,2.44,1.64,0.6,1.49,22.02,25.51,11.17,0.64,0.39,2.85,21.46,20.85,6.89,0.28,0.25,1.46,10.3,10.9,2.43,0.37,0.32,0.51,5.65,4.53,5.18,0.15,0.09,0.79,2.04,2.5,1.85,0.26,0.36,0.27,0.63,2.3,2.47,0.25,0.13,0.3,3.52,1.79,1.25,0.2,0.15,0.33,1.42,2.06,0.6,0.23,0.15,0.29,1.82,0.65,0.38,0.22,0.21,0.32,0.5,0.35,0.3,0.2,0.17,0.27,1.33,1.46,0.61,0.12,0.12,0.2,0.58,0.66,0.74,0.13,0.16,0.17,0.25,0.66,0.88,0.11,0.13,0.21,0.27,0.45,0.2,0.12,0.22,0.12,0.13,0.19,0.34,0.12,0.21,0.16,0.45,1.03,0.22,0.08,0.2,0.11,0.41,0.33,0.46,0.06,0.22,0.1,0.16,0.58,0.26,0.06,0.22,0.08,0.21,0.58,0.09,0.07,0.25,0.07,0.2,0.23,0.27,0.07,0.32,0.09,0.14,0.57,0.31,0.07,0.27,0.09,0.08,0.38,0.16,0.09,0.32,0.08,0.08,0.36,0.15,0.06,0.24,0.07
2025-05-01 20:23:16,222.53,221.812,221.225,2.34,2.27,2.08,12.036,9.232,10.84,36.5,44.32,15.5,2.065,1.688,-2.245,1.509,2.678,2.048,2.398,7.124,-1.705,1.159,0.843,0.298,0.77,0.82,-0.94,0.21,65.335,59.299,-75.244,49.391,60.0,222.4,221.72,221.15,0.03,0.04,0.03,0.39,0.21,0.23,0.03,0.03,0.04,1.99,1.98,1.82,0.01,0.01,0.01,1.15,1.06,0.96,0.01,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.08,0.07,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.22,10.56,1.83,1.28,2.71,21.45,35.04,2.66,1.67,0.63,1.5,22.0,25.47,11.1,0.66,0.4,2.82,21.54,20.74,6.7,0.29,0.24,1.45,10.39,10.93,2.07,0.39,0.34,0.5,5.69,4.63,5.19,0.16,0.08,0.8,1.99,2.53,1.82,0.26,0.35,0.25,0.66,2.27,2.42,0.23,0.12,0.28,3.43,1.8,1.23,0.19,0.16,0.31,1.47,2.06,0.59,0.21,0.14,0.26,1.73,0.64,0.36,0.21,0.21,0.3,0.43,0.37,0.28,0.18,0.17,0.26,1.3,1.43,0.67,0.12,0.11,0.2,0.59,0.7,0.76,0.14,0.16,0.17,0.26,0.66,0.89,0.1,0.12,0.21,0.23,0.44,0.25,0.12,0.22,0.11,0.11,0.17,0.35,0.12,0.21,0.15,0.47,1.02,0.21,0.07,0.19,0.12,0.42,0.34,0.5,0.07,0.21,0.09,0.16,0.58,0.25,0.06,0.21,0.08,0.2,0.58,0.08,0.07,0.25,0.07,0.2,0.21,0.29,0.07,0.31,0.08,0.15,0.55,0.32,0.06,0.27,0.08,0.08,0.35,0.18,0.09,0.31,0.08,0.08,0.37,0.15,0.06,0.24,0.06
2025-05-01 20:24:16,222.471,221.816,221.271,2.32,2.26,2.09,12.021,9.237,10.876,36.41,44.23,15.5,2.061,1.69,-2.253,1.497,2.674,2.049,2.407,7.13,-1.704,1.159,0.845,0.299,0.77,0.82,-0.94,0.21,65.367,59.326,-75.279,49.414,60.0,222.34,221.72,221.19,0.03,0.04,0.03,0.38,0.22,0.23,0.03,0.02,0.04,1.97,1.97,1.83,0.01,0.01,0.01,1.14,1.06,0.96,0.01,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.08,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.04,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.22,10.6,1.85,1.24,2.67,21.46,35.02,2.6,1.62,0.63,1.43,21.92,25.44,11.06,0.63,0.39,2.76,21.43,20.66,6.81,0.28,0.23,1.45,10.38,10.87,2.16,0.37,0.34,0.47,5.62,4.54,5.17,0.16,0.08,0.76,2.03,2.49,1.82,0.25,0.34,0.27,0.67,2.3,2.4,0.23,0.12,0.26,3.46,1.81,1.24,0.17,0.16,0.29,1.48,2.04,0.6,0.2,0.14,0.26,1.75,0.65,0.35,0.19,0.21,0.29,0.44,0.35,0.31,0.16,0.17,0.24,1.33,1.45,0.68,0.12,0.11,0.19,0.59,0.68,0.74,0.13,0.16,0.16,0.26,0.66,0.88,0.1,0.13,0.2,0.25,0.45,0.22,0.13,0.22,0.11,0.11,0.17,0.36,0.12,0.21,0.16,0.46,1.03,0.2,0.07,0.2,0.11,0.42,0.36,0.49,0.07,0.21,0.09,0.13,0.57,0.26,0.06,0.22,0.08,0.21,0.59,0.08,0.07,0.25,0.07,0.2,0.21,0.29,0.07,0.31,0.08,0.15,0.55,0.32,0.07,0.26,0.08,0.08,0.36,0.17,0.09,0.31,0.08,0.08,0.35,0.14,0.06,0.23,0.06
2025-05-01 20:25:16,222.425,221.87,221.33,2.33,2.27,2.14,12.007,9.233,10.859,36.46,44.31,15.48,2.056,1.691,-2.247,1.5,2.671,2.048,2.404,7.123,-1.704,1.156,0.852,0.303,0.77,0.83,-0.94,0.21,65.399,59.352,-75.314,49.437,60.01,222.29,221.78,221.25,0.03,0.04,0.03,0.38,0.22,0.23,0.02,0.02,0.04,1.99,1.99,1.89,0.01,0.01,0.01,1.13,1.04,0.95,0.01,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.56,1.88,1.24,2.64,21.52,35.05,2.63,1.62,0.62,1.42,21.94,25.48,11.1,0.64,0.39,2.78,21.37,20.7,6.82,0.29,0.24,1.45,10.43,10.9,2.2,0.37,0.33,0.48,5.66,4.55,5.13,0.16,0.08,0.78,1.98,2.51,1.85,0.25,0.35,0.26,0.73,2.27,2.44,0.22,0.13,0.27,3.42,1.77,1.22,0.18,0.16,0.31,1.57,2.02,0.62,0.21,0.14,0.28,1.78,0.64,0.39,0.18,0.21,0.28,0.53,0.35,0.31,0.17,0.17,0.26,1.34,1.45,0.65,0.13,0.11,0.19,0.6,0.68,0.68,0.13,0.15,0.16,0.29,0.66,0.95,0.1,0.13,0.21,0.3,0.44,0.21,0.13,0.22,0.12,0.12,0.18,0.39,0.11,0.21,0.15,0.47,1.04,0.21,0.08,0.19,0.11,0.43,0.34,0.51,0.08,0.21,0.09,0.13,0.58,0.3,0.06,0.21,0.08,0.19,0.58,0.08,0.06,0.25,0.07,0.2,0.22,0.29,0.07,0.32,0.09,0.16,0.54,0.34,0.06,0.27,0.09,0.08,0.36,0.19,0.09,0.31,0.08,0.08,0.36,0.14,0.06,0.23,0.06
2025-05-01 20:26:16,222.486,221.956,221.366,2.32,2.27,2.12,12.013,9.25,10.876,36.44,44.23,15.71,2.059,1.695,-2.251,1.503,2.673,2.053,2.408,7.133,-1.703,1.159,0.852,0.308,0.77,0.83,-0.94,0.21,65.431,59.378,-75.349,49.461,60.01,222.35,221.87,221.29,0.04,0.04,0.03,0.38,0.21,0.23,0.03,0.02,0.04,1.99,1.99,1.88,0.01,0.01,0.01,1.11,1.04,0.94,0.01,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.1,0.08,0.07,0.0,0.0,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.6,1.87,1.26,2.74,21.42,35.0,2.6,1.65,0.65,1.48,22.02,25.42,11.25,0.67,0.41,2.91,21.42,20.7,6.94,0.29,0.24,1.47,10.41,10.86,2.11,0.38,0.35,0.49,5.6,4.52,5.17,0.15,0.08,0.81,1.99,2.51,1.9,0.27,0.34,0.27,0.72,2.29,2.39,0.22,0.13,0.27,3.51,1.76,1.19,0.19,0.16,0.33,1.37,2.02,0.58,0.2,0.14,0.28,1.82,0.63,0.4,0.19,0.21,0.3,0.47,0.34,0.32,0.17,0.17,0.26,1.31,1.45,0.6,0.14,0.11,0.2,0.58,0.68,0.69,0.14,0.15,0.17,0.25,0.67,0.9,0.11,0.13,0.21,0.28,0.44,0.22,0.13,0.21,0.11,0.12,0.18,0.35,0.13,0.21,0.15,0.47,1.05,0.21,0.08,0.2,0.11,0.41,0.35,0.49,0.06,0.21,0.1,0.14,0.58,0.28,0.07,0.22,0.07,0.2,0.6,0.09,0.06,0.25,0.07,0.21,0.22,0.3,0.07,0.31,0.09,0.15,0.55,0.33,0.07,0.27,0.08,0.08,0.38,0.19,0.09,0.32,0.08,0.08,0.37,0.14,0.06,0.24,0.06
2025-05-01 20:27:16,222.653,222.013,221.413,2.33,2.27,2.12,11.999,9.249,10.868,36.51,44.23,15.69,2.061,1.694,-2.252,1.503,2.672,2.053,2.406,7.131,-1.7,1.16,0.846,0.306,0.77,0.83,-0.94,0.21,65.464,59.405,-75.384,49.485,60.03,222.52,221.92,221.34,0.03,0.04,0.03,0.39,0.21,0.23,0.02,0.02,0.04,2.0,2.0,1.88,0.01,0.01,0.01,1.11,1.03,0.92,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.01,0.02,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.58,1.8,1.26,2.8,21.46,34.96,2.58,1.64,0.61,1.53,22.09,25.4,11.21,0.64,0.39,3.0,21.44,20.75,6.89,0.28,0.25,1.52,10.36,10.84,2.03,0.37,0.34,0.51,5.66,4.51,5.21,0.16,0.09,0.87,2.08,2.52,1.92,0.26,0.35,0.28,0.75,2.28,2.4,0.24,0.12,0.29,3.51,1.74,1.22,0.21,0.15,0.36,1.42,2.0,0.56,0.21,0.15,0.3,1.8,0.64,0.39,0.2,0.21,0.32,0.51,0.33,0.31,0.18,0.16,0.29,1.29,1.44,0.6,0.13,0.11,0.21,0.6,0.67,0.69,0.13,0.15,0.17,0.21,0.66,0.86,0.11,0.12,0.23,0.26,0.44,0.24,0.12,0.22,0.11,0.11,0.18,0.34,0.11,0.21,0.16,0.47,1.04,0.23,0.08,0.2,0.11,0.41,0.35,0.49,0.06,0.21,0.1,0.14,0.56,0.28,0.07,0.21,0.08,0.2,0.57,0.09,0.07,0.24,0.07,0.21,0.22,0.3,0.07,0.3,0.08,0.15,0.53,0.35,0.07,0.26,0.09,0.09,0.35,0.19,0.08,0.3,0.08,0.09,0.34,0.14,0.06,0.23,0.07
