TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 20:28:16,222.724,222.08,221.488,2.36,2.29,2.11,12.008,9.234,10.851,36.58,44.25,15.53,2.061,1.692,-2.247,1.506,2.675,2.051,2.403,7.129,-1.705,1.159,0.853,0.307,0.77,0.82,-0.93,0.21,65.497,59.432,-75.42,49.508,60.02,222.6,221.98,221.4,0.04,0.04,0.03,0.39,0.2,0.22,0.03,0.02,0.04,2.02,2.02,1.87,0.01,0.01,0.01,1.13,1.04,0.93,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.18,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.09,0.08,0.0,0.0,0.0,0.02,0.04,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.03,0.01,0.0,0.01,0.05,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.55,1.87,1.22,2.69,21.55,34.96,2.58,1.62,0.63,1.42,22.11,25.42,11.12,0.64,0.39,2.79,21.47,20.77,6.87,0.29,0.24,1.44,10.34,10.89,2.03,0.36,0.34,0.48,5.75,4.63,5.16,0.17,0.08,0.78,2.12,2.57,1.84,0.26,0.35,0.26,0.75,2.22,2.45,0.23,0.12,0.27,3.45,1.73,1.26,0.19,0.16,0.31,1.5,2.04,0.57,0.2,0.14,0.26,1.78,0.63,0.36,0.17,0.21,0.28,0.57,0.34,0.31,0.16,0.16,0.25,1.36,1.47,0.65,0.12,0.11,0.19,0.58,0.68,0.77,0.13,0.16,0.15,0.24,0.65,0.88,0.11,0.12,0.21,0.23,0.45,0.28,0.12,0.22,0.11,0.11,0.18,0.35,0.12,0.21,0.14,0.49,1.02,0.23,0.07,0.19,0.11,0.41,0.35,0.48,0.06,0.21,0.09,0.15,0.58,0.28,0.06,0.22,0.07,0.21,0.58,0.08,0.07,0.24,0.07,0.22,0.22,0.32,0.07,0.31,0.08,0.15,0.53,0.33,0.07,0.26,0.08,0.09,0.37,0.18,0.09,0.31,0.09,0.08,0.36,0.14,0.06,0.23,0.06
2025-05-01 20:29:16,222.681,222.108,221.529,2.37,2.32,2.12,12.034,9.232,10.845,36.54,44.28,15.69,2.062,1.693,-2.245,1.509,2.68,2.051,2.402,7.133,-1.711,1.157,0.853,0.299,0.77,0.83,-0.93,0.21,65.529,59.458,-75.455,49.532,60.01,222.55,222.01,221.45,0.04,0.04,0.03,0.38,0.2,0.24,0.03,0.02,0.04,2.03,2.04,1.87,0.01,0.01,0.01,1.14,1.06,0.94,0.01,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.18,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.55,1.86,1.27,2.71,21.53,34.93,2.54,1.66,0.64,1.45,22.05,25.41,11.25,0.67,0.41,2.79,21.48,20.76,6.97,0.31,0.26,1.46,10.36,10.91,2.18,0.39,0.35,0.49,5.78,4.69,5.19,0.15,0.08,0.78,2.05,2.58,1.83,0.26,0.36,0.27,0.68,2.2,2.44,0.23,0.14,0.27,3.45,1.74,1.26,0.19,0.16,0.32,1.47,2.03,0.58,0.2,0.13,0.25,1.77,0.61,0.34,0.17,0.22,0.29,0.52,0.36,0.31,0.15,0.17,0.25,1.32,1.43,0.67,0.11,0.11,0.19,0.54,0.67,0.77,0.12,0.17,0.16,0.25,0.65,0.86,0.1,0.12,0.21,0.27,0.46,0.24,0.11,0.21,0.11,0.11,0.19,0.36,0.12,0.21,0.15,0.46,1.01,0.2,0.08,0.2,0.11,0.41,0.35,0.49,0.07,0.21,0.09,0.15,0.58,0.27,0.06,0.21,0.07,0.21,0.57,0.09,0.06,0.25,0.07,0.22,0.22,0.3,0.07,0.31,0.09,0.15,0.55,0.32,0.07,0.27,0.08,0.08,0.36,0.17,0.09,0.32,0.08,0.08,0.36,0.14,0.06,0.24,0.07
2025-05-01 20:30:16,222.656,222.052,221.452,2.37,2.34,2.14,12.026,9.237,10.934,36.47,44.21,15.85,2.059,1.693,-2.265,1.487,2.678,2.051,2.421,7.15,-1.711,1.158,0.854,0.301,0.77,0.83,-0.94,0.21,65.561,59.485,-75.491,49.555,59.99,222.52,221.96,221.37,0.04,0.04,0.03,0.37,0.2,0.25,0.03,0.02,0.04,2.04,2.07,1.91,0.01,0.01,0.01,1.13,1.05,0.93,0.01,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.16,0.16,0.07,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.65,1.79,1.27,2.82,21.59,34.86,2.5,1.66,0.59,1.54,22.02,25.39,11.36,0.63,0.4,2.98,21.35,20.71,7.08,0.29,0.25,1.55,10.39,10.96,2.3,0.38,0.34,0.52,5.79,4.76,5.04,0.16,0.08,0.87,2.04,2.68,1.94,0.26,0.36,0.31,0.74,2.13,2.34,0.23,0.14,0.28,3.43,1.72,1.31,0.19,0.16,0.36,1.44,1.99,0.6,0.19,0.14,0.32,1.71,0.6,0.35,0.17,0.22,0.31,0.47,0.34,0.36,0.15,0.16,0.28,1.29,1.41,0.58,0.12,0.12,0.22,0.55,0.62,0.76,0.14,0.16,0.17,0.27,0.64,0.76,0.11,0.12,0.22,0.25,0.47,0.26,0.12,0.22,0.11,0.11,0.17,0.35,0.11,0.21,0.15,0.41,1.01,0.18,0.08,0.2,0.11,0.45,0.36,0.54,0.07,0.21,0.09,0.13,0.56,0.26,0.06,0.21,0.07,0.22,0.57,0.09,0.08,0.25,0.07,0.21,0.21,0.28,0.07,0.31,0.09,0.16,0.56,0.34,0.07,0.27,0.08,0.08,0.38,0.16,0.09,0.32,0.08,0.08,0.36,0.15,0.06,0.24,0.07
2025-05-01 20:31:16,222.521,221.999,221.435,2.37,2.34,2.16,12.013,9.259,10.954,36.58,44.21,15.51,2.063,1.695,-2.27,1.488,2.673,2.055,2.426,7.154,-1.7,1.163,0.854,0.317,0.77,0.82,-0.94,0.21,65.594,59.512,-75.527,49.578,59.96,222.39,221.9,221.35,0.04,0.04,0.03,0.37,0.21,0.24,0.03,0.02,0.04,2.03,2.06,1.92,0.01,0.01,0.01,1.15,1.07,0.96,0.01,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.16,0.16,0.07,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.66,1.84,1.25,2.67,21.62,34.85,2.74,1.63,0.63,1.51,22.04,25.36,11.16,0.66,0.39,2.79,21.48,20.8,6.89,0.3,0.24,1.51,10.39,10.96,2.07,0.38,0.36,0.47,5.79,4.79,4.88,0.17,0.07,0.75,2.04,2.71,1.83,0.27,0.36,0.29,0.76,2.12,2.4,0.24,0.14,0.25,3.44,1.74,1.33,0.17,0.17,0.31,1.42,1.97,0.62,0.16,0.12,0.26,1.73,0.59,0.31,0.16,0.21,0.27,0.46,0.33,0.34,0.14,0.16,0.25,1.35,1.38,0.61,0.13,0.11,0.18,0.52,0.64,0.76,0.14,0.17,0.15,0.25,0.64,0.72,0.1,0.11,0.2,0.26,0.48,0.26,0.12,0.22,0.1,0.13,0.17,0.38,0.11,0.21,0.15,0.42,1.01,0.19,0.08,0.2,0.11,0.42,0.38,0.49,0.07,0.21,0.09,0.12,0.54,0.27,0.06,0.21,0.07,0.23,0.56,0.09,0.07,0.25,0.07,0.22,0.23,0.28,0.06,0.31,0.09,0.16,0.53,0.34,0.07,0.27,0.08,0.08,0.38,0.14,0.09,0.31,0.08,0.08,0.34,0.15,0.06,0.23,0.07
2025-05-01 20:32:16,222.441,221.917,221.356,2.39,2.35,2.17,12.028,9.246,10.92,36.69,44.33,15.6,2.065,1.692,-2.261,1.497,2.675,2.052,2.417,7.145,-1.701,1.16,0.854,0.313,0.77,0.82,-0.94,0.21,65.626,59.538,-75.563,49.601,59.94,222.31,221.82,221.27,0.04,0.04,0.03,0.37,0.21,0.23,0.03,0.03,0.04,2.03,2.06,1.92,0.01,0.01,0.01,1.18,1.09,0.98,0.01,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.01,0.16,0.17,0.07,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.63,1.83,1.28,2.7,21.63,34.87,2.81,1.66,0.63,1.52,22.07,25.4,11.19,0.67,0.4,2.82,21.68,20.97,6.96,0.31,0.26,1.53,10.36,11.02,2.03,0.4,0.36,0.48,5.83,4.78,4.89,0.17,0.07,0.76,1.96,2.72,1.9,0.28,0.38,0.31,0.72,2.09,2.39,0.26,0.14,0.26,3.42,1.76,1.31,0.18,0.17,0.32,1.44,2.03,0.59,0.15,0.13,0.26,1.71,0.65,0.31,0.16,0.21,0.27,0.55,0.36,0.32,0.14,0.16,0.25,1.43,1.41,0.61,0.13,0.11,0.19,0.51,0.66,0.74,0.14,0.17,0.15,0.28,0.65,0.8,0.11,0.11,0.22,0.28,0.46,0.25,0.12,0.23,0.12,0.14,0.18,0.36,0.11,0.2,0.15,0.41,1.01,0.17,0.09,0.2,0.12,0.41,0.35,0.5,0.07,0.21,0.08,0.14,0.56,0.26,0.06,0.21,0.07,0.22,0.54,0.09,0.06,0.24,0.07,0.21,0.23,0.29,0.06,0.3,0.09,0.16,0.54,0.35,0.07,0.27,0.08,0.08,0.36,0.15,0.08,0.31,0.09,0.07,0.35,0.16,0.07,0.23,0.06
2025-05-01 20:33:16,222.563,221.896,221.317,2.43,2.36,2.18,12.039,9.243,10.882,36.75,44.34,15.73,2.059,1.694,-2.251,1.502,2.679,2.051,2.408,7.139,-1.714,1.156,0.855,0.298,0.77,0.83,-0.93,0.21,65.659,59.565,-75.598,49.626,59.93,222.43,221.8,221.23,0.04,0.04,0.03,0.38,0.21,0.23,0.03,0.02,0.04,2.05,2.06,1.92,0.01,0.01,0.01,1.21,1.11,0.99,0.01,0.01,0.01,0.02,0.07,0.05,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.08,0.0,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.6,1.84,1.25,2.65,21.74,34.81,2.81,1.63,0.61,1.5,22.18,25.4,11.24,0.65,0.4,2.77,21.78,21.03,7.1,0.3,0.25,1.49,10.24,11.06,2.05,0.39,0.36,0.48,5.91,4.83,4.97,0.17,0.07,0.75,2.07,2.76,1.99,0.28,0.38,0.31,0.65,2.09,2.39,0.27,0.12,0.25,3.45,1.77,1.33,0.17,0.18,0.31,1.31,2.02,0.61,0.16,0.12,0.25,1.79,0.63,0.37,0.16,0.21,0.27,0.53,0.33,0.29,0.13,0.15,0.25,1.29,1.38,0.64,0.12,0.11,0.2,0.5,0.64,0.75,0.12,0.17,0.15,0.29,0.63,0.79,0.1,0.11,0.21,0.32,0.45,0.25,0.12,0.22,0.1,0.12,0.19,0.35,0.12,0.19,0.16,0.4,1.0,0.17,0.09,0.19,0.12,0.41,0.36,0.52,0.06,0.2,0.09,0.15,0.56,0.26,0.06,0.2,0.07,0.23,0.54,0.09,0.06,0.23,0.07,0.23,0.22,0.29,0.06,0.29,0.08,0.15,0.53,0.34,0.07,0.25,0.08,0.08,0.35,0.16,0.08,0.29,0.08,0.07,0.33,0.15,0.07,0.22,0.07
2025-05-01 20:34:16,222.602,221.875,221.335,2.43,2.34,2.17,12.044,9.24,10.897,36.75,44.36,15.99,2.062,1.693,-2.257,1.497,2.681,2.05,2.412,7.143,-1.713,1.157,0.848,0.291,0.77,0.83,-0.94,0.21,65.691,59.591,-75.633,49.649,59.94,222.47,221.78,221.25,0.03,0.04,0.03,0.38,0.22,0.23,0.03,0.02,0.04,2.06,2.04,1.91,0.01,0.01,0.01,1.21,1.1,0.98,0.01,0.01,0.01,0.02,0.07,0.05,0.02,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.61,1.8,1.3,2.84,21.8,34.86,2.77,1.67,0.63,1.6,22.13,25.42,11.35,0.65,0.42,2.99,21.72,21.03,7.23,0.31,0.27,1.6,10.28,11.04,2.08,0.39,0.37,0.52,5.95,4.79,5.08,0.16,0.07,0.87,2.03,2.72,2.11,0.29,0.39,0.34,0.72,2.11,2.37,0.28,0.13,0.28,3.4,1.76,1.33,0.18,0.17,0.36,1.37,2.02,0.64,0.17,0.13,0.31,1.67,0.68,0.42,0.16,0.22,0.31,0.55,0.36,0.33,0.15,0.16,0.29,1.25,1.39,0.62,0.13,0.12,0.23,0.51,0.64,0.77,0.14,0.17,0.17,0.27,0.65,0.78,0.11,0.12,0.24,0.31,0.45,0.27,0.12,0.24,0.1,0.1,0.19,0.35,0.12,0.2,0.17,0.38,1.03,0.17,0.09,0.2,0.11,0.43,0.36,0.54,0.06,0.22,0.1,0.16,0.58,0.24,0.06,0.21,0.07,0.24,0.57,0.09,0.07,0.25,0.08,0.23,0.22,0.3,0.07,0.31,0.09,0.15,0.56,0.36,0.08,0.27,0.08,0.07,0.37,0.17,0.09,0.33,0.08,0.07,0.36,0.16,0.07,0.23,0.07
2025-05-01 20:35:16,222.532,221.714,221.25,2.37,2.3,2.11,12.038,9.233,10.825,36.64,44.38,15.51,2.062,1.689,-2.239,1.512,2.679,2.047,2.395,7.121,-1.71,1.156,0.848,0.295,0.77,0.83,-0.94,0.21,65.723,59.618,-75.668,49.673,59.95,222.4,221.62,221.17,0.03,0.04,0.03,0.37,0.24,0.24,0.03,0.02,0.04,2.01,2.0,1.85,0.01,0.01,0.01,1.18,1.08,0.96,0.01,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.55,1.83,1.28,2.73,21.69,34.96,2.79,1.63,0.61,1.48,22.04,25.41,11.07,0.63,0.39,2.78,21.65,20.92,6.82,0.3,0.25,1.48,10.4,11.0,1.96,0.37,0.37,0.47,5.8,4.71,5.04,0.2,0.07,0.75,2.02,2.68,1.87,0.29,0.39,0.3,0.81,2.13,2.38,0.28,0.12,0.25,3.36,1.74,1.2,0.17,0.17,0.31,1.4,2.01,0.65,0.16,0.12,0.24,1.7,0.64,0.34,0.15,0.22,0.28,0.48,0.33,0.29,0.14,0.16,0.25,1.19,1.4,0.66,0.13,0.11,0.21,0.58,0.67,0.72,0.13,0.17,0.16,0.28,0.66,0.8,0.1,0.12,0.21,0.24,0.45,0.26,0.12,0.22,0.09,0.1,0.18,0.35,0.11,0.2,0.15,0.41,1.02,0.13,0.08,0.19,0.11,0.42,0.35,0.53,0.07,0.21,0.09,0.16,0.56,0.23,0.06,0.21,0.07,0.22,0.56,0.09,0.07,0.25,0.07,0.21,0.21,0.27,0.06,0.3,0.08,0.14,0.57,0.31,0.08,0.27,0.08,0.08,0.36,0.16,0.08,0.31,0.08,0.07,0.35,0.15,0.07,0.23,0.07
2025-05-01 20:36:16,222.53,221.717,221.294,2.39,2.33,2.15,12.035,9.243,10.848,36.66,44.31,15.58,2.065,1.691,-2.244,1.512,2.678,2.049,2.401,7.128,-1.705,1.158,0.851,0.304,0.77,0.83,-0.93,0.21,65.756,59.645,-75.704,49.697,59.95,222.4,221.62,221.21,0.03,0.04,0.03,0.37,0.23,0.24,0.02,0.03,0.04,2.03,2.03,1.89,0.01,0.01,0.01,1.19,1.1,0.97,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.56,1.83,1.3,2.69,21.74,34.88,2.84,1.65,0.62,1.48,21.98,25.39,11.12,0.66,0.4,2.78,21.63,20.91,6.92,0.32,0.27,1.51,10.34,10.99,2.05,0.38,0.37,0.45,5.8,4.76,5.04,0.18,0.08,0.75,1.98,2.67,1.91,0.29,0.39,0.29,0.78,2.14,2.41,0.29,0.13,0.25,3.45,1.75,1.26,0.17,0.17,0.31,1.39,1.99,0.68,0.16,0.12,0.26,1.61,0.65,0.31,0.15,0.22,0.28,0.53,0.36,0.33,0.14,0.16,0.26,1.29,1.39,0.62,0.12,0.1,0.21,0.56,0.65,0.78,0.13,0.17,0.15,0.29,0.63,0.81,0.1,0.12,0.2,0.27,0.48,0.24,0.12,0.22,0.09,0.11,0.18,0.38,0.11,0.21,0.16,0.41,1.02,0.16,0.09,0.2,0.11,0.43,0.38,0.5,0.06,0.21,0.1,0.14,0.55,0.26,0.06,0.21,0.07,0.22,0.57,0.09,0.07,0.25,0.07,0.22,0.22,0.28,0.06,0.31,0.09,0.16,0.54,0.33,0.08,0.28,0.08,0.08,0.37,0.16,0.09,0.32,0.08,0.08,0.37,0.15,0.07,0.23,0.07
2025-05-01 20:37:16,222.514,221.772,221.265,2.36,2.28,2.12,12.026,8.999,10.881,36.68,45.5,15.58,2.059,1.65,-2.251,1.459,2.676,1.996,2.408,7.079,-1.709,1.122,0.854,0.268,0.77,0.83,-0.93,0.21,65.788,59.671,-75.739,49.72,59.96,222.38,221.68,221.19,0.04,0.04,0.03,0.37,0.23,0.25,0.03,0.02,0.04,1.95,1.94,1.83,0.01,0.01,0.01,1.26,1.15,1.02,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.16,0.16,0.07,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.02,0.02,0.02,0.11,0.1,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.97,10.6,1.81,1.36,2.74,21.64,35.91,2.66,1.64,0.55,1.48,21.9,26.42,10.97,0.65,0.46,2.83,21.92,21.7,7.13,0.3,0.23,1.55,10.24,11.51,2.3,0.38,0.41,0.49,5.75,4.97,4.93,0.18,0.09,0.8,1.91,2.76,1.88,0.28,0.39,0.31,0.64,2.19,2.47,0.28,0.12,0.26,3.54,1.85,1.27,0.17,0.17,0.32,1.37,2.08,0.64,0.17,0.13,0.28,1.74,0.68,0.31,0.16,0.23,0.3,0.62,0.37,0.33,0.15,0.16,0.27,1.39,1.44,0.65,0.12,0.1,0.2,0.5,0.67,0.76,0.12,0.17,0.15,0.29,0.64,0.83,0.11,0.13,0.22,0.27,0.51,0.27,0.12,0.22,0.1,0.12,0.19,0.36,0.11,0.22,0.16,0.39,1.06,0.15,0.08,0.19,0.11,0.43,0.39,0.51,0.06,0.22,0.09,0.14,0.57,0.26,0.06,0.22,0.08,0.23,0.6,0.09,0.07,0.26,0.07,0.24,0.24,0.3,0.06,0.31,0.08,0.15,0.57,0.35,0.08,0.28,0.08,0.07,0.4,0.17,0.09,0.32,0.08,0.08,0.37,0.15,0.07,0.24,0.06
2025-05-01 20:38:16,222.545,221.833,221.254,2.35,2.28,2.11,12.011,8.719,10.886,36.66,46.84,15.84,2.059,1.601,-2.252,1.408,2.673,1.934,2.409,7.016,-1.704,1.086,0.854,0.235,0.77,0.83,-0.94,0.2,65.821,59.696,-75.775,49.742,59.97,222.42,221.74,221.17,0.04,0.04,0.03,0.38,0.23,0.25,0.03,0.02,0.04,1.95,1.94,1.82,0.01,0.01,0.01,1.24,1.14,1.01,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.15,0.17,0.07,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.65,10.61,1.76,1.46,2.83,21.63,37.06,2.5,1.64,0.52,1.56,21.91,27.59,11.1,0.64,0.51,2.97,21.84,22.51,7.31,0.31,0.22,1.6,10.26,12.01,2.46,0.38,0.46,0.53,5.79,5.18,5.0,0.18,0.11,0.88,1.92,2.87,2.0,0.29,0.42,0.31,0.59,2.27,2.43,0.31,0.11,0.3,3.47,1.9,1.26,0.15,0.17,0.37,1.44,2.19,0.61,0.17,0.16,0.31,1.75,0.72,0.32,0.19,0.25,0.31,0.64,0.39,0.31,0.18,0.17,0.3,1.39,1.51,0.62,0.14,0.12,0.23,0.46,0.66,0.76,0.15,0.18,0.18,0.3,0.69,0.82,0.12,0.15,0.23,0.26,0.51,0.26,0.11,0.24,0.1,0.13,0.19,0.34,0.12,0.24,0.16,0.37,1.09,0.15,0.08,0.21,0.11,0.44,0.41,0.53,0.07,0.24,0.1,0.15,0.6,0.26,0.06,0.23,0.07,0.23,0.63,0.09,0.08,0.28,0.08,0.23,0.23,0.29,0.06,0.33,0.09,0.14,0.59,0.35,0.08,0.3,0.08,0.07,0.4,0.17,0.09,0.34,0.09,0.08,0.37,0.16,0.06,0.26,0.07
2025-05-01 20:39:16,222.571,221.848,221.277,2.36,2.28,2.11,12.015,8.72,10.83,36.62,46.79,15.52,2.062,1.602,-2.242,1.422,2.674,1.935,2.397,7.005,-1.703,1.084,0.845,0.227,0.77,0.83,-0.94,0.2,65.853,59.721,-75.81,49.765,59.98,222.44,221.76,221.2,0.03,0.04,0.03,0.38,0.22,0.25,0.03,0.02,0.04,1.97,1.96,1.83,0.01,0.01,0.01,1.22,1.12,0.99,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.15,0.16,0.06,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.02,0.11,0.1,0.08,0.0,0.0,0.01,0.02,0.04,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.66,10.55,1.83,1.4,2.68,21.73,37.06,2.41,1.62,0.53,1.46,21.92,27.51,11.0,0.65,0.48,2.75,21.69,22.44,6.98,0.3,0.22,1.48,10.27,11.95,2.46,0.36,0.46,0.48,5.84,5.2,5.0,0.19,0.11,0.77,1.94,2.9,1.87,0.29,0.42,0.29,0.64,2.25,2.53,0.3,0.1,0.28,3.4,1.87,1.3,0.14,0.18,0.33,1.5,2.19,0.62,0.16,0.15,0.25,1.67,0.69,0.28,0.16,0.24,0.29,0.53,0.38,0.31,0.17,0.16,0.25,1.25,1.49,0.66,0.16,0.11,0.18,0.51,0.71,0.78,0.17,0.18,0.15,0.29,0.7,0.8,0.13,0.14,0.21,0.24,0.53,0.32,0.12,0.24,0.1,0.11,0.19,0.41,0.12,0.23,0.15,0.41,1.07,0.17,0.09,0.2,0.12,0.42,0.44,0.49,0.07,0.23,0.09,0.14,0.56,0.26,0.06,0.23,0.08,0.23,0.61,0.09,0.07,0.28,0.07,0.23,0.26,0.29,0.06,0.32,0.09,0.14,0.57,0.32,0.07,0.3,0.08,0.08,0.4,0.16,0.09,0.32,0.08,0.08,0.36,0.16,0.07,0.26,0.06
2025-05-01 20:40:16,222.644,221.843,221.393,2.38,2.3,2.13,12.022,8.711,10.822,36.6,46.83,15.73,2.063,1.599,-2.241,1.422,2.677,1.933,2.396,7.005,-1.705,1.085,0.848,0.227,0.77,0.83,-0.94,0.2,65.886,59.746,-75.845,49.787,59.97,222.51,221.75,221.31,0.04,0.04,0.03,0.37,0.21,0.26,0.03,0.03,0.05,2.0,1.99,1.85,0.02,0.01,0.01,1.22,1.11,1.0,0.01,0.01,0.01,0.01,0.06,0.05,0.01,0.01,0.01,0.15,0.16,0.07,0.01,0.01,0.01,0.03,0.09,0.05,0.01,0.01,0.01,0.07,0.06,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.65,10.55,1.85,1.43,2.71,21.72,37.14,2.41,1.64,0.57,1.44,21.98,27.55,11.15,0.68,0.51,2.78,21.66,22.46,7.18,0.3,0.21,1.51,10.22,11.92,2.38,0.38,0.47,0.47,5.74,5.12,5.08,0.17,0.11,0.76,1.9,2.87,1.88,0.29,0.41,0.29,0.62,2.33,2.51,0.29,0.1,0.27,3.46,1.94,1.25,0.16,0.19,0.33,1.43,2.24,0.61,0.18,0.15,0.26,1.73,0.69,0.35,0.14,0.24,0.3,0.42,0.39,0.32,0.17,0.17,0.25,1.24,1.5,0.67,0.13,0.12,0.21,0.55,0.71,0.8,0.14,0.18,0.16,0.29,0.7,0.84,0.11,0.14,0.22,0.26,0.53,0.34,0.1,0.23,0.12,0.11,0.18,0.38,0.12,0.24,0.15,0.44,1.1,0.18,0.09,0.21,0.11,0.41,0.4,0.5,0.07,0.23,0.09,0.15,0.61,0.26,0.06,0.23,0.08,0.24,0.64,0.09,0.07,0.29,0.07,0.23,0.22,0.31,0.06,0.33,0.09,0.15,0.61,0.33,0.08,0.31,0.08,0.07,0.42,0.16,0.09,0.33,0.08,0.08,0.39,0.17,0.06,0.26,0.07
2025-05-01 20:41:16,222.588,221.776,221.363,2.38,2.3,2.12,12.034,8.721,10.834,36.57,46.74,15.62,2.06,1.601,-2.241,1.421,2.679,1.934,2.398,7.011,-1.712,1.084,0.854,0.226,0.77,0.83,-0.93,0.2,65.918,59.772,-75.88,49.81,59.96,222.46,221.68,221.28,0.03,0.04,0.03,0.37,0.21,0.27,0.02,0.02,0.05,1.98,1.99,1.83,0.02,0.01,0.01,1.24,1.12,1.02,0.01,0.01,0.01,0.02,0.06,0.06,0.02,0.01,0.01,0.16,0.17,0.08,0.0,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.66,10.55,1.83,1.44,2.72,21.7,37.06,2.36,1.65,0.58,1.46,21.92,27.48,11.04,0.68,0.51,2.78,21.74,22.45,7.15,0.31,0.23,1.53,10.1,11.87,2.29,0.4,0.47,0.48,5.72,5.09,5.03,0.18,0.1,0.78,1.92,2.83,1.93,0.29,0.42,0.29,0.63,2.35,2.5,0.29,0.1,0.26,3.54,1.95,1.26,0.18,0.19,0.33,1.33,2.19,0.62,0.21,0.14,0.26,1.74,0.68,0.32,0.17,0.23,0.32,0.46,0.35,0.32,0.16,0.15,0.24,1.25,1.48,0.69,0.15,0.1,0.21,0.58,0.71,0.76,0.15,0.19,0.17,0.3,0.68,0.82,0.12,0.13,0.22,0.23,0.51,0.35,0.1,0.22,0.11,0.11,0.17,0.36,0.12,0.23,0.15,0.43,1.07,0.17,0.09,0.21,0.12,0.42,0.41,0.54,0.07,0.23,0.1,0.14,0.57,0.25,0.06,0.22,0.08,0.24,0.61,0.09,0.07,0.28,0.07,0.24,0.24,0.31,0.06,0.31,0.08,0.15,0.55,0.32,0.08,0.29,0.07,0.07,0.38,0.16,0.08,0.31,0.09,0.07,0.34,0.15,0.06,0.25,0.07
2025-05-01 20:42:16,222.537,221.779,221.367,2.34,2.28,2.1,12.026,8.715,10.877,36.51,46.7,15.91,2.059,1.6,-2.253,1.406,2.676,1.933,2.408,7.017,-1.71,1.084,0.849,0.222,0.77,0.83,-0.94,0.2,65.951,59.797,-75.916,49.832,59.97,222.41,221.69,221.29,0.04,0.04,0.03,0.36,0.22,0.27,0.02,0.02,0.05,1.91,1.93,1.77,0.02,0.01,0.01,1.3,1.17,1.07,0.01,0.01,0.02,0.02,0.06,0.06,0.02,0.01,0.01,0.17,0.18,0.09,0.0,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.12,0.09,0.08,0.0,0.0,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.66,10.59,1.76,1.48,2.96,21.54,37.0,2.32,1.64,0.53,1.6,21.79,27.48,11.08,0.64,0.51,3.1,21.96,22.38,7.39,0.29,0.22,1.7,9.95,11.83,2.32,0.39,0.48,0.53,5.58,4.98,5.09,0.19,0.11,0.93,1.96,2.76,2.08,0.3,0.42,0.34,0.59,2.39,2.54,0.29,0.11,0.31,3.51,1.94,1.19,0.18,0.18,0.39,1.4,2.18,0.55,0.19,0.14,0.32,1.9,0.63,0.37,0.2,0.25,0.37,0.56,0.32,0.31,0.18,0.13,0.29,1.18,1.5,0.75,0.15,0.11,0.24,0.6,0.74,0.68,0.17,0.18,0.18,0.26,0.68,0.8,0.13,0.13,0.26,0.18,0.56,0.39,0.1,0.23,0.12,0.12,0.2,0.32,0.13,0.24,0.17,0.49,1.1,0.22,0.09,0.2,0.12,0.42,0.37,0.57,0.07,0.23,0.11,0.14,0.57,0.27,0.06,0.23,0.08,0.23,0.62,0.09,0.07,0.28,0.07,0.26,0.24,0.33,0.06,0.32,0.09,0.14,0.58,0.34,0.07,0.29,0.08,0.07,0.41,0.17,0.09,0.33,0.08,0.07,0.36,0.16,0.06,0.25,0.07
2025-05-01 20:43:16,222.453,221.762,221.344,2.32,2.27,2.11,12.02,8.721,10.882,36.49,46.63,15.4,2.062,1.602,-2.254,1.409,2.674,1.934,2.409,7.016,-1.703,1.084,0.848,0.229,0.77,0.83,-0.94,0.2,65.983,59.822,-75.951,49.854,59.98,222.33,221.67,221.26,0.03,0.04,0.03,0.34,0.21,0.28,0.03,0.02,0.05,1.9,1.93,1.8,0.01,0.01,0.01,1.27,1.15,1.05,0.01,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.12,0.09,0.08,0.0,0.0,0.0,0.03,0.04,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.66,10.58,1.85,1.4,2.68,21.47,37.04,2.34,1.6,0.54,1.42,21.83,27.42,10.89,0.64,0.48,2.74,21.88,22.29,7.11,0.29,0.22,1.52,10.03,11.82,2.19,0.38,0.46,0.46,5.54,4.98,4.99,0.18,0.1,0.77,2.0,2.78,1.91,0.29,0.41,0.31,0.58,2.4,2.55,0.3,0.11,0.26,3.51,1.93,1.19,0.16,0.19,0.32,1.43,2.17,0.56,0.16,0.13,0.25,1.86,0.62,0.32,0.15,0.25,0.28,0.63,0.31,0.29,0.15,0.17,0.24,1.27,1.53,0.76,0.12,0.11,0.2,0.56,0.74,0.62,0.13,0.17,0.16,0.28,0.68,0.83,0.1,0.14,0.21,0.17,0.55,0.39,0.12,0.23,0.11,0.12,0.2,0.34,0.11,0.24,0.14,0.5,1.09,0.23,0.08,0.21,0.12,0.43,0.36,0.54,0.07,0.25,0.09,0.15,0.57,0.25,0.06,0.23,0.08,0.23,0.62,0.09,0.07,0.29,0.07,0.25,0.25,0.32,0.06,0.33,0.09,0.14,0.59,0.33,0.07,0.31,0.08,0.07,0.42,0.16,0.09,0.34,0.08,0.08,0.37,0.15,0.06,0.27,0.06
2025-05-01 20:44:16,222.344,221.689,221.266,2.33,2.28,2.12,12.026,8.729,10.885,36.54,46.59,15.61,2.061,1.604,-2.254,1.41,2.674,1.935,2.409,7.018,-1.704,1.083,0.847,0.226,0.77,0.83,-0.94,0.2,66.015,59.847,-75.987,49.876,59.97,222.21,221.6,221.19,0.03,0.04,0.03,0.33,0.21,0.28,0.03,0.02,0.05,1.9,1.93,1.81,0.01,0.01,0.01,1.28,1.17,1.06,0.01,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.17,0.18,0.09,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.12,0.09,0.08,0.0,0.0,0.0,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.67,10.6,1.84,1.41,2.7,21.53,36.98,2.29,1.61,0.53,1.42,21.86,27.4,11.02,0.64,0.49,2.77,21.95,22.29,7.22,0.29,0.22,1.52,10.0,11.78,2.26,0.38,0.48,0.48,5.55,4.98,5.04,0.18,0.1,0.77,1.95,2.74,1.92,0.31,0.41,0.31,0.57,2.39,2.57,0.3,0.11,0.27,3.53,1.95,1.24,0.15,0.19,0.32,1.34,2.16,0.56,0.2,0.14,0.27,1.89,0.63,0.32,0.16,0.24,0.29,0.64,0.32,0.28,0.19,0.17,0.25,1.26,1.5,0.78,0.12,0.11,0.2,0.58,0.75,0.66,0.13,0.18,0.16,0.27,0.67,0.83,0.1,0.14,0.21,0.18,0.55,0.39,0.12,0.23,0.11,0.12,0.19,0.34,0.11,0.23,0.14,0.5,1.08,0.23,0.09,0.2,0.12,0.43,0.38,0.56,0.07,0.23,0.09,0.14,0.56,0.25,0.06,0.22,0.07,0.23,0.61,0.09,0.08,0.28,0.07,0.26,0.24,0.33,0.06,0.32,0.08,0.14,0.58,0.33,0.08,0.3,0.08,0.07,0.4,0.17,0.08,0.33,0.08,0.08,0.36,0.15,0.06,0.26,0.07
2025-05-01 20:45:16,222.241,221.568,221.166,2.31,2.27,2.09,12.03,8.715,10.88,36.46,46.61,15.5,2.056,1.603,-2.252,1.407,2.674,1.931,2.406,7.011,-1.709,1.077,0.848,0.216,0.77,0.83,-0.94,0.2,66.048,59.873,-76.023,49.898,59.97,222.11,221.48,221.09,0.04,0.04,0.03,0.34,0.22,0.27,0.03,0.02,0.05,1.89,1.91,1.77,0.01,0.01,0.01,1.27,1.18,1.06,0.01,0.01,0.01,0.02,0.05,0.06,0.01,0.01,0.01,0.16,0.17,0.09,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.12,0.09,0.08,0.01,0.01,0.01,0.03,0.04,0.04,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.66,10.59,1.86,1.38,2.71,21.51,37.02,2.38,1.59,0.54,1.46,21.83,27.41,10.88,0.65,0.5,2.81,21.87,22.3,7.12,0.28,0.21,1.55,9.99,11.78,2.22,0.38,0.47,0.45,5.5,4.92,5.08,0.19,0.1,0.78,2.0,2.72,1.89,0.3,0.41,0.3,0.55,2.4,2.54,0.29,0.11,0.27,3.48,1.93,1.25,0.17,0.19,0.32,1.34,2.17,0.57,0.27,0.14,0.26,1.89,0.63,0.34,0.27,0.24,0.34,0.59,0.3,0.31,0.24,0.18,0.28,1.16,1.52,0.84,0.14,0.12,0.2,0.61,0.75,0.69,0.14,0.18,0.17,0.24,0.67,0.77,0.1,0.14,0.22,0.16,0.56,0.41,0.12,0.23,0.11,0.11,0.19,0.3,0.12,0.24,0.15,0.5,1.1,0.23,0.08,0.21,0.12,0.44,0.36,0.57,0.07,0.24,0.09,0.15,0.57,0.24,0.06,0.23,0.07,0.22,0.62,0.09,0.07,0.3,0.07,0.26,0.23,0.32,0.06,0.34,0.08,0.13,0.61,0.33,0.08,0.31,0.08,0.07,0.42,0.17,0.09,0.34,0.08,0.07,0.37,0.17,0.06,0.27,0.07
2025-05-01 20:46:16,222.274,221.559,221.163,2.31,2.25,2.08,12.03,8.968,10.932,36.37,45.52,15.86,2.059,1.65,-2.264,1.444,2.674,1.987,2.418,7.079,-1.706,1.107,0.846,0.248,0.77,0.83,-0.94,0.2,66.08,59.898,-76.058,49.92,59.98,222.14,221.47,221.09,0.04,0.04,0.03,0.34,0.22,0.26,0.03,0.02,0.04,1.9,1.91,1.78,0.01,0.01,0.01,1.25,1.14,1.03,0.01,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.03,0.08,0.07,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.02,0.11,0.09,0.08,0.01,0.01,0.01,0.03,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.93,10.65,1.81,1.39,2.9,21.58,36.18,2.44,1.63,0.58,1.59,21.72,26.44,11.15,0.65,0.49,3.06,21.67,21.53,7.21,0.3,0.23,1.62,10.05,11.32,2.27,0.39,0.44,0.53,5.54,4.69,5.19,0.17,0.1,0.9,2.02,2.59,1.99,0.31,0.4,0.32,0.53,2.36,2.49,0.31,0.11,0.31,3.4,1.86,1.22,0.18,0.18,0.38,1.39,2.08,0.56,0.23,0.15,0.32,1.85,0.63,0.35,0.26,0.24,0.37,0.55,0.31,0.29,0.18,0.15,0.31,1.1,1.48,0.79,0.13,0.12,0.22,0.55,0.74,0.75,0.15,0.16,0.17,0.21,0.66,0.71,0.11,0.14,0.25,0.16,0.54,0.36,0.12,0.23,0.11,0.1,0.18,0.3,0.13,0.22,0.17,0.47,1.06,0.2,0.08,0.19,0.11,0.43,0.35,0.57,0.07,0.22,0.1,0.15,0.55,0.23,0.06,0.21,0.07,0.23,0.59,0.09,0.07,0.27,0.07,0.25,0.23,0.33,0.06,0.31,0.09,0.14,0.56,0.35,0.07,0.28,0.08,0.08,0.4,0.16,0.09,0.31,0.08,0.07,0.35,0.17,0.06,0.24,0.06
2025-05-01 20:47:16,222.351,221.656,221.231,2.31,2.25,2.08,12.019,9.354,10.882,36.28,43.72,15.72,2.063,1.719,-2.254,1.528,2.673,2.073,2.407,7.153,-1.699,1.159,0.845,0.304,0.77,0.83,-0.94,0.21,66.112,59.925,-76.094,49.944,60.0,222.22,221.56,221.15,0.04,0.04,0.03,0.37,0.22,0.26,0.03,0.02,0.04,1.93,1.94,1.8,0.01,0.01,0.01,1.2,1.09,1.0,0.01,0.01,0.01,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.08,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.36,10.6,1.84,1.27,2.75,21.61,34.75,2.45,1.6,0.62,1.46,21.65,24.87,11.16,0.64,0.4,2.84,21.37,20.19,7.1,0.29,0.23,1.5,10.17,10.59,2.4,0.37,0.36,0.51,5.56,4.43,5.12,0.18,0.08,0.79,1.99,2.41,1.84,0.3,0.36,0.28,0.62,2.25,2.46,0.29,0.12,0.27,3.44,1.74,1.19,0.17,0.17,0.32,1.43,1.93,0.62,0.2,0.14,0.27,1.74,0.59,0.31,0.22,0.21,0.31,0.5,0.28,0.31,0.18,0.16,0.26,1.1,1.41,0.74,0.12,0.11,0.21,0.57,0.66,0.71,0.12,0.16,0.16,0.26,0.62,0.8,0.11,0.12,0.22,0.19,0.51,0.32,0.11,0.22,0.11,0.11,0.18,0.33,0.12,0.2,0.15,0.49,0.99,0.2,0.08,0.19,0.12,0.45,0.34,0.53,0.07,0.21,0.1,0.13,0.52,0.26,0.06,0.2,0.08,0.2,0.56,0.08,0.07,0.25,0.07,0.24,0.21,0.29,0.07,0.31,0.09,0.14,0.53,0.32,0.07,0.25,0.08,0.08,0.37,0.16,0.09,0.3,0.08,0.07,0.32,0.15,0.06,0.21,0.07
2025-05-01 20:48:16,222.403,221.689,221.243,2.29,2.25,2.06,12.028,9.288,10.861,36.21,43.98,15.59,2.062,1.702,-2.249,1.516,2.675,2.059,2.403,7.137,-1.704,1.158,0.846,0.3,0.77,0.83,-0.94,0.21,66.145,59.952,-76.129,49.968,60.02,222.27,221.6,221.17,0.04,0.04,0.03,0.38,0.22,0.26,0.03,0.02,0.05,1.92,1.94,1.79,0.02,0.01,0.01,1.18,1.08,0.97,0.01,0.01,0.01,0.01,0.06,0.04,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.02,0.02,0.02,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.29,10.57,1.82,1.28,2.74,21.5,34.89,2.5,1.62,0.61,1.48,21.67,25.13,11.03,0.65,0.41,2.83,21.36,20.45,6.97,0.28,0.23,1.44,10.23,10.7,2.36,0.38,0.35,0.55,5.52,4.42,5.18,0.18,0.08,0.81,1.94,2.43,1.83,0.29,0.36,0.28,0.59,2.28,2.45,0.3,0.12,0.28,3.44,1.73,1.16,0.18,0.17,0.32,1.4,1.98,0.61,0.21,0.14,0.27,1.79,0.58,0.32,0.21,0.21,0.31,0.5,0.29,0.29,0.17,0.16,0.27,1.13,1.44,0.75,0.12,0.11,0.2,0.59,0.65,0.73,0.12,0.15,0.16,0.24,0.63,0.84,0.11,0.13,0.22,0.22,0.51,0.28,0.11,0.22,0.11,0.12,0.19,0.3,0.11,0.2,0.15,0.49,1.02,0.2,0.08,0.19,0.12,0.44,0.32,0.5,0.06,0.22,0.1,0.14,0.55,0.26,0.06,0.21,0.08,0.19,0.58,0.09,0.07,0.25,0.07,0.23,0.22,0.29,0.07,0.32,0.09,0.14,0.55,0.32,0.07,0.27,0.08,0.08,0.39,0.17,0.09,0.32,0.08,0.07,0.35,0.15,0.07,0.24,0.06
2025-05-01 20:49:16,222.249,221.688,221.163,2.28,2.26,2.08,12.018,9.284,10.881,36.28,44.06,15.81,2.054,1.704,-2.249,1.509,2.671,2.058,2.407,7.136,-1.707,1.154,0.854,0.301,0.77,0.83,-0.93,0.21,66.177,59.979,-76.164,49.992,60.0,222.13,221.59,221.08,0.03,0.04,0.03,0.37,0.21,0.25,0.03,0.02,0.04,1.89,1.94,1.79,0.02,0.01,0.01,1.2,1.11,1.01,0.01,0.01,0.01,0.02,0.06,0.04,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.11,0.09,0.08,0.01,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.29,10.59,1.81,1.28,2.78,21.41,34.87,2.51,1.61,0.59,1.53,21.76,25.23,11.14,0.64,0.39,2.94,21.5,20.51,7.15,0.28,0.24,1.53,10.23,10.77,2.33,0.37,0.36,0.55,5.58,4.45,5.25,0.18,0.08,0.84,1.95,2.45,2.0,0.31,0.37,0.29,0.54,2.27,2.46,0.33,0.13,0.3,3.49,1.75,1.23,0.19,0.17,0.35,1.35,1.97,0.54,0.2,0.13,0.29,1.82,0.57,0.37,0.21,0.22,0.32,0.46,0.29,0.29,0.16,0.16,0.26,1.16,1.4,0.76,0.13,0.11,0.21,0.57,0.67,0.77,0.12,0.16,0.17,0.2,0.63,0.76,0.1,0.12,0.22,0.21,0.52,0.32,0.12,0.22,0.11,0.12,0.18,0.26,0.12,0.21,0.16,0.48,1.01,0.2,0.08,0.19,0.11,0.45,0.32,0.58,0.07,0.22,0.1,0.13,0.53,0.27,0.06,0.21,0.08,0.21,0.56,0.09,0.06,0.25,0.07,0.23,0.22,0.32,0.07,0.32,0.09,0.14,0.54,0.34,0.07,0.26,0.08,0.08,0.38,0.16,0.09,0.31,0.08,0.07,0.34,0.17,0.06,0.23,0.07
2025-05-01 20:50:16,222.222,221.708,221.149,2.26,2.25,2.06,12.01,9.283,10.857,36.2,43.95,15.6,2.054,1.707,-2.245,1.517,2.669,2.058,2.401,7.128,-1.703,1.15,0.851,0.298,0.77,0.83,-0.93,0.21,66.209,60.006,-76.2,50.015,60.02,222.1,221.62,221.07,0.03,0.04,0.03,0.36,0.2,0.24,0.03,0.02,0.04,1.87,1.93,1.77,0.01,0.01,0.01,1.2,1.12,1.01,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.11,0.09,0.08,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.29,10.56,1.81,1.32,2.74,21.4,34.79,2.51,1.63,0.61,1.5,21.7,25.11,10.98,0.65,0.4,2.88,21.45,20.5,7.04,0.29,0.25,1.49,10.14,10.66,2.28,0.38,0.36,0.52,5.51,4.37,5.19,0.18,0.08,0.86,1.97,2.38,1.98,0.31,0.36,0.29,0.53,2.3,2.47,0.32,0.12,0.29,3.48,1.77,1.26,0.2,0.17,0.34,1.37,1.98,0.53,0.2,0.13,0.29,1.91,0.57,0.36,0.2,0.22,0.31,0.47,0.27,0.3,0.16,0.16,0.28,1.09,1.41,0.77,0.13,0.12,0.21,0.54,0.66,0.76,0.14,0.15,0.16,0.22,0.61,0.77,0.11,0.12,0.23,0.18,0.53,0.3,0.12,0.22,0.11,0.11,0.18,0.28,0.12,0.2,0.15,0.47,1.0,0.19,0.08,0.19,0.12,0.44,0.33,0.54,0.06,0.21,0.1,0.13,0.52,0.25,0.06,0.2,0.08,0.2,0.55,0.08,0.06,0.24,0.07,0.23,0.22,0.3,0.07,0.3,0.08,0.12,0.54,0.33,0.07,0.25,0.08,0.07,0.38,0.17,0.08,0.3,0.08,0.08,0.33,0.16,0.07,0.22,0.06
2025-05-01 20:51:16,222.124,221.639,221.097,2.28,2.25,2.08,12.007,9.269,10.847,36.26,44.03,15.62,2.058,1.699,-2.241,1.515,2.667,2.054,2.398,7.12,-1.697,1.155,0.852,0.31,0.77,0.83,-0.93,0.21,66.241,60.032,-76.235,50.039,59.99,222.0,221.55,221.02,0.03,0.04,0.03,0.37,0.2,0.24,0.03,0.02,0.04,1.88,1.92,1.77,0.01,0.01,0.01,1.22,1.13,1.03,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.07,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.02,0.11,0.09,0.08,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.02,0.02,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.57,1.83,1.28,2.74,21.44,34.89,2.52,1.63,0.61,1.47,21.71,25.21,10.98,0.64,0.39,2.83,21.5,20.49,7.17,0.29,0.24,1.51,10.15,10.75,2.24,0.38,0.36,0.49,5.48,4.4,5.09,0.18,0.08,0.79,2.04,2.43,1.9,0.31,0.36,0.29,0.51,2.3,2.43,0.32,0.13,0.26,3.5,1.78,1.22,0.18,0.18,0.31,1.35,1.97,0.57,0.19,0.12,0.27,1.94,0.54,0.35,0.19,0.22,0.31,0.52,0.27,0.29,0.16,0.16,0.27,1.12,1.44,0.85,0.12,0.11,0.22,0.51,0.69,0.72,0.13,0.16,0.16,0.27,0.62,0.84,0.11,0.13,0.23,0.22,0.52,0.29,0.11,0.22,0.11,0.11,0.18,0.3,0.11,0.21,0.16,0.48,1.01,0.19,0.09,0.2,0.12,0.45,0.31,0.56,0.07,0.22,0.1,0.13,0.54,0.25,0.06,0.21,0.08,0.21,0.57,0.09,0.07,0.26,0.07,0.24,0.21,0.31,0.07,0.32,0.08,0.14,0.55,0.32,0.07,0.27,0.09,0.08,0.38,0.17,0.09,0.33,0.08,0.08,0.35,0.16,0.06,0.24,0.06
2025-05-01 20:52:16,222.175,221.563,221.131,2.27,2.23,2.06,12.013,9.275,10.854,36.19,44.01,15.46,2.059,1.7,-2.244,1.515,2.669,2.055,2.4,7.124,-1.698,1.154,0.85,0.307,0.77,0.83,-0.94,0.21,66.274,60.059,-76.27,50.063,60.02,222.05,221.47,221.05,0.03,0.04,0.03,0.36,0.19,0.26,0.03,0.02,0.04,1.89,1.91,1.77,0.01,0.01,0.01,1.19,1.1,1.01,0.01,0.01,0.02,0.01,0.07,0.04,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.08,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.57,1.84,1.3,2.71,21.42,34.91,2.48,1.64,0.64,1.45,21.69,25.17,10.92,0.66,0.4,2.79,21.35,20.47,6.93,0.29,0.25,1.47,10.21,10.7,2.38,0.39,0.37,0.51,5.47,4.38,5.12,0.18,0.08,0.81,1.98,2.39,1.84,0.31,0.36,0.28,0.53,2.28,2.46,0.32,0.13,0.28,3.45,1.72,1.22,0.17,0.19,0.31,1.32,1.97,0.56,0.18,0.12,0.26,1.89,0.53,0.34,0.2,0.22,0.32,0.53,0.27,0.29,0.17,0.16,0.26,1.14,1.42,0.82,0.12,0.11,0.2,0.57,0.67,0.7,0.12,0.16,0.17,0.26,0.62,0.84,0.1,0.13,0.21,0.2,0.52,0.3,0.11,0.21,0.11,0.11,0.18,0.31,0.11,0.2,0.15,0.48,1.01,0.2,0.09,0.19,0.12,0.44,0.32,0.54,0.06,0.21,0.09,0.14,0.53,0.25,0.07,0.21,0.08,0.2,0.56,0.09,0.07,0.25,0.07,0.23,0.22,0.31,0.06,0.31,0.09,0.13,0.55,0.33,0.07,0.26,0.08,0.08,0.39,0.17,0.09,0.31,0.08,0.07,0.34,0.16,0.06,0.22,0.07
2025-05-01 20:53:16,222.25,221.612,221.247,2.29,2.25,2.1,12.02,9.272,10.866,36.22,43.97,15.62,2.056,1.701,-2.246,1.511,2.672,2.055,2.404,7.13,-1.705,1.153,0.856,0.304,0.77,0.83,-0.93,0.21,66.306,60.086,-76.305,50.087,60.0,222.13,221.52,221.17,0.03,0.04,0.03,0.33,0.2,0.28,0.03,0.02,0.04,1.92,1.95,1.81,0.01,0.01,0.01,1.19,1.08,1.0,0.01,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.58,1.85,1.27,2.71,21.46,34.84,2.35,1.62,0.6,1.42,21.74,25.17,11.12,0.63,0.38,2.75,21.34,20.41,6.99,0.3,0.24,1.46,10.21,10.73,2.52,0.37,0.36,0.49,5.53,4.46,5.14,0.2,0.08,0.77,1.97,2.47,1.84,0.31,0.38,0.28,0.55,2.25,2.46,0.31,0.11,0.27,3.54,1.76,1.24,0.18,0.19,0.31,1.31,1.96,0.59,0.19,0.12,0.25,1.72,0.59,0.32,0.18,0.21,0.3,0.5,0.28,0.32,0.17,0.16,0.24,1.18,1.43,0.76,0.13,0.11,0.19,0.54,0.67,0.67,0.12,0.17,0.17,0.32,0.6,0.93,0.1,0.12,0.21,0.21,0.5,0.29,0.12,0.22,0.12,0.1,0.18,0.32,0.11,0.2,0.15,0.44,0.99,0.18,0.08,0.19,0.12,0.45,0.36,0.57,0.07,0.21,0.09,0.14,0.52,0.24,0.06,0.2,0.08,0.21,0.57,0.08,0.06,0.25,0.07,0.23,0.23,0.3,0.06,0.3,0.09,0.13,0.53,0.3,0.06,0.25,0.08,0.08,0.37,0.16,0.08,0.31,0.08,0.07,0.34,0.15,0.06,0.22,0.07
2025-05-01 20:54:16,222.381,221.738,221.335,2.31,2.28,2.12,12.016,9.271,10.884,36.28,43.95,15.91,2.056,1.702,-2.254,1.504,2.672,2.056,2.409,7.137,-1.706,1.153,0.85,0.297,0.77,0.83,-0.94,0.21,66.338,60.112,-76.34,50.11,60.0,222.25,221.64,221.25,0.03,0.04,0.03,0.33,0.2,0.29,0.03,0.02,0.04,1.95,1.99,1.85,0.01,0.01,0.01,1.17,1.07,0.98,0.01,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.15,0.16,0.07,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.01,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.04,0.01,0.0,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.6,1.76,1.32,2.87,21.52,34.8,2.4,1.65,0.57,1.54,21.77,25.12,11.31,0.62,0.4,2.99,21.3,20.43,7.09,0.29,0.26,1.54,10.27,10.76,2.55,0.36,0.36,0.56,5.6,4.52,5.16,0.19,0.09,0.9,1.98,2.51,1.98,0.33,0.4,0.3,0.57,2.21,2.36,0.33,0.13,0.3,3.54,1.75,1.27,0.19,0.18,0.36,1.33,1.94,0.6,0.2,0.12,0.31,1.6,0.61,0.32,0.18,0.21,0.34,0.39,0.28,0.34,0.17,0.14,0.28,1.1,1.4,0.7,0.16,0.11,0.21,0.47,0.63,0.72,0.15,0.16,0.18,0.33,0.62,0.86,0.1,0.11,0.23,0.22,0.49,0.24,0.11,0.22,0.12,0.09,0.18,0.33,0.12,0.19,0.16,0.4,0.97,0.15,0.08,0.18,0.11,0.44,0.36,0.57,0.07,0.21,0.1,0.14,0.53,0.25,0.06,0.19,0.07,0.22,0.54,0.1,0.07,0.24,0.07,0.23,0.23,0.3,0.06,0.3,0.09,0.14,0.52,0.34,0.07,0.25,0.08,0.08,0.36,0.17,0.09,0.3,0.08,0.08,0.33,0.16,0.06,0.22,0.07
2025-05-01 20:55:16,222.38,221.674,221.336,2.29,2.26,2.11,12.021,9.258,10.82,36.19,44.08,15.76,2.061,1.697,-2.24,1.518,2.673,2.052,2.395,7.12,-1.702,1.154,0.845,0.297,0.77,0.83,-0.94,0.21,66.37,60.139,-76.374,50.134,60.02,222.26,221.58,221.26,0.03,0.04,0.03,0.33,0.19,0.29,0.03,0.02,0.04,1.95,1.98,1.85,0.01,0.01,0.01,1.15,1.05,0.96,0.0,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.14,0.16,0.07,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.04,0.01,0.0,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.55,1.84,1.31,2.75,21.47,34.95,2.32,1.63,0.62,1.45,21.78,25.18,11.25,0.65,0.4,2.79,21.18,20.52,7.02,0.31,0.26,1.45,10.27,10.76,2.57,0.37,0.35,0.5,5.56,4.49,5.17,0.19,0.08,0.77,1.89,2.5,1.81,0.33,0.39,0.28,0.6,2.23,2.38,0.31,0.12,0.26,3.51,1.74,1.24,0.19,0.19,0.3,1.27,1.99,0.61,0.2,0.12,0.25,1.66,0.58,0.33,0.16,0.2,0.29,0.31,0.27,0.29,0.15,0.15,0.24,1.03,1.43,0.76,0.14,0.11,0.18,0.54,0.65,0.71,0.13,0.15,0.16,0.33,0.62,0.89,0.1,0.12,0.2,0.23,0.48,0.22,0.11,0.22,0.11,0.09,0.17,0.35,0.11,0.2,0.15,0.43,0.99,0.15,0.08,0.19,0.11,0.43,0.33,0.54,0.07,0.21,0.09,0.13,0.54,0.25,0.07,0.2,0.07,0.22,0.57,0.08,0.07,0.24,0.07,0.22,0.21,0.28,0.06,0.3,0.09,0.14,0.54,0.31,0.07,0.25,0.08,0.08,0.37,0.16,0.08,0.31,0.08,0.07,0.34,0.15,0.06,0.22,0.06
