TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 20:56:16,222.389,221.636,221.345,2.33,2.27,2.13,12.017,9.26,10.825,36.4,44.03,15.63,2.059,1.699,-2.243,1.515,2.672,2.052,2.396,7.121,-1.704,1.151,0.842,0.288,0.77,0.83,-0.94,0.21,66.402,60.165,-76.409,50.159,60.0,222.26,221.54,221.26,0.03,0.04,0.03,0.34,0.2,0.28,0.03,0.02,0.04,1.97,1.98,1.85,0.01,0.01,0.01,1.19,1.08,0.99,0.0,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.01,0.01,0.03,0.08,0.06,0.02,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.05,0.0,0.0,0.01,0.01,0.01,0.04,0.01,0.0,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.53,1.84,1.28,2.68,21.61,34.87,2.34,1.62,0.6,1.44,21.94,25.19,11.18,0.63,0.39,2.74,21.35,20.49,6.94,0.3,0.25,1.44,10.22,10.77,2.42,0.37,0.36,0.49,5.67,4.53,5.2,0.19,0.08,0.8,1.97,2.54,1.89,0.34,0.39,0.29,0.57,2.23,2.43,0.31,0.11,0.28,3.54,1.8,1.31,0.15,0.19,0.31,1.23,2.01,0.61,0.17,0.12,0.27,1.66,0.62,0.35,0.15,0.21,0.29,0.33,0.3,0.33,0.15,0.16,0.24,1.1,1.43,0.76,0.14,0.11,0.19,0.49,0.66,0.74,0.13,0.16,0.17,0.34,0.63,0.91,0.1,0.13,0.21,0.26,0.49,0.27,0.12,0.22,0.11,0.09,0.17,0.34,0.11,0.2,0.15,0.43,0.99,0.16,0.08,0.19,0.12,0.43,0.35,0.57,0.07,0.22,0.09,0.14,0.55,0.24,0.06,0.2,0.08,0.24,0.57,0.1,0.07,0.26,0.07,0.23,0.21,0.3,0.06,0.32,0.09,0.15,0.57,0.33,0.07,0.26,0.08,0.08,0.38,0.17,0.09,0.32,0.08,0.07,0.35,0.17,0.06,0.23,0.07
2025-05-01 20:57:16,222.438,221.625,221.357,2.34,2.25,2.12,12.013,9.263,10.838,36.36,44.1,15.71,2.055,1.701,-2.246,1.51,2.672,2.053,2.399,7.124,-1.708,1.149,0.842,0.284,0.77,0.83,-0.94,0.21,66.435,60.192,-76.445,50.183,60.02,222.31,221.54,221.28,0.03,0.04,0.03,0.34,0.2,0.28,0.03,0.02,0.04,1.98,1.96,1.86,0.01,0.01,0.01,1.16,1.06,0.97,0.0,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.08,0.07,0.0,0.0,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.0,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.54,1.84,1.27,2.7,21.65,34.96,2.29,1.63,0.61,1.45,21.9,25.24,11.17,0.64,0.39,2.81,21.22,20.58,6.95,0.31,0.26,1.47,10.25,10.76,2.56,0.35,0.36,0.5,5.72,4.48,5.33,0.19,0.09,0.78,1.99,2.49,1.86,0.33,0.39,0.28,0.6,2.27,2.41,0.3,0.11,0.28,3.42,1.78,1.35,0.16,0.18,0.31,1.37,2.02,0.63,0.19,0.13,0.27,1.67,0.67,0.38,0.15,0.2,0.3,0.3,0.33,0.33,0.13,0.16,0.23,1.07,1.44,0.77,0.14,0.11,0.19,0.5,0.63,0.81,0.12,0.16,0.16,0.36,0.64,0.94,0.1,0.13,0.21,0.23,0.52,0.27,0.12,0.23,0.12,0.09,0.19,0.35,0.11,0.21,0.14,0.43,1.02,0.14,0.08,0.2,0.12,0.44,0.35,0.55,0.06,0.22,0.09,0.14,0.55,0.24,0.07,0.21,0.07,0.23,0.6,0.09,0.07,0.26,0.07,0.23,0.22,0.29,0.07,0.32,0.08,0.14,0.6,0.34,0.07,0.27,0.09,0.08,0.41,0.18,0.08,0.32,0.08,0.07,0.36,0.17,0.06,0.24,0.06
2025-05-01 20:58:16,222.455,221.662,221.363,2.34,2.28,2.13,12.029,9.259,10.92,36.37,44.15,16.03,2.058,1.699,-2.267,1.49,2.676,2.052,2.417,7.145,-1.71,1.151,0.837,0.278,0.77,0.83,-0.94,0.21,66.467,60.219,-76.48,50.206,60.01,222.32,221.57,221.28,0.03,0.04,0.03,0.36,0.21,0.27,0.02,0.02,0.04,1.98,1.97,1.86,0.01,0.01,0.01,1.18,1.09,0.99,0.01,0.01,0.01,0.02,0.06,0.04,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.63,1.77,1.32,2.89,21.68,34.92,2.23,1.66,0.57,1.57,21.83,25.28,11.35,0.62,0.41,3.06,21.34,20.6,7.25,0.3,0.27,1.58,10.24,10.81,2.55,0.36,0.36,0.57,5.8,4.55,5.23,0.19,0.08,0.91,1.98,2.51,2.07,0.34,0.4,0.31,0.61,2.22,2.41,0.32,0.12,0.31,3.46,1.76,1.25,0.16,0.17,0.37,1.37,1.99,0.65,0.2,0.13,0.32,1.66,0.65,0.42,0.17,0.22,0.34,0.36,0.31,0.32,0.16,0.15,0.29,1.12,1.42,0.8,0.14,0.11,0.22,0.5,0.65,0.85,0.14,0.15,0.17,0.32,0.63,0.88,0.11,0.12,0.24,0.26,0.51,0.26,0.12,0.22,0.12,0.09,0.18,0.37,0.13,0.2,0.16,0.41,1.01,0.16,0.08,0.19,0.1,0.44,0.37,0.52,0.06,0.21,0.1,0.13,0.53,0.24,0.07,0.2,0.07,0.22,0.57,0.1,0.07,0.24,0.07,0.22,0.21,0.28,0.06,0.3,0.08,0.15,0.54,0.33,0.07,0.25,0.08,0.07,0.38,0.18,0.08,0.3,0.08,0.07,0.33,0.16,0.06,0.22,0.06
2025-05-01 20:59:16,222.476,221.672,221.352,2.32,2.26,2.1,12.035,9.259,10.927,36.34,44.18,15.62,2.064,1.695,-2.267,1.492,2.678,2.053,2.419,7.149,-1.706,1.157,0.843,0.294,0.77,0.83,-0.94,0.21,66.5,60.246,-76.516,50.229,60.01,222.35,221.58,221.27,0.03,0.04,0.03,0.36,0.22,0.28,0.03,0.02,0.04,1.94,1.95,1.82,0.01,0.01,0.01,1.18,1.09,0.98,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.65,1.81,1.35,2.75,21.6,34.97,2.28,1.66,0.63,1.44,21.74,25.3,11.1,0.65,0.39,2.84,21.41,20.6,7.04,0.31,0.27,1.49,10.3,10.84,2.43,0.38,0.37,0.5,5.72,4.59,5.04,0.19,0.08,0.77,1.98,2.55,1.93,0.34,0.4,0.28,0.68,2.19,2.41,0.33,0.12,0.27,3.46,1.73,1.2,0.16,0.19,0.32,1.44,1.98,0.64,0.18,0.12,0.27,1.66,0.6,0.33,0.16,0.22,0.28,0.44,0.31,0.29,0.15,0.15,0.25,1.18,1.44,0.79,0.12,0.1,0.2,0.49,0.65,0.77,0.12,0.16,0.16,0.32,0.65,0.86,0.11,0.12,0.22,0.2,0.51,0.25,0.12,0.22,0.1,0.1,0.17,0.38,0.11,0.2,0.15,0.42,1.02,0.17,0.08,0.19,0.11,0.42,0.37,0.48,0.06,0.21,0.09,0.13,0.54,0.24,0.06,0.2,0.08,0.22,0.58,0.09,0.06,0.25,0.07,0.2,0.21,0.27,0.07,0.3,0.09,0.14,0.54,0.29,0.06,0.25,0.08,0.07,0.37,0.17,0.08,0.3,0.08,0.07,0.33,0.15,0.06,0.22,0.06
2025-05-01 21:00:16,222.559,221.684,221.317,2.33,2.27,2.1,12.013,9.263,10.977,36.37,44.07,15.49,2.062,1.696,-2.277,1.481,2.674,2.054,2.43,7.157,-1.702,1.157,0.847,0.302,0.77,0.83,-0.94,0.21,66.532,60.272,-76.552,50.252,60.01,222.43,221.59,221.24,0.03,0.04,0.03,0.37,0.21,0.29,0.03,0.02,0.04,1.95,1.97,1.82,0.01,0.01,0.01,1.19,1.1,0.99,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.03,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.7,1.82,1.28,2.68,21.54,34.85,2.28,1.63,0.6,1.39,21.83,25.25,11.04,0.63,0.38,2.76,21.44,20.57,6.98,0.29,0.25,1.43,10.2,10.83,2.43,0.37,0.38,0.49,5.58,4.59,5.04,0.2,0.09,0.75,2.07,2.56,1.92,0.32,0.39,0.3,0.56,2.2,2.36,0.32,0.12,0.26,3.57,1.74,1.24,0.14,0.19,0.3,1.27,1.96,0.61,0.18,0.11,0.25,1.67,0.59,0.32,0.16,0.22,0.29,0.45,0.3,0.34,0.15,0.15,0.25,1.21,1.43,0.74,0.13,0.11,0.19,0.48,0.64,0.77,0.12,0.16,0.16,0.3,0.63,0.78,0.1,0.12,0.21,0.2,0.53,0.29,0.12,0.22,0.11,0.1,0.18,0.37,0.13,0.2,0.15,0.41,1.01,0.16,0.08,0.19,0.12,0.42,0.39,0.5,0.06,0.21,0.09,0.15,0.53,0.22,0.06,0.2,0.08,0.24,0.57,0.11,0.06,0.25,0.07,0.22,0.23,0.27,0.07,0.3,0.08,0.14,0.53,0.3,0.07,0.25,0.08,0.08,0.39,0.18,0.08,0.31,0.08,0.07,0.33,0.14,0.06,0.22,0.06
2025-05-01 21:01:16,222.458,221.533,221.206,2.33,2.28,2.11,12.06,9.276,11.02,36.4,44.11,15.63,2.069,1.701,-2.284,1.486,2.683,2.055,2.438,7.176,-1.708,1.153,0.852,0.296,0.77,0.83,-0.94,0.21,66.564,60.299,-76.588,50.276,59.99,222.33,221.44,221.13,0.03,0.04,0.03,0.36,0.2,0.29,0.03,0.02,0.04,1.95,1.96,1.82,0.01,0.01,0.01,1.21,1.12,1.0,0.01,0.01,0.02,0.02,0.07,0.05,0.02,0.01,0.01,0.16,0.17,0.09,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.28,10.75,1.78,1.34,2.73,21.53,34.84,2.28,1.66,0.61,1.48,21.87,25.26,11.12,0.66,0.41,2.83,21.51,20.59,7.04,0.3,0.26,1.46,10.18,10.87,2.36,0.4,0.38,0.51,5.67,4.68,5.09,0.18,0.08,0.8,2.04,2.61,1.95,0.32,0.4,0.32,0.54,2.18,2.35,0.32,0.13,0.29,3.56,1.79,1.3,0.14,0.19,0.32,1.15,1.97,0.59,0.17,0.12,0.27,1.68,0.63,0.32,0.17,0.21,0.29,0.49,0.32,0.35,0.15,0.15,0.27,1.24,1.42,0.79,0.11,0.11,0.2,0.4,0.66,0.78,0.13,0.16,0.17,0.3,0.63,0.79,0.1,0.12,0.22,0.28,0.52,0.27,0.12,0.22,0.11,0.1,0.18,0.39,0.12,0.2,0.15,0.37,1.01,0.19,0.08,0.19,0.11,0.41,0.42,0.5,0.07,0.21,0.09,0.16,0.53,0.2,0.06,0.21,0.07,0.24,0.6,0.1,0.07,0.25,0.07,0.24,0.23,0.27,0.06,0.31,0.09,0.13,0.55,0.3,0.07,0.27,0.08,0.07,0.4,0.17,0.09,0.31,0.08,0.07,0.33,0.16,0.06,0.23,0.06
2025-05-01 21:02:16,222.381,221.507,221.269,2.33,2.28,2.12,12.037,9.254,10.973,36.36,44.15,15.95,2.064,1.697,-2.273,1.488,2.677,2.05,2.428,7.155,-1.704,1.149,0.853,0.298,0.77,0.83,-0.94,0.21,66.597,60.326,-76.624,50.299,60.01,222.25,221.42,221.19,0.03,0.04,0.03,0.35,0.2,0.3,0.03,0.02,0.04,1.96,1.97,1.84,0.01,0.01,0.01,1.19,1.11,0.99,0.01,0.01,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.02,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.26,10.7,1.77,1.32,2.82,21.52,34.85,2.16,1.64,0.57,1.51,21.87,25.32,11.3,0.65,0.39,2.97,21.39,20.62,7.27,0.29,0.26,1.55,10.19,10.85,2.54,0.39,0.36,0.53,5.63,4.57,5.12,0.19,0.08,0.83,2.04,2.54,2.0,0.32,0.4,0.32,0.52,2.24,2.38,0.32,0.12,0.3,3.61,1.8,1.27,0.16,0.18,0.33,1.18,2.02,0.62,0.18,0.12,0.28,1.73,0.63,0.34,0.16,0.22,0.29,0.46,0.29,0.33,0.15,0.16,0.26,1.17,1.45,0.82,0.12,0.11,0.2,0.36,0.63,0.77,0.11,0.16,0.18,0.34,0.63,0.86,0.11,0.12,0.22,0.3,0.52,0.25,0.11,0.23,0.11,0.09,0.19,0.37,0.12,0.2,0.15,0.38,1.02,0.17,0.09,0.2,0.11,0.42,0.38,0.51,0.07,0.22,0.09,0.16,0.54,0.22,0.06,0.21,0.08,0.23,0.59,0.1,0.06,0.25,0.07,0.23,0.22,0.29,0.07,0.31,0.09,0.14,0.54,0.3,0.07,0.26,0.08,0.08,0.39,0.19,0.09,0.32,0.08,0.07,0.35,0.15,0.06,0.23,0.06
2025-05-01 21:03:16,222.374,221.531,221.296,2.32,2.27,2.11,12.051,9.252,10.936,36.3,44.17,15.58,2.07,1.695,-2.266,1.499,2.68,2.05,2.42,7.15,-1.702,1.152,0.849,0.299,0.77,0.83,-0.94,0.21,66.629,60.352,-76.659,50.323,60.02,222.25,221.44,221.21,0.03,0.03,0.03,0.36,0.2,0.3,0.02,0.02,0.04,1.95,1.96,1.83,0.01,0.01,0.01,1.18,1.1,0.98,0.01,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.02,0.02,0.07,0.05,0.09,0.03,0.02,0.02,0.11,0.09,0.07,0.01,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.26,10.65,1.79,1.3,2.69,21.5,34.88,2.25,1.63,0.59,1.4,21.83,25.32,11.06,0.64,0.38,2.77,21.3,20.62,7.09,0.29,0.25,1.47,10.21,10.84,2.48,0.39,0.36,0.5,5.6,4.56,5.08,0.19,0.07,0.76,2.12,2.53,1.92,0.3,0.4,0.3,0.55,2.25,2.41,0.33,0.13,0.28,3.63,1.77,1.25,0.15,0.19,0.3,1.21,2.0,0.62,0.17,0.12,0.27,1.76,0.62,0.34,0.15,0.21,0.27,0.45,0.29,0.31,0.14,0.17,0.24,1.15,1.45,0.83,0.12,0.11,0.19,0.39,0.62,0.83,0.11,0.17,0.16,0.35,0.64,0.9,0.1,0.13,0.21,0.28,0.52,0.28,0.11,0.22,0.11,0.1,0.18,0.39,0.12,0.2,0.14,0.39,1.03,0.19,0.09,0.19,0.12,0.41,0.4,0.45,0.07,0.22,0.09,0.16,0.54,0.25,0.06,0.21,0.08,0.22,0.61,0.09,0.06,0.26,0.07,0.24,0.22,0.28,0.07,0.32,0.09,0.13,0.55,0.31,0.07,0.27,0.08,0.08,0.41,0.19,0.09,0.32,0.08,0.07,0.36,0.15,0.06,0.24,0.07
2025-05-01 21:04:16,222.384,221.535,221.266,2.31,2.24,2.09,12.083,9.255,10.955,36.26,44.18,15.4,2.075,1.696,-2.271,1.5,2.687,2.05,2.424,7.161,-1.708,1.152,0.847,0.291,0.77,0.83,-0.94,0.21,66.662,60.379,-76.695,50.347,60.01,222.26,221.44,221.18,0.03,0.04,0.03,0.36,0.21,0.3,0.02,0.02,0.04,1.93,1.93,1.8,0.01,0.01,0.01,1.2,1.1,1.0,0.01,0.01,0.01,0.02,0.08,0.04,0.02,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.02,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.0,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.26,10.67,1.82,1.33,2.67,21.44,34.91,2.3,1.65,0.62,1.4,21.74,25.31,10.96,0.67,0.4,2.75,21.42,20.63,6.95,0.29,0.26,1.44,10.22,10.86,2.32,0.41,0.38,0.46,5.6,4.58,4.99,0.2,0.08,0.76,2.09,2.55,1.85,0.33,0.41,0.3,0.58,2.23,2.43,0.33,0.13,0.27,3.61,1.77,1.22,0.14,0.19,0.29,1.29,1.99,0.57,0.17,0.12,0.25,1.77,0.62,0.31,0.16,0.21,0.28,0.44,0.29,0.3,0.14,0.16,0.23,1.17,1.43,0.88,0.12,0.11,0.2,0.45,0.66,0.81,0.12,0.17,0.16,0.3,0.64,0.92,0.1,0.12,0.21,0.26,0.51,0.26,0.11,0.22,0.1,0.1,0.18,0.41,0.12,0.2,0.15,0.42,1.01,0.24,0.08,0.19,0.11,0.39,0.42,0.44,0.07,0.21,0.09,0.16,0.52,0.25,0.06,0.2,0.07,0.21,0.6,0.08,0.06,0.25,0.07,0.24,0.23,0.29,0.07,0.31,0.08,0.13,0.54,0.31,0.07,0.26,0.07,0.08,0.39,0.18,0.08,0.31,0.08,0.07,0.32,0.14,0.06,0.22,0.06
2025-05-01 21:05:16,222.336,221.439,221.157,2.28,2.21,2.04,12.039,9.242,10.927,36.34,44.23,15.29,2.058,1.693,-2.263,1.488,2.677,2.047,2.417,7.14,-1.711,1.15,0.846,0.285,0.77,0.83,-0.94,0.21,66.695,60.406,-76.731,50.37,60.02,222.21,221.35,221.08,0.03,0.04,0.03,0.38,0.22,0.29,0.02,0.02,0.04,1.88,1.88,1.74,0.01,0.01,0.01,1.22,1.11,1.02,0.01,0.01,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.05,0.07,0.06,0.02,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.12,0.09,0.08,0.0,0.0,0.01,0.02,0.04,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.66,1.82,1.3,2.72,21.33,34.97,2.29,1.63,0.59,1.39,21.8,25.35,10.79,0.64,0.38,2.78,21.69,20.65,6.91,0.28,0.25,1.46,10.22,10.85,2.17,0.38,0.37,0.46,5.47,4.49,4.98,0.2,0.09,0.77,2.15,2.51,1.9,0.32,0.4,0.3,0.57,2.25,2.42,0.33,0.14,0.27,3.62,1.73,1.2,0.14,0.19,0.29,1.3,1.96,0.59,0.17,0.11,0.25,1.79,0.57,0.34,0.15,0.22,0.29,0.44,0.28,0.3,0.13,0.16,0.24,1.13,1.46,0.9,0.12,0.11,0.2,0.52,0.69,0.76,0.12,0.17,0.17,0.24,0.65,0.89,0.11,0.13,0.21,0.21,0.51,0.28,0.11,0.23,0.1,0.09,0.18,0.36,0.12,0.21,0.14,0.48,1.04,0.28,0.08,0.2,0.11,0.36,0.38,0.44,0.07,0.22,0.09,0.16,0.53,0.24,0.06,0.22,0.07,0.21,0.59,0.08,0.06,0.25,0.07,0.23,0.21,0.3,0.06,0.31,0.08,0.13,0.53,0.3,0.07,0.27,0.08,0.08,0.36,0.2,0.09,0.31,0.08,0.07,0.34,0.14,0.06,0.22,0.06
2025-05-01 21:06:16,222.322,221.428,221.155,2.31,2.24,2.05,12.037,9.244,10.947,36.4,44.17,15.56,2.058,1.692,-2.268,1.482,2.676,2.047,2.421,7.144,-1.71,1.152,0.846,0.288,0.77,0.83,-0.94,0.21,66.727,60.432,-76.766,50.393,60.01,222.19,221.34,221.08,0.03,0.04,0.03,0.38,0.22,0.29,0.02,0.02,0.04,1.89,1.89,1.74,0.01,0.01,0.01,1.25,1.15,1.04,0.01,0.01,0.02,0.01,0.08,0.05,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.01,0.01,0.05,0.07,0.05,0.02,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.12,0.09,0.07,0.0,0.0,0.0,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.67,1.85,1.28,2.78,21.38,34.93,2.28,1.63,0.6,1.42,21.79,25.36,10.91,0.65,0.4,2.89,21.78,20.65,7.16,0.28,0.24,1.53,10.14,10.85,2.31,0.38,0.38,0.44,5.49,4.52,5.04,0.19,0.09,0.8,2.13,2.5,2.01,0.33,0.39,0.32,0.51,2.27,2.43,0.33,0.14,0.28,3.7,1.77,1.24,0.13,0.19,0.31,1.26,1.98,0.61,0.17,0.12,0.27,1.79,0.62,0.37,0.15,0.22,0.28,0.5,0.29,0.32,0.14,0.16,0.25,1.18,1.47,0.89,0.13,0.11,0.2,0.47,0.68,0.78,0.13,0.17,0.16,0.24,0.63,0.89,0.11,0.13,0.22,0.26,0.51,0.25,0.12,0.23,0.11,0.09,0.17,0.35,0.12,0.21,0.14,0.45,1.03,0.26,0.08,0.19,0.11,0.38,0.4,0.47,0.07,0.22,0.09,0.17,0.54,0.23,0.06,0.21,0.07,0.22,0.6,0.09,0.06,0.25,0.07,0.25,0.22,0.32,0.07,0.31,0.08,0.12,0.53,0.31,0.07,0.26,0.08,0.07,0.37,0.2,0.09,0.31,0.08,0.07,0.33,0.15,0.06,0.23,0.07
2025-05-01 21:07:16,222.25,221.347,221.058,2.26,2.21,2.02,12.035,9.251,10.947,36.23,44.14,15.62,2.061,1.695,-2.27,1.486,2.675,2.048,2.42,7.142,-1.704,1.15,0.838,0.283,0.77,0.83,-0.94,0.21,66.759,60.459,-76.802,50.417,60.01,222.12,221.26,220.98,0.03,0.04,0.03,0.39,0.21,0.26,0.02,0.02,0.04,1.85,1.86,1.71,0.01,0.01,0.01,1.23,1.14,1.03,0.01,0.01,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.02,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.12,0.09,0.07,0.0,0.0,0.01,0.02,0.04,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.7,1.83,1.33,2.83,21.38,34.93,2.28,1.64,0.63,1.43,21.62,25.26,10.89,0.66,0.42,2.93,21.63,20.56,7.24,0.28,0.25,1.54,10.15,10.78,2.3,0.4,0.39,0.44,5.39,4.44,5.04,0.19,0.09,0.78,2.12,2.46,2.0,0.33,0.41,0.33,0.53,2.27,2.39,0.32,0.14,0.28,3.67,1.78,1.25,0.13,0.18,0.31,1.3,1.93,0.6,0.17,0.12,0.27,1.8,0.61,0.34,0.15,0.21,0.28,0.44,0.26,0.31,0.14,0.15,0.26,1.09,1.46,0.89,0.12,0.11,0.2,0.52,0.69,0.72,0.13,0.16,0.15,0.23,0.59,0.87,0.11,0.12,0.22,0.25,0.52,0.24,0.12,0.22,0.11,0.1,0.19,0.35,0.12,0.2,0.15,0.43,1.02,0.23,0.08,0.19,0.11,0.4,0.41,0.5,0.06,0.21,0.09,0.15,0.5,0.22,0.07,0.21,0.08,0.22,0.58,0.1,0.07,0.25,0.07,0.26,0.24,0.31,0.07,0.3,0.08,0.12,0.53,0.31,0.07,0.26,0.08,0.08,0.39,0.19,0.08,0.3,0.08,0.08,0.31,0.14,0.06,0.22,0.06
2025-05-01 21:08:16,222.211,221.363,221.107,2.26,2.2,2.03,12.022,9.235,10.897,36.23,44.16,15.28,2.057,1.693,-2.259,1.491,2.671,2.044,2.409,7.125,-1.704,1.146,0.837,0.279,0.77,0.83,-0.94,0.21,66.791,60.485,-76.837,50.44,60.03,222.09,221.27,221.03,0.03,0.04,0.03,0.37,0.21,0.24,0.03,0.02,0.04,1.85,1.86,1.72,0.01,0.01,0.01,1.21,1.12,1.02,0.01,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.02,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.12,0.09,0.07,0.01,0.0,0.01,0.02,0.04,0.05,0.0,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.63,1.87,1.26,2.66,21.42,34.97,2.35,1.61,0.59,1.39,21.67,25.25,10.7,0.65,0.4,2.75,21.5,20.6,7.01,0.28,0.25,1.44,10.2,10.78,2.25,0.39,0.37,0.45,5.41,4.41,5.01,0.19,0.09,0.77,2.04,2.44,1.9,0.31,0.4,0.3,0.55,2.27,2.43,0.33,0.13,0.27,3.61,1.79,1.25,0.13,0.19,0.29,1.42,1.98,0.61,0.18,0.11,0.26,1.79,0.61,0.31,0.14,0.21,0.28,0.39,0.25,0.29,0.13,0.16,0.25,1.13,1.49,0.92,0.12,0.11,0.2,0.51,0.67,0.72,0.11,0.17,0.16,0.3,0.59,0.98,0.12,0.12,0.22,0.25,0.51,0.23,0.12,0.23,0.11,0.1,0.18,0.4,0.12,0.21,0.15,0.45,1.03,0.22,0.08,0.19,0.12,0.41,0.4,0.49,0.06,0.21,0.09,0.15,0.54,0.25,0.06,0.21,0.08,0.22,0.59,0.09,0.06,0.24,0.07,0.23,0.22,0.3,0.07,0.32,0.09,0.13,0.54,0.31,0.07,0.26,0.08,0.08,0.39,0.2,0.08,0.3,0.08,0.08,0.33,0.14,0.06,0.23,0.07
2025-05-01 21:09:16,222.135,221.318,221.101,2.26,2.19,2.04,12.024,9.228,10.902,36.26,44.28,15.27,2.054,1.691,-2.26,1.485,2.671,2.042,2.41,7.124,-1.706,1.146,0.837,0.276,0.77,0.83,-0.94,0.21,66.824,60.512,-76.873,50.463,60.02,222.01,221.23,221.02,0.03,0.04,0.03,0.36,0.21,0.27,0.02,0.02,0.04,1.85,1.84,1.73,0.01,0.01,0.01,1.23,1.15,1.04,0.01,0.01,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.06,0.06,0.02,0.02,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.12,0.1,0.07,0.01,0.0,0.01,0.02,0.04,0.04,0.0,0.0,0.01,0.01,0.01,0.05,0.01,0.0,0.0,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.63,1.86,1.28,2.65,21.42,35.07,2.29,1.61,0.59,1.37,21.66,25.34,10.73,0.64,0.4,2.72,21.56,20.63,7.07,0.27,0.24,1.45,10.16,10.87,2.26,0.4,0.38,0.43,5.4,4.43,4.97,0.2,0.09,0.73,2.1,2.46,1.89,0.32,0.41,0.31,0.55,2.27,2.39,0.33,0.14,0.27,3.67,1.78,1.26,0.13,0.18,0.27,1.36,1.98,0.6,0.17,0.12,0.25,1.89,0.57,0.31,0.14,0.21,0.27,0.41,0.26,0.3,0.15,0.17,0.23,1.07,1.46,0.84,0.12,0.11,0.2,0.53,0.69,0.69,0.11,0.16,0.15,0.27,0.61,0.92,0.11,0.12,0.22,0.29,0.5,0.2,0.12,0.23,0.12,0.09,0.17,0.42,0.12,0.22,0.15,0.47,1.04,0.21,0.09,0.19,0.12,0.4,0.38,0.49,0.06,0.2,0.09,0.16,0.55,0.24,0.06,0.21,0.07,0.23,0.58,0.1,0.06,0.25,0.07,0.24,0.22,0.3,0.07,0.31,0.09,0.12,0.53,0.29,0.07,0.26,0.08,0.08,0.37,0.2,0.08,0.31,0.08,0.07,0.33,0.14,0.06,0.23,0.06
2025-05-01 21:10:16,221.988,221.246,220.996,2.24,2.18,2.03,12.025,9.244,10.927,36.16,44.17,15.29,2.056,1.693,-2.265,1.484,2.67,2.045,2.415,7.13,-1.703,1.147,0.838,0.282,0.77,0.83,-0.94,0.21,66.856,60.539,-76.908,50.487,60.03,221.87,221.16,220.92,0.03,0.04,0.03,0.36,0.22,0.26,0.03,0.02,0.04,1.83,1.83,1.72,0.01,0.01,0.01,1.21,1.13,1.02,0.01,0.01,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.02,0.02,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.1,0.07,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.65,1.88,1.3,2.69,21.42,35.08,2.3,1.63,0.62,1.39,21.55,25.28,10.73,0.67,0.41,2.79,21.43,20.56,7.05,0.29,0.25,1.46,10.21,10.77,2.23,0.4,0.4,0.45,5.35,4.36,4.97,0.2,0.1,0.75,2.05,2.4,1.88,0.33,0.4,0.32,0.6,2.29,2.38,0.34,0.14,0.29,3.64,1.78,1.23,0.16,0.19,0.29,1.38,1.95,0.61,0.35,0.12,0.28,1.91,0.56,0.3,0.26,0.2,0.34,0.35,0.28,0.31,0.19,0.17,0.26,1.13,1.46,0.88,0.15,0.12,0.2,0.53,0.66,0.74,0.11,0.16,0.17,0.27,0.6,0.94,0.11,0.13,0.23,0.26,0.5,0.2,0.12,0.22,0.11,0.1,0.18,0.42,0.11,0.21,0.14,0.44,1.03,0.21,0.09,0.2,0.12,0.42,0.38,0.48,0.07,0.21,0.09,0.15,0.52,0.24,0.06,0.21,0.08,0.22,0.6,0.1,0.06,0.25,0.07,0.24,0.24,0.3,0.07,0.31,0.09,0.13,0.52,0.3,0.07,0.26,0.08,0.08,0.4,0.2,0.08,0.31,0.08,0.08,0.33,0.14,0.06,0.23,0.06
2025-05-01 21:11:16,222.044,221.282,220.953,2.27,2.22,2.05,12.019,9.246,10.922,36.33,44.17,15.16,2.057,1.691,-2.262,1.486,2.669,2.046,2.413,7.128,-1.7,1.152,0.839,0.291,0.77,0.83,-0.94,0.21,66.888,60.565,-76.944,50.51,60.0,221.92,221.19,220.87,0.03,0.04,0.03,0.37,0.2,0.27,0.02,0.02,0.04,1.85,1.87,1.73,0.01,0.01,0.01,1.25,1.16,1.05,0.01,0.01,0.02,0.01,0.07,0.05,0.02,0.01,0.01,0.16,0.17,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.02,0.02,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.1,0.07,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.0,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.64,1.89,1.23,2.64,21.44,35.0,2.29,1.61,0.61,1.37,21.67,25.32,10.69,0.66,0.38,2.71,21.67,20.54,6.99,0.28,0.23,1.47,10.17,10.84,2.2,0.4,0.39,0.42,5.44,4.48,4.92,0.2,0.1,0.73,2.03,2.48,1.93,0.33,0.39,0.3,0.55,2.25,2.36,0.35,0.15,0.29,3.66,1.8,1.26,0.14,0.2,0.27,1.33,1.96,0.62,0.21,0.11,0.26,1.82,0.57,0.31,0.24,0.22,0.3,0.39,0.27,0.32,0.19,0.17,0.24,1.17,1.44,0.85,0.14,0.11,0.19,0.49,0.68,0.67,0.12,0.17,0.16,0.26,0.59,0.93,0.11,0.12,0.21,0.23,0.5,0.29,0.12,0.22,0.1,0.09,0.17,0.38,0.11,0.21,0.15,0.44,1.02,0.2,0.08,0.2,0.11,0.42,0.38,0.53,0.07,0.22,0.09,0.16,0.53,0.22,0.06,0.22,0.07,0.23,0.59,0.1,0.06,0.25,0.07,0.23,0.22,0.31,0.06,0.31,0.09,0.13,0.53,0.29,0.07,0.26,0.08,0.07,0.38,0.2,0.09,0.31,0.08,0.07,0.33,0.14,0.06,0.22,0.06
2025-05-01 21:12:16,222.108,221.324,220.945,2.27,2.23,2.03,12.026,9.238,10.934,36.27,44.17,15.67,2.059,1.69,-2.267,1.482,2.671,2.045,2.416,7.132,-1.701,1.151,0.834,0.283,0.77,0.83,-0.94,0.21,66.921,60.592,-76.98,50.533,60.03,221.99,221.23,220.87,0.03,0.03,0.03,0.35,0.19,0.28,0.02,0.02,0.04,1.86,1.88,1.71,0.02,0.01,0.01,1.23,1.15,1.03,0.01,0.01,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.06,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.01,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.66,1.83,1.3,2.89,21.33,34.98,2.11,1.63,0.6,1.47,21.72,25.31,10.93,0.64,0.39,3.04,21.63,20.63,7.25,0.28,0.24,1.61,10.09,10.78,2.26,0.4,0.39,0.45,5.4,4.39,5.16,0.19,0.11,0.88,2.08,2.44,2.1,0.33,0.39,0.34,0.52,2.32,2.37,0.33,0.15,0.32,3.69,1.79,1.26,0.15,0.19,0.33,1.21,1.99,0.6,0.22,0.11,0.31,1.81,0.61,0.37,0.24,0.22,0.34,0.33,0.28,0.34,0.2,0.15,0.29,1.11,1.46,0.85,0.13,0.12,0.24,0.52,0.65,0.72,0.12,0.16,0.17,0.23,0.59,0.84,0.11,0.12,0.25,0.23,0.5,0.3,0.12,0.23,0.1,0.09,0.17,0.31,0.13,0.21,0.16,0.42,1.04,0.19,0.08,0.18,0.12,0.41,0.37,0.57,0.06,0.21,0.1,0.17,0.53,0.2,0.06,0.21,0.08,0.23,0.59,0.1,0.06,0.25,0.07,0.24,0.22,0.32,0.07,0.31,0.09,0.12,0.52,0.3,0.07,0.25,0.08,0.08,0.37,0.21,0.09,0.3,0.08,0.07,0.34,0.15,0.06,0.22,0.06
2025-05-01 21:13:16,222.061,221.248,220.829,2.28,2.24,2.04,12.031,9.239,10.923,36.4,44.2,15.33,2.055,1.693,-2.259,1.489,2.672,2.044,2.412,7.128,-1.707,1.145,0.845,0.283,0.77,0.83,-0.94,0.21,66.953,60.619,-77.015,50.557,60.0,221.94,221.16,220.75,0.03,0.03,0.03,0.36,0.19,0.27,0.02,0.02,0.04,1.86,1.88,1.72,0.02,0.01,0.01,1.25,1.18,1.05,0.01,0.01,0.02,0.02,0.08,0.04,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.0,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.11,0.09,0.06,0.01,0.01,0.01,0.02,0.04,0.04,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.65,1.88,1.27,2.67,21.38,34.97,2.13,1.63,0.61,1.37,21.82,25.32,10.78,0.66,0.4,2.73,21.78,20.64,7.07,0.29,0.24,1.47,10.07,10.88,2.16,0.41,0.41,0.43,5.49,4.5,5.05,0.19,0.11,0.76,2.1,2.53,1.95,0.32,0.39,0.31,0.5,2.27,2.4,0.36,0.15,0.3,3.65,1.82,1.26,0.13,0.19,0.27,1.16,2.0,0.58,0.19,0.11,0.26,1.9,0.58,0.32,0.21,0.22,0.29,0.38,0.25,0.31,0.17,0.16,0.25,1.11,1.46,0.88,0.13,0.11,0.19,0.54,0.7,0.69,0.12,0.17,0.17,0.23,0.58,0.87,0.11,0.13,0.22,0.24,0.51,0.34,0.12,0.22,0.1,0.09,0.18,0.35,0.13,0.21,0.15,0.44,1.03,0.2,0.08,0.19,0.11,0.4,0.39,0.56,0.07,0.22,0.09,0.17,0.53,0.2,0.06,0.21,0.08,0.23,0.6,0.1,0.06,0.25,0.07,0.24,0.21,0.31,0.07,0.31,0.08,0.11,0.54,0.28,0.07,0.26,0.08,0.07,0.37,0.21,0.09,0.31,0.07,0.07,0.32,0.14,0.06,0.22,0.07
2025-05-01 21:14:16,222.085,221.361,220.949,2.29,2.24,2.06,12.012,9.294,10.93,36.48,44.02,15.42,2.053,1.709,-2.263,1.499,2.668,2.057,2.415,7.14,-1.703,1.146,0.843,0.286,0.77,0.83,-0.94,0.21,66.985,60.645,-77.051,50.579,60.01,221.96,221.27,220.87,0.03,0.03,0.03,0.37,0.19,0.27,0.03,0.02,0.04,1.87,1.88,1.75,0.02,0.01,0.01,1.24,1.17,1.04,0.01,0.01,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.06,0.02,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.01,0.01,0.02,0.03,0.04,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.3,10.65,1.83,1.28,2.71,21.39,34.75,2.16,1.64,0.58,1.44,21.87,25.21,10.89,0.65,0.41,2.82,21.81,20.55,7.07,0.26,0.23,1.49,10.15,10.76,2.09,0.41,0.39,0.49,5.49,4.53,5.02,0.19,0.1,0.8,2.12,2.51,1.95,0.32,0.39,0.32,0.53,2.28,2.45,0.35,0.13,0.31,3.71,1.84,1.27,0.13,0.19,0.3,1.12,1.94,0.58,0.18,0.11,0.26,1.98,0.67,0.31,0.19,0.2,0.31,0.5,0.29,0.31,0.17,0.16,0.27,1.18,1.43,0.89,0.12,0.1,0.21,0.53,0.7,0.68,0.12,0.17,0.17,0.29,0.56,0.94,0.11,0.12,0.23,0.24,0.55,0.28,0.13,0.22,0.1,0.1,0.21,0.38,0.13,0.2,0.15,0.43,1.01,0.2,0.09,0.18,0.12,0.37,0.48,0.52,0.07,0.21,0.09,0.15,0.47,0.2,0.06,0.21,0.08,0.22,0.59,0.09,0.06,0.25,0.07,0.27,0.27,0.3,0.07,0.29,0.08,0.11,0.52,0.29,0.07,0.25,0.07,0.07,0.39,0.2,0.09,0.3,0.08,0.08,0.27,0.14,0.05,0.22,0.07
2025-05-01 21:15:16,221.976,221.307,220.881,2.27,2.24,2.06,12.018,9.311,10.949,36.43,43.92,15.64,2.055,1.711,-2.266,1.5,2.668,2.061,2.418,7.147,-1.701,1.148,0.844,0.291,0.77,0.83,-0.94,0.21,67.018,60.672,-77.087,50.603,60.0,221.85,221.22,220.8,0.03,0.03,0.03,0.36,0.19,0.27,0.03,0.03,0.04,1.83,1.87,1.73,0.01,0.01,0.01,1.27,1.2,1.07,0.01,0.01,0.02,0.02,0.08,0.05,0.01,0.01,0.01,0.18,0.19,0.09,0.01,0.01,0.01,0.05,0.07,0.05,0.02,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.11,0.09,0.06,0.01,0.01,0.01,0.02,0.03,0.04,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.32,10.67,1.78,1.32,2.8,21.37,34.65,2.17,1.66,0.58,1.49,21.75,25.16,10.94,0.63,0.4,2.93,21.9,20.49,7.24,0.27,0.23,1.56,10.13,10.71,2.18,0.41,0.39,0.5,5.52,4.54,5.05,0.17,0.1,0.85,2.04,2.46,2.1,0.33,0.38,0.34,0.51,2.32,2.45,0.35,0.15,0.33,3.72,1.89,1.28,0.14,0.19,0.31,1.14,1.93,0.61,0.18,0.11,0.28,2.0,0.71,0.35,0.19,0.2,0.32,0.53,0.3,0.33,0.16,0.15,0.28,1.16,1.4,0.86,0.13,0.11,0.22,0.55,0.69,0.67,0.13,0.17,0.17,0.3,0.54,0.94,0.11,0.12,0.25,0.24,0.57,0.27,0.13,0.23,0.09,0.11,0.23,0.38,0.13,0.2,0.15,0.42,1.0,0.21,0.09,0.18,0.11,0.39,0.51,0.54,0.07,0.21,0.09,0.14,0.46,0.21,0.06,0.2,0.08,0.22,0.61,0.09,0.06,0.25,0.07,0.28,0.27,0.3,0.06,0.3,0.08,0.1,0.55,0.3,0.07,0.25,0.07,0.07,0.41,0.21,0.08,0.3,0.08,0.08,0.26,0.13,0.06,0.22,0.07
2025-05-01 21:16:16,222.102,221.457,221.032,2.23,2.23,2.05,12.012,9.313,10.961,36.2,43.84,15.54,2.059,1.713,-2.268,1.504,2.668,2.062,2.423,7.153,-1.697,1.148,0.851,0.302,0.77,0.83,-0.94,0.21,67.049,60.699,-77.123,50.626,60.04,221.97,221.37,220.96,0.03,0.03,0.03,0.35,0.18,0.28,0.02,0.02,0.04,1.82,1.89,1.74,0.01,0.01,0.01,1.23,1.16,1.04,0.01,0.01,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.32,10.69,1.83,1.32,2.77,21.36,34.63,2.2,1.65,0.63,1.43,21.58,25.05,10.93,0.67,0.41,2.86,21.53,20.44,7.17,0.28,0.23,1.49,10.14,10.6,2.26,0.41,0.39,0.46,5.37,4.48,5.03,0.18,0.1,0.78,2.14,2.47,1.92,0.29,0.37,0.34,0.47,2.31,2.39,0.33,0.14,0.31,3.69,1.83,1.26,0.13,0.19,0.29,1.25,1.87,0.58,0.18,0.12,0.27,1.9,0.69,0.32,0.17,0.19,0.29,0.48,0.3,0.33,0.15,0.15,0.27,1.14,1.43,0.82,0.13,0.11,0.19,0.56,0.66,0.68,0.13,0.17,0.16,0.3,0.53,0.9,0.12,0.12,0.23,0.2,0.6,0.29,0.13,0.23,0.09,0.11,0.25,0.39,0.12,0.2,0.15,0.44,1.01,0.25,0.09,0.19,0.11,0.39,0.53,0.49,0.07,0.21,0.09,0.13,0.44,0.21,0.06,0.21,0.07,0.22,0.61,0.09,0.06,0.25,0.08,0.29,0.31,0.29,0.06,0.3,0.08,0.1,0.54,0.31,0.08,0.25,0.07,0.08,0.44,0.2,0.08,0.29,0.08,0.1,0.27,0.13,0.06,0.22,0.07
2025-05-01 21:17:16,222.041,221.49,221.055,2.26,2.25,2.06,12.022,9.32,10.942,36.32,43.82,15.64,2.053,1.717,-2.265,1.504,2.669,2.064,2.419,7.153,-1.706,1.146,0.847,0.288,0.77,0.83,-0.94,0.21,67.082,60.726,-77.159,50.65,60.02,221.92,221.4,220.98,0.03,0.04,0.03,0.36,0.18,0.27,0.02,0.02,0.04,1.83,1.89,1.74,0.01,0.01,0.01,1.26,1.18,1.06,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.05,0.02,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.01,0.01,0.02,0.03,0.04,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.33,10.67,1.8,1.29,2.8,21.39,34.56,2.28,1.65,0.59,1.47,21.67,25.05,10.97,0.63,0.4,2.92,21.71,20.45,7.21,0.26,0.22,1.54,10.13,10.64,2.25,0.41,0.38,0.5,5.44,4.53,5.02,0.16,0.11,0.85,2.14,2.49,2.06,0.3,0.36,0.35,0.5,2.27,2.37,0.33,0.16,0.32,3.72,1.83,1.26,0.15,0.18,0.3,1.19,1.86,0.6,0.18,0.12,0.29,1.95,0.71,0.35,0.18,0.21,0.32,0.5,0.31,0.31,0.16,0.14,0.28,1.13,1.41,0.86,0.14,0.11,0.22,0.57,0.68,0.68,0.12,0.17,0.16,0.32,0.52,0.91,0.11,0.11,0.25,0.22,0.58,0.27,0.13,0.23,0.1,0.1,0.25,0.37,0.14,0.2,0.16,0.42,0.99,0.24,0.09,0.19,0.11,0.39,0.52,0.53,0.06,0.2,0.09,0.13,0.43,0.22,0.07,0.21,0.07,0.21,0.58,0.1,0.06,0.26,0.08,0.29,0.3,0.31,0.06,0.29,0.08,0.11,0.51,0.31,0.08,0.26,0.07,0.08,0.41,0.21,0.08,0.3,0.07,0.09,0.26,0.13,0.06,0.22,0.06
2025-05-01 21:18:16,222.114,221.494,221.126,2.26,2.25,2.04,12.037,9.318,10.942,36.23,43.83,15.51,2.059,1.715,-2.267,1.507,2.674,2.064,2.42,7.157,-1.706,1.148,0.846,0.288,0.77,0.83,-0.94,0.21,67.115,60.753,-77.195,50.673,60.03,221.99,221.4,221.05,0.03,0.04,0.03,0.35,0.18,0.27,0.03,0.02,0.04,1.83,1.89,1.71,0.01,0.01,0.01,1.26,1.18,1.06,0.01,0.01,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.33,10.66,1.83,1.33,2.77,21.37,34.56,2.29,1.64,0.64,1.44,21.57,25.05,10.87,0.67,0.41,2.88,21.64,20.48,7.19,0.28,0.23,1.53,10.1,10.61,2.26,0.42,0.4,0.46,5.39,4.53,5.02,0.18,0.1,0.8,2.09,2.48,2.06,0.27,0.37,0.34,0.44,2.3,2.36,0.33,0.15,0.32,3.67,1.84,1.24,0.14,0.18,0.29,1.35,1.89,0.6,0.18,0.11,0.28,1.97,0.75,0.35,0.17,0.19,0.3,0.52,0.32,0.32,0.16,0.14,0.27,1.18,1.44,0.85,0.15,0.11,0.21,0.57,0.66,0.69,0.13,0.18,0.16,0.33,0.53,0.94,0.11,0.13,0.23,0.2,0.59,0.29,0.12,0.23,0.09,0.12,0.26,0.36,0.13,0.21,0.16,0.43,1.0,0.22,0.09,0.19,0.11,0.4,0.52,0.53,0.06,0.21,0.09,0.14,0.44,0.2,0.07,0.21,0.07,0.21,0.6,0.09,0.06,0.25,0.08,0.29,0.31,0.3,0.06,0.3,0.08,0.1,0.54,0.31,0.08,0.27,0.07,0.08,0.43,0.21,0.08,0.3,0.07,0.1,0.27,0.13,0.06,0.23,0.07
2025-05-01 21:19:16,222.228,221.521,221.143,2.28,2.26,2.05,12.031,9.315,10.944,36.32,43.79,15.5,2.059,1.714,-2.266,1.507,2.674,2.063,2.42,7.157,-1.705,1.149,0.848,0.292,0.77,0.83,-0.94,0.21,67.147,60.78,-77.23,50.696,60.03,222.1,221.43,221.07,0.03,0.04,0.03,0.35,0.2,0.27,0.02,0.02,0.04,1.85,1.9,1.72,0.01,0.01,0.01,1.27,1.18,1.06,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.33,10.66,1.84,1.27,2.74,21.45,34.49,2.25,1.63,0.6,1.39,21.65,25.04,10.89,0.64,0.38,2.83,21.71,20.5,7.19,0.27,0.22,1.51,10.06,10.64,2.27,0.4,0.39,0.45,5.44,4.57,5.02,0.19,0.1,0.77,2.1,2.51,2.02,0.28,0.36,0.33,0.41,2.29,2.36,0.35,0.14,0.31,3.7,1.86,1.26,0.12,0.18,0.28,1.26,1.9,0.6,0.18,0.11,0.27,1.88,0.77,0.34,0.19,0.18,0.28,0.47,0.33,0.3,0.15,0.15,0.25,1.12,1.42,0.85,0.15,0.1,0.19,0.54,0.66,0.67,0.12,0.17,0.16,0.33,0.53,0.92,0.11,0.12,0.22,0.21,0.59,0.3,0.13,0.23,0.09,0.11,0.27,0.36,0.13,0.2,0.14,0.42,1.0,0.21,0.09,0.19,0.11,0.4,0.54,0.53,0.06,0.21,0.09,0.14,0.45,0.19,0.06,0.21,0.07,0.21,0.61,0.09,0.05,0.25,0.07,0.29,0.32,0.29,0.07,0.3,0.08,0.09,0.54,0.3,0.08,0.25,0.07,0.08,0.43,0.21,0.08,0.3,0.08,0.09,0.25,0.13,0.06,0.22,0.07
2025-05-01 21:20:16,222.176,221.527,221.222,2.27,2.23,2.08,12.011,9.309,10.93,36.26,43.79,15.59,2.058,1.713,-2.267,1.504,2.668,2.062,2.418,7.149,-1.699,1.148,0.841,0.29,0.77,0.83,-0.94,0.21,67.179,60.807,-77.266,50.721,60.03,222.05,221.44,221.14,0.03,0.04,0.03,0.35,0.21,0.28,0.03,0.02,0.04,1.83,1.88,1.75,0.01,0.01,0.01,1.26,1.16,1.06,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.0,0.01,0.01,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.32,10.65,1.86,1.26,2.67,21.52,34.56,2.24,1.62,0.6,1.37,21.54,25.04,10.96,0.65,0.39,2.77,21.56,20.45,7.3,0.27,0.22,1.5,10.03,10.6,2.35,0.4,0.38,0.43,5.37,4.46,5.03,0.17,0.1,0.75,2.15,2.45,2.06,0.27,0.35,0.33,0.44,2.34,2.4,0.34,0.14,0.31,3.76,1.88,1.25,0.12,0.18,0.28,1.3,1.89,0.63,0.18,0.12,0.27,1.83,0.75,0.34,0.19,0.18,0.28,0.41,0.32,0.32,0.16,0.15,0.26,1.08,1.42,0.83,0.14,0.1,0.21,0.54,0.65,0.66,0.14,0.18,0.16,0.33,0.53,0.96,0.11,0.12,0.22,0.23,0.61,0.26,0.14,0.23,0.1,0.11,0.28,0.38,0.13,0.21,0.14,0.42,1.02,0.2,0.09,0.19,0.11,0.41,0.53,0.5,0.06,0.21,0.09,0.14,0.45,0.21,0.06,0.21,0.08,0.22,0.62,0.09,0.06,0.26,0.07,0.29,0.32,0.28,0.06,0.3,0.08,0.1,0.56,0.31,0.08,0.26,0.07,0.07,0.45,0.21,0.07,0.3,0.08,0.09,0.26,0.13,0.06,0.23,0.07
2025-05-01 21:21:16,222.162,221.489,221.214,2.27,2.22,2.07,12.021,9.313,10.931,36.27,43.78,15.53,2.057,1.716,-2.266,1.507,2.671,2.063,2.418,7.151,-1.703,1.144,0.843,0.284,0.77,0.83,-0.94,0.21,67.211,60.834,-77.301,50.744,60.03,222.03,221.4,221.14,0.03,0.04,0.03,0.36,0.2,0.27,0.03,0.02,0.04,1.83,1.86,1.73,0.01,0.01,0.01,1.27,1.17,1.07,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.07,0.01,0.0,0.01,0.02,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.33,10.65,1.86,1.3,2.69,21.55,34.56,2.24,1.63,0.63,1.36,21.51,25.01,10.91,0.66,0.42,2.76,21.59,20.42,7.28,0.28,0.25,1.5,10.06,10.56,2.34,0.4,0.4,0.44,5.36,4.48,4.98,0.17,0.1,0.75,2.05,2.44,2.0,0.28,0.37,0.31,0.43,2.34,2.45,0.35,0.14,0.29,3.73,1.91,1.21,0.12,0.18,0.28,1.35,1.9,0.62,0.19,0.12,0.26,1.89,0.78,0.31,0.19,0.17,0.28,0.49,0.33,0.32,0.16,0.15,0.25,1.07,1.43,0.85,0.14,0.09,0.2,0.56,0.69,0.67,0.12,0.17,0.15,0.35,0.56,0.96,0.1,0.12,0.22,0.2,0.61,0.28,0.13,0.22,0.1,0.1,0.27,0.39,0.12,0.2,0.14,0.43,1.0,0.22,0.09,0.18,0.12,0.4,0.54,0.51,0.06,0.2,0.09,0.13,0.42,0.21,0.06,0.22,0.08,0.21,0.6,0.09,0.05,0.25,0.07,0.29,0.33,0.29,0.07,0.29,0.08,0.1,0.54,0.31,0.08,0.25,0.07,0.07,0.44,0.2,0.08,0.29,0.08,0.09,0.24,0.13,0.05,0.22,0.07
2025-05-01 21:22:16,222.115,221.447,221.131,2.26,2.21,2.05,12.015,9.302,10.927,36.25,43.84,15.52,2.055,1.712,-2.266,1.502,2.669,2.06,2.416,7.145,-1.703,1.145,0.838,0.28,0.77,0.83,-0.94,0.21,67.244,60.861,-77.336,50.768,60.04,221.99,221.36,221.06,0.03,0.04,0.03,0.36,0.2,0.27,0.03,0.02,0.04,1.83,1.86,1.73,0.01,0.01,0.01,1.26,1.16,1.05,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.08,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.31,10.65,1.86,1.28,2.72,21.51,34.63,2.26,1.62,0.6,1.39,21.54,25.06,10.9,0.64,0.4,2.81,21.56,20.41,7.23,0.27,0.23,1.5,10.1,10.58,2.31,0.39,0.39,0.45,5.35,4.43,5.04,0.19,0.1,0.79,2.04,2.43,2.01,0.28,0.36,0.32,0.44,2.36,2.39,0.35,0.14,0.32,3.75,1.92,1.23,0.13,0.18,0.29,1.33,1.92,0.62,0.19,0.12,0.28,1.9,0.78,0.34,0.21,0.19,0.31,0.43,0.32,0.32,0.17,0.15,0.26,1.07,1.44,0.79,0.14,0.09,0.2,0.56,0.68,0.64,0.12,0.17,0.16,0.35,0.57,0.98,0.11,0.12,0.23,0.23,0.61,0.25,0.14,0.22,0.1,0.11,0.26,0.39,0.12,0.2,0.15,0.42,1.02,0.2,0.09,0.19,0.12,0.4,0.52,0.51,0.06,0.2,0.1,0.13,0.45,0.21,0.07,0.22,0.08,0.22,0.62,0.09,0.06,0.26,0.08,0.29,0.33,0.28,0.06,0.3,0.08,0.1,0.56,0.31,0.08,0.27,0.07,0.08,0.45,0.22,0.08,0.31,0.08,0.09,0.26,0.13,0.06,0.23,0.07
2025-05-01 21:23:16,222.062,221.5,221.037,2.28,2.23,2.04,12.031,9.313,10.952,36.41,43.76,15.78,2.06,1.715,-2.272,1.504,2.672,2.063,2.421,7.155,-1.701,1.146,0.835,0.28,0.77,0.83,-0.94,0.21,67.276,60.888,-77.371,50.792,60.01,221.93,221.41,220.96,0.03,0.04,0.03,0.38,0.19,0.25,0.03,0.02,0.04,1.83,1.86,1.7,0.01,0.01,0.01,1.28,1.18,1.08,0.01,0.01,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.08,0.01,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.08,0.06,0.01,0.0,0.01,0.02,0.04,0.04,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.33,10.7,1.73,1.34,2.91,21.44,34.46,2.18,1.64,0.57,1.54,21.67,25.03,11.0,0.63,0.41,3.05,21.84,20.39,7.38,0.27,0.24,1.61,10.12,10.59,2.22,0.4,0.4,0.51,5.47,4.54,5.01,0.17,0.1,0.88,1.99,2.45,2.15,0.27,0.37,0.37,0.43,2.32,2.36,0.33,0.15,0.36,3.74,1.93,1.26,0.14,0.17,0.32,1.38,1.95,0.56,0.18,0.13,0.31,1.92,0.83,0.35,0.22,0.18,0.33,0.44,0.32,0.31,0.16,0.15,0.3,1.13,1.43,0.79,0.13,0.1,0.22,0.51,0.69,0.66,0.13,0.16,0.17,0.31,0.57,0.89,0.11,0.12,0.26,0.22,0.61,0.29,0.14,0.23,0.09,0.1,0.24,0.33,0.14,0.21,0.17,0.39,1.0,0.2,0.09,0.19,0.11,0.38,0.53,0.55,0.06,0.21,0.1,0.16,0.46,0.19,0.06,0.21,0.08,0.22,0.61,0.1,0.06,0.26,0.07,0.29,0.31,0.29,0.07,0.3,0.08,0.09,0.56,0.3,0.08,0.26,0.07,0.07,0.43,0.21,0.09,0.3,0.07,0.1,0.27,0.14,0.06,0.22,0.07
