TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 21:24:16,222.215,221.597,221.065,2.27,2.22,2.01,12.03,9.319,10.942,36.33,43.77,15.27,2.059,1.717,-2.266,1.511,2.673,2.065,2.419,7.157,-1.705,1.147,0.846,0.288,0.77,0.83,-0.94,0.21,67.307,60.914,-77.406,50.816,60.05,222.09,221.51,220.99,0.03,0.04,0.03,0.38,0.19,0.25,0.03,0.02,0.04,1.83,1.86,1.68,0.01,0.01,0.01,1.26,1.17,1.05,0.01,0.02,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.17,0.19,0.09,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.07,0.01,0.0,0.01,0.02,0.03,0.04,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.34,10.67,1.84,1.28,2.7,21.38,34.49,2.3,1.62,0.6,1.37,21.67,25.01,10.71,0.64,0.39,2.78,21.77,20.46,7.06,0.26,0.23,1.46,10.12,10.58,2.08,0.4,0.38,0.44,5.43,4.52,4.98,0.17,0.1,0.76,2.03,2.42,1.95,0.28,0.37,0.32,0.5,2.32,2.4,0.33,0.14,0.3,3.75,1.88,1.3,0.12,0.18,0.28,1.3,1.9,0.56,0.18,0.12,0.24,1.9,0.76,0.29,0.18,0.18,0.28,0.39,0.33,0.3,0.15,0.15,0.25,1.02,1.4,0.85,0.14,0.09,0.2,0.59,0.69,0.68,0.11,0.17,0.15,0.23,0.57,0.85,0.11,0.12,0.22,0.22,0.61,0.26,0.13,0.22,0.09,0.11,0.25,0.36,0.12,0.2,0.14,0.42,1.01,0.22,0.09,0.19,0.11,0.38,0.53,0.5,0.06,0.21,0.09,0.15,0.44,0.18,0.07,0.21,0.07,0.21,0.61,0.1,0.06,0.25,0.08,0.27,0.33,0.27,0.06,0.3,0.08,0.09,0.56,0.3,0.08,0.26,0.07,0.07,0.43,0.2,0.08,0.29,0.08,0.1,0.26,0.12,0.06,0.23,0.07
2025-05-01 21:25:16,222.172,221.526,221.114,2.28,2.24,2.04,12.036,9.285,10.929,36.29,43.92,15.23,2.059,1.708,-2.262,1.505,2.674,2.057,2.417,7.148,-1.706,1.146,0.85,0.29,0.77,0.83,-0.94,0.21,67.34,60.942,-77.442,50.84,60.04,222.05,221.43,221.03,0.03,0.04,0.03,0.37,0.19,0.26,0.03,0.02,0.04,1.86,1.89,1.73,0.01,0.01,0.01,1.25,1.16,1.03,0.01,0.02,0.02,0.03,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.06,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.3,10.64,1.84,1.31,2.69,21.39,34.64,2.37,1.65,0.61,1.39,21.64,25.11,10.74,0.66,0.41,2.75,21.65,20.49,6.99,0.27,0.23,1.46,10.1,10.66,2.11,0.41,0.38,0.45,5.45,4.53,4.96,0.16,0.11,0.77,2.07,2.47,1.9,0.27,0.36,0.32,0.52,2.3,2.34,0.33,0.16,0.3,3.79,1.87,1.31,0.14,0.17,0.28,1.29,1.93,0.61,0.18,0.12,0.26,1.82,0.74,0.3,0.18,0.19,0.29,0.35,0.32,0.38,0.16,0.16,0.26,1.07,1.42,0.8,0.14,0.1,0.19,0.49,0.65,0.74,0.12,0.17,0.16,0.28,0.55,0.9,0.12,0.12,0.23,0.21,0.57,0.3,0.13,0.22,0.1,0.12,0.22,0.35,0.12,0.21,0.15,0.39,0.99,0.17,0.09,0.19,0.12,0.42,0.49,0.55,0.06,0.21,0.09,0.15,0.46,0.19,0.06,0.21,0.07,0.25,0.6,0.11,0.06,0.25,0.07,0.26,0.31,0.29,0.06,0.3,0.08,0.12,0.52,0.31,0.07,0.26,0.08,0.08,0.4,0.19,0.08,0.3,0.08,0.1,0.28,0.14,0.06,0.23,0.07
2025-05-01 21:26:16,222.136,221.494,221.077,2.26,2.24,2.04,12.02,9.252,10.947,36.29,44.09,15.41,2.055,1.696,-2.266,1.485,2.67,2.049,2.42,7.139,-1.705,1.15,0.849,0.295,0.77,0.83,-0.94,0.21,67.372,60.968,-77.477,50.862,60.05,222.01,221.4,221.0,0.03,0.04,0.03,0.36,0.2,0.27,0.03,0.02,0.04,1.85,1.9,1.75,0.01,0.01,0.01,1.23,1.14,1.01,0.01,0.02,0.02,0.03,0.07,0.04,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.68,1.81,1.31,2.77,21.37,34.84,2.33,1.63,0.59,1.41,21.67,25.27,10.88,0.63,0.4,2.8,21.64,20.61,7.05,0.25,0.21,1.48,10.21,10.76,2.14,0.4,0.37,0.47,5.44,4.51,4.97,0.16,0.12,0.78,1.98,2.51,1.83,0.26,0.35,0.33,0.57,2.3,2.31,0.32,0.17,0.3,3.79,1.86,1.3,0.13,0.17,0.27,1.29,1.99,0.61,0.18,0.12,0.27,1.81,0.68,0.28,0.18,0.19,0.29,0.35,0.3,0.4,0.15,0.15,0.25,1.18,1.47,0.8,0.13,0.11,0.19,0.45,0.64,0.78,0.12,0.17,0.15,0.26,0.59,0.91,0.12,0.13,0.23,0.23,0.53,0.26,0.13,0.21,0.09,0.12,0.18,0.37,0.12,0.21,0.15,0.39,1.02,0.2,0.09,0.19,0.11,0.43,0.45,0.48,0.06,0.21,0.09,0.16,0.51,0.2,0.07,0.22,0.07,0.26,0.61,0.11,0.06,0.25,0.07,0.22,0.26,0.27,0.06,0.3,0.08,0.12,0.52,0.32,0.07,0.26,0.08,0.09,0.38,0.19,0.09,0.31,0.08,0.09,0.32,0.14,0.07,0.23,0.07
2025-05-01 21:27:16,222.081,221.581,221.07,2.25,2.25,2.06,12.011,8.559,10.965,36.24,47.78,15.61,2.056,1.576,-2.271,1.362,2.667,1.896,2.424,6.988,-1.699,1.054,0.847,0.203,0.77,0.83,-0.94,0.2,67.404,60.993,-77.514,50.884,60.06,221.96,221.49,220.99,0.03,0.04,0.03,0.35,0.19,0.26,0.03,0.03,0.04,1.84,1.91,1.77,0.01,0.01,0.01,1.22,1.15,1.02,0.01,0.02,0.02,0.03,0.07,0.04,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.1,0.07,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.46,10.68,1.8,1.48,2.82,21.39,38.41,2.33,1.65,0.54,1.47,21.63,28.21,10.94,0.63,0.52,2.94,21.55,22.96,7.21,0.25,0.2,1.54,10.18,11.99,2.26,0.39,0.45,0.47,5.44,4.98,5.08,0.15,0.14,0.87,2.06,2.78,1.99,0.26,0.41,0.35,0.56,2.53,2.3,0.31,0.17,0.34,3.75,2.03,1.34,0.15,0.18,0.3,1.36,2.22,0.62,0.17,0.15,0.3,1.79,0.71,0.33,0.17,0.24,0.31,0.34,0.31,0.46,0.16,0.14,0.3,1.15,1.61,0.74,0.14,0.14,0.21,0.44,0.67,0.78,0.13,0.17,0.17,0.29,0.64,0.92,0.12,0.15,0.25,0.25,0.58,0.3,0.13,0.24,0.1,0.13,0.19,0.36,0.13,0.24,0.16,0.38,1.13,0.22,0.09,0.19,0.11,0.44,0.47,0.5,0.06,0.23,0.09,0.16,0.55,0.21,0.07,0.22,0.07,0.24,0.68,0.11,0.07,0.28,0.08,0.21,0.26,0.29,0.06,0.31,0.08,0.13,0.53,0.32,0.08,0.3,0.08,0.09,0.41,0.21,0.09,0.31,0.07,0.08,0.34,0.14,0.07,0.25,0.07
2025-05-01 21:28:16,222.143,221.48,221.072,2.29,2.25,2.07,12.028,8.533,10.932,36.32,47.92,15.65,2.059,1.572,-2.263,1.367,2.672,1.89,2.417,6.979,-1.703,1.049,0.847,0.193,0.77,0.83,-0.94,0.2,67.437,61.018,-77.549,50.905,60.04,222.02,221.39,220.99,0.03,0.04,0.03,0.35,0.19,0.27,0.03,0.03,0.04,1.87,1.9,1.75,0.01,0.01,0.01,1.26,1.17,1.05,0.01,0.02,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.16,0.19,0.08,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.11,0.09,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.02,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.43,10.65,1.81,1.5,2.83,21.53,38.54,2.29,1.66,0.58,1.46,21.65,28.32,10.99,0.66,0.55,2.94,21.61,23.06,7.25,0.25,0.19,1.54,10.16,12.05,2.29,0.42,0.46,0.45,5.57,5.08,5.0,0.14,0.15,0.8,2.01,2.81,1.98,0.27,0.41,0.35,0.57,2.53,2.3,0.36,0.17,0.34,3.75,2.05,1.32,0.14,0.19,0.29,1.32,2.25,0.65,0.18,0.15,0.3,1.9,0.72,0.33,0.15,0.24,0.27,0.4,0.31,0.4,0.13,0.15,0.27,1.01,1.6,0.81,0.13,0.14,0.2,0.5,0.69,0.78,0.14,0.18,0.17,0.3,0.66,0.9,0.11,0.16,0.23,0.25,0.59,0.29,0.13,0.25,0.1,0.11,0.19,0.35,0.13,0.25,0.16,0.41,1.13,0.19,0.09,0.2,0.11,0.41,0.46,0.49,0.06,0.23,0.1,0.15,0.55,0.22,0.06,0.23,0.08,0.24,0.67,0.1,0.06,0.29,0.08,0.23,0.26,0.29,0.07,0.32,0.08,0.13,0.57,0.31,0.07,0.31,0.08,0.08,0.43,0.18,0.08,0.32,0.08,0.07,0.34,0.14,0.06,0.26,0.07
2025-05-01 21:29:16,222.242,221.565,221.153,2.28,2.25,2.06,12.002,8.52,10.935,36.27,47.91,15.46,2.055,1.57,-2.262,1.362,2.667,1.888,2.418,6.974,-1.701,1.048,0.854,0.201,0.77,0.83,-0.94,0.2,67.469,61.042,-77.585,50.926,60.07,222.12,221.47,221.07,0.03,0.04,0.03,0.34,0.19,0.26,0.03,0.02,0.04,1.88,1.91,1.76,0.01,0.01,0.01,1.23,1.14,1.01,0.01,0.02,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.15,0.18,0.08,0.01,0.01,0.01,0.05,0.06,0.05,0.02,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.11,0.1,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.42,10.66,1.81,1.47,2.75,21.58,38.59,2.21,1.66,0.56,1.4,21.62,28.34,10.87,0.64,0.53,2.76,21.34,23.03,7.17,0.25,0.19,1.49,10.2,12.02,2.3,0.41,0.45,0.47,5.51,5.02,4.99,0.16,0.14,0.79,2.08,2.75,1.85,0.28,0.41,0.34,0.55,2.56,2.22,0.33,0.17,0.31,3.74,2.08,1.38,0.12,0.2,0.27,1.28,2.24,0.62,0.14,0.14,0.27,1.81,0.68,0.3,0.15,0.25,0.29,0.38,0.3,0.41,0.12,0.15,0.26,0.96,1.62,0.82,0.14,0.14,0.2,0.51,0.69,0.76,0.14,0.18,0.16,0.3,0.66,0.89,0.11,0.16,0.22,0.25,0.58,0.31,0.12,0.24,0.11,0.1,0.2,0.34,0.13,0.25,0.15,0.42,1.15,0.21,0.09,0.2,0.11,0.41,0.44,0.48,0.06,0.24,0.1,0.16,0.56,0.21,0.06,0.23,0.07,0.23,0.68,0.1,0.07,0.29,0.08,0.23,0.25,0.28,0.06,0.32,0.09,0.13,0.58,0.3,0.08,0.32,0.07,0.07,0.44,0.19,0.09,0.32,0.08,0.08,0.35,0.15,0.06,0.26,0.07
2025-05-01 21:30:16,222.314,221.622,221.174,2.29,2.27,2.04,12.029,8.524,10.986,36.22,47.87,15.21,2.061,1.572,-2.275,1.358,2.674,1.889,2.43,6.993,-1.703,1.048,0.852,0.196,0.77,0.83,-0.94,0.19,67.501,61.067,-77.622,50.947,60.08,222.19,221.53,221.1,0.03,0.04,0.03,0.36,0.2,0.25,0.03,0.03,0.04,1.89,1.94,1.75,0.01,0.01,0.01,1.23,1.12,1.0,0.01,0.02,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.15,0.18,0.07,0.01,0.01,0.01,0.05,0.06,0.05,0.02,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.1,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.43,10.7,1.83,1.5,2.68,21.62,38.53,2.2,1.67,0.6,1.35,21.54,28.28,10.76,0.66,0.53,2.65,21.28,22.98,6.97,0.28,0.23,1.42,10.15,11.97,2.27,0.41,0.48,0.45,5.5,5.06,4.93,0.17,0.14,0.77,2.09,2.75,1.86,0.3,0.44,0.32,0.54,2.55,2.27,0.34,0.15,0.31,3.76,2.1,1.44,0.13,0.21,0.28,1.28,2.25,0.61,0.14,0.12,0.27,1.75,0.69,0.28,0.16,0.24,0.28,0.35,0.32,0.46,0.13,0.15,0.26,0.95,1.59,0.82,0.14,0.13,0.19,0.5,0.69,0.76,0.13,0.18,0.17,0.3,0.67,0.82,0.1,0.15,0.21,0.25,0.6,0.32,0.13,0.24,0.09,0.09,0.2,0.38,0.12,0.24,0.15,0.4,1.13,0.2,0.09,0.2,0.11,0.4,0.46,0.48,0.06,0.23,0.09,0.16,0.55,0.21,0.06,0.23,0.07,0.23,0.68,0.1,0.07,0.28,0.07,0.24,0.26,0.28,0.06,0.31,0.08,0.14,0.58,0.3,0.07,0.3,0.07,0.07,0.44,0.18,0.08,0.31,0.08,0.08,0.34,0.14,0.06,0.25,0.06
2025-05-01 21:31:16,222.257,221.603,221.151,2.29,2.27,2.03,12.03,8.526,10.983,36.27,47.86,15.23,2.06,1.573,-2.276,1.357,2.674,1.889,2.429,6.992,-1.705,1.047,0.849,0.191,0.77,0.83,-0.94,0.19,67.533,61.092,-77.657,50.968,60.06,222.13,221.51,221.07,0.03,0.04,0.03,0.36,0.2,0.26,0.03,0.03,0.04,1.89,1.95,1.73,0.01,0.01,0.01,1.24,1.13,1.01,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.15,0.18,0.07,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.06,0.01,0.0,0.0,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.44,10.7,1.82,1.46,2.69,21.62,38.46,2.28,1.64,0.56,1.36,21.56,28.28,10.78,0.63,0.51,2.68,21.38,22.96,6.99,0.26,0.22,1.45,10.2,11.97,2.24,0.41,0.46,0.46,5.54,5.09,4.9,0.16,0.14,0.76,2.0,2.76,1.82,0.29,0.42,0.33,0.54,2.54,2.27,0.35,0.16,0.3,3.78,2.08,1.35,0.12,0.19,0.27,1.26,2.25,0.6,0.16,0.13,0.27,1.75,0.7,0.27,0.16,0.25,0.28,0.33,0.32,0.42,0.12,0.16,0.26,0.95,1.58,0.83,0.13,0.13,0.2,0.53,0.68,0.72,0.15,0.18,0.16,0.31,0.67,0.85,0.12,0.15,0.22,0.26,0.6,0.28,0.12,0.25,0.11,0.09,0.2,0.38,0.13,0.25,0.14,0.41,1.15,0.16,0.08,0.21,0.11,0.42,0.44,0.51,0.06,0.24,0.09,0.16,0.56,0.2,0.06,0.24,0.07,0.24,0.68,0.1,0.06,0.3,0.07,0.23,0.27,0.27,0.06,0.33,0.08,0.13,0.6,0.29,0.07,0.32,0.07,0.07,0.46,0.18,0.08,0.33,0.08,0.08,0.34,0.15,0.06,0.27,0.06
2025-05-01 21:32:16,222.145,221.394,221.039,2.35,2.29,2.08,12.046,8.544,10.977,36.53,47.95,15.74,2.061,1.574,-2.276,1.358,2.676,1.892,2.426,6.994,-1.707,1.049,0.839,0.181,0.77,0.83,-0.94,0.19,67.566,61.117,-77.693,50.989,60.0,222.01,221.3,220.96,0.03,0.04,0.03,0.37,0.21,0.26,0.03,0.03,0.04,1.91,1.95,1.76,0.01,0.01,0.01,1.29,1.17,1.06,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.17,0.19,0.08,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.7,1.75,1.52,2.86,21.73,38.52,2.37,1.66,0.54,1.55,21.7,28.35,11.08,0.64,0.53,3.02,21.74,22.92,7.24,0.24,0.2,1.59,10.18,12.16,2.3,0.41,0.45,0.5,5.74,5.26,4.95,0.13,0.14,0.91,2.03,2.86,2.13,0.27,0.39,0.37,0.56,2.52,2.27,0.37,0.18,0.4,3.76,2.09,1.35,0.16,0.17,0.32,1.33,2.27,0.63,0.18,0.16,0.35,1.83,0.73,0.3,0.16,0.24,0.33,0.35,0.34,0.41,0.18,0.15,0.33,0.99,1.55,0.76,0.11,0.14,0.24,0.49,0.73,0.73,0.16,0.18,0.18,0.29,0.68,0.84,0.13,0.15,0.27,0.29,0.59,0.31,0.12,0.24,0.11,0.09,0.19,0.34,0.15,0.25,0.19,0.4,1.11,0.15,0.08,0.2,0.11,0.43,0.43,0.57,0.06,0.23,0.1,0.16,0.57,0.2,0.06,0.23,0.08,0.25,0.65,0.11,0.07,0.29,0.08,0.23,0.24,0.29,0.07,0.32,0.09,0.13,0.6,0.31,0.07,0.31,0.08,0.07,0.44,0.2,0.09,0.32,0.08,0.07,0.36,0.15,0.06,0.25,0.07
2025-05-01 21:33:16,222.077,221.412,221.047,2.31,2.27,2.08,12.041,8.552,10.947,36.47,47.92,15.52,2.06,1.576,-2.269,1.367,2.674,1.893,2.42,6.987,-1.705,1.049,0.841,0.185,0.77,0.83,-0.94,0.2,67.599,61.141,-77.729,51.011,60.01,221.95,221.32,220.97,0.03,0.04,0.03,0.36,0.2,0.26,0.03,0.03,0.04,1.88,1.93,1.77,0.01,0.01,0.01,1.27,1.17,1.05,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.07,0.0,0.0,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.02,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.45,10.69,1.84,1.48,2.71,21.6,38.6,2.38,1.65,0.6,1.41,21.65,28.3,10.99,0.66,0.52,2.78,21.72,22.87,7.07,0.26,0.19,1.46,10.25,12.12,2.3,0.43,0.46,0.43,5.67,5.23,4.92,0.15,0.15,0.75,1.97,2.83,1.94,0.26,0.39,0.33,0.52,2.55,2.32,0.39,0.17,0.33,3.75,2.09,1.32,0.14,0.18,0.26,1.31,2.29,0.62,0.17,0.16,0.27,1.84,0.71,0.29,0.14,0.24,0.26,0.34,0.35,0.39,0.15,0.17,0.25,1.08,1.57,0.81,0.12,0.12,0.19,0.46,0.75,0.77,0.13,0.18,0.16,0.31,0.7,0.85,0.11,0.15,0.22,0.24,0.59,0.28,0.12,0.24,0.09,0.09,0.19,0.35,0.13,0.25,0.15,0.43,1.13,0.17,0.08,0.2,0.11,0.41,0.43,0.51,0.07,0.23,0.09,0.14,0.56,0.21,0.06,0.24,0.07,0.24,0.64,0.1,0.06,0.29,0.07,0.22,0.24,0.28,0.07,0.33,0.08,0.13,0.6,0.31,0.07,0.32,0.07,0.07,0.42,0.18,0.09,0.33,0.08,0.07,0.35,0.15,0.06,0.26,0.06
2025-05-01 21:34:16,222.108,221.422,220.988,2.3,2.28,2.07,12.041,8.542,10.958,36.44,47.88,15.32,2.058,1.576,-2.267,1.366,2.675,1.891,2.422,6.988,-1.708,1.046,0.849,0.188,0.77,0.83,-0.94,0.2,67.631,61.166,-77.764,51.032,60.0,221.98,221.33,220.91,0.03,0.04,0.03,0.36,0.2,0.25,0.03,0.03,0.04,1.88,1.93,1.76,0.01,0.01,0.01,1.27,1.17,1.05,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.07,0.0,0.0,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.08,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.68,1.84,1.44,2.68,21.56,38.51,2.45,1.64,0.56,1.41,21.69,28.26,10.86,0.63,0.5,2.75,21.76,22.9,6.93,0.25,0.19,1.46,10.19,12.1,2.22,0.41,0.44,0.45,5.63,5.21,4.89,0.14,0.16,0.77,1.94,2.84,1.92,0.26,0.39,0.32,0.51,2.54,2.31,0.39,0.17,0.33,3.72,2.11,1.33,0.14,0.18,0.25,1.27,2.3,0.63,0.18,0.15,0.27,1.81,0.72,0.3,0.14,0.23,0.25,0.32,0.32,0.36,0.15,0.17,0.24,1.05,1.56,0.79,0.13,0.13,0.18,0.48,0.74,0.76,0.15,0.17,0.17,0.29,0.68,0.86,0.11,0.16,0.22,0.25,0.58,0.32,0.13,0.24,0.1,0.11,0.18,0.37,0.13,0.25,0.15,0.4,1.12,0.16,0.08,0.21,0.11,0.41,0.43,0.54,0.07,0.24,0.08,0.15,0.56,0.21,0.06,0.24,0.08,0.23,0.64,0.1,0.07,0.29,0.07,0.22,0.24,0.29,0.07,0.33,0.08,0.13,0.58,0.3,0.07,0.32,0.08,0.08,0.42,0.18,0.09,0.33,0.08,0.07,0.35,0.15,0.06,0.27,0.06
2025-05-01 21:35:16,221.98,221.365,220.84,2.34,2.32,2.1,12.042,8.565,10.912,36.67,47.89,15.29,2.06,1.578,-2.254,1.385,2.673,1.896,2.41,6.979,-1.703,1.051,0.852,0.2,0.77,0.83,-0.94,0.2,67.663,61.191,-77.8,51.054,59.95,221.85,221.27,220.76,0.03,0.04,0.03,0.37,0.19,0.25,0.03,0.03,0.04,1.9,1.96,1.78,0.02,0.01,0.01,1.31,1.21,1.08,0.01,0.01,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.17,0.19,0.09,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.1,0.08,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.47,10.64,1.82,1.42,2.68,21.51,38.38,2.68,1.62,0.57,1.43,21.88,28.28,10.78,0.64,0.5,2.76,22.12,23.08,6.96,0.25,0.18,1.53,10.16,12.19,1.97,0.42,0.44,0.39,5.69,5.31,4.86,0.13,0.17,0.77,1.95,2.96,1.96,0.26,0.35,0.36,0.47,2.48,2.33,0.46,0.16,0.34,3.72,2.14,1.34,0.18,0.16,0.26,1.25,2.3,0.61,0.18,0.17,0.27,1.88,0.74,0.28,0.15,0.21,0.26,0.43,0.31,0.37,0.14,0.18,0.26,1.17,1.54,0.8,0.12,0.12,0.2,0.48,0.77,0.65,0.14,0.19,0.17,0.29,0.66,0.9,0.12,0.16,0.23,0.26,0.57,0.29,0.12,0.24,0.1,0.11,0.19,0.3,0.13,0.25,0.17,0.39,1.12,0.16,0.1,0.21,0.12,0.42,0.44,0.59,0.07,0.23,0.09,0.14,0.55,0.22,0.06,0.24,0.08,0.23,0.63,0.09,0.06,0.29,0.08,0.24,0.26,0.3,0.06,0.32,0.08,0.13,0.59,0.31,0.08,0.32,0.07,0.08,0.42,0.17,0.09,0.33,0.08,0.07,0.35,0.15,0.06,0.27,0.07
2025-05-01 21:36:16,221.932,221.23,220.784,2.34,2.32,2.11,12.04,8.558,10.892,36.67,47.91,15.29,2.059,1.576,-2.248,1.387,2.672,1.893,2.405,6.97,-1.702,1.049,0.853,0.2,0.77,0.83,-0.93,0.2,67.695,61.215,-77.835,51.076,59.95,221.8,221.14,220.71,0.03,0.04,0.03,0.36,0.19,0.27,0.03,0.03,0.04,1.9,1.96,1.78,0.01,0.01,0.01,1.3,1.2,1.08,0.01,0.02,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.09,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.46,10.61,1.82,1.44,2.68,21.49,38.41,2.62,1.62,0.56,1.45,21.89,28.29,10.82,0.64,0.51,2.73,22.1,23.08,6.87,0.24,0.17,1.53,10.21,12.19,2.01,0.42,0.44,0.42,5.73,5.3,4.91,0.13,0.18,0.78,1.87,2.95,1.92,0.25,0.35,0.35,0.47,2.49,2.34,0.44,0.18,0.34,3.7,2.15,1.36,0.19,0.16,0.27,1.22,2.33,0.59,0.21,0.17,0.27,1.84,0.73,0.27,0.16,0.22,0.27,0.4,0.33,0.4,0.17,0.19,0.24,1.15,1.54,0.77,0.13,0.12,0.19,0.48,0.76,0.63,0.15,0.18,0.17,0.3,0.68,0.87,0.11,0.16,0.22,0.27,0.57,0.29,0.14,0.24,0.09,0.12,0.18,0.31,0.13,0.25,0.15,0.41,1.14,0.17,0.09,0.21,0.11,0.44,0.42,0.59,0.06,0.23,0.09,0.14,0.58,0.24,0.06,0.24,0.08,0.24,0.64,0.09,0.06,0.29,0.07,0.24,0.25,0.3,0.06,0.32,0.08,0.13,0.61,0.31,0.08,0.32,0.07,0.07,0.42,0.16,0.08,0.32,0.08,0.07,0.36,0.15,0.07,0.27,0.06
2025-05-01 21:37:16,221.802,221.055,220.662,2.32,2.29,2.07,12.049,8.543,10.877,36.56,47.98,15.49,2.057,1.571,-2.245,1.383,2.673,1.889,2.4,6.961,-1.706,1.047,0.848,0.189,0.77,0.83,-0.94,0.2,67.728,61.24,-77.87,51.098,59.95,221.68,220.96,220.58,0.03,0.04,0.03,0.36,0.19,0.28,0.03,0.03,0.04,1.86,1.91,1.72,0.01,0.01,0.01,1.32,1.22,1.09,0.01,0.02,0.02,0.02,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.1,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.03,0.1,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.04,0.03,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.44,10.6,1.79,1.5,2.91,21.46,38.55,2.5,1.66,0.56,1.57,21.72,28.31,10.79,0.65,0.54,3.01,22.11,23.09,7.05,0.24,0.18,1.67,10.12,12.18,2.05,0.43,0.45,0.44,5.65,5.17,4.98,0.12,0.18,0.93,1.94,2.88,2.09,0.24,0.37,0.41,0.42,2.53,2.28,0.41,0.19,0.41,3.69,2.12,1.32,0.26,0.15,0.32,1.21,2.3,0.57,0.28,0.18,0.35,1.89,0.68,0.29,0.28,0.23,0.37,0.45,0.29,0.39,0.25,0.17,0.33,1.02,1.51,0.72,0.13,0.13,0.24,0.6,0.77,0.59,0.16,0.18,0.18,0.26,0.67,0.81,0.13,0.16,0.26,0.19,0.59,0.37,0.13,0.24,0.1,0.09,0.18,0.28,0.13,0.24,0.18,0.45,1.13,0.18,0.09,0.2,0.12,0.45,0.39,0.64,0.06,0.23,0.11,0.15,0.58,0.24,0.06,0.23,0.08,0.23,0.61,0.1,0.07,0.29,0.08,0.24,0.24,0.33,0.06,0.32,0.08,0.13,0.59,0.32,0.08,0.32,0.07,0.06,0.4,0.17,0.09,0.32,0.08,0.07,0.36,0.17,0.07,0.26,0.06
2025-05-01 21:38:16,221.797,221.026,220.657,2.31,2.29,2.06,12.032,8.541,10.848,36.57,47.95,15.3,2.055,1.571,-2.237,1.389,2.669,1.888,2.394,6.95,-1.702,1.046,0.851,0.195,0.77,0.83,-0.93,0.2,67.76,61.265,-77.905,51.12,59.96,221.67,220.93,220.58,0.03,0.04,0.03,0.37,0.2,0.28,0.03,0.03,0.04,1.84,1.9,1.7,0.02,0.01,0.01,1.34,1.24,1.11,0.01,0.02,0.02,0.02,0.07,0.06,0.01,0.01,0.01,0.18,0.2,0.1,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.06,0.09,0.04,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.57,1.82,1.47,2.74,21.55,38.53,2.46,1.63,0.57,1.46,21.66,28.33,10.67,0.66,0.52,2.79,22.11,23.02,7.06,0.23,0.17,1.56,10.08,12.15,2.06,0.43,0.44,0.41,5.66,5.17,5.0,0.13,0.19,0.77,1.87,2.83,1.93,0.25,0.36,0.36,0.38,2.58,2.38,0.45,0.18,0.36,3.68,2.17,1.3,0.21,0.16,0.29,1.2,2.31,0.57,0.22,0.17,0.28,1.91,0.69,0.27,0.26,0.22,0.3,0.51,0.29,0.39,0.19,0.18,0.27,1.08,1.53,0.82,0.13,0.12,0.2,0.55,0.79,0.6,0.14,0.19,0.17,0.24,0.67,0.8,0.12,0.16,0.23,0.18,0.61,0.39,0.13,0.24,0.1,0.11,0.19,0.27,0.13,0.24,0.16,0.49,1.12,0.2,0.08,0.2,0.12,0.43,0.39,0.59,0.07,0.23,0.09,0.15,0.55,0.23,0.06,0.23,0.08,0.23,0.63,0.09,0.07,0.29,0.07,0.25,0.24,0.32,0.06,0.32,0.08,0.12,0.58,0.31,0.08,0.31,0.07,0.07,0.41,0.16,0.08,0.32,0.08,0.07,0.36,0.16,0.06,0.26,0.07
2025-05-01 21:39:16,221.723,220.974,220.63,2.3,2.27,2.07,12.036,8.545,10.867,36.55,47.87,15.24,2.058,1.572,-2.242,1.389,2.669,1.888,2.398,6.954,-1.699,1.045,0.85,0.197,0.77,0.83,-0.94,0.2,67.792,61.29,-77.94,51.142,59.96,221.6,220.88,220.55,0.03,0.04,0.03,0.37,0.2,0.27,0.03,0.03,0.04,1.83,1.88,1.71,0.01,0.01,0.01,1.34,1.24,1.11,0.01,0.01,0.02,0.02,0.07,0.06,0.01,0.01,0.01,0.18,0.2,0.1,0.0,0.0,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.58,1.83,1.42,2.71,21.55,38.5,2.45,1.61,0.55,1.45,21.64,28.29,10.66,0.65,0.5,2.77,22.1,22.95,7.02,0.24,0.17,1.56,10.07,12.1,2.0,0.42,0.43,0.4,5.59,5.07,4.97,0.13,0.18,0.79,1.87,2.79,1.97,0.24,0.36,0.36,0.39,2.61,2.37,0.45,0.18,0.35,3.67,2.17,1.3,0.21,0.16,0.28,1.16,2.32,0.62,0.22,0.18,0.29,1.93,0.68,0.27,0.24,0.22,0.29,0.53,0.28,0.44,0.17,0.17,0.27,1.04,1.53,0.81,0.13,0.12,0.2,0.6,0.81,0.52,0.14,0.18,0.16,0.25,0.67,0.83,0.11,0.16,0.23,0.2,0.59,0.37,0.13,0.24,0.1,0.1,0.19,0.31,0.13,0.24,0.16,0.47,1.13,0.19,0.09,0.21,0.12,0.42,0.4,0.55,0.06,0.24,0.09,0.15,0.55,0.24,0.06,0.23,0.08,0.23,0.63,0.08,0.07,0.29,0.08,0.25,0.26,0.29,0.06,0.32,0.08,0.12,0.59,0.31,0.08,0.31,0.08,0.07,0.42,0.16,0.09,0.32,0.08,0.07,0.36,0.16,0.06,0.26,0.07
2025-05-01 21:40:16,221.534,220.881,220.59,2.29,2.27,2.08,12.04,8.221,10.877,36.44,49.85,15.33,2.058,1.51,-2.243,1.325,2.667,1.816,2.399,6.883,-1.696,1.009,0.852,0.164,0.77,0.83,-0.93,0.19,67.825,61.314,-77.976,51.163,59.94,221.41,220.79,220.51,0.03,0.04,0.03,0.35,0.2,0.27,0.03,0.03,0.04,1.8,1.86,1.72,0.01,0.01,0.01,1.34,1.25,1.12,0.01,0.01,0.02,0.03,0.07,0.06,0.01,0.01,0.01,0.18,0.2,0.11,0.0,0.0,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.08,10.6,1.83,1.56,2.73,21.4,40.35,2.51,1.63,0.6,1.46,21.61,30.05,10.68,0.65,0.52,2.79,22.13,24.37,7.11,0.25,0.14,1.6,9.99,12.79,1.99,0.44,0.48,0.41,5.53,5.22,4.95,0.12,0.2,0.79,1.79,2.91,2.02,0.23,0.37,0.37,0.35,2.81,2.41,0.46,0.2,0.36,3.71,2.33,1.28,0.23,0.19,0.27,1.21,2.47,0.6,0.22,0.17,0.29,2.01,0.74,0.25,0.22,0.26,0.29,0.51,0.3,0.42,0.16,0.18,0.27,1.13,1.65,0.8,0.13,0.14,0.21,0.56,0.84,0.53,0.14,0.18,0.16,0.24,0.71,0.85,0.11,0.17,0.23,0.21,0.64,0.36,0.13,0.25,0.1,0.12,0.21,0.29,0.12,0.26,0.16,0.49,1.23,0.2,0.1,0.21,0.13,0.43,0.42,0.56,0.06,0.26,0.1,0.13,0.6,0.26,0.06,0.24,0.08,0.23,0.69,0.09,0.06,0.33,0.07,0.26,0.26,0.31,0.06,0.34,0.09,0.12,0.63,0.33,0.08,0.34,0.07,0.08,0.47,0.17,0.08,0.34,0.08,0.06,0.39,0.16,0.07,0.3,0.07
2025-05-01 21:41:16,221.639,220.975,220.696,2.23,2.23,2.05,12.027,8.068,10.91,36.24,50.55,15.29,2.053,1.483,-2.251,1.286,2.666,1.783,2.408,6.856,-1.7,0.989,0.854,0.143,0.77,0.83,-0.93,0.19,67.857,61.337,-78.011,51.183,59.98,221.52,220.89,220.62,0.03,0.04,0.03,0.34,0.21,0.28,0.03,0.03,0.04,1.75,1.83,1.69,0.01,0.01,0.01,1.33,1.23,1.1,0.01,0.02,0.02,0.03,0.06,0.06,0.01,0.01,0.01,0.18,0.2,0.11,0.01,0.0,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.06,0.09,0.04,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,6.91,10.62,1.82,1.59,2.7,21.35,41.15,2.36,1.61,0.59,1.39,21.38,30.75,10.65,0.63,0.48,2.74,21.93,24.7,7.12,0.24,0.13,1.52,9.95,12.94,2.14,0.42,0.5,0.41,5.46,5.22,5.07,0.14,0.2,0.77,1.82,2.85,2.01,0.25,0.4,0.35,0.4,2.94,2.42,0.45,0.2,0.35,3.76,2.34,1.31,0.21,0.21,0.26,1.18,2.47,0.59,0.22,0.16,0.28,1.98,0.73,0.28,0.21,0.26,0.29,0.53,0.29,0.46,0.16,0.17,0.25,1.1,1.68,0.78,0.14,0.15,0.21,0.59,0.85,0.54,0.14,0.18,0.16,0.24,0.7,0.79,0.12,0.17,0.22,0.23,0.65,0.35,0.13,0.25,0.09,0.11,0.21,0.3,0.12,0.26,0.15,0.46,1.21,0.19,0.09,0.2,0.12,0.44,0.45,0.56,0.06,0.25,0.09,0.13,0.56,0.25,0.06,0.23,0.08,0.21,0.68,0.08,0.06,0.33,0.08,0.25,0.29,0.31,0.06,0.33,0.08,0.12,0.6,0.31,0.07,0.35,0.07,0.08,0.47,0.16,0.08,0.33,0.08,0.07,0.36,0.16,0.06,0.28,0.07
2025-05-01 21:42:16,221.743,221.14,220.812,2.23,2.24,2.05,12.034,8.068,10.911,36.17,50.48,15.73,2.056,1.484,-2.255,1.284,2.668,1.784,2.409,6.862,-1.701,0.99,0.846,0.135,0.77,0.83,-0.94,0.19,67.889,61.36,-78.046,51.203,59.99,221.62,221.05,220.73,0.03,0.04,0.03,0.34,0.21,0.27,0.03,0.03,0.04,1.75,1.84,1.69,0.01,0.01,0.01,1.32,1.23,1.1,0.01,0.02,0.02,0.03,0.06,0.06,0.01,0.01,0.01,0.17,0.19,0.11,0.0,0.0,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,6.91,10.65,1.79,1.63,2.87,21.46,41.12,2.4,1.63,0.56,1.5,21.3,30.73,10.93,0.62,0.51,2.95,21.8,24.58,7.3,0.23,0.13,1.59,9.97,12.92,2.31,0.42,0.49,0.48,5.49,5.25,5.15,0.11,0.19,0.91,1.86,2.86,2.08,0.25,0.4,0.39,0.41,2.93,2.33,0.39,0.21,0.41,3.74,2.33,1.31,0.23,0.2,0.3,1.25,2.4,0.59,0.19,0.17,0.34,1.92,0.73,0.28,0.21,0.26,0.31,0.51,0.29,0.42,0.16,0.16,0.29,1.05,1.65,0.77,0.12,0.16,0.22,0.57,0.81,0.62,0.14,0.16,0.18,0.25,0.67,0.79,0.12,0.18,0.25,0.24,0.67,0.34,0.13,0.24,0.1,0.11,0.21,0.3,0.13,0.26,0.17,0.47,1.19,0.2,0.08,0.2,0.11,0.46,0.46,0.58,0.06,0.25,0.1,0.11,0.54,0.25,0.06,0.23,0.08,0.21,0.67,0.08,0.07,0.32,0.08,0.26,0.28,0.33,0.06,0.32,0.09,0.13,0.57,0.33,0.07,0.34,0.08,0.08,0.45,0.17,0.09,0.33,0.08,0.08,0.33,0.16,0.06,0.28,0.06
2025-05-01 21:43:16,221.852,221.096,220.857,2.26,2.23,2.03,12.038,8.058,10.885,36.37,50.69,15.27,2.062,1.48,-2.249,1.292,2.671,1.782,2.404,6.856,-1.697,0.992,0.848,0.143,0.77,0.83,-0.94,0.19,67.922,61.384,-78.082,51.224,59.97,221.73,221.01,220.78,0.03,0.04,0.03,0.35,0.2,0.27,0.03,0.03,0.04,1.78,1.83,1.67,0.01,0.01,0.01,1.33,1.23,1.1,0.01,0.02,0.02,0.03,0.06,0.06,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,6.9,10.6,1.84,1.6,2.69,21.53,41.29,2.57,1.61,0.63,1.41,21.39,30.8,10.65,0.66,0.51,2.72,21.95,24.75,7.02,0.25,0.12,1.52,10.03,13.05,2.11,0.45,0.5,0.42,5.56,5.36,5.05,0.13,0.21,0.77,1.83,2.95,1.95,0.26,0.37,0.36,0.45,2.85,2.37,0.43,0.21,0.36,3.67,2.32,1.32,0.19,0.2,0.27,1.31,2.44,0.61,0.19,0.17,0.29,1.89,0.71,0.27,0.2,0.25,0.28,0.42,0.31,0.4,0.15,0.18,0.26,0.97,1.65,0.82,0.11,0.14,0.2,0.59,0.84,0.59,0.16,0.18,0.17,0.25,0.7,0.8,0.12,0.18,0.22,0.21,0.66,0.37,0.12,0.25,0.09,0.1,0.19,0.32,0.12,0.26,0.16,0.49,1.22,0.2,0.08,0.2,0.12,0.44,0.41,0.59,0.06,0.26,0.1,0.13,0.58,0.24,0.05,0.23,0.08,0.21,0.67,0.09,0.07,0.33,0.08,0.24,0.26,0.3,0.06,0.32,0.09,0.13,0.61,0.31,0.07,0.34,0.07,0.07,0.45,0.17,0.09,0.33,0.08,0.07,0.36,0.16,0.06,0.28,0.07
2025-05-01 21:44:16,221.914,221.1,220.883,2.29,2.24,2.03,12.044,8.059,10.876,36.46,50.74,15.44,2.059,1.48,-2.248,1.292,2.673,1.782,2.402,6.857,-1.704,0.992,0.848,0.135,0.77,0.83,-0.94,0.19,67.954,61.407,-78.116,51.244,59.98,221.79,221.01,220.8,0.03,0.04,0.03,0.35,0.21,0.26,0.03,0.02,0.04,1.81,1.84,1.67,0.01,0.01,0.01,1.35,1.23,1.1,0.01,0.02,0.02,0.02,0.05,0.06,0.01,0.01,0.01,0.17,0.19,0.11,0.0,0.0,0.01,0.04,0.08,0.05,0.02,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,6.89,10.6,1.86,1.56,2.72,21.68,41.3,2.49,1.58,0.61,1.42,21.43,30.87,10.75,0.64,0.51,2.78,21.94,24.81,7.11,0.24,0.12,1.51,10.06,13.11,2.18,0.43,0.51,0.42,5.7,5.42,5.12,0.13,0.21,0.79,1.87,2.98,1.96,0.27,0.37,0.37,0.45,2.86,2.39,0.45,0.2,0.37,3.66,2.34,1.34,0.19,0.2,0.28,1.37,2.47,0.61,0.2,0.18,0.29,1.8,0.75,0.27,0.2,0.25,0.29,0.38,0.36,0.41,0.17,0.18,0.27,0.93,1.65,0.86,0.12,0.15,0.2,0.59,0.83,0.63,0.15,0.18,0.17,0.27,0.73,0.82,0.12,0.18,0.23,0.2,0.67,0.35,0.12,0.26,0.1,0.09,0.21,0.33,0.13,0.27,0.16,0.52,1.23,0.23,0.08,0.22,0.12,0.43,0.45,0.53,0.06,0.27,0.1,0.14,0.6,0.24,0.06,0.25,0.07,0.22,0.7,0.09,0.07,0.34,0.08,0.25,0.28,0.29,0.06,0.36,0.09,0.12,0.67,0.32,0.08,0.37,0.08,0.08,0.5,0.16,0.09,0.36,0.08,0.08,0.39,0.16,0.06,0.31,0.07
2025-05-01 21:45:16,221.998,221.135,220.96,2.29,2.21,2.01,12.037,8.057,10.887,36.37,50.63,15.63,2.055,1.482,-2.252,1.284,2.672,1.782,2.406,6.859,-1.708,0.989,0.845,0.126,0.77,0.83,-0.94,0.19,67.986,61.43,-78.152,51.265,60.01,221.87,221.05,220.88,0.03,0.04,0.03,0.34,0.21,0.27,0.03,0.02,0.04,1.81,1.82,1.66,0.01,0.01,0.01,1.34,1.22,1.09,0.01,0.02,0.02,0.02,0.05,0.05,0.01,0.01,0.01,0.17,0.19,0.1,0.0,0.0,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,6.9,10.62,1.81,1.61,2.87,21.73,41.26,2.35,1.62,0.59,1.49,21.39,30.78,10.83,0.63,0.53,2.94,21.75,24.68,7.18,0.24,0.13,1.58,10.02,13.01,2.35,0.44,0.5,0.49,5.68,5.37,5.19,0.13,0.2,0.89,1.86,2.92,1.94,0.27,0.4,0.38,0.42,2.86,2.35,0.4,0.2,0.39,3.65,2.31,1.33,0.17,0.21,0.3,1.37,2.47,0.58,0.19,0.17,0.32,1.81,0.76,0.3,0.2,0.27,0.31,0.36,0.36,0.43,0.16,0.17,0.29,0.89,1.63,0.82,0.11,0.15,0.21,0.57,0.8,0.74,0.15,0.18,0.18,0.27,0.71,0.76,0.12,0.18,0.24,0.19,0.67,0.34,0.13,0.26,0.1,0.09,0.21,0.33,0.14,0.27,0.17,0.5,1.21,0.22,0.08,0.21,0.11,0.43,0.46,0.55,0.06,0.27,0.1,0.14,0.59,0.22,0.06,0.25,0.08,0.23,0.69,0.09,0.07,0.34,0.08,0.26,0.28,0.32,0.07,0.35,0.09,0.13,0.64,0.32,0.07,0.36,0.08,0.08,0.48,0.17,0.09,0.35,0.07,0.08,0.36,0.17,0.06,0.3,0.07
2025-05-01 21:46:16,221.809,221.036,220.756,2.25,2.19,1.99,12.044,8.057,10.9,36.16,50.5,15.34,2.058,1.483,-2.253,1.288,2.671,1.781,2.406,6.859,-1.703,0.986,0.844,0.126,0.77,0.83,-0.94,0.19,68.019,61.454,-78.188,51.284,60.01,221.69,220.95,220.68,0.03,0.04,0.03,0.34,0.21,0.25,0.03,0.02,0.04,1.77,1.8,1.64,0.01,0.01,0.01,1.32,1.2,1.07,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.16,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.09,0.08,0.05,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.01,0.01,0.02,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,6.9,10.63,1.85,1.64,2.76,21.63,41.22,2.28,1.61,0.63,1.41,21.3,30.66,10.63,0.66,0.54,2.8,21.58,24.58,7.07,0.25,0.13,1.51,9.98,12.91,2.28,0.44,0.51,0.46,5.56,5.28,5.14,0.14,0.2,0.82,1.83,2.87,1.85,0.26,0.39,0.35,0.42,2.87,2.43,0.39,0.2,0.37,3.5,2.3,1.32,0.14,0.21,0.26,1.43,2.47,0.54,0.18,0.16,0.29,1.96,0.7,0.26,0.19,0.27,0.29,0.5,0.31,0.44,0.17,0.18,0.27,1.0,1.67,0.84,0.11,0.15,0.2,0.59,0.82,0.68,0.13,0.17,0.16,0.28,0.71,0.74,0.11,0.18,0.23,0.19,0.65,0.37,0.13,0.25,0.1,0.1,0.21,0.35,0.14,0.27,0.16,0.48,1.18,0.2,0.08,0.2,0.11,0.43,0.46,0.54,0.06,0.26,0.09,0.14,0.55,0.22,0.07,0.23,0.08,0.21,0.66,0.09,0.06,0.33,0.07,0.25,0.29,0.3,0.07,0.33,0.09,0.12,0.6,0.31,0.07,0.33,0.07,0.08,0.46,0.15,0.09,0.33,0.08,0.08,0.33,0.17,0.06,0.28,0.06
2025-05-01 21:47:16,221.806,221.1,220.68,2.26,2.22,1.97,12.022,8.061,10.868,36.31,50.55,15.37,2.058,1.483,-2.245,1.295,2.667,1.782,2.398,6.847,-1.696,0.989,0.843,0.136,0.77,0.83,-0.94,0.19,68.05,61.477,-78.223,51.305,60.02,221.68,221.01,220.6,0.04,0.04,0.03,0.35,0.19,0.24,0.03,0.03,0.04,1.75,1.81,1.61,0.01,0.01,0.01,1.36,1.24,1.1,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.06,0.05,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.02,0.04,0.04,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,6.9,10.59,1.9,1.54,2.72,21.61,41.14,2.25,1.57,0.6,1.37,21.34,30.77,10.58,0.65,0.51,2.77,21.83,24.73,7.19,0.23,0.12,1.49,9.97,13.01,2.43,0.44,0.49,0.42,5.59,5.37,5.18,0.16,0.2,0.76,1.76,2.91,1.92,0.26,0.4,0.34,0.27,2.84,2.46,0.41,0.19,0.37,3.53,2.31,1.37,0.14,0.22,0.26,1.43,2.5,0.55,0.17,0.16,0.28,1.89,0.75,0.26,0.17,0.27,0.29,0.45,0.32,0.39,0.17,0.17,0.25,0.95,1.67,0.87,0.12,0.15,0.19,0.59,0.81,0.66,0.14,0.18,0.16,0.28,0.69,0.82,0.11,0.18,0.21,0.18,0.68,0.38,0.13,0.26,0.1,0.08,0.2,0.34,0.13,0.25,0.15,0.46,1.2,0.2,0.08,0.2,0.12,0.45,0.47,0.58,0.05,0.25,0.09,0.15,0.57,0.22,0.06,0.24,0.08,0.21,0.67,0.09,0.06,0.33,0.08,0.26,0.28,0.32,0.07,0.34,0.09,0.1,0.62,0.32,0.07,0.35,0.07,0.08,0.46,0.15,0.09,0.33,0.08,0.07,0.34,0.17,0.06,0.29,0.07
2025-05-01 21:48:16,221.795,221.169,220.725,2.24,2.2,1.96,12.028,8.056,10.876,36.24,50.64,15.31,2.057,1.483,-2.247,1.293,2.668,1.782,2.401,6.85,-1.699,0.987,0.845,0.133,0.77,0.83,-0.94,0.19,68.083,61.5,-78.258,51.325,60.02,221.67,221.08,220.65,0.04,0.04,0.03,0.35,0.19,0.25,0.03,0.02,0.04,1.73,1.79,1.59,0.01,0.01,0.01,1.36,1.24,1.11,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.17,0.09,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.06,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,6.9,10.59,1.88,1.54,2.74,21.51,41.17,2.25,1.58,0.59,1.36,21.29,30.76,10.55,0.64,0.5,2.74,21.88,24.72,7.15,0.24,0.13,1.5,9.99,13.04,2.45,0.44,0.5,0.43,5.58,5.38,5.12,0.15,0.2,0.78,1.76,2.92,1.93,0.26,0.4,0.34,0.3,2.83,2.5,0.4,0.2,0.36,3.58,2.29,1.38,0.15,0.22,0.27,1.42,2.48,0.58,0.19,0.16,0.27,1.84,0.73,0.27,0.19,0.27,0.3,0.4,0.31,0.43,0.17,0.17,0.25,0.86,1.65,0.83,0.13,0.15,0.2,0.63,0.81,0.61,0.14,0.19,0.17,0.26,0.69,0.8,0.12,0.17,0.22,0.18,0.68,0.38,0.13,0.25,0.1,0.09,0.21,0.35,0.13,0.26,0.15,0.47,1.2,0.21,0.09,0.2,0.12,0.43,0.47,0.56,0.06,0.26,0.09,0.15,0.58,0.24,0.06,0.25,0.08,0.21,0.69,0.08,0.06,0.33,0.08,0.25,0.28,0.31,0.06,0.35,0.08,0.1,0.63,0.3,0.07,0.35,0.07,0.08,0.48,0.16,0.08,0.33,0.08,0.07,0.36,0.17,0.06,0.29,0.07
2025-05-01 21:49:16,221.812,221.169,220.773,2.25,2.2,1.99,12.042,8.384,10.864,36.34,48.96,15.31,2.056,1.547,-2.244,1.359,2.671,1.854,2.398,6.924,-1.705,1.021,0.845,0.162,0.77,0.83,-0.94,0.2,68.116,61.525,-78.294,51.346,60.0,221.69,221.08,220.7,0.04,0.04,0.03,0.35,0.19,0.26,0.03,0.03,0.04,1.75,1.8,1.63,0.01,0.01,0.01,1.34,1.23,1.1,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.15,0.17,0.08,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.25,10.61,1.86,1.49,2.71,21.46,39.73,2.35,1.61,0.61,1.39,21.38,29.23,10.62,0.66,0.53,2.7,21.98,23.58,7.08,0.24,0.14,1.48,10.1,12.5,2.35,0.44,0.47,0.42,5.6,5.22,5.03,0.13,0.2,0.77,1.8,2.84,1.89,0.25,0.36,0.32,0.38,2.65,2.41,0.43,0.19,0.37,3.64,2.15,1.35,0.16,0.18,0.26,1.38,2.34,0.58,0.18,0.17,0.27,1.85,0.68,0.27,0.17,0.24,0.28,0.36,0.32,0.42,0.16,0.17,0.25,0.94,1.57,0.85,0.12,0.14,0.18,0.57,0.78,0.65,0.15,0.18,0.16,0.27,0.69,0.86,0.11,0.17,0.22,0.19,0.62,0.32,0.13,0.24,0.1,0.09,0.19,0.35,0.12,0.26,0.14,0.47,1.14,0.23,0.08,0.2,0.12,0.41,0.46,0.53,0.06,0.24,0.09,0.14,0.55,0.24,0.06,0.24,0.08,0.23,0.66,0.09,0.06,0.31,0.08,0.26,0.26,0.32,0.07,0.33,0.08,0.12,0.6,0.31,0.07,0.33,0.08,0.08,0.44,0.16,0.09,0.34,0.08,0.07,0.35,0.15,0.06,0.28,0.07
2025-05-01 21:50:16,221.997,221.221,220.827,2.27,2.22,1.99,12.036,8.645,10.871,36.38,47.49,15.5,2.055,1.6,-2.247,1.408,2.672,1.913,2.401,6.985,-1.708,1.047,0.843,0.183,0.77,0.84,-0.94,0.2,68.147,61.55,-78.329,51.368,60.03,221.87,221.13,220.75,0.03,0.04,0.03,0.36,0.2,0.26,0.03,0.02,0.04,1.82,1.86,1.67,0.01,0.01,0.01,1.3,1.18,1.04,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.15,0.16,0.08,0.01,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.56,10.61,1.87,1.36,2.84,21.54,38.33,2.39,1.59,0.55,1.43,21.52,27.75,10.78,0.63,0.5,2.92,21.83,22.54,7.1,0.23,0.17,1.55,10.15,11.91,2.35,0.42,0.44,0.42,5.66,5.03,5.09,0.16,0.18,0.84,1.8,2.76,1.94,0.24,0.34,0.36,0.48,2.49,2.33,0.42,0.18,0.39,3.71,2.04,1.36,0.16,0.15,0.29,1.42,2.24,0.57,0.19,0.16,0.32,1.76,0.7,0.27,0.18,0.21,0.31,0.28,0.32,0.48,0.16,0.16,0.28,0.97,1.5,0.7,0.13,0.12,0.21,0.53,0.69,0.69,0.15,0.17,0.18,0.33,0.65,0.89,0.11,0.15,0.24,0.19,0.58,0.3,0.13,0.23,0.09,0.1,0.19,0.31,0.13,0.24,0.16,0.42,1.08,0.18,0.08,0.2,0.12,0.43,0.42,0.56,0.06,0.23,0.1,0.15,0.53,0.23,0.06,0.22,0.07,0.22,0.62,0.09,0.06,0.27,0.08,0.24,0.25,0.31,0.06,0.31,0.08,0.12,0.58,0.31,0.07,0.28,0.08,0.08,0.41,0.17,0.09,0.31,0.08,0.08,0.34,0.17,0.06,0.24,0.07
2025-05-01 21:51:16,221.972,221.163,220.767,2.31,2.28,2.03,12.04,8.601,10.845,36.56,47.74,15.5,2.057,1.586,-2.239,1.404,2.673,1.902,2.394,6.969,-1.706,1.05,0.846,0.19,0.77,0.83,-0.94,0.2,68.18,61.575,-78.365,51.39,60.0,221.85,221.07,220.69,0.03,0.04,0.03,0.36,0.2,0.26,0.03,0.02,0.04,1.84,1.9,1.69,0.01,0.01,0.01,1.33,1.22,1.07,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.11,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.51,10.58,1.82,1.41,2.84,21.6,38.4,2.29,1.6,0.55,1.44,21.63,28.11,10.82,0.65,0.52,2.89,22.03,22.77,7.13,0.22,0.16,1.58,10.18,12.12,2.36,0.42,0.43,0.41,5.8,5.24,5.02,0.15,0.19,0.83,1.77,2.86,1.98,0.25,0.34,0.37,0.55,2.47,2.39,0.48,0.18,0.38,3.81,2.08,1.4,0.2,0.15,0.28,1.29,2.26,0.59,0.2,0.17,0.31,1.7,0.7,0.28,0.18,0.21,0.28,0.29,0.33,0.48,0.17,0.17,0.28,0.98,1.48,0.77,0.12,0.13,0.2,0.56,0.71,0.71,0.15,0.18,0.18,0.3,0.63,0.9,0.12,0.15,0.24,0.23,0.57,0.29,0.12,0.23,0.1,0.09,0.18,0.33,0.13,0.24,0.15,0.41,1.08,0.17,0.08,0.2,0.11,0.43,0.47,0.57,0.07,0.23,0.09,0.14,0.53,0.22,0.06,0.23,0.08,0.23,0.61,0.1,0.06,0.29,0.07,0.25,0.24,0.32,0.06,0.32,0.08,0.13,0.55,0.31,0.07,0.3,0.08,0.07,0.39,0.16,0.09,0.31,0.08,0.08,0.33,0.16,0.06,0.25,0.07
