TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 21:52:16,221.909,221.224,220.805,2.29,2.26,2.02,12.032,8.598,10.854,36.44,47.71,15.23,2.057,1.588,-2.242,1.402,2.67,1.902,2.397,6.969,-1.702,1.048,0.846,0.191,0.77,0.83,-0.94,0.2,68.212,61.6,-78.4,51.412,60.0,221.78,221.13,220.73,0.04,0.04,0.03,0.36,0.19,0.25,0.03,0.02,0.04,1.83,1.88,1.69,0.01,0.01,0.01,1.31,1.22,1.07,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.06,0.06,0.09,0.04,0.02,0.04,0.11,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.51,10.58,1.89,1.37,2.67,21.53,38.39,2.41,1.59,0.56,1.37,21.62,28.06,10.65,0.64,0.51,2.7,21.91,22.75,7.02,0.22,0.16,1.46,10.12,12.06,2.2,0.42,0.43,0.4,5.65,5.14,4.99,0.15,0.19,0.77,1.88,2.8,1.89,0.25,0.34,0.34,0.49,2.51,2.38,0.48,0.17,0.36,3.8,2.08,1.4,0.2,0.15,0.27,1.26,2.25,0.61,0.2,0.18,0.28,1.76,0.68,0.27,0.17,0.21,0.27,0.34,0.3,0.51,0.17,0.17,0.25,1.03,1.49,0.7,0.13,0.12,0.19,0.52,0.72,0.68,0.14,0.18,0.17,0.3,0.64,0.87,0.11,0.15,0.22,0.22,0.57,0.29,0.13,0.24,0.1,0.1,0.19,0.34,0.13,0.24,0.16,0.4,1.09,0.16,0.08,0.2,0.11,0.42,0.48,0.54,0.06,0.22,0.09,0.14,0.52,0.24,0.06,0.23,0.08,0.24,0.62,0.1,0.06,0.28,0.08,0.25,0.26,0.31,0.06,0.31,0.08,0.12,0.55,0.31,0.07,0.3,0.08,0.07,0.41,0.16,0.08,0.31,0.08,0.08,0.33,0.16,0.06,0.25,0.07
2025-05-01 21:53:16,221.769,221.212,220.753,2.25,2.23,2.02,12.042,8.612,10.926,36.35,47.73,15.25,2.055,1.589,-2.255,1.389,2.67,1.905,2.412,6.988,-1.705,1.051,0.855,0.201,0.77,0.83,-0.94,0.2,68.244,61.624,-78.435,51.433,60.01,221.64,221.12,220.68,0.03,0.04,0.03,0.36,0.19,0.25,0.03,0.02,0.04,1.79,1.84,1.68,0.01,0.01,0.01,1.3,1.22,1.07,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.06,0.06,0.1,0.04,0.02,0.03,0.1,0.1,0.05,0.01,0.01,0.01,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.51,10.64,1.86,1.39,2.7,21.36,38.47,2.35,1.61,0.58,1.38,21.54,28.12,10.69,0.67,0.54,2.75,21.94,22.78,7.03,0.22,0.15,1.49,10.2,12.03,2.24,0.45,0.44,0.41,5.61,5.09,4.98,0.15,0.2,0.76,1.83,2.77,1.86,0.23,0.33,0.35,0.44,2.52,2.44,0.46,0.17,0.35,3.77,2.06,1.38,0.19,0.16,0.27,1.27,2.23,0.62,0.21,0.17,0.28,1.85,0.67,0.28,0.17,0.21,0.29,0.38,0.33,0.56,0.17,0.17,0.25,1.06,1.49,0.65,0.13,0.12,0.19,0.51,0.7,0.64,0.14,0.18,0.15,0.3,0.64,0.84,0.11,0.15,0.21,0.23,0.59,0.24,0.13,0.24,0.09,0.1,0.2,0.38,0.13,0.24,0.15,0.39,1.12,0.16,0.08,0.2,0.12,0.43,0.47,0.54,0.06,0.22,0.09,0.12,0.53,0.25,0.06,0.24,0.08,0.23,0.64,0.1,0.06,0.28,0.07,0.24,0.27,0.29,0.07,0.32,0.08,0.12,0.58,0.32,0.07,0.3,0.07,0.08,0.44,0.16,0.08,0.32,0.08,0.07,0.35,0.15,0.06,0.26,0.07
2025-05-01 21:54:16,221.732,221.097,220.704,2.25,2.23,2.03,12.03,9.247,10.916,36.41,44.62,15.28,2.052,1.705,-2.253,1.504,2.668,2.044,2.409,7.121,-1.704,1.128,0.854,0.278,0.77,0.83,-0.94,0.21,68.276,61.651,-78.47,51.457,60.01,221.61,221.01,220.63,0.04,0.04,0.03,0.35,0.19,0.26,0.03,0.02,0.04,1.78,1.84,1.69,0.01,0.01,0.01,1.31,1.23,1.07,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.1,0.04,0.02,0.04,0.1,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.61,1.87,1.24,2.69,21.32,35.51,2.32,1.6,0.58,1.38,21.57,25.54,10.68,0.64,0.42,2.75,22.02,20.78,7.09,0.2,0.14,1.5,10.24,11.02,2.26,0.44,0.35,0.43,5.62,4.61,5.0,0.13,0.2,0.82,1.83,2.52,1.96,0.23,0.26,0.35,0.47,2.32,2.46,0.48,0.2,0.38,3.8,1.89,1.42,0.21,0.14,0.28,1.31,2.03,0.66,0.21,0.17,0.31,1.82,0.62,0.28,0.18,0.18,0.29,0.34,0.3,0.58,0.17,0.16,0.26,1.11,1.37,0.63,0.12,0.11,0.21,0.52,0.65,0.64,0.15,0.17,0.17,0.3,0.59,0.85,0.11,0.14,0.23,0.22,0.54,0.25,0.13,0.23,0.1,0.1,0.16,0.34,0.13,0.21,0.15,0.4,1.04,0.15,0.08,0.18,0.12,0.44,0.38,0.56,0.06,0.21,0.09,0.13,0.52,0.26,0.06,0.21,0.08,0.23,0.57,0.09,0.06,0.26,0.07,0.22,0.22,0.3,0.07,0.31,0.08,0.13,0.53,0.31,0.07,0.26,0.08,0.08,0.38,0.17,0.09,0.3,0.08,0.07,0.32,0.16,0.06,0.22,0.07
2025-05-01 21:55:16,221.696,220.985,220.761,2.25,2.23,2.03,12.044,9.232,10.897,36.23,44.19,15.65,2.061,1.686,-2.255,1.492,2.67,2.04,2.406,7.116,-1.698,1.148,0.836,0.286,0.77,0.83,-0.94,0.21,68.308,61.677,-78.506,51.48,60.01,221.57,220.9,220.69,0.04,0.04,0.03,0.34,0.2,0.26,0.03,0.03,0.04,1.79,1.84,1.69,0.02,0.01,0.01,1.3,1.21,1.08,0.01,0.02,0.02,0.02,0.05,0.06,0.01,0.01,0.01,0.16,0.18,0.08,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.1,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.24,10.61,1.81,1.31,2.87,21.41,35.01,2.36,1.63,0.6,1.49,21.43,25.32,10.86,0.66,0.42,2.96,21.71,20.55,7.27,0.22,0.15,1.58,10.12,10.8,2.35,0.43,0.34,0.46,5.51,4.44,5.06,0.13,0.19,0.9,1.86,2.42,2.03,0.21,0.26,0.39,0.45,2.36,2.39,0.48,0.21,0.43,3.83,1.92,1.39,0.26,0.13,0.29,1.35,2.02,0.68,0.24,0.18,0.34,1.8,0.67,0.27,0.18,0.18,0.32,0.31,0.29,0.54,0.17,0.16,0.29,1.02,1.37,0.63,0.12,0.11,0.22,0.54,0.63,0.59,0.15,0.17,0.18,0.33,0.57,0.9,0.13,0.14,0.26,0.19,0.54,0.27,0.14,0.23,0.11,0.1,0.17,0.28,0.14,0.2,0.17,0.44,1.01,0.15,0.09,0.19,0.12,0.45,0.36,0.58,0.06,0.2,0.1,0.13,0.48,0.24,0.06,0.21,0.08,0.22,0.55,0.09,0.06,0.25,0.08,0.25,0.22,0.32,0.06,0.3,0.08,0.13,0.51,0.32,0.07,0.25,0.07,0.08,0.37,0.18,0.08,0.29,0.08,0.07,0.32,0.15,0.06,0.21,0.06
2025-05-01 21:56:16,221.765,220.96,220.819,2.27,2.22,2.03,12.034,9.251,10.865,36.48,44.14,15.45,2.056,1.692,-2.25,1.499,2.669,2.044,2.399,7.112,-1.701,1.146,0.833,0.279,0.77,0.83,-0.94,0.21,68.341,61.704,-78.541,51.504,60.0,221.64,220.87,220.74,0.03,0.04,0.03,0.34,0.2,0.26,0.03,0.03,0.04,1.81,1.84,1.69,0.01,0.01,0.01,1.32,1.2,1.09,0.01,0.02,0.02,0.01,0.06,0.07,0.01,0.01,0.01,0.16,0.17,0.08,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.06,0.05,0.1,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.25,10.6,1.83,1.25,2.72,21.48,34.98,2.36,1.61,0.58,1.41,21.59,25.29,10.8,0.66,0.4,2.77,21.97,20.5,7.05,0.21,0.14,1.5,10.23,10.84,2.25,0.42,0.33,0.42,5.65,4.54,5.04,0.14,0.19,0.78,1.85,2.48,1.9,0.24,0.25,0.34,0.51,2.3,2.49,0.49,0.19,0.38,3.78,1.91,1.44,0.23,0.14,0.28,1.36,2.01,0.64,0.21,0.18,0.29,1.83,0.64,0.28,0.16,0.17,0.27,0.28,0.31,0.51,0.15,0.17,0.25,0.96,1.34,0.77,0.13,0.1,0.18,0.51,0.67,0.64,0.15,0.18,0.17,0.33,0.58,0.85,0.12,0.13,0.22,0.17,0.56,0.33,0.13,0.22,0.1,0.09,0.17,0.34,0.13,0.2,0.15,0.47,1.0,0.19,0.08,0.19,0.11,0.42,0.38,0.58,0.06,0.2,0.09,0.15,0.49,0.24,0.06,0.21,0.07,0.23,0.55,0.1,0.06,0.25,0.07,0.25,0.22,0.32,0.06,0.3,0.08,0.12,0.52,0.31,0.07,0.25,0.08,0.08,0.37,0.15,0.09,0.29,0.08,0.08,0.32,0.17,0.06,0.22,0.07
2025-05-01 21:57:16,221.797,220.933,220.811,2.29,2.21,2.01,12.051,9.277,10.859,36.39,44.05,15.33,2.054,1.702,-2.245,1.511,2.673,2.05,2.398,7.12,-1.71,1.142,0.841,0.273,0.77,0.83,-0.94,0.21,68.373,61.731,-78.576,51.527,60.01,221.67,220.85,220.74,0.03,0.04,0.03,0.33,0.19,0.26,0.03,0.03,0.04,1.83,1.84,1.67,0.01,0.01,0.01,1.31,1.19,1.06,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.11,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.57,1.83,1.28,2.72,21.43,34.91,2.35,1.64,0.58,1.44,21.64,25.15,10.7,0.68,0.42,2.77,21.83,20.43,6.95,0.22,0.16,1.5,10.12,10.8,2.28,0.43,0.34,0.45,5.68,4.52,5.15,0.14,0.19,0.84,1.9,2.47,1.93,0.24,0.27,0.34,0.47,2.28,2.43,0.47,0.2,0.4,3.75,1.89,1.43,0.21,0.13,0.29,1.26,2.0,0.64,0.21,0.18,0.3,1.83,0.64,0.26,0.16,0.18,0.28,0.33,0.3,0.53,0.14,0.16,0.27,0.87,1.34,0.75,0.12,0.1,0.2,0.56,0.67,0.67,0.15,0.18,0.17,0.32,0.57,0.88,0.12,0.13,0.24,0.2,0.56,0.32,0.13,0.23,0.1,0.09,0.18,0.36,0.14,0.21,0.16,0.43,0.99,0.17,0.08,0.19,0.12,0.44,0.38,0.61,0.06,0.21,0.09,0.15,0.49,0.22,0.06,0.21,0.08,0.24,0.57,0.1,0.06,0.26,0.08,0.25,0.24,0.31,0.07,0.31,0.09,0.11,0.56,0.31,0.07,0.26,0.07,0.08,0.39,0.16,0.08,0.31,0.08,0.08,0.32,0.17,0.06,0.22,0.07
2025-05-01 21:58:16,221.76,220.862,220.674,2.27,2.21,1.99,12.037,9.269,10.867,36.22,43.91,15.35,2.054,1.7,-2.244,1.511,2.669,2.047,2.398,7.115,-1.705,1.14,0.846,0.281,0.77,0.83,-0.94,0.21,68.405,61.758,-78.612,51.551,60.01,221.64,220.77,220.6,0.03,0.04,0.03,0.35,0.2,0.25,0.03,0.03,0.05,1.83,1.86,1.67,0.01,0.01,0.01,1.28,1.16,1.04,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.19,0.09,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.1,0.08,0.05,0.01,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.58,1.84,1.28,2.75,21.45,34.85,2.37,1.61,0.58,1.47,21.54,25.05,10.71,0.65,0.4,2.79,21.55,20.28,6.99,0.22,0.16,1.51,10.09,10.63,2.28,0.43,0.35,0.46,5.58,4.35,5.14,0.14,0.18,0.83,1.91,2.35,1.91,0.26,0.28,0.34,0.37,2.39,2.36,0.45,0.19,0.39,3.73,1.97,1.37,0.2,0.15,0.27,1.29,2.04,0.61,0.19,0.17,0.3,1.78,0.66,0.27,0.16,0.17,0.28,0.26,0.27,0.49,0.14,0.16,0.26,1.02,1.39,0.73,0.14,0.11,0.19,0.52,0.65,0.66,0.15,0.18,0.18,0.32,0.55,0.89,0.12,0.13,0.24,0.21,0.53,0.28,0.12,0.22,0.1,0.09,0.18,0.31,0.14,0.21,0.16,0.42,0.98,0.16,0.08,0.19,0.12,0.45,0.36,0.62,0.07,0.21,0.09,0.14,0.49,0.23,0.06,0.22,0.08,0.22,0.56,0.1,0.07,0.26,0.07,0.24,0.23,0.3,0.06,0.32,0.08,0.11,0.54,0.31,0.07,0.26,0.08,0.08,0.38,0.16,0.08,0.3,0.08,0.08,0.32,0.17,0.06,0.23,0.07
2025-05-01 21:59:16,221.727,220.913,220.702,2.26,2.2,2.0,12.021,9.281,10.87,36.19,43.81,15.71,2.057,1.701,-2.25,1.508,2.665,2.05,2.399,7.115,-1.695,1.145,0.831,0.28,0.77,0.83,-0.94,0.21,68.437,61.784,-78.647,51.575,60.02,221.61,220.82,220.62,0.03,0.04,0.03,0.34,0.2,0.26,0.03,0.03,0.04,1.83,1.85,1.68,0.01,0.01,0.01,1.26,1.14,1.03,0.02,0.02,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.16,0.18,0.08,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.06,0.05,0.09,0.03,0.02,0.04,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.29,10.61,1.76,1.32,2.98,21.5,34.8,2.24,1.64,0.57,1.61,21.5,25.02,10.85,0.64,0.41,3.07,21.38,20.23,7.22,0.21,0.15,1.6,10.15,10.62,2.45,0.43,0.36,0.5,5.64,4.39,5.2,0.14,0.15,0.91,1.94,2.35,1.93,0.24,0.29,0.38,0.41,2.35,2.27,0.4,0.19,0.44,3.78,1.9,1.4,0.18,0.16,0.31,1.28,2.02,0.58,0.17,0.17,0.35,1.74,0.66,0.28,0.2,0.18,0.31,0.3,0.27,0.5,0.14,0.15,0.3,0.95,1.38,0.67,0.12,0.12,0.22,0.55,0.63,0.68,0.13,0.17,0.18,0.35,0.56,0.84,0.11,0.13,0.24,0.2,0.55,0.27,0.14,0.22,0.11,0.1,0.18,0.3,0.14,0.19,0.18,0.39,0.97,0.16,0.09,0.18,0.11,0.46,0.4,0.62,0.06,0.2,0.1,0.13,0.5,0.23,0.06,0.2,0.08,0.22,0.56,0.1,0.06,0.25,0.08,0.25,0.25,0.29,0.06,0.3,0.09,0.11,0.54,0.32,0.07,0.25,0.07,0.08,0.4,0.17,0.09,0.3,0.08,0.08,0.31,0.17,0.06,0.22,0.07
2025-05-01 22:00:16,221.688,220.941,220.723,2.26,2.21,2.03,12.036,9.285,10.93,36.26,43.89,15.45,2.059,1.703,-2.262,1.5,2.668,2.051,2.413,7.132,-1.697,1.144,0.838,0.285,0.77,0.83,-0.94,0.21,68.47,61.811,-78.683,51.598,60.01,221.57,220.85,220.64,0.03,0.04,0.03,0.33,0.2,0.26,0.03,0.03,0.04,1.82,1.85,1.7,0.01,0.01,0.01,1.29,1.17,1.06,0.01,0.02,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.3,10.67,1.84,1.3,2.73,21.46,34.8,2.25,1.63,0.61,1.42,21.51,25.05,10.79,0.67,0.42,2.79,21.61,20.29,7.03,0.22,0.16,1.48,10.15,10.69,2.4,0.44,0.36,0.45,5.64,4.45,5.1,0.15,0.17,0.79,1.92,2.39,1.9,0.23,0.28,0.34,0.39,2.33,2.39,0.45,0.2,0.39,3.82,1.95,1.46,0.17,0.15,0.28,1.23,2.01,0.61,0.17,0.17,0.29,1.81,0.65,0.29,0.15,0.18,0.27,0.37,0.27,0.59,0.18,0.17,0.27,1.05,1.36,0.66,0.11,0.11,0.2,0.5,0.66,0.63,0.13,0.18,0.18,0.37,0.57,0.86,0.12,0.14,0.22,0.2,0.53,0.27,0.11,0.22,0.09,0.09,0.17,0.34,0.12,0.2,0.16,0.4,0.97,0.16,0.07,0.19,0.11,0.42,0.4,0.57,0.06,0.21,0.09,0.14,0.48,0.24,0.06,0.21,0.07,0.22,0.55,0.1,0.07,0.25,0.07,0.24,0.24,0.29,0.07,0.3,0.08,0.12,0.51,0.3,0.07,0.25,0.07,0.07,0.38,0.16,0.09,0.29,0.08,0.08,0.3,0.16,0.06,0.22,0.06
2025-05-01 22:01:16,221.64,220.919,220.735,2.28,2.23,2.06,12.07,9.276,10.958,36.28,44.01,15.43,2.06,1.701,-2.265,1.496,2.675,2.049,2.419,7.143,-1.707,1.143,0.849,0.285,0.77,0.83,-0.94,0.21,68.502,61.838,-78.719,51.621,59.98,221.51,220.83,220.66,0.03,0.04,0.03,0.32,0.2,0.26,0.03,0.03,0.04,1.84,1.87,1.74,0.01,0.01,0.01,1.29,1.18,1.06,0.01,0.02,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.09,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.06,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.29,10.69,1.8,1.27,2.73,21.47,34.85,2.4,1.59,0.57,1.47,21.54,25.15,10.85,0.66,0.41,2.8,21.58,20.36,6.97,0.21,0.15,1.54,10.15,10.79,2.19,0.43,0.35,0.43,5.74,4.49,5.01,0.13,0.18,0.79,1.94,2.44,1.92,0.23,0.27,0.35,0.45,2.32,2.43,0.49,0.19,0.38,3.82,1.96,1.44,0.2,0.14,0.27,1.2,2.01,0.59,0.18,0.18,0.29,1.79,0.64,0.3,0.15,0.17,0.25,0.36,0.29,0.58,0.18,0.17,0.26,1.08,1.34,0.7,0.1,0.11,0.19,0.46,0.67,0.64,0.15,0.18,0.17,0.32,0.57,0.83,0.13,0.14,0.23,0.23,0.53,0.29,0.1,0.23,0.1,0.09,0.16,0.35,0.12,0.21,0.15,0.4,0.98,0.16,0.08,0.2,0.11,0.43,0.39,0.57,0.07,0.21,0.09,0.15,0.49,0.23,0.06,0.21,0.08,0.21,0.56,0.1,0.07,0.25,0.07,0.25,0.23,0.31,0.06,0.31,0.08,0.12,0.53,0.32,0.08,0.26,0.07,0.07,0.38,0.16,0.08,0.3,0.08,0.08,0.32,0.17,0.06,0.23,0.06
2025-05-01 22:02:16,221.614,220.813,220.646,2.26,2.21,2.04,12.072,9.291,10.944,36.23,43.94,15.63,2.061,1.704,-2.262,1.503,2.675,2.052,2.415,7.142,-1.705,1.143,0.844,0.281,0.77,0.83,-0.94,0.21,68.534,61.864,-78.754,51.645,59.99,221.49,220.72,220.57,0.03,0.04,0.03,0.32,0.21,0.26,0.03,0.03,0.04,1.83,1.86,1.73,0.01,0.01,0.01,1.27,1.15,1.03,0.01,0.02,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.3,10.67,1.75,1.3,2.91,21.45,34.86,2.38,1.63,0.56,1.53,21.5,25.09,10.91,0.65,0.41,2.99,21.54,20.31,7.13,0.2,0.16,1.59,10.18,10.73,2.28,0.44,0.35,0.48,5.68,4.43,5.05,0.13,0.18,0.9,1.98,2.41,1.96,0.23,0.28,0.38,0.48,2.32,2.35,0.44,0.2,0.43,3.83,1.93,1.38,0.22,0.15,0.31,1.23,2.0,0.58,0.29,0.17,0.34,1.8,0.65,0.28,0.21,0.18,0.32,0.31,0.29,0.51,0.27,0.17,0.31,1.04,1.34,0.68,0.12,0.12,0.21,0.46,0.66,0.66,0.15,0.17,0.18,0.29,0.57,0.81,0.13,0.14,0.26,0.23,0.54,0.26,0.1,0.23,0.09,0.08,0.17,0.31,0.12,0.2,0.16,0.38,0.98,0.15,0.08,0.2,0.12,0.45,0.39,0.58,0.07,0.21,0.09,0.15,0.49,0.24,0.06,0.22,0.08,0.22,0.56,0.11,0.07,0.26,0.08,0.26,0.23,0.3,0.06,0.31,0.08,0.11,0.54,0.33,0.08,0.27,0.08,0.08,0.39,0.16,0.09,0.31,0.08,0.08,0.33,0.17,0.06,0.23,0.06
2025-05-01 22:03:16,221.676,220.834,220.62,2.24,2.18,1.99,12.098,9.28,10.889,36.19,44.04,15.25,2.073,1.699,-2.251,1.52,2.682,2.049,2.402,7.133,-1.702,1.146,0.838,0.283,0.77,0.83,-0.94,0.21,68.567,61.891,-78.79,51.669,60.01,221.55,220.75,220.54,0.03,0.04,0.03,0.33,0.22,0.26,0.03,0.03,0.04,1.8,1.81,1.68,0.01,0.01,0.01,1.27,1.16,1.03,0.01,0.02,0.02,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.11,8.29,10.61,1.79,1.33,2.79,21.39,34.95,2.33,1.61,0.61,1.41,21.42,25.16,10.63,0.67,0.43,2.78,21.6,20.38,6.99,0.21,0.16,1.52,10.21,10.76,2.22,0.45,0.37,0.43,5.64,4.42,5.02,0.14,0.19,0.8,2.03,2.39,1.91,0.23,0.28,0.34,0.55,2.32,2.37,0.46,0.19,0.37,3.83,1.9,1.34,0.21,0.15,0.27,1.28,1.99,0.59,0.24,0.17,0.3,1.81,0.64,0.28,0.24,0.18,0.31,0.37,0.27,0.46,0.22,0.17,0.27,0.95,1.34,0.71,0.13,0.11,0.2,0.57,0.68,0.62,0.13,0.17,0.17,0.28,0.57,0.87,0.13,0.13,0.24,0.24,0.53,0.28,0.11,0.23,0.1,0.09,0.18,0.33,0.12,0.2,0.15,0.42,0.98,0.17,0.09,0.19,0.12,0.44,0.39,0.56,0.07,0.21,0.09,0.16,0.5,0.24,0.06,0.22,0.08,0.18,0.56,0.1,0.06,0.26,0.07,0.25,0.23,0.3,0.07,0.31,0.09,0.11,0.53,0.3,0.07,0.25,0.07,0.08,0.38,0.18,0.08,0.3,0.08,0.07,0.32,0.15,0.06,0.22,0.07
2025-05-01 22:04:16,221.623,220.76,220.54,2.25,2.2,1.98,12.089,9.279,10.893,36.31,44.15,15.1,2.067,1.698,-2.248,1.517,2.679,2.048,2.402,7.13,-1.704,1.146,0.846,0.288,0.77,0.83,-0.94,0.21,68.6,61.918,-78.825,51.693,60.0,221.5,220.67,220.46,0.03,0.04,0.03,0.34,0.21,0.26,0.03,0.03,0.04,1.8,1.82,1.66,0.01,0.01,0.01,1.28,1.19,1.04,0.01,0.02,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.11,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.02,0.04,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,8.28,10.61,1.79,1.28,2.77,21.36,34.95,2.37,1.6,0.56,1.4,21.5,25.26,10.54,0.65,0.41,2.75,21.73,20.47,6.85,0.21,0.16,1.51,10.26,10.88,2.12,0.44,0.34,0.44,5.68,4.5,5.04,0.13,0.19,0.79,2.03,2.46,1.84,0.23,0.27,0.35,0.56,2.29,2.38,0.47,0.19,0.38,3.89,1.88,1.35,0.22,0.14,0.27,1.22,1.96,0.58,0.22,0.17,0.28,1.84,0.61,0.29,0.23,0.17,0.31,0.4,0.28,0.44,0.19,0.17,0.26,1.08,1.35,0.75,0.13,0.1,0.2,0.55,0.68,0.66,0.13,0.17,0.17,0.26,0.56,0.86,0.12,0.14,0.23,0.25,0.54,0.3,0.12,0.22,0.09,0.09,0.17,0.34,0.13,0.2,0.15,0.44,1.01,0.19,0.09,0.19,0.11,0.43,0.38,0.56,0.07,0.21,0.09,0.15,0.5,0.25,0.06,0.22,0.08,0.2,0.57,0.11,0.07,0.25,0.07,0.26,0.22,0.33,0.06,0.31,0.09,0.1,0.55,0.31,0.07,0.26,0.07,0.08,0.38,0.17,0.08,0.31,0.08,0.08,0.32,0.16,0.06,0.22,0.06
2025-05-01 22:05:16,221.63,220.82,220.656,2.25,2.22,2.0,12.061,9.273,10.854,36.38,44.16,15.33,2.055,1.697,-2.238,1.514,2.673,2.048,2.395,7.116,-1.709,1.146,0.853,0.29,0.77,0.83,-0.93,0.21,68.632,61.945,-78.86,51.716,60.0,221.51,220.73,220.58,0.03,0.04,0.03,0.34,0.22,0.25,0.03,0.03,0.04,1.79,1.83,1.67,0.01,0.01,0.01,1.29,1.21,1.05,0.01,0.02,0.02,0.02,0.07,0.04,0.01,0.01,0.01,0.17,0.19,0.1,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.27,10.59,1.82,1.27,2.79,21.37,34.96,2.47,1.61,0.58,1.43,21.53,25.3,10.68,0.65,0.4,2.8,21.88,20.49,6.99,0.2,0.15,1.51,10.3,10.9,2.13,0.43,0.34,0.42,5.75,4.54,5.03,0.13,0.19,0.78,1.89,2.46,1.93,0.23,0.27,0.35,0.59,2.28,2.34,0.47,0.2,0.37,3.88,1.89,1.34,0.22,0.14,0.28,1.25,1.99,0.59,0.21,0.18,0.29,1.87,0.63,0.26,0.2,0.17,0.29,0.42,0.29,0.5,0.18,0.17,0.27,1.09,1.35,0.72,0.13,0.11,0.2,0.6,0.68,0.64,0.14,0.18,0.16,0.25,0.56,0.88,0.12,0.14,0.23,0.26,0.53,0.29,0.12,0.22,0.09,0.1,0.17,0.34,0.12,0.21,0.15,0.45,1.01,0.17,0.08,0.19,0.12,0.45,0.38,0.56,0.07,0.21,0.09,0.14,0.5,0.25,0.06,0.22,0.08,0.2,0.57,0.1,0.06,0.25,0.08,0.25,0.21,0.31,0.06,0.31,0.09,0.12,0.53,0.3,0.07,0.26,0.08,0.07,0.37,0.18,0.09,0.3,0.08,0.07,0.31,0.15,0.06,0.22,0.07
2025-05-01 22:06:16,221.673,220.934,220.768,2.23,2.19,1.99,12.041,9.264,10.888,36.28,44.08,15.14,2.056,1.696,-2.248,1.504,2.669,2.047,2.404,7.119,-1.702,1.146,0.85,0.294,0.77,0.83,-0.94,0.21,68.664,61.971,-78.896,51.74,60.01,221.55,220.85,220.69,0.03,0.04,0.03,0.34,0.22,0.25,0.03,0.03,0.04,1.78,1.81,1.67,0.01,0.01,0.01,1.28,1.19,1.04,0.01,0.02,0.02,0.01,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.06,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.27,10.61,1.85,1.28,2.74,21.38,34.94,2.63,1.62,0.6,1.39,21.46,25.21,10.55,0.66,0.41,2.77,21.75,20.44,6.88,0.21,0.15,1.49,10.27,10.79,2.09,0.45,0.35,0.41,5.59,4.43,4.99,0.14,0.2,0.78,1.94,2.4,1.87,0.23,0.26,0.36,0.56,2.34,2.34,0.46,0.21,0.36,3.84,1.88,1.3,0.22,0.14,0.27,1.28,1.97,0.57,0.21,0.17,0.28,1.85,0.6,0.27,0.18,0.18,0.28,0.41,0.28,0.52,0.17,0.17,0.26,1.06,1.38,0.74,0.12,0.11,0.2,0.6,0.67,0.65,0.15,0.17,0.16,0.23,0.55,0.82,0.13,0.13,0.23,0.22,0.54,0.31,0.12,0.22,0.09,0.1,0.17,0.33,0.12,0.2,0.15,0.47,1.01,0.2,0.08,0.19,0.12,0.45,0.38,0.52,0.06,0.2,0.09,0.14,0.49,0.26,0.06,0.22,0.07,0.2,0.55,0.09,0.07,0.25,0.07,0.24,0.22,0.31,0.06,0.3,0.08,0.13,0.51,0.32,0.07,0.25,0.08,0.08,0.37,0.17,0.08,0.3,0.08,0.08,0.32,0.15,0.06,0.22,0.06
2025-05-01 22:07:16,221.667,220.914,220.723,2.24,2.19,1.98,12.037,9.27,10.903,36.31,44.03,15.34,2.056,1.697,-2.255,1.498,2.668,2.048,2.406,7.122,-1.701,1.146,0.84,0.286,0.77,0.83,-0.94,0.21,68.696,61.998,-78.931,51.763,60.01,221.54,220.83,220.65,0.03,0.04,0.03,0.33,0.23,0.23,0.03,0.03,0.04,1.79,1.8,1.66,0.01,0.01,0.01,1.29,1.19,1.04,0.01,0.02,0.02,0.01,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.1,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.63,1.81,1.28,2.91,21.45,34.88,2.58,1.61,0.58,1.47,21.48,25.19,10.63,0.64,0.41,2.97,21.71,20.43,7.0,0.19,0.14,1.59,10.3,10.78,2.09,0.44,0.34,0.44,5.64,4.46,4.99,0.12,0.2,0.91,1.95,2.43,2.02,0.24,0.25,0.4,0.63,2.32,2.31,0.45,0.21,0.42,3.79,1.91,1.32,0.25,0.14,0.3,1.32,1.96,0.61,0.21,0.17,0.34,1.9,0.65,0.25,0.19,0.17,0.3,0.39,0.29,0.5,0.19,0.16,0.31,0.96,1.35,0.72,0.13,0.11,0.22,0.63,0.69,0.59,0.18,0.17,0.19,0.25,0.53,0.82,0.14,0.13,0.27,0.24,0.53,0.3,0.13,0.22,0.11,0.1,0.18,0.29,0.13,0.2,0.17,0.43,0.99,0.17,0.08,0.19,0.11,0.45,0.4,0.58,0.06,0.2,0.1,0.13,0.47,0.24,0.06,0.2,0.07,0.19,0.54,0.1,0.07,0.24,0.08,0.24,0.24,0.31,0.06,0.29,0.08,0.12,0.51,0.31,0.07,0.25,0.08,0.07,0.36,0.18,0.08,0.28,0.07,0.08,0.29,0.15,0.06,0.21,0.07
2025-05-01 22:08:16,221.731,220.873,220.685,2.26,2.18,1.98,12.041,9.256,10.867,36.38,44.08,15.08,2.057,1.694,-2.246,1.505,2.67,2.044,2.398,7.112,-1.702,1.144,0.839,0.281,0.77,0.83,-0.94,0.21,68.729,62.025,-78.967,51.786,60.01,221.6,220.79,220.61,0.03,0.04,0.03,0.34,0.22,0.24,0.03,0.03,0.04,1.8,1.8,1.65,0.01,0.01,0.01,1.3,1.19,1.06,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.58,1.84,1.28,2.75,21.49,34.93,2.48,1.59,0.58,1.39,21.51,25.2,10.49,0.64,0.4,2.74,21.83,20.45,6.83,0.2,0.15,1.5,10.26,10.82,2.11,0.43,0.35,0.4,5.66,4.46,5.01,0.13,0.2,0.8,1.99,2.45,1.93,0.23,0.25,0.35,0.63,2.31,2.39,0.46,0.2,0.38,3.77,1.89,1.4,0.23,0.13,0.28,1.31,1.98,0.61,0.21,0.18,0.3,1.84,0.63,0.25,0.18,0.17,0.29,0.3,0.29,0.5,0.17,0.17,0.27,0.94,1.37,0.77,0.13,0.11,0.2,0.6,0.69,0.64,0.16,0.18,0.16,0.25,0.56,0.82,0.13,0.14,0.23,0.22,0.55,0.36,0.12,0.22,0.1,0.09,0.17,0.31,0.12,0.21,0.16,0.48,1.01,0.18,0.08,0.2,0.12,0.44,0.37,0.55,0.06,0.21,0.09,0.14,0.51,0.25,0.06,0.22,0.07,0.21,0.55,0.1,0.06,0.26,0.07,0.24,0.21,0.3,0.07,0.31,0.09,0.12,0.54,0.3,0.07,0.27,0.07,0.07,0.38,0.18,0.09,0.31,0.08,0.08,0.33,0.15,0.06,0.23,0.07
2025-05-01 22:09:16,221.804,220.944,220.704,2.26,2.18,1.97,12.053,9.256,10.861,36.42,44.09,15.02,2.056,1.697,-2.244,1.509,2.673,2.045,2.397,7.115,-1.709,1.141,0.843,0.274,0.77,0.83,-0.94,0.21,68.761,62.051,-79.002,51.81,60.0,221.68,220.86,220.63,0.03,0.04,0.03,0.36,0.22,0.23,0.03,0.03,0.04,1.81,1.8,1.65,0.01,0.01,0.01,1.29,1.18,1.05,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.26,10.57,1.86,1.29,2.72,21.53,34.97,2.57,1.63,0.6,1.4,21.55,25.18,10.5,0.68,0.43,2.73,21.83,20.43,6.75,0.21,0.15,1.48,10.29,10.81,2.04,0.45,0.35,0.39,5.67,4.49,4.97,0.14,0.21,0.78,1.97,2.46,1.89,0.23,0.26,0.35,0.67,2.26,2.38,0.47,0.2,0.38,3.74,1.88,1.39,0.24,0.13,0.28,1.26,1.99,0.6,0.22,0.18,0.29,1.76,0.63,0.27,0.19,0.16,0.28,0.25,0.29,0.46,0.17,0.17,0.27,0.91,1.36,0.8,0.13,0.1,0.2,0.6,0.7,0.6,0.16,0.18,0.18,0.31,0.58,0.87,0.12,0.14,0.22,0.18,0.52,0.32,0.12,0.21,0.1,0.09,0.17,0.34,0.12,0.2,0.15,0.46,0.98,0.17,0.08,0.19,0.12,0.43,0.36,0.56,0.06,0.2,0.09,0.15,0.49,0.24,0.06,0.22,0.08,0.2,0.53,0.09,0.06,0.25,0.07,0.24,0.21,0.3,0.06,0.3,0.08,0.12,0.53,0.3,0.07,0.25,0.08,0.07,0.36,0.18,0.09,0.29,0.08,0.08,0.31,0.16,0.06,0.22,0.06
2025-05-01 22:10:16,221.805,220.965,220.7,2.27,2.21,1.97,12.035,9.258,10.858,36.51,44.07,15.05,2.054,1.698,-2.242,1.51,2.669,2.046,2.396,7.112,-1.705,1.141,0.845,0.281,0.77,0.83,-0.94,0.21,68.793,62.078,-79.038,51.833,60.0,221.68,220.88,220.63,0.03,0.05,0.03,0.36,0.22,0.22,0.03,0.03,0.04,1.81,1.83,1.64,0.01,0.01,0.01,1.31,1.19,1.06,0.01,0.02,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.16,0.19,0.09,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.58,1.82,1.28,2.74,21.5,34.87,2.52,1.63,0.56,1.39,21.64,25.21,10.48,0.64,0.4,2.73,21.96,20.47,6.79,0.2,0.15,1.51,10.24,10.81,2.03,0.44,0.34,0.42,5.62,4.51,4.96,0.13,0.21,0.8,1.95,2.46,1.93,0.23,0.26,0.35,0.61,2.28,2.38,0.48,0.2,0.38,3.84,1.92,1.41,0.25,0.14,0.28,1.16,2.0,0.59,0.22,0.18,0.3,1.8,0.63,0.25,0.19,0.17,0.28,0.31,0.28,0.45,0.17,0.17,0.26,0.99,1.36,0.81,0.13,0.1,0.2,0.63,0.71,0.6,0.15,0.17,0.17,0.26,0.57,0.86,0.12,0.13,0.24,0.18,0.53,0.35,0.13,0.22,0.1,0.09,0.17,0.31,0.12,0.2,0.15,0.45,0.99,0.18,0.08,0.19,0.12,0.42,0.37,0.58,0.07,0.2,0.09,0.15,0.49,0.24,0.06,0.21,0.08,0.2,0.54,0.1,0.07,0.25,0.07,0.24,0.22,0.31,0.06,0.3,0.08,0.12,0.54,0.3,0.07,0.25,0.07,0.07,0.37,0.18,0.08,0.3,0.08,0.08,0.31,0.15,0.06,0.22,0.07
2025-05-01 22:11:16,221.816,221.007,220.75,2.25,2.22,1.95,12.039,9.257,10.878,36.4,44.04,15.4,2.059,1.696,-2.25,1.505,2.67,2.046,2.401,7.118,-1.701,1.144,0.839,0.283,0.77,0.83,-0.94,0.21,68.826,62.105,-79.073,51.857,60.0,221.69,220.92,220.67,0.03,0.05,0.03,0.35,0.23,0.24,0.03,0.03,0.04,1.81,1.84,1.62,0.02,0.01,0.01,1.28,1.19,1.05,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.27,10.62,1.76,1.32,3.0,21.4,34.83,2.47,1.67,0.55,1.51,21.6,25.18,10.63,0.64,0.43,3.03,21.83,20.46,7.04,0.2,0.16,1.63,10.26,10.79,2.07,0.44,0.35,0.44,5.54,4.5,4.99,0.12,0.19,0.92,1.95,2.48,2.0,0.22,0.28,0.42,0.6,2.28,2.32,0.44,0.2,0.44,3.85,1.88,1.34,0.27,0.14,0.31,1.15,1.99,0.55,0.21,0.18,0.34,1.77,0.64,0.27,0.19,0.17,0.3,0.27,0.28,0.43,0.18,0.16,0.31,0.94,1.36,0.77,0.12,0.11,0.23,0.66,0.68,0.63,0.16,0.17,0.18,0.27,0.56,0.84,0.13,0.14,0.26,0.15,0.56,0.37,0.14,0.22,0.09,0.1,0.18,0.29,0.13,0.2,0.16,0.45,0.99,0.22,0.08,0.19,0.1,0.42,0.4,0.58,0.06,0.21,0.11,0.14,0.48,0.24,0.06,0.22,0.08,0.2,0.56,0.1,0.07,0.26,0.08,0.26,0.23,0.33,0.06,0.3,0.08,0.12,0.54,0.31,0.07,0.26,0.08,0.07,0.38,0.18,0.09,0.3,0.08,0.09,0.3,0.16,0.06,0.23,0.07
2025-05-01 22:12:16,221.766,221.012,220.759,2.24,2.22,1.96,12.039,9.234,10.856,36.35,44.13,15.1,2.058,1.69,-2.243,1.504,2.67,2.041,2.397,7.107,-1.701,1.145,0.843,0.287,0.77,0.83,-0.94,0.21,68.858,62.132,-79.108,51.881,60.0,221.64,220.92,220.69,0.03,0.05,0.03,0.34,0.24,0.23,0.03,0.03,0.04,1.8,1.85,1.63,0.01,0.01,0.01,1.27,1.18,1.04,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.58,1.78,1.33,2.77,21.36,34.85,2.58,1.62,0.57,1.39,21.55,25.29,10.49,0.64,0.42,2.74,21.81,20.56,6.87,0.2,0.15,1.5,10.31,10.83,2.08,0.44,0.34,0.43,5.51,4.47,4.98,0.13,0.19,0.8,1.92,2.47,1.9,0.23,0.28,0.36,0.65,2.24,2.34,0.45,0.2,0.38,3.86,1.84,1.33,0.24,0.13,0.28,1.22,1.98,0.61,0.19,0.17,0.3,1.72,0.63,0.27,0.14,0.17,0.25,0.26,0.28,0.47,0.16,0.17,0.27,0.96,1.38,0.72,0.12,0.11,0.19,0.7,0.66,0.63,0.14,0.17,0.17,0.25,0.58,0.81,0.11,0.13,0.23,0.16,0.55,0.37,0.13,0.22,0.09,0.09,0.17,0.31,0.12,0.21,0.15,0.46,1.01,0.21,0.08,0.2,0.11,0.43,0.38,0.56,0.07,0.21,0.09,0.13,0.51,0.26,0.06,0.23,0.08,0.2,0.57,0.09,0.06,0.26,0.07,0.24,0.21,0.33,0.06,0.31,0.08,0.12,0.54,0.3,0.07,0.27,0.08,0.07,0.38,0.19,0.09,0.31,0.08,0.08,0.32,0.15,0.06,0.23,0.06
2025-05-01 22:13:16,221.724,220.922,220.776,2.26,2.24,2.01,12.039,9.25,10.929,36.53,44.18,14.99,2.054,1.693,-2.256,1.491,2.669,2.043,2.413,7.126,-1.705,1.145,0.855,0.295,0.77,0.83,-0.94,0.21,68.89,62.158,-79.143,51.905,59.97,221.6,220.83,220.7,0.03,0.04,0.03,0.34,0.25,0.25,0.03,0.03,0.04,1.8,1.85,1.67,0.01,0.01,0.01,1.31,1.22,1.07,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.04,0.11,0.09,0.06,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.64,1.81,1.28,2.74,21.4,34.83,2.81,1.62,0.55,1.38,21.64,25.32,10.44,0.64,0.4,2.73,22.1,20.67,6.83,0.19,0.15,1.53,10.27,10.89,1.87,0.44,0.34,0.39,5.54,4.54,4.85,0.13,0.2,0.77,1.91,2.54,1.84,0.24,0.27,0.38,0.67,2.24,2.41,0.5,0.2,0.37,3.94,1.9,1.34,0.24,0.14,0.26,1.2,1.95,0.59,0.21,0.17,0.29,1.76,0.64,0.26,0.14,0.17,0.25,0.32,0.28,0.48,0.15,0.17,0.25,0.99,1.33,0.77,0.12,0.1,0.19,0.66,0.68,0.6,0.15,0.17,0.16,0.25,0.58,0.79,0.11,0.13,0.22,0.16,0.56,0.39,0.14,0.22,0.09,0.09,0.17,0.36,0.12,0.21,0.15,0.48,1.02,0.26,0.07,0.19,0.11,0.41,0.4,0.54,0.06,0.2,0.09,0.12,0.49,0.28,0.06,0.22,0.07,0.22,0.56,0.09,0.07,0.25,0.07,0.26,0.23,0.33,0.06,0.29,0.08,0.13,0.51,0.33,0.07,0.26,0.07,0.07,0.36,0.17,0.08,0.3,0.08,0.08,0.3,0.14,0.06,0.22,0.06
2025-05-01 22:14:16,221.861,220.96,220.831,2.26,2.21,1.99,12.055,9.241,10.896,36.48,44.21,15.28,2.058,1.692,-2.252,1.498,2.674,2.042,2.406,7.123,-1.708,1.143,0.848,0.283,0.77,0.83,-0.94,0.21,68.922,62.185,-79.179,51.928,60.01,221.74,220.87,220.76,0.04,0.04,0.03,0.35,0.25,0.24,0.03,0.03,0.04,1.8,1.82,1.66,0.01,0.01,0.01,1.3,1.21,1.06,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.1,0.01,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.04,0.11,0.09,0.06,0.01,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.64,1.82,1.3,2.79,21.48,34.87,2.52,1.63,0.58,1.35,21.58,25.32,10.61,0.66,0.43,2.77,22.01,20.68,7.03,0.21,0.16,1.51,10.27,10.87,2.08,0.45,0.36,0.4,5.61,4.54,4.97,0.14,0.19,0.79,1.91,2.51,1.84,0.24,0.29,0.37,0.68,2.24,2.41,0.46,0.19,0.36,3.88,1.84,1.36,0.22,0.15,0.27,1.22,1.96,0.59,0.21,0.17,0.28,1.74,0.66,0.27,0.15,0.17,0.26,0.3,0.29,0.48,0.15,0.17,0.25,0.96,1.35,0.74,0.13,0.1,0.19,0.69,0.65,0.64,0.13,0.18,0.17,0.26,0.58,0.8,0.11,0.13,0.22,0.18,0.56,0.37,0.13,0.22,0.09,0.09,0.19,0.38,0.12,0.21,0.15,0.48,1.01,0.24,0.08,0.19,0.12,0.41,0.41,0.51,0.06,0.21,0.09,0.12,0.5,0.28,0.06,0.22,0.08,0.21,0.57,0.09,0.06,0.25,0.08,0.26,0.22,0.32,0.06,0.3,0.08,0.13,0.53,0.31,0.07,0.26,0.07,0.07,0.37,0.18,0.09,0.31,0.08,0.08,0.31,0.15,0.06,0.22,0.06
2025-05-01 22:15:16,221.826,220.935,220.768,2.27,2.21,2.01,12.053,9.234,10.917,36.49,44.28,15.45,2.059,1.687,-2.259,1.488,2.674,2.04,2.41,7.124,-1.705,1.147,0.84,0.282,0.77,0.83,-0.94,0.21,68.955,62.211,-79.215,51.952,60.0,221.7,220.84,220.69,0.03,0.04,0.03,0.36,0.24,0.25,0.03,0.03,0.04,1.82,1.83,1.69,0.02,0.01,0.01,1.3,1.2,1.05,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.17,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.04,0.11,0.09,0.06,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.65,1.76,1.31,2.89,21.55,34.96,2.63,1.63,0.53,1.46,21.58,25.39,10.73,0.63,0.44,2.94,21.96,20.69,7.06,0.19,0.15,1.59,10.31,10.91,2.07,0.42,0.35,0.44,5.68,4.52,4.97,0.13,0.19,0.87,1.91,2.51,1.94,0.24,0.29,0.39,0.7,2.24,2.37,0.47,0.2,0.4,3.86,1.84,1.31,0.25,0.14,0.3,1.28,1.96,0.59,0.19,0.18,0.33,1.73,0.64,0.26,0.16,0.17,0.29,0.3,0.3,0.42,0.18,0.16,0.29,0.99,1.37,0.7,0.12,0.1,0.21,0.61,0.64,0.6,0.14,0.17,0.17,0.32,0.6,0.85,0.12,0.13,0.24,0.19,0.56,0.33,0.14,0.23,0.1,0.09,0.18,0.35,0.14,0.21,0.17,0.47,1.04,0.2,0.08,0.19,0.11,0.43,0.37,0.56,0.07,0.21,0.1,0.13,0.53,0.28,0.06,0.22,0.08,0.2,0.57,0.09,0.06,0.26,0.08,0.26,0.21,0.35,0.07,0.31,0.09,0.14,0.53,0.33,0.07,0.27,0.08,0.07,0.37,0.2,0.09,0.31,0.08,0.07,0.32,0.15,0.06,0.23,0.07
2025-05-01 22:16:16,221.788,220.906,220.739,2.26,2.21,2.01,12.047,9.239,10.93,36.52,44.3,15.21,2.055,1.688,-2.26,1.483,2.672,2.041,2.413,7.126,-1.707,1.148,0.845,0.285,0.77,0.83,-0.94,0.21,68.987,62.238,-79.25,51.975,60.0,221.66,220.82,220.66,0.03,0.05,0.03,0.35,0.24,0.26,0.03,0.03,0.04,1.8,1.81,1.67,0.02,0.01,0.01,1.3,1.21,1.07,0.01,0.02,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.04,0.02,0.04,0.11,0.1,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.0,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.66,1.79,1.31,2.8,21.51,34.99,2.55,1.6,0.56,1.39,21.6,25.44,10.62,0.63,0.42,2.8,22.04,20.69,6.86,0.19,0.14,1.55,10.39,10.94,2.07,0.42,0.35,0.41,5.65,4.54,4.96,0.13,0.19,0.83,1.86,2.52,1.85,0.22,0.27,0.36,0.75,2.25,2.46,0.48,0.2,0.38,3.95,1.84,1.39,0.25,0.13,0.27,1.19,1.95,0.59,0.2,0.18,0.3,1.77,0.61,0.27,0.15,0.16,0.27,0.35,0.3,0.51,0.17,0.17,0.26,1.0,1.35,0.76,0.12,0.1,0.2,0.63,0.65,0.6,0.13,0.17,0.15,0.25,0.61,0.8,0.12,0.14,0.23,0.2,0.53,0.34,0.14,0.22,0.1,0.09,0.18,0.37,0.13,0.2,0.15,0.49,1.05,0.21,0.07,0.19,0.11,0.42,0.36,0.54,0.06,0.21,0.09,0.14,0.53,0.26,0.06,0.23,0.08,0.22,0.57,0.1,0.06,0.26,0.08,0.25,0.22,0.33,0.06,0.31,0.08,0.13,0.53,0.32,0.07,0.26,0.07,0.07,0.38,0.18,0.08,0.3,0.08,0.07,0.32,0.15,0.06,0.23,0.06
2025-05-01 22:17:16,221.667,220.966,220.737,2.24,2.22,2.01,12.035,9.236,10.878,36.4,44.29,15.3,2.055,1.689,-2.245,1.498,2.668,2.041,2.401,7.11,-1.701,1.146,0.851,0.296,0.77,0.83,-0.94,0.21,69.019,62.264,-79.285,51.998,60.01,221.54,220.88,220.66,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.03,0.04,1.79,1.83,1.69,0.02,0.01,0.01,1.28,1.2,1.05,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.04,0.03,0.04,0.1,0.09,0.05,0.01,0.01,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.23,10.61,1.83,1.32,2.8,21.47,35.03,2.6,1.61,0.59,1.4,21.49,25.41,10.68,0.66,0.44,2.78,21.83,20.7,6.95,0.21,0.16,1.51,10.35,10.9,2.11,0.44,0.37,0.41,5.57,4.47,5.04,0.13,0.18,0.79,1.83,2.47,1.82,0.23,0.27,0.34,0.66,2.28,2.37,0.47,0.2,0.37,3.84,1.86,1.27,0.22,0.14,0.26,1.3,1.98,0.62,0.2,0.18,0.28,1.76,0.63,0.26,0.15,0.17,0.27,0.32,0.29,0.46,0.16,0.17,0.25,1.09,1.37,0.75,0.11,0.1,0.19,0.57,0.64,0.63,0.14,0.17,0.16,0.31,0.58,0.89,0.11,0.14,0.21,0.21,0.52,0.28,0.13,0.21,0.1,0.1,0.17,0.34,0.12,0.21,0.15,0.48,1.02,0.19,0.08,0.19,0.11,0.44,0.35,0.54,0.06,0.2,0.09,0.13,0.51,0.27,0.06,0.22,0.07,0.2,0.56,0.09,0.06,0.25,0.08,0.24,0.22,0.33,0.07,0.3,0.08,0.14,0.51,0.31,0.07,0.25,0.07,0.08,0.36,0.18,0.09,0.3,0.08,0.08,0.31,0.15,0.06,0.22,0.06
2025-05-01 22:18:16,221.613,220.928,220.675,2.22,2.21,1.97,12.005,9.241,10.87,36.35,44.05,14.98,2.051,1.692,-2.241,1.502,2.661,2.042,2.399,7.101,-1.695,1.142,0.855,0.302,0.77,0.83,-0.93,0.21,69.051,62.291,-79.32,52.022,60.01,221.5,220.84,220.6,0.03,0.04,0.03,0.33,0.22,0.25,0.03,0.03,0.04,1.77,1.82,1.64,0.01,0.01,0.01,1.28,1.21,1.04,0.01,0.02,0.02,0.02,0.06,0.05,0.01,0.01,0.01,0.16,0.19,0.1,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.03,0.03,0.11,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.59,1.8,1.29,2.77,21.32,34.86,2.54,1.59,0.55,1.38,21.55,25.26,10.41,0.63,0.41,2.72,21.79,20.54,6.78,0.22,0.15,1.48,10.24,10.75,1.99,0.43,0.35,0.42,5.46,4.38,5.03,0.13,0.18,0.82,1.9,2.43,1.86,0.23,0.28,0.36,0.65,2.29,2.41,0.46,0.19,0.37,3.81,1.85,1.31,0.23,0.14,0.28,1.25,1.94,0.64,0.2,0.17,0.28,1.68,0.63,0.26,0.15,0.17,0.28,0.25,0.28,0.45,0.15,0.17,0.27,1.03,1.38,0.71,0.12,0.1,0.2,0.61,0.63,0.62,0.14,0.17,0.16,0.27,0.55,0.82,0.11,0.13,0.23,0.16,0.55,0.37,0.13,0.21,0.1,0.12,0.18,0.3,0.13,0.21,0.16,0.46,1.01,0.18,0.08,0.18,0.12,0.44,0.37,0.56,0.06,0.2,0.1,0.13,0.49,0.24,0.06,0.21,0.08,0.2,0.57,0.09,0.06,0.25,0.07,0.24,0.23,0.31,0.06,0.29,0.08,0.11,0.52,0.29,0.07,0.26,0.07,0.08,0.37,0.18,0.09,0.29,0.08,0.08,0.31,0.15,0.06,0.22,0.06
2025-05-01 22:19:16,221.681,220.87,220.697,2.22,2.17,1.95,12.024,9.218,10.868,36.33,44.26,15.11,2.055,1.686,-2.248,1.493,2.665,2.036,2.398,7.1,-1.697,1.141,0.836,0.28,0.77,0.83,-0.94,0.21,69.084,62.317,-79.356,52.045,60.02,221.56,220.78,220.62,0.03,0.04,0.03,0.34,0.23,0.25,0.03,0.03,0.04,1.77,1.79,1.62,0.02,0.01,0.01,1.27,1.19,1.04,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.15,0.17,0.09,0.0,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.08,0.05,0.1,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.59,1.77,1.3,2.85,21.36,35.02,2.42,1.63,0.53,1.42,21.51,25.32,10.51,0.63,0.43,2.84,21.78,20.64,6.82,0.21,0.16,1.56,10.29,10.84,2.07,0.41,0.35,0.43,5.45,4.39,5.05,0.13,0.19,0.86,1.89,2.43,1.85,0.23,0.29,0.38,0.71,2.26,2.4,0.45,0.19,0.39,3.77,1.82,1.31,0.24,0.14,0.29,1.18,1.94,0.63,0.19,0.18,0.3,1.71,0.6,0.27,0.16,0.18,0.29,0.26,0.26,0.46,0.16,0.16,0.29,0.93,1.37,0.79,0.12,0.11,0.2,0.65,0.66,0.64,0.15,0.16,0.17,0.26,0.58,0.81,0.12,0.13,0.24,0.17,0.53,0.33,0.13,0.22,0.1,0.09,0.17,0.3,0.13,0.21,0.16,0.48,1.01,0.19,0.08,0.18,0.11,0.44,0.34,0.57,0.07,0.19,0.1,0.14,0.5,0.24,0.06,0.21,0.08,0.2,0.55,0.1,0.06,0.24,0.08,0.24,0.22,0.31,0.07,0.3,0.08,0.12,0.51,0.3,0.06,0.25,0.08,0.07,0.36,0.18,0.09,0.3,0.08,0.09,0.3,0.15,0.06,0.22,0.07
