TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 22:20:16,221.774,220.876,220.682,2.24,2.19,1.97,12.039,9.238,10.862,36.43,44.21,15.09,2.06,1.689,-2.248,1.5,2.67,2.04,2.397,7.107,-1.699,1.145,0.831,0.278,0.77,0.83,-0.94,0.21,69.116,62.344,-79.392,52.068,60.0,221.65,220.79,220.61,0.03,0.04,0.03,0.35,0.23,0.25,0.03,0.03,0.04,1.79,1.8,1.63,0.01,0.01,0.01,1.28,1.2,1.05,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.16,0.17,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.24,10.59,1.78,1.33,2.77,21.41,35.02,2.52,1.63,0.59,1.39,21.57,25.33,10.48,0.66,0.43,2.77,21.87,20.62,6.87,0.21,0.16,1.5,10.3,10.86,2.05,0.44,0.36,0.42,5.52,4.48,4.96,0.13,0.18,0.84,1.92,2.47,1.84,0.24,0.28,0.37,0.78,2.24,2.42,0.46,0.2,0.38,3.83,1.83,1.33,0.25,0.14,0.29,1.2,1.94,0.62,0.2,0.18,0.29,1.76,0.61,0.26,0.15,0.17,0.27,0.25,0.28,0.42,0.16,0.16,0.27,1.0,1.36,0.81,0.12,0.1,0.2,0.66,0.66,0.68,0.15,0.17,0.17,0.27,0.58,0.82,0.12,0.13,0.23,0.15,0.53,0.33,0.13,0.21,0.09,0.08,0.18,0.34,0.12,0.2,0.15,0.48,1.0,0.19,0.08,0.18,0.11,0.43,0.36,0.59,0.06,0.2,0.08,0.14,0.49,0.24,0.06,0.21,0.08,0.2,0.55,0.1,0.06,0.25,0.07,0.25,0.23,0.33,0.06,0.3,0.08,0.12,0.51,0.31,0.07,0.25,0.08,0.07,0.36,0.17,0.09,0.29,0.07,0.09,0.3,0.15,0.05,0.22,0.06
2025-05-01 22:21:16,221.722,220.889,220.637,2.24,2.18,1.96,12.028,9.231,10.862,36.33,44.16,15.16,2.052,1.69,-2.242,1.499,2.667,2.039,2.397,7.102,-1.703,1.141,0.845,0.283,0.77,0.83,-0.94,0.21,69.148,62.37,-79.426,52.092,60.01,221.6,220.8,220.56,0.03,0.04,0.03,0.36,0.24,0.23,0.03,0.03,0.04,1.82,1.81,1.65,0.01,0.01,0.01,1.24,1.16,1.01,0.01,0.02,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.61,1.84,1.28,2.81,21.5,35.0,2.44,1.61,0.57,1.38,21.54,25.31,10.53,0.65,0.41,2.76,21.61,20.55,6.94,0.2,0.14,1.51,10.36,10.8,2.15,0.44,0.36,0.4,5.53,4.44,4.92,0.15,0.18,0.75,1.86,2.45,1.76,0.24,0.29,0.36,0.83,2.25,2.33,0.46,0.19,0.35,3.8,1.84,1.34,0.21,0.15,0.26,1.25,1.96,0.7,0.19,0.16,0.28,1.63,0.62,0.29,0.15,0.17,0.26,0.19,0.3,0.51,0.15,0.17,0.24,0.88,1.36,0.67,0.13,0.1,0.2,0.62,0.61,0.66,0.15,0.18,0.16,0.3,0.6,0.76,0.12,0.13,0.22,0.12,0.55,0.36,0.13,0.21,0.11,0.09,0.17,0.34,0.13,0.21,0.14,0.43,1.01,0.15,0.08,0.19,0.12,0.46,0.34,0.57,0.07,0.21,0.09,0.14,0.51,0.24,0.06,0.22,0.08,0.22,0.58,0.08,0.06,0.25,0.07,0.22,0.23,0.28,0.07,0.32,0.08,0.11,0.55,0.29,0.07,0.26,0.07,0.08,0.39,0.16,0.09,0.31,0.08,0.08,0.33,0.16,0.06,0.23,0.06
2025-05-01 22:22:16,221.773,220.917,220.66,2.26,2.23,2.0,12.025,9.242,10.876,36.38,44.08,15.15,2.054,1.691,-2.245,1.5,2.667,2.042,2.4,7.108,-1.701,1.144,0.846,0.289,0.77,0.83,-0.94,0.21,69.181,62.397,-79.462,52.115,60.01,221.65,220.83,220.58,0.03,0.04,0.03,0.35,0.24,0.25,0.04,0.03,0.04,1.83,1.86,1.69,0.01,0.01,0.01,1.26,1.18,1.03,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.25,10.59,1.84,1.26,2.7,21.47,34.85,2.47,1.6,0.57,1.37,21.61,25.3,10.54,0.65,0.4,2.72,21.7,20.53,6.95,0.19,0.14,1.48,10.3,10.8,2.26,0.45,0.35,0.39,5.57,4.53,5.0,0.15,0.18,0.79,1.79,2.49,1.87,0.23,0.29,0.35,0.77,2.23,2.39,0.45,0.19,0.37,3.86,1.85,1.39,0.21,0.15,0.27,1.16,1.97,0.7,0.2,0.16,0.3,1.67,0.64,0.26,0.16,0.17,0.26,0.21,0.3,0.53,0.16,0.17,0.26,0.98,1.37,0.7,0.13,0.1,0.19,0.59,0.61,0.69,0.15,0.18,0.17,0.28,0.58,0.78,0.11,0.14,0.22,0.15,0.55,0.34,0.12,0.22,0.09,0.09,0.17,0.34,0.12,0.21,0.15,0.41,1.0,0.15,0.08,0.19,0.12,0.46,0.37,0.59,0.07,0.2,0.09,0.13,0.5,0.25,0.06,0.22,0.08,0.22,0.57,0.09,0.06,0.25,0.08,0.23,0.24,0.29,0.07,0.3,0.08,0.12,0.54,0.32,0.07,0.26,0.08,0.08,0.39,0.17,0.08,0.3,0.08,0.08,0.31,0.16,0.06,0.22,0.07
2025-05-01 22:23:16,221.738,220.941,220.69,2.23,2.21,1.99,12.03,9.239,10.914,36.26,44.0,15.18,2.056,1.691,-2.255,1.492,2.667,2.041,2.409,7.117,-1.699,1.143,0.845,0.29,0.77,0.83,-0.94,0.21,69.212,62.423,-79.497,52.138,60.01,221.61,220.85,220.61,0.03,0.04,0.03,0.33,0.24,0.26,0.03,0.03,0.04,1.8,1.84,1.67,0.01,0.01,0.01,1.26,1.17,1.03,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.15,0.17,0.09,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.06,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.25,10.64,1.84,1.26,2.77,21.46,34.83,2.44,1.61,0.56,1.35,21.51,25.22,10.57,0.65,0.4,2.73,21.61,20.47,6.99,0.2,0.15,1.5,10.29,10.74,2.22,0.43,0.36,0.38,5.52,4.47,4.96,0.16,0.17,0.75,1.79,2.44,1.8,0.24,0.3,0.37,0.72,2.23,2.38,0.45,0.19,0.34,3.83,1.83,1.36,0.21,0.15,0.25,1.17,1.95,0.66,0.21,0.16,0.28,1.65,0.62,0.27,0.15,0.17,0.26,0.22,0.28,0.51,0.15,0.17,0.24,1.01,1.36,0.68,0.14,0.1,0.18,0.57,0.61,0.71,0.16,0.18,0.16,0.28,0.56,0.77,0.12,0.13,0.22,0.15,0.55,0.32,0.13,0.22,0.1,0.09,0.17,0.34,0.12,0.21,0.15,0.42,0.98,0.16,0.08,0.19,0.11,0.47,0.38,0.56,0.06,0.2,0.09,0.12,0.48,0.25,0.06,0.21,0.08,0.21,0.56,0.09,0.06,0.25,0.07,0.23,0.23,0.28,0.07,0.29,0.08,0.12,0.51,0.3,0.07,0.25,0.07,0.08,0.37,0.17,0.08,0.29,0.07,0.08,0.29,0.16,0.06,0.21,0.06
2025-05-01 22:24:16,221.728,221.024,220.754,2.2,2.18,1.98,12.023,9.224,10.91,36.13,44.06,15.09,2.057,1.688,-2.255,1.491,2.666,2.039,2.408,7.113,-1.695,1.143,0.845,0.293,0.77,0.83,-0.94,0.21,69.244,62.45,-79.532,52.162,60.01,221.61,220.94,220.68,0.04,0.04,0.03,0.33,0.23,0.25,0.03,0.03,0.04,1.77,1.82,1.66,0.01,0.01,0.01,1.24,1.16,1.02,0.01,0.02,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.15,0.17,0.09,0.01,0.0,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.08,0.05,0.09,0.03,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.0,0.02,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.23,10.63,1.87,1.28,2.78,21.42,34.96,2.56,1.62,0.59,1.37,21.36,25.22,10.51,0.66,0.43,2.77,21.47,20.49,6.88,0.22,0.17,1.49,10.26,10.71,2.22,0.44,0.37,0.36,5.43,4.35,4.96,0.16,0.17,0.73,1.89,2.4,1.74,0.23,0.31,0.35,0.68,2.27,2.34,0.41,0.19,0.33,3.8,1.83,1.32,0.18,0.16,0.25,1.16,1.94,0.63,0.19,0.15,0.26,1.65,0.58,0.27,0.14,0.18,0.25,0.2,0.28,0.48,0.14,0.17,0.25,0.97,1.39,0.66,0.13,0.11,0.19,0.53,0.6,0.68,0.16,0.18,0.16,0.31,0.57,0.79,0.12,0.14,0.21,0.17,0.56,0.29,0.13,0.22,0.1,0.09,0.18,0.33,0.12,0.22,0.15,0.44,1.0,0.15,0.08,0.19,0.11,0.46,0.35,0.56,0.07,0.21,0.09,0.11,0.49,0.26,0.06,0.22,0.08,0.22,0.57,0.09,0.06,0.27,0.08,0.22,0.24,0.29,0.07,0.31,0.08,0.12,0.54,0.3,0.07,0.28,0.08,0.08,0.4,0.17,0.09,0.31,0.08,0.09,0.31,0.16,0.06,0.24,0.07
2025-05-01 22:25:16,221.791,220.978,220.718,2.21,2.19,1.96,12.025,9.227,10.886,36.23,44.13,15.3,2.053,1.689,-2.25,1.491,2.667,2.039,2.403,7.109,-1.702,1.142,0.842,0.282,0.77,0.83,-0.94,0.21,69.276,62.476,-79.568,52.185,60.02,221.67,220.89,220.65,0.03,0.04,0.03,0.34,0.23,0.26,0.03,0.03,0.04,1.78,1.83,1.64,0.01,0.01,0.01,1.25,1.16,1.01,0.01,0.02,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.23,10.61,1.8,1.28,2.88,21.38,34.98,2.53,1.6,0.54,1.47,21.43,25.29,10.61,0.63,0.42,2.95,21.61,20.53,6.93,0.21,0.15,1.55,10.3,10.73,2.22,0.44,0.37,0.43,5.51,4.36,5.12,0.14,0.17,0.88,1.92,2.4,1.96,0.24,0.31,0.4,0.69,2.29,2.33,0.4,0.2,0.4,3.78,1.82,1.31,0.2,0.15,0.29,1.22,1.94,0.62,0.19,0.16,0.31,1.78,0.62,0.28,0.15,0.18,0.29,0.24,0.29,0.52,0.15,0.15,0.29,0.92,1.38,0.66,0.12,0.12,0.22,0.54,0.6,0.66,0.15,0.17,0.17,0.32,0.59,0.76,0.11,0.14,0.22,0.13,0.57,0.33,0.13,0.22,0.09,0.1,0.17,0.26,0.13,0.21,0.16,0.41,1.02,0.15,0.08,0.19,0.11,0.47,0.34,0.62,0.06,0.22,0.1,0.14,0.5,0.22,0.06,0.22,0.08,0.21,0.58,0.09,0.07,0.26,0.08,0.22,0.22,0.3,0.07,0.31,0.08,0.12,0.55,0.32,0.07,0.26,0.08,0.07,0.39,0.18,0.09,0.3,0.08,0.08,0.32,0.17,0.06,0.22,0.07
2025-05-01 22:26:16,221.82,220.995,220.776,2.2,2.17,1.96,12.023,9.22,10.886,36.12,44.12,15.11,2.053,1.687,-2.249,1.491,2.667,2.038,2.403,7.108,-1.702,1.142,0.847,0.287,0.77,0.83,-0.94,0.21,69.309,62.503,-79.603,52.208,60.02,221.7,220.91,220.7,0.03,0.04,0.03,0.35,0.23,0.27,0.03,0.03,0.04,1.77,1.82,1.65,0.01,0.01,0.01,1.23,1.14,1.01,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.01,0.0,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.23,10.61,1.87,1.25,2.71,21.45,35.04,2.48,1.58,0.56,1.34,21.34,25.25,10.53,0.64,0.41,2.71,21.44,20.5,6.87,0.2,0.15,1.43,10.26,10.67,2.26,0.44,0.36,0.38,5.42,4.27,5.07,0.16,0.18,0.74,1.93,2.36,1.76,0.24,0.31,0.35,0.66,2.32,2.38,0.43,0.2,0.36,3.87,1.81,1.32,0.15,0.16,0.26,1.22,1.91,0.64,0.17,0.16,0.28,1.66,0.59,0.28,0.14,0.18,0.25,0.23,0.28,0.54,0.14,0.16,0.25,1.0,1.39,0.7,0.12,0.11,0.19,0.53,0.59,0.73,0.14,0.17,0.17,0.3,0.56,0.75,0.11,0.14,0.22,0.11,0.56,0.35,0.13,0.21,0.1,0.09,0.18,0.32,0.12,0.21,0.14,0.44,0.99,0.18,0.08,0.18,0.11,0.48,0.33,0.56,0.06,0.2,0.09,0.13,0.46,0.25,0.06,0.21,0.08,0.21,0.54,0.1,0.06,0.24,0.07,0.23,0.24,0.3,0.07,0.29,0.08,0.13,0.49,0.31,0.07,0.25,0.07,0.08,0.38,0.15,0.08,0.29,0.07,0.09,0.31,0.17,0.06,0.22,0.07
2025-05-01 22:27:16,221.769,221.011,220.781,2.21,2.18,1.99,12.026,9.215,10.891,36.16,44.17,15.31,2.058,1.685,-2.251,1.492,2.667,2.037,2.405,7.108,-1.697,1.143,0.845,0.291,0.77,0.83,-0.94,0.21,69.341,62.529,-79.638,52.233,60.02,221.65,220.92,220.71,0.03,0.04,0.03,0.35,0.23,0.26,0.03,0.03,0.04,1.78,1.83,1.68,0.01,0.01,0.01,1.24,1.15,1.02,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.15,0.16,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.06,0.01,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.01,0.0,0.02,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.62,1.87,1.28,2.75,21.51,35.04,2.49,1.63,0.57,1.36,21.34,25.27,10.67,0.66,0.43,2.76,21.48,20.53,7.03,0.21,0.16,1.47,10.26,10.72,2.36,0.45,0.36,0.37,5.46,4.32,5.02,0.15,0.19,0.75,1.9,2.38,1.77,0.23,0.3,0.35,0.71,2.29,2.35,0.45,0.2,0.35,3.91,1.81,1.34,0.17,0.16,0.26,1.15,1.92,0.69,0.18,0.17,0.28,1.62,0.59,0.28,0.13,0.19,0.25,0.24,0.27,0.55,0.16,0.18,0.26,0.9,1.37,0.72,0.12,0.11,0.19,0.58,0.6,0.74,0.14,0.17,0.17,0.29,0.57,0.75,0.12,0.14,0.22,0.14,0.57,0.32,0.13,0.22,0.09,0.09,0.17,0.35,0.12,0.22,0.15,0.44,1.01,0.16,0.08,0.19,0.11,0.48,0.34,0.57,0.06,0.21,0.09,0.12,0.48,0.26,0.06,0.22,0.08,0.2,0.56,0.08,0.06,0.25,0.08,0.23,0.23,0.29,0.07,0.31,0.08,0.12,0.53,0.31,0.07,0.26,0.08,0.09,0.4,0.17,0.09,0.3,0.08,0.08,0.31,0.16,0.06,0.22,0.06
2025-05-01 22:28:16,221.751,221.009,220.718,2.19,2.18,1.98,12.018,9.242,10.953,36.18,44.1,14.92,2.056,1.69,-2.264,1.482,2.665,2.043,2.418,7.125,-1.696,1.147,0.846,0.298,0.77,0.83,-0.94,0.21,69.373,62.556,-79.674,52.255,60.02,221.63,220.92,220.65,0.03,0.04,0.03,0.35,0.23,0.27,0.03,0.03,0.04,1.76,1.82,1.68,0.01,0.01,0.01,1.24,1.15,1.0,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.15,0.16,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.01,0.0,0.02,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.67,1.86,1.26,2.69,21.42,34.98,2.44,1.62,0.58,1.34,21.39,25.26,10.45,0.67,0.41,2.72,21.57,20.51,6.76,0.2,0.15,1.43,10.35,10.7,2.26,0.45,0.35,0.38,5.44,4.36,4.89,0.15,0.19,0.75,1.84,2.41,1.82,0.22,0.28,0.33,0.76,2.27,2.32,0.44,0.2,0.36,3.85,1.8,1.26,0.19,0.15,0.26,1.11,1.91,0.71,0.19,0.17,0.27,1.64,0.61,0.29,0.14,0.18,0.25,0.22,0.28,0.48,0.15,0.17,0.26,0.88,1.37,0.76,0.12,0.11,0.2,0.56,0.58,0.76,0.14,0.17,0.17,0.26,0.58,0.76,0.12,0.14,0.22,0.13,0.58,0.31,0.13,0.22,0.1,0.11,0.17,0.37,0.12,0.21,0.15,0.42,1.03,0.15,0.08,0.19,0.12,0.46,0.37,0.54,0.06,0.2,0.09,0.13,0.49,0.25,0.06,0.22,0.08,0.2,0.59,0.08,0.06,0.26,0.08,0.2,0.23,0.26,0.07,0.31,0.08,0.11,0.54,0.29,0.07,0.26,0.08,0.08,0.41,0.18,0.08,0.3,0.08,0.08,0.32,0.15,0.06,0.23,0.06
2025-05-01 22:29:16,221.738,220.981,220.634,2.21,2.19,1.98,12.015,9.279,10.952,36.21,43.92,15.24,2.053,1.703,-2.263,1.493,2.664,2.05,2.416,7.131,-1.697,1.142,0.846,0.291,0.77,0.83,-0.94,0.21,69.406,62.583,-79.71,52.279,60.02,221.62,220.89,220.56,0.03,0.04,0.03,0.35,0.24,0.25,0.03,0.03,0.04,1.78,1.83,1.67,0.01,0.01,0.01,1.24,1.15,1.01,0.01,0.02,0.02,0.02,0.05,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.05,0.09,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.0,0.01,0.01,0.0,0.02,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.29,10.7,1.87,1.26,2.79,21.52,34.8,2.28,1.63,0.57,1.36,21.39,25.14,10.63,0.67,0.41,2.81,21.5,20.4,7.02,0.2,0.15,1.5,10.29,10.6,2.25,0.45,0.35,0.39,5.48,4.39,4.9,0.14,0.19,0.77,1.86,2.4,1.85,0.23,0.28,0.36,0.77,2.29,2.33,0.45,0.2,0.38,3.89,1.86,1.3,0.2,0.16,0.27,1.08,1.87,0.67,0.19,0.17,0.29,1.61,0.69,0.27,0.14,0.17,0.25,0.25,0.31,0.45,0.16,0.16,0.26,0.87,1.34,0.79,0.11,0.11,0.19,0.58,0.61,0.8,0.14,0.17,0.16,0.23,0.54,0.72,0.12,0.13,0.23,0.12,0.6,0.32,0.13,0.21,0.09,0.09,0.21,0.38,0.12,0.21,0.14,0.41,0.99,0.18,0.08,0.19,0.11,0.46,0.45,0.53,0.06,0.2,0.09,0.11,0.42,0.22,0.06,0.22,0.07,0.22,0.58,0.09,0.06,0.25,0.08,0.24,0.29,0.25,0.07,0.3,0.08,0.11,0.52,0.29,0.07,0.25,0.07,0.08,0.43,0.17,0.08,0.29,0.08,0.09,0.27,0.15,0.06,0.22,0.07
2025-05-01 22:30:16,221.724,220.95,220.597,2.19,2.17,1.95,12.016,9.254,11.02,36.1,43.94,15.19,2.051,1.7,-2.279,1.472,2.664,2.045,2.431,7.14,-1.7,1.136,0.845,0.281,0.77,0.83,-0.94,0.21,69.438,62.609,-79.746,52.302,60.03,221.61,220.86,220.52,0.03,0.04,0.03,0.34,0.24,0.26,0.03,0.03,0.04,1.76,1.81,1.64,0.01,0.01,0.01,1.24,1.14,1.0,0.01,0.02,0.02,0.01,0.04,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.0,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.01,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.76,1.8,1.3,2.89,21.47,34.8,2.22,1.63,0.54,1.45,21.37,25.12,10.56,0.65,0.41,2.94,21.42,20.36,6.94,0.2,0.16,1.55,10.23,10.56,2.21,0.44,0.33,0.42,5.44,4.29,4.94,0.13,0.19,0.87,1.89,2.34,1.85,0.23,0.29,0.38,0.74,2.32,2.32,0.42,0.19,0.41,3.87,1.87,1.34,0.21,0.15,0.28,1.1,1.89,0.63,0.19,0.17,0.31,1.61,0.68,0.27,0.16,0.18,0.29,0.3,0.3,0.54,0.15,0.16,0.28,0.85,1.36,0.74,0.13,0.11,0.21,0.59,0.6,0.78,0.14,0.17,0.18,0.24,0.55,0.67,0.12,0.13,0.25,0.11,0.6,0.37,0.13,0.22,0.09,0.09,0.2,0.36,0.13,0.21,0.15,0.4,1.01,0.18,0.09,0.19,0.1,0.45,0.43,0.55,0.06,0.21,0.1,0.13,0.45,0.2,0.07,0.22,0.07,0.22,0.59,0.1,0.06,0.25,0.08,0.23,0.29,0.25,0.07,0.3,0.08,0.1,0.54,0.29,0.08,0.26,0.08,0.08,0.44,0.18,0.08,0.3,0.07,0.1,0.3,0.15,0.06,0.22,0.07
2025-05-01 22:31:16,221.827,220.929,220.645,2.21,2.17,1.96,12.021,9.246,10.965,36.21,44.09,14.95,2.056,1.696,-2.27,1.483,2.667,2.043,2.419,7.129,-1.698,1.138,0.838,0.278,0.77,0.83,-0.94,0.21,69.47,62.636,-79.781,52.325,60.01,221.71,220.84,220.57,0.03,0.04,0.03,0.34,0.24,0.26,0.03,0.03,0.04,1.78,1.81,1.65,0.01,0.01,0.01,1.24,1.15,1.0,0.01,0.02,0.02,0.01,0.04,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.02,0.03,0.01,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.69,1.85,1.3,2.7,21.58,34.93,2.23,1.65,0.58,1.35,21.43,25.19,10.48,0.68,0.43,2.7,21.44,20.43,6.77,0.22,0.17,1.44,10.24,10.65,2.14,0.44,0.35,0.39,5.49,4.35,4.94,0.14,0.2,0.76,1.92,2.39,1.81,0.24,0.29,0.34,0.71,2.32,2.41,0.43,0.18,0.38,3.78,1.91,1.33,0.2,0.14,0.26,1.19,1.93,0.63,0.19,0.17,0.28,1.68,0.69,0.26,0.15,0.17,0.26,0.25,0.3,0.49,0.14,0.17,0.24,0.88,1.38,0.84,0.13,0.11,0.19,0.54,0.63,0.79,0.15,0.17,0.17,0.29,0.57,0.74,0.12,0.14,0.22,0.1,0.6,0.4,0.14,0.21,0.08,0.09,0.18,0.37,0.12,0.22,0.14,0.43,1.02,0.17,0.08,0.19,0.11,0.44,0.41,0.54,0.06,0.21,0.09,0.13,0.45,0.2,0.06,0.23,0.07,0.23,0.59,0.1,0.06,0.26,0.07,0.23,0.27,0.26,0.07,0.31,0.08,0.11,0.54,0.28,0.07,0.27,0.07,0.08,0.42,0.17,0.09,0.3,0.07,0.09,0.29,0.16,0.05,0.23,0.07
2025-05-01 22:32:16,221.796,220.911,220.63,2.23,2.2,1.97,12.022,9.259,10.922,36.35,44.08,14.88,2.055,1.698,-2.258,1.494,2.666,2.045,2.41,7.121,-1.699,1.141,0.84,0.281,0.77,0.83,-0.94,0.21,69.503,62.663,-79.817,52.349,59.98,221.67,220.82,220.56,0.03,0.04,0.03,0.33,0.24,0.26,0.03,0.03,0.04,1.8,1.83,1.65,0.01,0.01,0.01,1.26,1.17,1.02,0.01,0.02,0.02,0.01,0.04,0.06,0.01,0.01,0.01,0.16,0.17,0.08,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.11,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.01,0.04,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.65,1.86,1.25,2.7,21.56,34.91,2.34,1.61,0.56,1.39,21.52,25.22,10.4,0.66,0.4,2.69,21.63,20.49,6.73,0.2,0.16,1.47,10.24,10.69,2.04,0.44,0.34,0.35,5.55,4.41,4.88,0.14,0.2,0.72,1.94,2.42,1.91,0.25,0.28,0.35,0.74,2.29,2.37,0.46,0.19,0.37,3.78,1.91,1.33,0.21,0.15,0.26,1.13,1.92,0.71,0.19,0.17,0.27,1.74,0.68,0.27,0.15,0.16,0.25,0.21,0.31,0.46,0.14,0.16,0.24,0.87,1.35,0.85,0.13,0.1,0.19,0.59,0.65,0.74,0.16,0.18,0.17,0.29,0.56,0.77,0.12,0.13,0.22,0.11,0.58,0.36,0.14,0.22,0.09,0.09,0.18,0.35,0.12,0.21,0.14,0.42,1.01,0.15,0.08,0.19,0.11,0.43,0.42,0.55,0.07,0.2,0.09,0.14,0.46,0.2,0.06,0.21,0.08,0.22,0.59,0.09,0.07,0.26,0.08,0.23,0.27,0.23,0.07,0.31,0.08,0.1,0.56,0.27,0.08,0.26,0.08,0.07,0.42,0.18,0.08,0.3,0.08,0.08,0.29,0.14,0.06,0.22,0.07
2025-05-01 22:33:16,221.861,220.967,220.738,2.23,2.19,1.96,12.038,9.273,10.94,36.31,43.98,15.24,2.056,1.702,-2.265,1.493,2.671,2.049,2.415,7.135,-1.705,1.141,0.838,0.274,0.77,0.83,-0.94,0.21,69.535,62.69,-79.852,52.373,60.0,221.74,220.88,220.66,0.03,0.04,0.03,0.33,0.24,0.25,0.03,0.03,0.04,1.79,1.82,1.64,0.01,0.01,0.01,1.26,1.17,1.02,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.0,0.01,0.05,0.0,0.01,0.0,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.68,1.81,1.3,2.86,21.53,34.89,2.35,1.66,0.58,1.43,21.45,25.13,10.58,0.66,0.43,2.88,21.64,20.34,6.99,0.22,0.17,1.54,10.26,10.68,2.2,0.44,0.36,0.42,5.59,4.46,4.94,0.13,0.18,0.85,1.92,2.42,1.96,0.24,0.3,0.38,0.73,2.28,2.34,0.43,0.19,0.41,3.82,1.85,1.29,0.21,0.14,0.28,1.12,1.94,0.7,0.19,0.18,0.32,1.73,0.65,0.29,0.17,0.18,0.29,0.21,0.3,0.43,0.16,0.16,0.27,0.84,1.34,0.86,0.12,0.11,0.22,0.58,0.65,0.83,0.16,0.17,0.17,0.23,0.57,0.7,0.12,0.14,0.25,0.13,0.58,0.34,0.14,0.22,0.1,0.08,0.19,0.35,0.13,0.21,0.15,0.41,1.0,0.16,0.08,0.19,0.11,0.44,0.42,0.56,0.07,0.21,0.1,0.14,0.45,0.19,0.06,0.22,0.07,0.22,0.58,0.1,0.07,0.26,0.08,0.24,0.27,0.26,0.07,0.32,0.08,0.11,0.55,0.29,0.07,0.27,0.07,0.07,0.42,0.18,0.09,0.31,0.07,0.09,0.3,0.16,0.06,0.23,0.07
2025-05-01 22:34:16,221.8,220.981,220.738,2.2,2.19,1.96,12.023,9.261,10.975,36.26,44.01,14.93,2.053,1.698,-2.269,1.482,2.667,2.047,2.422,7.136,-1.702,1.142,0.847,0.287,0.77,0.83,-0.94,0.21,69.567,62.716,-79.887,52.396,59.98,221.68,220.89,220.66,0.03,0.04,0.03,0.32,0.24,0.26,0.03,0.03,0.04,1.78,1.82,1.65,0.01,0.01,0.01,1.24,1.17,1.01,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.04,0.02,0.04,0.11,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.7,1.84,1.27,2.71,21.38,34.94,2.37,1.6,0.58,1.38,21.49,25.17,10.4,0.66,0.39,2.71,21.67,20.35,6.85,0.21,0.15,1.48,10.32,10.73,2.16,0.45,0.36,0.38,5.5,4.43,4.86,0.14,0.2,0.76,1.86,2.41,1.89,0.24,0.28,0.36,0.72,2.29,2.36,0.46,0.2,0.37,3.83,1.84,1.35,0.2,0.15,0.26,1.07,1.95,0.71,0.19,0.17,0.28,1.67,0.59,0.26,0.15,0.17,0.26,0.18,0.28,0.43,0.15,0.17,0.24,0.94,1.36,0.79,0.13,0.1,0.2,0.55,0.66,0.78,0.16,0.18,0.17,0.21,0.59,0.7,0.12,0.14,0.22,0.11,0.55,0.36,0.13,0.22,0.1,0.08,0.15,0.35,0.13,0.21,0.15,0.41,1.0,0.17,0.08,0.19,0.12,0.41,0.4,0.5,0.07,0.2,0.09,0.15,0.45,0.21,0.06,0.22,0.08,0.2,0.57,0.08,0.07,0.26,0.07,0.21,0.24,0.26,0.06,0.31,0.08,0.11,0.52,0.27,0.07,0.26,0.07,0.07,0.39,0.18,0.09,0.3,0.08,0.08,0.31,0.14,0.06,0.22,0.06
2025-05-01 22:35:16,221.643,220.854,220.651,2.17,2.17,1.93,12.025,8.974,10.94,36.22,45.36,14.79,2.055,1.647,-2.263,1.439,2.665,1.982,2.414,7.061,-1.697,1.103,0.839,0.245,0.77,0.83,-0.94,0.2,69.599,62.742,-79.923,52.419,59.99,221.53,220.77,220.58,0.03,0.04,0.03,0.32,0.23,0.26,0.03,0.03,0.04,1.71,1.76,1.58,0.01,0.01,0.01,1.29,1.22,1.06,0.01,0.02,0.02,0.01,0.05,0.06,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.1,0.04,0.02,0.03,0.11,0.09,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.96,10.67,1.88,1.3,2.68,21.28,36.12,2.34,1.59,0.54,1.3,21.41,26.26,10.24,0.65,0.44,2.65,21.86,21.22,6.8,0.21,0.13,1.46,10.2,11.18,2.07,0.44,0.41,0.36,5.39,4.51,4.91,0.14,0.18,0.73,1.91,2.43,1.9,0.23,0.3,0.35,0.61,2.43,2.4,0.46,0.19,0.36,3.78,1.9,1.26,0.2,0.15,0.25,1.05,2.02,0.66,0.19,0.18,0.27,1.81,0.56,0.27,0.14,0.18,0.24,0.27,0.26,0.41,0.14,0.17,0.23,0.87,1.39,0.9,0.12,0.11,0.19,0.6,0.72,0.71,0.16,0.17,0.16,0.17,0.63,0.65,0.12,0.15,0.22,0.16,0.6,0.46,0.13,0.22,0.1,0.09,0.17,0.34,0.12,0.23,0.14,0.46,1.05,0.23,0.07,0.19,0.11,0.39,0.38,0.49,0.07,0.21,0.09,0.14,0.46,0.23,0.06,0.23,0.08,0.2,0.59,0.08,0.06,0.27,0.07,0.23,0.24,0.27,0.07,0.31,0.08,0.1,0.55,0.28,0.07,0.28,0.08,0.08,0.4,0.17,0.08,0.31,0.08,0.08,0.32,0.15,0.06,0.24,0.07
2025-05-01 22:36:16,221.551,220.841,220.623,2.19,2.21,1.98,12.043,8.768,10.987,36.29,46.49,14.79,2.058,1.608,-2.272,1.394,2.668,1.936,2.424,7.028,-1.698,1.078,0.845,0.225,0.77,0.83,-0.94,0.2,69.631,62.767,-79.958,52.441,59.97,221.43,220.75,220.55,0.03,0.04,0.03,0.32,0.22,0.29,0.03,0.03,0.04,1.72,1.79,1.62,0.02,0.01,0.01,1.3,1.25,1.08,0.01,0.02,0.02,0.02,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.1,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.1,0.04,0.02,0.04,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.7,10.69,1.87,1.38,2.69,21.24,37.16,2.43,1.62,0.55,1.33,21.46,27.24,10.25,0.68,0.51,2.68,22.03,22.03,6.88,0.19,0.11,1.51,10.19,11.69,1.95,0.47,0.46,0.33,5.37,4.76,4.79,0.13,0.19,0.72,1.89,2.58,1.94,0.23,0.29,0.37,0.62,2.5,2.43,0.48,0.19,0.37,3.84,2.0,1.22,0.22,0.15,0.26,1.05,2.08,0.67,0.21,0.2,0.29,1.89,0.58,0.27,0.14,0.19,0.23,0.3,0.29,0.43,0.14,0.18,0.24,0.94,1.4,0.91,0.12,0.12,0.19,0.58,0.74,0.67,0.16,0.18,0.17,0.16,0.64,0.65,0.11,0.16,0.21,0.17,0.62,0.46,0.13,0.22,0.1,0.09,0.17,0.36,0.11,0.24,0.14,0.47,1.1,0.25,0.07,0.2,0.11,0.38,0.42,0.49,0.07,0.21,0.09,0.13,0.46,0.24,0.06,0.24,0.08,0.21,0.61,0.09,0.07,0.28,0.07,0.23,0.26,0.27,0.06,0.31,0.08,0.11,0.54,0.29,0.08,0.3,0.07,0.07,0.42,0.16,0.08,0.3,0.07,0.08,0.33,0.14,0.06,0.25,0.06
2025-05-01 22:37:16,221.65,220.943,220.753,2.18,2.18,1.96,12.014,8.739,10.956,36.29,46.55,14.94,2.051,1.604,-2.266,1.389,2.663,1.931,2.418,7.012,-1.698,1.074,0.844,0.219,0.77,0.83,-0.94,0.2,69.664,62.793,-79.993,52.463,60.0,221.53,220.86,220.68,0.03,0.04,0.02,0.32,0.21,0.29,0.03,0.03,0.04,1.71,1.77,1.6,0.01,0.01,0.01,1.29,1.23,1.07,0.01,0.02,0.02,0.01,0.06,0.06,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.68,10.68,1.87,1.37,2.7,21.27,37.23,2.31,1.6,0.52,1.34,21.4,27.27,10.35,0.65,0.48,2.73,21.91,22.01,6.9,0.21,0.11,1.48,10.21,11.66,2.13,0.44,0.46,0.36,5.34,4.69,4.94,0.14,0.17,0.76,1.96,2.54,1.9,0.23,0.3,0.35,0.56,2.54,2.38,0.46,0.18,0.36,3.92,1.98,1.24,0.2,0.15,0.26,1.05,2.1,0.66,0.2,0.19,0.26,1.95,0.58,0.28,0.15,0.2,0.25,0.34,0.29,0.46,0.16,0.18,0.24,0.88,1.43,0.9,0.13,0.11,0.19,0.58,0.72,0.7,0.16,0.18,0.17,0.18,0.64,0.65,0.12,0.17,0.22,0.17,0.62,0.45,0.13,0.21,0.1,0.1,0.17,0.34,0.12,0.25,0.15,0.48,1.09,0.24,0.08,0.19,0.12,0.39,0.38,0.5,0.07,0.22,0.09,0.14,0.47,0.23,0.06,0.23,0.08,0.21,0.6,0.09,0.06,0.28,0.08,0.24,0.25,0.29,0.07,0.32,0.08,0.1,0.54,0.28,0.07,0.29,0.07,0.07,0.42,0.17,0.09,0.31,0.08,0.07,0.33,0.14,0.06,0.25,0.07
2025-05-01 22:38:16,221.656,220.92,220.741,2.17,2.17,1.92,12.031,8.732,10.934,36.16,46.54,15.03,2.052,1.602,-2.263,1.391,2.667,1.929,2.414,7.009,-1.703,1.074,0.84,0.211,0.77,0.83,-0.94,0.2,69.696,62.818,-80.029,52.485,60.01,221.54,220.83,220.67,0.03,0.04,0.03,0.33,0.22,0.29,0.03,0.03,0.04,1.71,1.77,1.57,0.01,0.01,0.01,1.27,1.2,1.05,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.17,0.09,0.01,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.08,0.05,0.09,0.04,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.68,10.69,1.88,1.36,2.78,21.3,37.26,2.25,1.61,0.52,1.31,21.31,27.26,10.4,0.66,0.49,2.74,21.71,21.99,6.94,0.21,0.11,1.48,10.28,11.63,2.25,0.44,0.45,0.37,5.37,4.7,4.93,0.15,0.16,0.75,1.89,2.51,1.83,0.22,0.31,0.38,0.59,2.51,2.34,0.44,0.18,0.37,3.88,1.94,1.23,0.19,0.16,0.26,1.15,2.11,0.63,0.18,0.19,0.28,1.87,0.59,0.25,0.15,0.2,0.25,0.3,0.29,0.45,0.15,0.18,0.25,0.83,1.45,0.88,0.12,0.12,0.2,0.57,0.7,0.71,0.15,0.17,0.17,0.2,0.66,0.65,0.11,0.17,0.22,0.15,0.63,0.43,0.13,0.22,0.1,0.09,0.18,0.36,0.13,0.25,0.14,0.49,1.11,0.25,0.08,0.2,0.11,0.4,0.39,0.47,0.06,0.22,0.09,0.15,0.49,0.22,0.06,0.24,0.08,0.22,0.61,0.08,0.06,0.29,0.08,0.23,0.25,0.26,0.07,0.32,0.08,0.1,0.55,0.27,0.07,0.3,0.08,0.08,0.42,0.17,0.09,0.32,0.07,0.07,0.33,0.15,0.06,0.26,0.07
2025-05-01 22:39:16,221.639,220.907,220.676,2.18,2.17,1.91,12.031,8.744,10.954,36.18,46.46,15.17,2.056,1.604,-2.269,1.39,2.667,1.932,2.417,7.015,-1.698,1.077,0.832,0.21,0.77,0.83,-0.94,0.2,69.728,62.843,-80.064,52.507,60.01,221.52,220.82,220.6,0.03,0.04,0.02,0.33,0.22,0.27,0.03,0.03,0.04,1.72,1.77,1.56,0.02,0.01,0.01,1.29,1.21,1.05,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.06,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.69,10.7,1.8,1.43,2.91,21.32,37.17,2.2,1.62,0.5,1.42,21.34,27.23,10.41,0.65,0.51,2.96,21.72,21.94,7.1,0.22,0.12,1.6,10.25,11.64,2.33,0.44,0.46,0.4,5.44,4.75,4.88,0.13,0.14,0.87,1.9,2.54,2.03,0.21,0.33,0.41,0.55,2.47,2.28,0.36,0.18,0.42,3.85,1.93,1.25,0.21,0.15,0.3,1.19,2.11,0.62,0.18,0.18,0.34,1.9,0.61,0.28,0.16,0.2,0.29,0.37,0.28,0.47,0.16,0.16,0.28,0.68,1.42,0.91,0.12,0.12,0.23,0.6,0.72,0.7,0.15,0.17,0.17,0.17,0.65,0.58,0.13,0.16,0.24,0.18,0.63,0.47,0.13,0.22,0.1,0.1,0.18,0.33,0.13,0.24,0.16,0.48,1.08,0.22,0.08,0.2,0.12,0.41,0.38,0.53,0.06,0.21,0.1,0.16,0.49,0.21,0.06,0.24,0.08,0.2,0.6,0.09,0.06,0.28,0.08,0.24,0.26,0.28,0.07,0.31,0.08,0.09,0.56,0.28,0.07,0.29,0.08,0.07,0.43,0.19,0.09,0.3,0.08,0.07,0.33,0.15,0.06,0.25,0.07
2025-05-01 22:40:16,221.591,220.923,220.668,2.18,2.16,1.92,12.029,8.754,10.969,36.15,46.38,14.84,2.057,1.607,-2.268,1.397,2.666,1.934,2.421,7.02,-1.695,1.075,0.844,0.225,0.77,0.83,-0.94,0.2,69.761,62.868,-80.1,52.529,60.0,221.47,220.84,220.6,0.03,0.04,0.03,0.33,0.22,0.26,0.03,0.03,0.04,1.71,1.76,1.57,0.01,0.01,0.01,1.29,1.21,1.06,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.17,0.09,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.7,10.69,1.82,1.42,2.74,21.3,37.13,2.25,1.63,0.53,1.31,21.32,27.14,10.23,0.67,0.52,2.66,21.73,21.85,6.9,0.23,0.14,1.46,10.16,11.57,2.23,0.44,0.47,0.39,5.38,4.71,4.86,0.13,0.15,0.76,1.94,2.52,1.86,0.2,0.31,0.36,0.53,2.48,2.4,0.38,0.16,0.35,3.84,1.95,1.27,0.18,0.15,0.26,1.11,2.08,0.63,0.19,0.18,0.28,1.85,0.59,0.27,0.14,0.19,0.27,0.34,0.26,0.42,0.16,0.17,0.25,0.86,1.45,0.9,0.11,0.11,0.19,0.57,0.75,0.71,0.16,0.18,0.16,0.18,0.62,0.63,0.11,0.16,0.22,0.17,0.62,0.45,0.12,0.22,0.1,0.09,0.17,0.33,0.12,0.23,0.14,0.48,1.06,0.23,0.07,0.19,0.11,0.4,0.39,0.53,0.07,0.21,0.09,0.14,0.45,0.21,0.06,0.23,0.07,0.21,0.57,0.09,0.06,0.26,0.07,0.24,0.25,0.28,0.06,0.3,0.08,0.1,0.51,0.27,0.07,0.27,0.07,0.07,0.39,0.17,0.08,0.29,0.08,0.07,0.29,0.15,0.06,0.23,0.06
2025-05-01 22:41:16,221.563,220.937,220.736,2.16,2.16,1.92,12.007,8.728,10.961,36.07,46.45,15.01,2.051,1.604,-2.265,1.39,2.66,1.928,2.419,7.008,-1.694,1.07,0.849,0.224,0.77,0.83,-0.94,0.2,69.793,62.894,-80.136,52.551,60.01,221.44,220.85,220.67,0.03,0.04,0.02,0.32,0.22,0.27,0.03,0.03,0.04,1.7,1.76,1.58,0.01,0.01,0.01,1.27,1.2,1.04,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.17,0.09,0.01,0.0,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.68,10.7,1.87,1.37,2.77,21.27,37.18,2.22,1.59,0.51,1.32,21.29,27.19,10.35,0.64,0.49,2.74,21.6,21.9,7.02,0.22,0.13,1.51,10.15,11.55,2.27,0.43,0.46,0.37,5.24,4.58,4.89,0.14,0.15,0.74,1.99,2.48,1.88,0.21,0.32,0.35,0.52,2.55,2.33,0.38,0.17,0.35,3.85,1.96,1.22,0.18,0.15,0.26,1.02,2.11,0.66,0.19,0.18,0.27,1.88,0.57,0.26,0.14,0.19,0.25,0.33,0.26,0.43,0.15,0.17,0.26,0.85,1.48,0.9,0.12,0.11,0.19,0.56,0.71,0.75,0.15,0.18,0.16,0.18,0.62,0.65,0.11,0.16,0.22,0.19,0.64,0.42,0.13,0.22,0.1,0.08,0.17,0.33,0.12,0.24,0.14,0.47,1.11,0.19,0.07,0.2,0.11,0.43,0.37,0.52,0.06,0.22,0.09,0.14,0.5,0.22,0.07,0.24,0.08,0.21,0.62,0.08,0.06,0.28,0.08,0.23,0.24,0.27,0.07,0.32,0.08,0.09,0.57,0.28,0.07,0.29,0.08,0.07,0.44,0.18,0.08,0.3,0.08,0.07,0.34,0.15,0.06,0.24,0.06
2025-05-01 22:42:16,221.532,220.902,220.688,2.15,2.16,1.92,12.025,8.741,10.969,36.03,46.39,15.1,2.055,1.606,-2.269,1.391,2.664,1.931,2.421,7.016,-1.696,1.072,0.842,0.218,0.77,0.83,-0.94,0.2,69.825,62.919,-80.171,52.572,60.01,221.41,220.82,220.62,0.03,0.04,0.03,0.31,0.23,0.27,0.03,0.03,0.04,1.7,1.77,1.57,0.02,0.01,0.01,1.26,1.2,1.04,0.01,0.02,0.02,0.01,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.09,0.0,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.1,0.08,0.05,0.01,0.0,0.01,0.02,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.69,10.69,1.81,1.43,2.86,21.24,37.13,2.3,1.64,0.53,1.44,21.28,27.15,10.37,0.66,0.52,2.9,21.6,21.86,7.0,0.22,0.14,1.58,10.19,11.53,2.27,0.46,0.47,0.4,5.3,4.61,4.99,0.13,0.15,0.88,1.94,2.46,2.03,0.21,0.33,0.39,0.53,2.55,2.33,0.34,0.18,0.4,3.83,1.97,1.22,0.2,0.15,0.28,1.09,2.13,0.67,0.18,0.18,0.33,1.89,0.61,0.29,0.16,0.21,0.3,0.35,0.26,0.49,0.16,0.15,0.28,0.76,1.45,0.84,0.13,0.12,0.22,0.58,0.7,0.73,0.16,0.17,0.18,0.16,0.63,0.59,0.12,0.16,0.25,0.19,0.63,0.42,0.13,0.22,0.1,0.09,0.17,0.31,0.13,0.24,0.16,0.45,1.09,0.19,0.08,0.19,0.11,0.44,0.37,0.56,0.06,0.22,0.1,0.14,0.49,0.22,0.06,0.23,0.08,0.21,0.61,0.09,0.07,0.28,0.08,0.23,0.25,0.28,0.07,0.33,0.08,0.1,0.57,0.29,0.07,0.29,0.08,0.07,0.43,0.18,0.09,0.31,0.07,0.08,0.34,0.15,0.06,0.25,0.06
2025-05-01 22:43:16,221.581,220.928,220.703,2.14,2.15,1.91,12.006,8.743,10.944,36.04,46.36,14.83,2.052,1.606,-2.265,1.394,2.66,1.931,2.415,7.007,-1.692,1.073,0.84,0.22,0.77,0.83,-0.94,0.2,69.857,62.944,-80.207,52.595,60.01,221.46,220.84,220.63,0.03,0.03,0.03,0.32,0.23,0.27,0.02,0.03,0.04,1.7,1.76,1.58,0.01,0.01,0.01,1.24,1.19,1.03,0.01,0.01,0.02,0.01,0.06,0.04,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.0,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.01,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.69,10.68,1.83,1.41,2.75,21.32,37.13,2.32,1.61,0.51,1.33,21.29,27.16,10.26,0.65,0.48,2.71,21.51,21.8,6.78,0.22,0.14,1.47,10.26,11.53,2.2,0.43,0.46,0.38,5.33,4.65,4.87,0.15,0.15,0.75,1.92,2.47,1.84,0.21,0.33,0.34,0.59,2.55,2.39,0.35,0.17,0.34,3.78,1.99,1.2,0.18,0.16,0.25,1.15,2.13,0.66,0.18,0.17,0.27,1.8,0.61,0.27,0.15,0.2,0.26,0.27,0.26,0.45,0.15,0.16,0.24,0.81,1.44,0.86,0.13,0.11,0.2,0.57,0.73,0.73,0.15,0.17,0.16,0.2,0.62,0.63,0.12,0.15,0.22,0.21,0.62,0.45,0.13,0.22,0.1,0.09,0.18,0.36,0.11,0.23,0.14,0.47,1.05,0.22,0.08,0.19,0.11,0.43,0.4,0.54,0.07,0.21,0.09,0.13,0.44,0.21,0.06,0.23,0.08,0.2,0.57,0.09,0.06,0.27,0.07,0.22,0.27,0.27,0.07,0.31,0.08,0.1,0.53,0.27,0.06,0.27,0.08,0.07,0.41,0.16,0.08,0.29,0.08,0.08,0.3,0.15,0.06,0.23,0.06
2025-05-01 22:44:16,221.682,220.88,220.706,2.15,2.14,1.89,12.016,8.893,10.903,36.03,45.72,14.79,2.053,1.636,-2.256,1.433,2.664,1.964,2.406,7.034,-1.697,1.087,0.837,0.227,0.77,0.83,-0.94,0.2,69.889,62.97,-80.242,52.617,60.01,221.56,220.79,220.63,0.03,0.03,0.03,0.32,0.24,0.27,0.02,0.03,0.04,1.7,1.74,1.56,0.01,0.01,0.01,1.25,1.19,1.03,0.01,0.02,0.02,0.01,0.05,0.04,0.01,0.01,0.01,0.15,0.17,0.08,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.02,0.03,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.01,0.03,0.02,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.86,10.64,1.86,1.38,2.74,21.43,36.58,2.22,1.64,0.54,1.29,21.24,26.54,10.21,0.67,0.48,2.65,21.44,21.39,6.85,0.23,0.15,1.44,10.21,11.25,2.24,0.44,0.44,0.39,5.36,4.49,4.89,0.14,0.15,0.75,1.93,2.4,1.82,0.22,0.33,0.34,0.56,2.53,2.39,0.35,0.17,0.35,3.78,1.98,1.24,0.16,0.16,0.25,1.16,2.12,0.7,0.17,0.17,0.27,1.8,0.61,0.26,0.15,0.19,0.26,0.29,0.24,0.47,0.15,0.16,0.25,0.74,1.44,0.89,0.13,0.11,0.2,0.56,0.68,0.75,0.15,0.17,0.16,0.22,0.62,0.69,0.12,0.15,0.23,0.17,0.61,0.42,0.13,0.21,0.1,0.09,0.17,0.36,0.12,0.23,0.14,0.49,1.06,0.2,0.08,0.19,0.11,0.43,0.36,0.51,0.06,0.22,0.09,0.15,0.47,0.2,0.07,0.22,0.08,0.21,0.59,0.08,0.07,0.27,0.08,0.22,0.25,0.25,0.07,0.32,0.08,0.09,0.56,0.26,0.07,0.28,0.07,0.07,0.42,0.17,0.09,0.31,0.08,0.07,0.32,0.15,0.06,0.24,0.07
2025-05-01 22:45:16,221.728,220.806,220.687,2.19,2.17,1.92,12.025,9.361,10.921,36.21,43.72,14.8,2.05,1.721,-2.258,1.514,2.666,2.067,2.41,7.143,-1.705,1.145,0.843,0.283,0.77,0.83,-0.94,0.21,69.922,62.997,-80.278,52.641,59.99,221.61,220.72,220.62,0.02,0.03,0.02,0.33,0.24,0.27,0.02,0.03,0.03,1.76,1.8,1.59,0.01,0.01,0.01,1.25,1.18,1.02,0.01,0.02,0.02,0.01,0.05,0.04,0.01,0.01,0.01,0.15,0.17,0.07,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.02,0.03,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.37,10.64,1.83,1.26,2.74,21.5,34.9,2.3,1.65,0.59,1.36,21.43,24.77,10.28,0.66,0.38,2.74,21.54,20.04,6.72,0.22,0.16,1.48,10.3,10.55,2.14,0.43,0.36,0.38,5.48,4.32,4.85,0.14,0.17,0.74,1.9,2.34,1.86,0.24,0.28,0.33,0.65,2.34,2.4,0.38,0.18,0.35,3.82,1.89,1.29,0.18,0.16,0.26,1.11,1.97,0.72,0.18,0.16,0.27,1.71,0.61,0.29,0.15,0.16,0.26,0.24,0.27,0.5,0.14,0.16,0.24,0.77,1.34,0.87,0.13,0.11,0.2,0.55,0.65,0.77,0.16,0.19,0.17,0.25,0.57,0.72,0.12,0.13,0.23,0.12,0.57,0.39,0.13,0.23,0.09,0.09,0.16,0.37,0.12,0.2,0.14,0.45,0.99,0.18,0.07,0.19,0.11,0.41,0.38,0.55,0.07,0.21,0.09,0.16,0.45,0.18,0.06,0.22,0.08,0.22,0.57,0.1,0.07,0.26,0.08,0.22,0.25,0.26,0.07,0.31,0.08,0.1,0.53,0.25,0.07,0.26,0.08,0.07,0.39,0.18,0.09,0.3,0.08,0.08,0.3,0.16,0.06,0.23,0.07
2025-05-01 22:46:16,221.765,220.846,220.741,2.19,2.18,1.91,12.009,9.317,10.94,36.2,43.8,14.74,2.05,1.71,-2.261,1.499,2.663,2.058,2.415,7.136,-1.7,1.144,0.847,0.291,0.77,0.83,-0.94,0.21,69.954,63.024,-80.314,52.664,60.0,221.64,220.76,220.67,0.02,0.03,0.03,0.33,0.24,0.27,0.03,0.03,0.03,1.78,1.83,1.61,0.01,0.01,0.01,1.22,1.15,0.98,0.02,0.02,0.02,0.01,0.05,0.04,0.01,0.01,0.01,0.14,0.16,0.06,0.01,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.09,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.32,10.66,1.84,1.26,2.71,21.5,34.91,2.28,1.65,0.58,1.33,21.49,24.92,10.28,0.65,0.38,2.65,21.39,20.13,6.72,0.21,0.15,1.42,10.33,10.59,2.24,0.44,0.36,0.39,5.44,4.37,4.81,0.15,0.17,0.73,1.91,2.39,1.75,0.23,0.29,0.33,0.62,2.34,2.32,0.38,0.19,0.35,3.84,1.85,1.29,0.17,0.17,0.24,1.09,1.97,0.67,0.17,0.16,0.27,1.71,0.6,0.28,0.16,0.17,0.25,0.27,0.28,0.47,0.14,0.16,0.24,0.84,1.35,0.8,0.12,0.11,0.2,0.51,0.61,0.8,0.15,0.18,0.16,0.28,0.56,0.7,0.12,0.13,0.22,0.1,0.57,0.39,0.12,0.22,0.09,0.1,0.16,0.37,0.12,0.2,0.14,0.42,0.98,0.17,0.07,0.18,0.11,0.42,0.39,0.52,0.07,0.21,0.09,0.16,0.46,0.17,0.06,0.21,0.07,0.22,0.55,0.11,0.07,0.25,0.07,0.21,0.24,0.25,0.07,0.31,0.08,0.1,0.52,0.25,0.07,0.25,0.07,0.07,0.4,0.18,0.09,0.29,0.07,0.08,0.3,0.16,0.05,0.22,0.07
2025-05-01 22:47:16,221.62,220.848,220.723,2.21,2.22,1.98,12.031,9.307,10.97,36.31,43.94,15.12,2.058,1.706,-2.269,1.494,2.666,2.055,2.421,7.143,-1.696,1.146,0.843,0.294,0.77,0.83,-0.94,0.21,69.986,63.05,-80.349,52.688,59.98,221.5,220.76,220.65,0.03,0.03,0.02,0.33,0.24,0.28,0.02,0.03,0.03,1.78,1.84,1.66,0.01,0.01,0.01,1.25,1.19,1.02,0.01,0.02,0.02,0.01,0.04,0.05,0.01,0.01,0.01,0.16,0.17,0.08,0.01,0.0,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.07,0.05,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.0,0.02,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.31,10.69,1.83,1.29,2.85,21.37,34.9,2.31,1.66,0.58,1.4,21.54,25.05,10.46,0.66,0.41,2.85,21.73,20.31,7.04,0.21,0.17,1.57,10.24,10.7,2.16,0.47,0.36,0.4,5.48,4.4,4.83,0.13,0.18,0.83,1.9,2.41,1.96,0.22,0.3,0.39,0.63,2.32,2.35,0.36,0.19,0.37,3.92,1.88,1.28,0.2,0.15,0.29,1.05,1.95,0.69,0.19,0.16,0.32,1.75,0.59,0.28,0.16,0.18,0.29,0.23,0.3,0.47,0.15,0.16,0.26,0.89,1.31,0.83,0.12,0.11,0.21,0.52,0.64,0.75,0.16,0.18,0.17,0.23,0.56,0.69,0.12,0.13,0.24,0.13,0.55,0.35,0.12,0.22,0.09,0.08,0.16,0.32,0.12,0.2,0.16,0.41,0.99,0.16,0.08,0.19,0.11,0.44,0.37,0.58,0.07,0.2,0.1,0.16,0.47,0.19,0.06,0.21,0.08,0.22,0.54,0.11,0.07,0.25,0.07,0.22,0.24,0.26,0.06,0.3,0.08,0.11,0.51,0.27,0.07,0.25,0.07,0.07,0.38,0.18,0.09,0.29,0.08,0.08,0.3,0.15,0.06,0.22,0.07
