TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 22:48:16,221.523,220.875,220.769,2.13,2.13,1.92,12.014,9.289,10.977,36.08,44.0,14.91,2.053,1.703,-2.271,1.484,2.661,2.052,2.423,7.137,-1.694,1.145,0.845,0.296,0.77,0.83,-0.94,0.21,70.019,63.077,-80.385,52.711,60.02,221.4,220.79,220.7,0.03,0.03,0.02,0.32,0.24,0.29,0.02,0.03,0.03,1.69,1.75,1.59,0.01,0.01,0.01,1.24,1.17,1.02,0.01,0.02,0.02,0.01,0.05,0.05,0.01,0.01,0.01,0.14,0.15,0.06,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.07,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.3,10.7,1.82,1.29,2.78,21.18,35.0,2.25,1.62,0.55,1.32,21.33,25.09,10.3,0.65,0.39,2.76,21.63,20.29,6.96,0.23,0.17,1.49,10.28,10.67,2.28,0.42,0.36,0.38,5.32,4.25,4.78,0.14,0.18,0.76,1.9,2.32,1.84,0.21,0.31,0.37,0.65,2.34,2.36,0.35,0.18,0.35,3.95,1.8,1.23,0.17,0.15,0.26,1.08,1.91,0.71,0.18,0.16,0.28,1.82,0.56,0.31,0.15,0.18,0.27,0.29,0.27,0.5,0.14,0.16,0.24,0.85,1.34,0.81,0.13,0.11,0.21,0.49,0.62,0.71,0.15,0.17,0.17,0.22,0.59,0.67,0.12,0.14,0.22,0.15,0.58,0.36,0.13,0.21,0.1,0.09,0.16,0.32,0.12,0.21,0.14,0.43,1.02,0.15,0.08,0.19,0.11,0.46,0.34,0.55,0.06,0.2,0.1,0.16,0.48,0.21,0.06,0.22,0.08,0.21,0.56,0.1,0.07,0.25,0.07,0.21,0.22,0.27,0.07,0.32,0.08,0.1,0.53,0.28,0.07,0.26,0.08,0.08,0.4,0.18,0.09,0.3,0.08,0.08,0.32,0.15,0.06,0.23,0.07
2025-05-01 22:49:16,221.432,220.851,220.69,2.15,2.13,1.93,12.023,9.291,10.977,36.17,44.06,14.73,2.049,1.703,-2.269,1.484,2.662,2.052,2.422,7.137,-1.699,1.144,0.849,0.293,0.77,0.83,-0.94,0.21,70.05,63.104,-80.42,52.734,59.98,221.32,220.76,220.61,0.03,0.03,0.02,0.32,0.24,0.29,0.02,0.02,0.03,1.69,1.72,1.58,0.01,0.01,0.01,1.28,1.22,1.06,0.01,0.02,0.02,0.02,0.05,0.05,0.01,0.01,0.01,0.15,0.15,0.06,0.01,0.0,0.01,0.06,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.3,10.7,1.82,1.27,2.68,21.34,35.01,2.33,1.62,0.56,1.33,21.25,25.14,10.17,0.65,0.39,2.65,21.73,20.25,6.91,0.23,0.17,1.48,10.3,10.78,2.22,0.43,0.36,0.38,5.55,4.4,4.64,0.13,0.18,0.73,1.79,2.36,1.89,0.22,0.3,0.37,0.71,2.29,2.43,0.39,0.18,0.34,3.87,1.85,1.27,0.18,0.14,0.26,1.24,1.91,0.73,0.18,0.17,0.27,1.79,0.57,0.29,0.14,0.17,0.26,0.2,0.28,0.52,0.15,0.16,0.23,0.85,1.31,0.82,0.12,0.1,0.2,0.51,0.64,0.68,0.15,0.17,0.16,0.25,0.58,0.71,0.11,0.13,0.23,0.13,0.57,0.38,0.13,0.21,0.1,0.09,0.16,0.36,0.12,0.21,0.15,0.42,1.0,0.15,0.07,0.18,0.11,0.44,0.35,0.54,0.07,0.2,0.09,0.15,0.47,0.21,0.05,0.21,0.08,0.21,0.55,0.1,0.07,0.25,0.07,0.21,0.22,0.25,0.06,0.3,0.08,0.1,0.52,0.27,0.07,0.25,0.07,0.06,0.38,0.17,0.09,0.28,0.08,0.08,0.31,0.15,0.06,0.21,0.06
2025-05-01 22:50:16,221.561,220.918,220.726,2.15,2.11,1.9,12.033,9.29,10.93,36.03,43.93,14.87,2.055,1.706,-2.262,1.499,2.666,2.052,2.413,7.131,-1.698,1.142,0.839,0.283,0.77,0.83,-0.94,0.21,70.083,63.131,-80.457,52.757,60.02,221.44,220.83,220.65,0.03,0.04,0.02,0.32,0.23,0.28,0.02,0.02,0.03,1.7,1.71,1.56,0.01,0.01,0.01,1.27,1.19,1.04,0.01,0.02,0.02,0.02,0.05,0.05,0.01,0.01,0.01,0.14,0.14,0.06,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.01,0.02,0.03,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.3,10.67,1.82,1.3,2.78,21.36,34.94,2.07,1.65,0.59,1.33,21.19,25.02,10.22,0.67,0.41,2.69,21.51,20.24,7.02,0.24,0.19,1.48,10.21,10.64,2.32,0.45,0.37,0.4,5.45,4.32,4.79,0.14,0.17,0.76,1.83,2.33,1.83,0.21,0.32,0.35,0.68,2.33,2.41,0.35,0.18,0.35,3.83,1.86,1.26,0.17,0.15,0.25,1.31,1.93,0.7,0.17,0.16,0.29,1.72,0.62,0.28,0.15,0.18,0.25,0.24,0.29,0.51,0.15,0.16,0.24,0.8,1.35,0.8,0.13,0.1,0.19,0.51,0.61,0.75,0.15,0.18,0.17,0.28,0.57,0.72,0.11,0.14,0.23,0.11,0.61,0.41,0.14,0.22,0.1,0.09,0.17,0.36,0.12,0.21,0.14,0.42,1.0,0.15,0.07,0.19,0.11,0.45,0.39,0.53,0.06,0.2,0.09,0.15,0.44,0.2,0.06,0.22,0.08,0.21,0.56,0.1,0.06,0.26,0.07,0.23,0.27,0.25,0.07,0.31,0.08,0.09,0.54,0.27,0.07,0.25,0.07,0.08,0.41,0.18,0.09,0.29,0.07,0.09,0.29,0.15,0.06,0.22,0.07
2025-05-01 22:51:16,221.634,220.896,220.687,2.18,2.14,1.9,12.028,9.278,10.949,36.25,44.08,15.04,2.055,1.699,-2.268,1.486,2.666,2.049,2.416,7.132,-1.698,1.146,0.834,0.282,0.77,0.83,-0.94,0.21,70.115,63.158,-80.493,52.781,60.0,221.52,220.81,220.61,0.03,0.03,0.02,0.32,0.24,0.28,0.03,0.02,0.03,1.73,1.74,1.56,0.01,0.01,0.01,1.27,1.21,1.03,0.01,0.01,0.02,0.02,0.04,0.05,0.01,0.01,0.01,0.15,0.14,0.07,0.01,0.0,0.01,0.05,0.09,0.03,0.01,0.01,0.01,0.08,0.05,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.0,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.69,1.74,1.32,2.93,21.42,35.01,2.14,1.67,0.53,1.43,21.37,25.17,10.34,0.64,0.4,2.89,21.7,20.36,7.04,0.22,0.17,1.59,10.28,10.81,2.17,0.43,0.35,0.42,5.53,4.43,4.77,0.11,0.17,0.86,1.84,2.42,1.91,0.21,0.31,0.4,0.75,2.28,2.32,0.35,0.19,0.4,3.87,1.86,1.25,0.22,0.14,0.29,1.24,1.96,0.69,0.19,0.17,0.33,1.68,0.58,0.27,0.17,0.18,0.29,0.25,0.3,0.5,0.16,0.16,0.27,0.78,1.31,0.82,0.14,0.11,0.21,0.57,0.62,0.8,0.19,0.16,0.19,0.22,0.59,0.66,0.12,0.13,0.25,0.12,0.57,0.39,0.15,0.23,0.11,0.09,0.15,0.35,0.15,0.21,0.16,0.4,1.01,0.15,0.07,0.18,0.11,0.45,0.35,0.56,0.07,0.2,0.1,0.16,0.48,0.2,0.05,0.22,0.08,0.23,0.55,0.11,0.07,0.26,0.08,0.21,0.21,0.26,0.07,0.31,0.08,0.1,0.54,0.28,0.07,0.25,0.07,0.07,0.38,0.18,0.09,0.29,0.07,0.08,0.3,0.16,0.06,0.21,0.07
2025-05-01 22:52:16,221.682,220.917,220.749,2.17,2.13,1.88,12.032,8.923,10.912,36.12,45.91,14.79,2.054,1.64,-2.259,1.435,2.667,1.971,2.409,7.047,-1.701,1.094,0.836,0.229,0.77,0.83,-0.94,0.2,70.147,63.183,-80.527,52.803,60.01,221.56,220.83,220.68,0.03,0.04,0.02,0.32,0.24,0.27,0.03,0.02,0.03,1.72,1.73,1.54,0.01,0.01,0.01,1.28,1.2,1.03,0.01,0.01,0.02,0.02,0.04,0.05,0.01,0.01,0.01,0.14,0.14,0.07,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.0,0.0,0.03,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.88,10.65,1.79,1.38,2.77,21.42,36.84,2.1,1.64,0.55,1.29,21.28,26.57,10.17,0.65,0.43,2.64,21.62,21.48,6.94,0.23,0.18,1.47,10.21,11.34,2.2,0.43,0.4,0.39,5.47,4.64,4.8,0.14,0.18,0.74,1.79,2.5,1.8,0.23,0.35,0.35,0.71,2.45,2.36,0.36,0.18,0.34,3.83,1.96,1.24,0.18,0.16,0.25,1.21,2.08,0.7,0.18,0.17,0.27,1.73,0.61,0.29,0.15,0.19,0.26,0.29,0.29,0.48,0.12,0.16,0.23,0.78,1.4,0.85,0.15,0.11,0.19,0.53,0.65,0.79,0.18,0.17,0.18,0.22,0.61,0.7,0.11,0.14,0.23,0.13,0.6,0.41,0.16,0.23,0.11,0.09,0.18,0.37,0.14,0.22,0.15,0.43,1.06,0.15,0.08,0.18,0.11,0.44,0.39,0.54,0.06,0.21,0.1,0.16,0.49,0.21,0.06,0.22,0.08,0.22,0.58,0.11,0.06,0.27,0.07,0.22,0.25,0.26,0.07,0.3,0.08,0.1,0.56,0.27,0.07,0.28,0.07,0.07,0.41,0.18,0.08,0.3,0.07,0.08,0.32,0.15,0.06,0.23,0.07
2025-05-01 22:53:16,221.677,220.925,220.742,2.17,2.13,1.9,12.033,8.576,10.961,36.18,47.76,14.8,2.055,1.581,-2.267,1.369,2.667,1.895,2.419,6.982,-1.701,1.044,0.846,0.189,0.77,0.83,-0.94,0.2,70.18,63.208,-80.563,52.825,60.01,221.56,220.84,220.67,0.02,0.04,0.02,0.32,0.24,0.28,0.03,0.02,0.03,1.71,1.72,1.56,0.01,0.01,0.01,1.28,1.21,1.03,0.01,0.02,0.02,0.02,0.04,0.05,0.01,0.01,0.01,0.15,0.15,0.07,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.48,10.68,1.81,1.47,2.74,21.4,38.68,2.18,1.67,0.58,1.32,21.26,28.05,10.19,0.67,0.52,2.69,21.69,22.67,6.91,0.25,0.17,1.48,10.23,11.94,2.21,0.44,0.45,0.4,5.46,4.89,4.82,0.14,0.2,0.77,1.81,2.66,1.85,0.22,0.37,0.36,0.74,2.57,2.38,0.38,0.17,0.35,3.88,2.05,1.28,0.16,0.17,0.26,1.28,2.18,0.71,0.18,0.17,0.29,1.79,0.67,0.27,0.14,0.21,0.27,0.29,0.34,0.55,0.16,0.16,0.26,0.78,1.48,0.87,0.12,0.12,0.2,0.51,0.69,0.77,0.16,0.19,0.16,0.26,0.63,0.77,0.13,0.16,0.23,0.11,0.63,0.39,0.12,0.23,0.1,0.08,0.18,0.37,0.13,0.25,0.14,0.43,1.13,0.15,0.08,0.2,0.11,0.44,0.43,0.56,0.06,0.23,0.09,0.15,0.52,0.22,0.06,0.24,0.08,0.22,0.65,0.1,0.06,0.29,0.07,0.23,0.26,0.27,0.07,0.33,0.07,0.1,0.58,0.29,0.07,0.3,0.08,0.08,0.45,0.19,0.09,0.32,0.07,0.08,0.33,0.15,0.06,0.26,0.06
2025-05-01 22:54:16,221.568,220.864,220.673,2.15,2.12,1.89,12.027,8.57,10.981,36.12,47.75,14.75,2.051,1.58,-2.271,1.361,2.665,1.893,2.423,6.981,-1.701,1.041,0.845,0.186,0.77,0.83,-0.94,0.2,70.212,63.233,-80.599,52.847,59.99,221.45,220.78,220.6,0.03,0.04,0.02,0.31,0.24,0.26,0.02,0.02,0.03,1.7,1.71,1.55,0.01,0.01,0.01,1.27,1.21,1.03,0.01,0.02,0.02,0.02,0.05,0.05,0.01,0.01,0.01,0.14,0.15,0.07,0.01,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.0,0.0,0.03,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.48,10.71,1.83,1.43,2.73,21.33,38.63,2.3,1.63,0.55,1.33,21.31,28.1,10.14,0.65,0.48,2.69,21.67,22.63,6.9,0.23,0.17,1.48,10.25,11.96,2.11,0.43,0.44,0.36,5.39,4.85,4.79,0.14,0.19,0.7,1.83,2.63,1.83,0.21,0.37,0.36,0.75,2.57,2.38,0.37,0.17,0.35,3.89,2.09,1.3,0.18,0.17,0.25,1.24,2.18,0.69,0.18,0.17,0.28,1.78,0.7,0.28,0.13,0.2,0.25,0.28,0.31,0.56,0.15,0.16,0.24,0.8,1.48,0.84,0.13,0.12,0.2,0.52,0.69,0.76,0.16,0.18,0.16,0.21,0.63,0.72,0.13,0.16,0.23,0.12,0.65,0.39,0.12,0.23,0.1,0.08,0.18,0.35,0.12,0.25,0.14,0.42,1.12,0.16,0.08,0.2,0.11,0.44,0.43,0.55,0.07,0.23,0.09,0.14,0.53,0.21,0.06,0.23,0.08,0.23,0.66,0.11,0.06,0.3,0.08,0.22,0.28,0.25,0.07,0.33,0.08,0.1,0.59,0.28,0.07,0.31,0.07,0.07,0.45,0.18,0.09,0.32,0.07,0.08,0.33,0.14,0.06,0.26,0.06
2025-05-01 22:55:16,221.592,220.86,220.712,2.13,2.09,1.87,12.014,8.553,10.937,36.06,47.85,14.69,2.056,1.574,-2.265,1.365,2.662,1.889,2.414,6.965,-1.692,1.044,0.835,0.188,0.77,0.83,-0.94,0.2,70.244,63.258,-80.634,52.868,60.01,221.48,220.78,220.64,0.03,0.04,0.02,0.31,0.25,0.25,0.02,0.02,0.03,1.69,1.7,1.55,0.01,0.01,0.01,1.25,1.18,1.01,0.01,0.02,0.02,0.02,0.04,0.05,0.01,0.01,0.01,0.14,0.14,0.06,0.01,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.0,0.0,0.03,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.46,10.67,1.82,1.46,2.72,21.39,38.78,2.32,1.64,0.56,1.3,21.19,28.14,10.11,0.64,0.49,2.64,21.49,22.69,6.83,0.25,0.17,1.43,10.28,11.94,2.15,0.42,0.45,0.38,5.4,4.79,4.79,0.15,0.19,0.73,1.83,2.6,1.84,0.22,0.37,0.35,0.86,2.58,2.37,0.35,0.17,0.34,3.8,2.08,1.27,0.17,0.17,0.25,1.3,2.19,0.74,0.19,0.17,0.27,1.74,0.68,0.28,0.14,0.21,0.25,0.32,0.29,0.55,0.15,0.17,0.26,0.7,1.49,0.85,0.12,0.12,0.21,0.53,0.68,0.76,0.16,0.18,0.16,0.24,0.65,0.74,0.12,0.16,0.22,0.12,0.65,0.37,0.12,0.22,0.1,0.08,0.17,0.34,0.11,0.24,0.13,0.42,1.13,0.15,0.07,0.19,0.12,0.43,0.39,0.54,0.07,0.23,0.09,0.15,0.54,0.22,0.06,0.24,0.07,0.22,0.66,0.1,0.07,0.29,0.08,0.21,0.25,0.25,0.06,0.32,0.09,0.1,0.57,0.28,0.06,0.3,0.08,0.08,0.44,0.18,0.09,0.32,0.08,0.08,0.34,0.16,0.06,0.25,0.07
2025-05-01 22:56:16,221.616,220.858,220.649,2.13,2.09,1.87,12.009,8.551,10.98,36.04,47.8,14.97,2.053,1.575,-2.274,1.354,2.661,1.889,2.423,6.973,-1.693,1.042,0.834,0.183,0.77,0.83,-0.94,0.19,70.277,63.283,-80.67,52.89,60.01,221.5,220.78,220.58,0.03,0.04,0.02,0.32,0.24,0.25,0.02,0.03,0.04,1.69,1.7,1.55,0.01,0.01,0.01,1.25,1.18,1.0,0.01,0.02,0.02,0.03,0.03,0.05,0.01,0.01,0.01,0.13,0.13,0.06,0.01,0.0,0.01,0.04,0.09,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.46,10.73,1.8,1.46,2.85,21.43,38.75,2.25,1.65,0.54,1.37,21.16,28.08,10.28,0.64,0.51,2.85,21.43,22.65,7.0,0.24,0.18,1.54,10.24,11.91,2.22,0.42,0.44,0.41,5.39,4.77,4.79,0.13,0.18,0.83,1.87,2.61,1.88,0.22,0.37,0.38,0.87,2.56,2.36,0.34,0.17,0.38,3.8,2.03,1.26,0.18,0.17,0.28,1.28,2.15,0.69,0.18,0.17,0.32,1.72,0.67,0.28,0.15,0.21,0.28,0.36,0.29,0.53,0.16,0.16,0.28,0.69,1.48,0.83,0.12,0.13,0.22,0.53,0.67,0.77,0.16,0.17,0.16,0.26,0.62,0.66,0.13,0.16,0.25,0.12,0.65,0.36,0.12,0.22,0.09,0.09,0.18,0.33,0.12,0.24,0.15,0.42,1.1,0.18,0.08,0.18,0.11,0.42,0.42,0.53,0.07,0.23,0.09,0.14,0.5,0.2,0.06,0.23,0.07,0.22,0.63,0.12,0.06,0.28,0.08,0.22,0.28,0.26,0.07,0.31,0.08,0.1,0.54,0.28,0.06,0.29,0.07,0.08,0.44,0.18,0.09,0.3,0.07,0.1,0.32,0.16,0.06,0.24,0.06
2025-05-01 22:57:16,221.751,220.9,220.714,2.15,2.11,1.9,12.015,8.55,10.937,36.11,47.84,14.92,2.053,1.574,-2.263,1.365,2.664,1.889,2.414,6.967,-1.698,1.043,0.839,0.184,0.77,0.83,-0.94,0.2,70.308,63.307,-80.705,52.911,60.02,221.63,220.82,220.65,0.03,0.03,0.02,0.33,0.23,0.26,0.02,0.03,0.04,1.72,1.73,1.59,0.01,0.01,0.01,1.23,1.16,0.99,0.01,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.15,0.15,0.08,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.0,0.02,0.03,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.45,10.67,1.79,1.51,2.81,21.55,38.78,2.31,1.66,0.58,1.36,21.17,28.12,10.29,0.68,0.53,2.8,21.38,22.76,6.85,0.25,0.18,1.49,10.32,11.91,2.18,0.44,0.46,0.4,5.49,4.77,4.86,0.14,0.18,0.79,1.99,2.62,1.89,0.23,0.37,0.35,0.88,2.59,2.37,0.35,0.17,0.36,3.85,2.02,1.27,0.16,0.18,0.26,1.21,2.16,0.71,0.18,0.18,0.3,1.71,0.69,0.27,0.14,0.22,0.27,0.34,0.31,0.52,0.15,0.16,0.27,0.71,1.5,0.82,0.12,0.13,0.2,0.54,0.64,0.8,0.15,0.18,0.16,0.28,0.65,0.73,0.12,0.17,0.23,0.13,0.67,0.35,0.13,0.23,0.09,0.09,0.18,0.34,0.12,0.25,0.13,0.44,1.16,0.17,0.08,0.19,0.1,0.43,0.4,0.52,0.06,0.24,0.09,0.14,0.54,0.23,0.06,0.24,0.07,0.21,0.67,0.1,0.06,0.3,0.08,0.22,0.26,0.26,0.07,0.33,0.08,0.1,0.58,0.29,0.07,0.31,0.08,0.08,0.48,0.19,0.09,0.32,0.08,0.09,0.34,0.16,0.06,0.26,0.07
2025-05-01 22:58:16,221.765,220.827,220.654,2.15,2.13,1.89,12.009,8.553,10.919,36.18,47.83,14.63,2.05,1.574,-2.256,1.368,2.663,1.889,2.409,6.961,-1.699,1.044,0.846,0.191,0.77,0.83,-0.94,0.2,70.341,63.332,-80.74,52.933,60.01,221.64,220.74,220.59,0.02,0.03,0.02,0.32,0.23,0.27,0.02,0.03,0.04,1.71,1.75,1.57,0.01,0.01,0.01,1.24,1.18,1.01,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.15,0.15,0.08,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.66,1.79,1.47,2.76,21.48,38.74,2.29,1.66,0.54,1.33,21.29,28.15,10.16,0.66,0.5,2.67,21.5,22.73,6.6,0.24,0.15,1.45,10.33,11.99,2.15,0.42,0.44,0.4,5.49,4.86,4.8,0.14,0.19,0.75,2.02,2.68,1.8,0.22,0.36,0.33,0.8,2.53,2.34,0.36,0.17,0.35,3.87,2.0,1.27,0.17,0.17,0.25,1.17,2.14,0.64,0.17,0.18,0.27,1.72,0.63,0.26,0.14,0.21,0.26,0.27,0.29,0.46,0.15,0.17,0.24,0.78,1.49,0.83,0.12,0.12,0.2,0.56,0.68,0.76,0.15,0.18,0.16,0.23,0.62,0.73,0.12,0.16,0.22,0.14,0.64,0.42,0.13,0.22,0.09,0.1,0.18,0.36,0.12,0.24,0.14,0.46,1.11,0.22,0.08,0.19,0.11,0.41,0.43,0.5,0.06,0.23,0.09,0.15,0.51,0.22,0.06,0.23,0.07,0.2,0.61,0.1,0.06,0.28,0.07,0.22,0.25,0.27,0.07,0.31,0.07,0.1,0.52,0.26,0.06,0.29,0.07,0.08,0.41,0.17,0.08,0.3,0.08,0.09,0.31,0.15,0.06,0.24,0.06
2025-05-01 22:59:16,221.814,220.873,220.708,2.15,2.12,1.87,12.013,8.552,10.914,36.18,47.86,14.72,2.054,1.572,-2.255,1.37,2.665,1.889,2.409,6.962,-1.698,1.047,0.846,0.195,0.77,0.83,-0.94,0.2,70.373,63.357,-80.776,52.954,60.02,221.69,220.79,220.64,0.02,0.03,0.02,0.32,0.23,0.27,0.02,0.03,0.04,1.71,1.73,1.55,0.01,0.01,0.01,1.24,1.18,1.01,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.15,0.16,0.08,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.65,1.82,1.46,2.79,21.49,38.8,2.27,1.65,0.56,1.34,21.28,28.17,10.21,0.66,0.51,2.7,21.53,22.84,6.68,0.24,0.15,1.43,10.31,11.98,2.08,0.42,0.44,0.38,5.5,4.82,4.86,0.14,0.19,0.72,2.03,2.66,1.76,0.22,0.36,0.34,0.78,2.57,2.34,0.37,0.17,0.34,3.85,2.01,1.25,0.16,0.18,0.25,1.16,2.16,0.63,0.17,0.18,0.25,1.75,0.64,0.26,0.15,0.22,0.26,0.29,0.3,0.42,0.13,0.17,0.23,0.77,1.52,0.92,0.13,0.13,0.19,0.62,0.68,0.78,0.14,0.18,0.15,0.21,0.63,0.76,0.12,0.17,0.21,0.17,0.64,0.41,0.13,0.23,0.1,0.09,0.17,0.36,0.12,0.25,0.14,0.49,1.15,0.24,0.08,0.19,0.11,0.39,0.42,0.46,0.07,0.24,0.1,0.16,0.54,0.21,0.07,0.25,0.08,0.19,0.65,0.09,0.06,0.3,0.07,0.23,0.24,0.27,0.07,0.33,0.08,0.09,0.55,0.27,0.07,0.31,0.08,0.07,0.44,0.19,0.08,0.32,0.07,0.09,0.32,0.15,0.06,0.25,0.07
2025-05-01 23:00:16,221.649,220.814,220.632,2.15,2.12,1.89,12.026,8.552,10.997,36.21,47.91,14.53,2.056,1.574,-2.275,1.355,2.666,1.888,2.426,6.98,-1.697,1.044,0.844,0.191,0.77,0.83,-0.94,0.19,70.405,63.382,-80.812,52.975,60.0,221.53,220.73,220.57,0.03,0.03,0.02,0.32,0.23,0.26,0.02,0.03,0.04,1.7,1.73,1.56,0.02,0.01,0.01,1.25,1.19,1.01,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.0,0.01,0.15,0.16,0.08,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.01,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.45,10.74,1.83,1.46,2.7,21.43,38.81,2.28,1.64,0.57,1.32,21.32,28.2,10.07,0.67,0.52,2.65,21.64,22.72,6.55,0.23,0.15,1.44,10.34,12.03,2.0,0.43,0.44,0.36,5.5,4.86,4.76,0.14,0.2,0.72,2.04,2.69,1.77,0.21,0.34,0.34,0.84,2.56,2.39,0.41,0.17,0.35,3.85,2.01,1.33,0.17,0.16,0.27,1.2,2.15,0.64,0.18,0.2,0.28,1.75,0.65,0.29,0.15,0.19,0.26,0.27,0.31,0.52,0.15,0.18,0.24,0.77,1.51,0.86,0.12,0.12,0.21,0.59,0.69,0.72,0.16,0.18,0.16,0.2,0.65,0.69,0.12,0.18,0.22,0.18,0.63,0.45,0.13,0.22,0.1,0.08,0.18,0.37,0.12,0.25,0.13,0.48,1.16,0.23,0.08,0.2,0.11,0.39,0.42,0.44,0.07,0.24,0.09,0.16,0.55,0.23,0.06,0.25,0.08,0.19,0.67,0.09,0.06,0.3,0.07,0.22,0.25,0.25,0.07,0.32,0.08,0.1,0.58,0.26,0.07,0.31,0.07,0.07,0.46,0.19,0.09,0.32,0.07,0.08,0.33,0.13,0.06,0.26,0.07
2025-05-01 23:01:16,221.685,220.92,220.717,2.13,2.1,1.88,12.043,8.556,11.04,36.11,47.86,14.52,2.057,1.578,-2.287,1.348,2.67,1.89,2.437,6.997,-1.702,1.041,0.84,0.179,0.77,0.83,-0.94,0.19,70.438,63.407,-80.848,52.996,60.01,221.57,220.84,220.65,0.03,0.03,0.02,0.32,0.23,0.26,0.02,0.03,0.03,1.69,1.71,1.55,0.01,0.01,0.01,1.24,1.18,1.02,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.15,0.15,0.08,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.46,10.77,1.79,1.45,2.71,21.44,38.74,2.21,1.64,0.53,1.29,21.2,28.12,10.08,0.65,0.51,2.63,21.52,22.76,6.58,0.22,0.15,1.44,10.29,11.99,1.96,0.42,0.42,0.37,5.45,4.82,4.78,0.12,0.19,0.76,2.08,2.65,1.78,0.2,0.35,0.34,0.82,2.58,2.41,0.35,0.17,0.36,3.87,2.04,1.36,0.2,0.17,0.26,1.19,2.15,0.62,0.17,0.17,0.28,1.75,0.66,0.33,0.16,0.2,0.27,0.29,0.33,0.55,0.15,0.16,0.24,0.81,1.47,0.87,0.13,0.13,0.2,0.53,0.68,0.74,0.14,0.17,0.16,0.25,0.63,0.67,0.12,0.17,0.23,0.14,0.61,0.42,0.13,0.22,0.1,0.09,0.19,0.39,0.12,0.25,0.14,0.45,1.12,0.27,0.07,0.19,0.1,0.38,0.42,0.43,0.06,0.23,0.09,0.17,0.51,0.21,0.06,0.24,0.07,0.18,0.64,0.1,0.06,0.29,0.07,0.23,0.25,0.27,0.07,0.32,0.08,0.1,0.53,0.27,0.07,0.3,0.07,0.08,0.42,0.18,0.08,0.31,0.07,0.09,0.3,0.15,0.06,0.25,0.06
2025-05-01 23:02:16,221.645,220.906,220.632,2.11,2.08,1.86,12.061,8.555,10.949,36.02,47.91,14.76,2.059,1.576,-2.266,1.369,2.673,1.89,2.416,6.979,-1.704,1.043,0.837,0.177,0.77,0.83,-0.94,0.2,70.47,63.432,-80.885,53.017,60.01,221.53,220.82,220.56,0.03,0.04,0.02,0.34,0.24,0.26,0.02,0.03,0.03,1.66,1.68,1.53,0.01,0.01,0.01,1.23,1.18,1.01,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.14,0.14,0.07,0.0,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.09,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.0,0.0,0.01,0.01,0.01,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.46,10.69,1.73,1.5,2.9,21.32,38.81,2.38,1.63,0.53,1.4,21.16,28.15,10.17,0.64,0.51,2.84,21.54,22.75,6.76,0.22,0.17,1.55,10.35,12.02,1.96,0.41,0.43,0.38,5.32,4.79,4.81,0.12,0.19,0.83,2.09,2.66,1.74,0.21,0.35,0.39,0.9,2.57,2.32,0.36,0.18,0.38,3.88,1.99,1.29,0.19,0.16,0.28,1.15,2.09,0.59,0.18,0.19,0.31,1.82,0.6,0.3,0.14,0.2,0.28,0.34,0.3,0.54,0.16,0.16,0.28,0.73,1.48,0.82,0.12,0.13,0.21,0.56,0.65,0.69,0.16,0.17,0.17,0.22,0.61,0.61,0.13,0.17,0.24,0.23,0.63,0.45,0.12,0.22,0.09,0.08,0.18,0.32,0.12,0.24,0.15,0.46,1.14,0.19,0.08,0.19,0.1,0.43,0.39,0.52,0.06,0.23,0.09,0.14,0.53,0.25,0.06,0.23,0.08,0.17,0.63,0.11,0.06,0.28,0.07,0.23,0.24,0.3,0.07,0.31,0.08,0.1,0.55,0.29,0.06,0.29,0.07,0.08,0.41,0.17,0.08,0.3,0.07,0.09,0.32,0.16,0.06,0.24,0.06
2025-05-01 23:03:16,221.715,221.001,220.716,2.1,2.07,1.85,12.082,8.551,10.923,35.87,47.84,14.57,2.069,1.575,-2.258,1.387,2.679,1.89,2.411,6.979,-1.701,1.044,0.844,0.187,0.77,0.83,-0.94,0.2,70.502,63.456,-80.919,53.039,60.05,221.6,220.92,220.65,0.03,0.04,0.02,0.33,0.24,0.26,0.02,0.03,0.03,1.67,1.69,1.53,0.01,0.01,0.01,1.22,1.16,1.0,0.01,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.14,0.15,0.07,0.01,0.01,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.0,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.11,7.46,10.65,1.8,1.48,2.76,21.35,38.77,2.48,1.66,0.58,1.27,21.03,28.08,10.06,0.67,0.52,2.59,21.33,22.76,6.72,0.24,0.17,1.42,10.3,11.9,1.95,0.42,0.44,0.37,5.28,4.74,4.81,0.13,0.19,0.73,2.1,2.59,1.59,0.21,0.35,0.35,0.81,2.61,2.34,0.35,0.18,0.32,3.9,2.03,1.29,0.17,0.17,0.24,1.17,2.11,0.59,0.17,0.18,0.26,1.69,0.64,0.34,0.15,0.21,0.26,0.33,0.28,0.55,0.13,0.16,0.24,0.78,1.49,0.83,0.13,0.13,0.21,0.55,0.64,0.66,0.14,0.17,0.15,0.27,0.61,0.74,0.12,0.17,0.22,0.21,0.6,0.39,0.12,0.22,0.09,0.09,0.19,0.34,0.11,0.24,0.13,0.48,1.13,0.21,0.08,0.19,0.11,0.44,0.38,0.49,0.06,0.23,0.09,0.15,0.52,0.25,0.06,0.23,0.08,0.15,0.62,0.11,0.06,0.28,0.07,0.24,0.25,0.28,0.06,0.3,0.07,0.1,0.52,0.29,0.07,0.28,0.07,0.08,0.41,0.16,0.08,0.29,0.07,0.09,0.3,0.16,0.06,0.24,0.06
2025-05-01 23:04:16,221.76,220.995,220.684,2.12,2.08,1.86,12.074,8.543,10.934,35.95,47.9,14.52,2.067,1.574,-2.259,1.382,2.678,1.888,2.413,6.978,-1.702,1.042,0.846,0.186,0.77,0.83,-0.94,0.2,70.535,63.481,-80.955,53.061,60.04,221.65,220.91,220.61,0.03,0.04,0.02,0.33,0.23,0.26,0.02,0.03,0.03,1.68,1.69,1.53,0.01,0.01,0.01,1.23,1.17,1.01,0.01,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.15,0.15,0.07,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,7.46,10.65,1.8,1.46,2.75,21.39,38.76,2.43,1.63,0.55,1.27,21.07,28.13,10.02,0.65,0.49,2.62,21.39,22.78,6.7,0.22,0.15,1.45,10.31,11.93,2.0,0.42,0.41,0.36,5.35,4.76,4.79,0.13,0.19,0.75,2.07,2.57,1.63,0.2,0.36,0.36,0.8,2.62,2.41,0.34,0.18,0.33,3.95,2.05,1.33,0.18,0.17,0.25,1.2,2.15,0.58,0.17,0.17,0.27,1.66,0.67,0.38,0.15,0.21,0.26,0.28,0.3,0.55,0.14,0.16,0.25,0.81,1.49,0.84,0.14,0.13,0.21,0.56,0.65,0.67,0.14,0.18,0.15,0.27,0.63,0.73,0.13,0.16,0.23,0.2,0.61,0.41,0.12,0.23,0.1,0.09,0.2,0.34,0.11,0.25,0.13,0.47,1.14,0.21,0.08,0.2,0.11,0.44,0.39,0.5,0.06,0.23,0.09,0.15,0.54,0.26,0.06,0.24,0.08,0.16,0.63,0.11,0.06,0.29,0.07,0.25,0.27,0.3,0.06,0.32,0.08,0.1,0.54,0.31,0.07,0.31,0.07,0.08,0.42,0.16,0.08,0.3,0.07,0.09,0.32,0.16,0.06,0.26,0.07
2025-05-01 23:05:16,221.756,220.98,220.697,2.1,2.08,1.84,12.049,8.53,10.889,35.86,47.92,14.67,2.059,1.572,-2.248,1.383,2.672,1.885,2.403,6.96,-1.703,1.04,0.849,0.187,0.77,0.83,-0.94,0.2,70.568,63.506,-80.991,53.083,60.05,221.64,220.9,220.63,0.03,0.04,0.02,0.33,0.23,0.26,0.02,0.03,0.03,1.67,1.7,1.52,0.01,0.01,0.01,1.22,1.15,0.99,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.14,0.15,0.07,0.01,0.01,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.45,10.62,1.82,1.47,2.8,21.38,38.82,2.42,1.67,0.57,1.29,21.02,28.13,10.08,0.67,0.52,2.66,21.27,22.75,6.75,0.23,0.16,1.45,10.28,11.89,2.07,0.43,0.43,0.36,5.3,4.69,4.85,0.14,0.19,0.74,2.09,2.55,1.67,0.22,0.37,0.35,0.77,2.63,2.31,0.34,0.18,0.33,3.93,2.05,1.28,0.17,0.18,0.24,1.24,2.13,0.61,0.16,0.16,0.27,1.61,0.66,0.34,0.15,0.22,0.26,0.28,0.28,0.53,0.13,0.16,0.25,0.78,1.52,0.77,0.14,0.13,0.2,0.6,0.65,0.68,0.15,0.18,0.16,0.27,0.61,0.75,0.12,0.16,0.22,0.22,0.63,0.41,0.13,0.23,0.1,0.09,0.19,0.32,0.11,0.25,0.13,0.48,1.14,0.18,0.08,0.19,0.11,0.46,0.39,0.53,0.06,0.24,0.09,0.15,0.54,0.25,0.06,0.24,0.08,0.17,0.64,0.12,0.07,0.29,0.07,0.24,0.27,0.28,0.06,0.32,0.08,0.1,0.55,0.3,0.07,0.3,0.08,0.08,0.43,0.17,0.08,0.31,0.07,0.1,0.33,0.15,0.06,0.26,0.07
2025-05-01 23:06:16,221.739,221.029,220.664,2.1,2.08,1.81,12.038,8.532,10.903,35.9,47.8,14.72,2.052,1.574,-2.251,1.375,2.669,1.886,2.406,6.961,-1.707,1.038,0.848,0.179,0.77,0.83,-0.94,0.2,70.6,63.53,-81.026,53.104,60.06,221.63,220.95,220.59,0.03,0.04,0.03,0.33,0.23,0.24,0.02,0.03,0.03,1.66,1.69,1.48,0.01,0.01,0.01,1.23,1.16,1.0,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.15,0.16,0.08,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.45,10.64,1.81,1.46,2.89,21.32,38.72,2.42,1.66,0.54,1.36,21.11,28.09,10.09,0.64,0.5,2.76,21.4,22.71,6.77,0.21,0.16,1.5,10.24,11.84,1.9,0.42,0.42,0.38,5.26,4.63,4.92,0.14,0.19,0.76,2.12,2.51,1.72,0.21,0.37,0.36,0.78,2.66,2.26,0.33,0.18,0.35,4.01,2.08,1.35,0.18,0.18,0.27,1.24,2.14,0.63,0.16,0.17,0.28,1.66,0.69,0.33,0.15,0.22,0.27,0.28,0.3,0.58,0.13,0.16,0.26,0.74,1.51,0.76,0.14,0.14,0.21,0.64,0.65,0.66,0.15,0.18,0.16,0.22,0.61,0.7,0.11,0.17,0.22,0.22,0.65,0.44,0.13,0.23,0.1,0.09,0.2,0.29,0.12,0.26,0.14,0.46,1.17,0.17,0.08,0.2,0.12,0.46,0.4,0.54,0.06,0.25,0.1,0.15,0.55,0.21,0.06,0.26,0.07,0.19,0.68,0.11,0.07,0.31,0.08,0.23,0.28,0.27,0.07,0.33,0.08,0.09,0.61,0.29,0.07,0.32,0.08,0.07,0.47,0.18,0.09,0.33,0.08,0.1,0.35,0.16,0.06,0.27,0.07
2025-05-01 23:07:16,221.629,221.0,220.683,2.09,2.05,1.83,12.028,8.528,10.913,35.92,47.9,14.88,2.052,1.574,-2.259,1.367,2.666,1.885,2.408,6.959,-1.701,1.037,0.834,0.17,0.77,0.83,-0.94,0.2,70.632,63.555,-81.062,53.126,60.04,221.52,220.92,220.61,0.03,0.04,0.03,0.33,0.24,0.23,0.02,0.03,0.03,1.65,1.66,1.5,0.01,0.01,0.01,1.22,1.16,1.01,0.01,0.02,0.02,0.02,0.06,0.04,0.01,0.01,0.01,0.15,0.15,0.07,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.09,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.45,10.64,1.75,1.5,2.97,21.35,38.81,2.45,1.65,0.52,1.44,21.08,28.12,10.16,0.63,0.51,2.97,21.4,22.7,6.87,0.21,0.16,1.58,10.35,11.88,1.97,0.42,0.41,0.41,5.28,4.64,4.9,0.13,0.19,0.87,2.13,2.51,1.78,0.21,0.37,0.41,0.85,2.67,2.35,0.33,0.19,0.39,3.94,2.03,1.29,0.19,0.16,0.29,1.34,2.12,0.64,0.18,0.18,0.33,1.73,0.69,0.33,0.16,0.22,0.3,0.32,0.29,0.57,0.15,0.16,0.29,0.7,1.51,0.76,0.14,0.13,0.23,0.6,0.65,0.67,0.16,0.17,0.18,0.24,0.62,0.68,0.13,0.17,0.26,0.2,0.65,0.44,0.13,0.23,0.09,0.09,0.19,0.29,0.13,0.25,0.15,0.46,1.17,0.17,0.08,0.19,0.11,0.46,0.39,0.56,0.06,0.24,0.1,0.13,0.53,0.23,0.07,0.25,0.08,0.19,0.65,0.12,0.07,0.3,0.08,0.23,0.27,0.29,0.07,0.33,0.08,0.1,0.57,0.31,0.07,0.31,0.08,0.08,0.44,0.18,0.09,0.32,0.07,0.09,0.34,0.17,0.06,0.26,0.07
2025-05-01 23:08:16,221.651,221.006,220.689,2.09,2.06,1.85,12.026,8.526,10.878,35.95,47.93,14.57,2.052,1.572,-2.251,1.374,2.666,1.884,2.401,6.951,-1.701,1.039,0.835,0.173,0.77,0.83,-0.94,0.2,70.664,63.58,-81.097,53.147,60.03,221.53,220.93,220.62,0.03,0.04,0.02,0.33,0.25,0.24,0.02,0.03,0.03,1.66,1.67,1.52,0.01,0.01,0.01,1.21,1.16,1.0,0.01,0.02,0.02,0.02,0.06,0.04,0.01,0.01,0.01,0.15,0.15,0.06,0.01,0.0,0.01,0.06,0.07,0.04,0.01,0.01,0.01,0.09,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.44,10.61,1.83,1.43,2.73,21.44,38.86,2.49,1.64,0.54,1.26,21.05,28.15,10.06,0.64,0.49,2.63,21.35,22.72,6.7,0.21,0.14,1.42,10.4,11.93,1.97,0.43,0.41,0.38,5.29,4.68,4.76,0.13,0.19,0.73,2.11,2.55,1.67,0.21,0.35,0.35,0.88,2.66,2.35,0.35,0.18,0.33,3.93,2.02,1.28,0.17,0.17,0.25,1.33,2.11,0.66,0.17,0.18,0.28,1.68,0.67,0.36,0.14,0.21,0.25,0.3,0.29,0.58,0.13,0.17,0.24,0.71,1.52,0.79,0.13,0.13,0.2,0.63,0.66,0.65,0.15,0.18,0.16,0.22,0.62,0.75,0.12,0.18,0.23,0.22,0.65,0.41,0.13,0.23,0.1,0.08,0.2,0.3,0.12,0.26,0.13,0.48,1.18,0.17,0.08,0.2,0.11,0.45,0.37,0.51,0.06,0.25,0.09,0.13,0.53,0.25,0.07,0.26,0.08,0.18,0.67,0.11,0.07,0.31,0.08,0.22,0.27,0.27,0.07,0.33,0.08,0.09,0.59,0.3,0.07,0.32,0.07,0.08,0.47,0.17,0.08,0.32,0.08,0.09,0.34,0.16,0.06,0.27,0.06
2025-05-01 23:09:16,221.742,221.02,220.734,2.1,2.07,1.86,12.02,8.52,10.856,36.01,48.03,14.63,2.052,1.569,-2.243,1.378,2.665,1.883,2.396,6.945,-1.701,1.041,0.842,0.182,0.77,0.83,-0.94,0.2,70.696,63.604,-81.132,53.168,60.04,221.63,220.94,220.66,0.03,0.04,0.02,0.33,0.24,0.24,0.02,0.03,0.03,1.66,1.67,1.53,0.01,0.01,0.01,1.22,1.17,1.01,0.01,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.15,0.15,0.06,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.43,10.6,1.86,1.46,2.77,21.46,38.94,2.45,1.66,0.58,1.3,21.08,28.22,10.07,0.67,0.51,2.65,21.43,22.86,6.76,0.22,0.15,1.44,10.38,11.98,1.97,0.44,0.42,0.36,5.3,4.72,4.79,0.14,0.19,0.74,2.08,2.57,1.7,0.21,0.35,0.36,0.87,2.64,2.33,0.34,0.18,0.33,3.93,2.05,1.3,0.16,0.17,0.25,1.26,2.15,0.67,0.17,0.17,0.27,1.72,0.66,0.34,0.14,0.22,0.26,0.25,0.27,0.59,0.13,0.17,0.24,0.73,1.51,0.79,0.13,0.13,0.21,0.65,0.67,0.65,0.15,0.17,0.15,0.21,0.62,0.74,0.13,0.17,0.22,0.24,0.62,0.36,0.13,0.22,0.1,0.08,0.19,0.29,0.11,0.25,0.13,0.47,1.16,0.16,0.08,0.18,0.11,0.45,0.36,0.52,0.06,0.24,0.09,0.13,0.54,0.24,0.06,0.24,0.08,0.18,0.63,0.11,0.06,0.29,0.07,0.22,0.26,0.28,0.07,0.32,0.08,0.1,0.56,0.29,0.07,0.3,0.08,0.09,0.44,0.17,0.08,0.31,0.07,0.08,0.34,0.15,0.06,0.26,0.06
2025-05-01 23:10:16,221.822,221.088,220.72,2.11,2.1,1.85,12.0,8.531,10.888,36.07,47.9,14.61,2.051,1.573,-2.248,1.376,2.662,1.886,2.403,6.951,-1.697,1.041,0.848,0.192,0.77,0.83,-0.94,0.2,70.728,63.629,-81.166,53.19,60.04,221.7,221.0,220.65,0.03,0.03,0.03,0.33,0.23,0.24,0.02,0.03,0.03,1.67,1.7,1.52,0.01,0.01,0.01,1.24,1.19,1.02,0.01,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.15,0.15,0.06,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.09,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.61,1.82,1.44,2.77,21.39,38.74,2.48,1.64,0.54,1.3,21.16,28.17,10.0,0.65,0.49,2.68,21.5,22.83,6.78,0.23,0.16,1.47,10.31,11.96,1.98,0.43,0.42,0.36,5.29,4.76,4.82,0.15,0.19,0.74,2.06,2.58,1.69,0.21,0.36,0.35,0.81,2.62,2.34,0.35,0.18,0.34,3.98,2.05,1.34,0.17,0.18,0.25,1.22,2.13,0.62,0.18,0.17,0.27,1.7,0.67,0.37,0.14,0.21,0.26,0.22,0.27,0.55,0.12,0.16,0.23,0.8,1.51,0.79,0.13,0.12,0.2,0.63,0.65,0.68,0.15,0.17,0.16,0.19,0.59,0.75,0.12,0.16,0.22,0.22,0.62,0.4,0.13,0.22,0.1,0.09,0.19,0.32,0.11,0.25,0.13,0.45,1.15,0.18,0.08,0.19,0.11,0.44,0.4,0.53,0.06,0.23,0.09,0.13,0.52,0.23,0.07,0.23,0.07,0.19,0.62,0.11,0.07,0.29,0.08,0.24,0.28,0.29,0.06,0.31,0.08,0.1,0.54,0.3,0.07,0.3,0.08,0.08,0.43,0.17,0.08,0.3,0.07,0.1,0.31,0.15,0.06,0.25,0.07
2025-05-01 23:11:16,221.854,221.101,220.733,2.09,2.08,1.82,11.995,8.531,10.889,35.98,47.8,14.56,2.055,1.573,-2.248,1.379,2.661,1.886,2.404,6.951,-1.691,1.041,0.85,0.2,0.77,0.83,-0.94,0.2,70.76,63.654,-81.202,53.211,60.05,221.74,221.02,220.66,0.03,0.03,0.03,0.34,0.23,0.24,0.02,0.03,0.03,1.66,1.69,1.5,0.01,0.01,0.01,1.21,1.17,0.99,0.02,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.14,0.15,0.06,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.44,10.63,1.82,1.46,2.8,21.35,38.7,2.53,1.67,0.57,1.28,21.13,28.09,10.0,0.66,0.52,2.65,21.37,22.74,6.69,0.24,0.16,1.44,10.3,11.87,2.0,0.45,0.42,0.36,5.19,4.71,4.82,0.15,0.19,0.72,2.08,2.56,1.64,0.21,0.36,0.34,0.82,2.64,2.3,0.34,0.18,0.32,3.98,2.05,1.34,0.16,0.18,0.24,1.15,2.13,0.61,0.17,0.16,0.27,1.73,0.64,0.36,0.15,0.22,0.26,0.28,0.26,0.54,0.12,0.17,0.24,0.78,1.52,0.78,0.14,0.13,0.21,0.64,0.66,0.68,0.15,0.18,0.15,0.2,0.59,0.72,0.12,0.16,0.21,0.22,0.61,0.38,0.13,0.22,0.09,0.1,0.19,0.32,0.11,0.25,0.14,0.43,1.14,0.17,0.08,0.19,0.11,0.43,0.39,0.52,0.06,0.24,0.09,0.14,0.51,0.23,0.06,0.23,0.08,0.19,0.62,0.12,0.06,0.29,0.07,0.23,0.28,0.28,0.06,0.32,0.08,0.1,0.54,0.3,0.07,0.31,0.07,0.08,0.43,0.17,0.09,0.31,0.07,0.1,0.32,0.16,0.06,0.26,0.07
2025-05-01 23:12:16,221.89,221.102,220.816,2.1,2.08,1.82,12.002,8.525,10.888,36.0,47.86,14.9,2.051,1.57,-2.251,1.37,2.663,1.885,2.404,6.952,-1.698,1.042,0.843,0.187,0.77,0.83,-0.94,0.2,70.793,63.678,-81.238,53.233,60.04,221.78,221.02,220.75,0.03,0.04,0.03,0.33,0.22,0.26,0.03,0.03,0.03,1.66,1.69,1.49,0.01,0.01,0.01,1.23,1.18,1.0,0.01,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.14,0.15,0.06,0.01,0.0,0.01,0.05,0.08,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.63,1.77,1.5,2.99,21.35,38.73,2.43,1.67,0.52,1.4,21.12,28.14,10.16,0.63,0.52,2.9,21.49,22.81,6.94,0.21,0.15,1.58,10.32,11.91,2.15,0.43,0.42,0.41,5.23,4.74,4.81,0.13,0.19,0.86,2.08,2.57,1.77,0.22,0.38,0.41,0.76,2.62,2.27,0.34,0.2,0.39,4.02,2.03,1.33,0.19,0.18,0.29,1.19,2.13,0.63,0.17,0.17,0.32,1.72,0.67,0.33,0.16,0.22,0.31,0.3,0.27,0.58,0.14,0.15,0.28,0.75,1.51,0.76,0.14,0.13,0.23,0.61,0.65,0.71,0.16,0.17,0.17,0.22,0.6,0.7,0.13,0.16,0.25,0.23,0.62,0.36,0.13,0.22,0.1,0.1,0.2,0.31,0.13,0.25,0.15,0.43,1.14,0.17,0.08,0.18,0.11,0.44,0.4,0.55,0.06,0.24,0.1,0.14,0.53,0.23,0.06,0.23,0.07,0.19,0.62,0.13,0.06,0.28,0.08,0.23,0.27,0.3,0.07,0.31,0.08,0.1,0.54,0.3,0.07,0.3,0.07,0.08,0.44,0.17,0.09,0.3,0.07,0.1,0.32,0.16,0.06,0.24,0.07
2025-05-01 23:13:16,221.895,221.107,220.835,2.11,2.1,1.84,12.013,8.524,10.836,36.01,47.82,14.61,2.053,1.57,-2.24,1.383,2.666,1.885,2.393,6.943,-1.7,1.043,0.84,0.183,0.77,0.83,-0.94,0.2,70.824,63.703,-81.273,53.254,60.02,221.78,221.02,220.76,0.03,0.03,0.02,0.33,0.22,0.27,0.03,0.03,0.03,1.67,1.71,1.51,0.01,0.01,0.01,1.23,1.18,1.01,0.02,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.43,10.59,1.82,1.49,2.78,21.4,38.76,2.46,1.67,0.58,1.34,21.13,28.12,10.07,0.65,0.53,2.64,21.4,22.76,6.69,0.22,0.14,1.44,10.31,11.91,2.11,0.45,0.43,0.38,5.21,4.79,4.72,0.14,0.2,0.73,2.12,2.62,1.63,0.21,0.36,0.36,0.75,2.6,2.24,0.37,0.18,0.35,3.99,2.01,1.34,0.18,0.18,0.25,1.15,2.13,0.61,0.17,0.18,0.27,1.69,0.65,0.37,0.14,0.22,0.27,0.32,0.26,0.57,0.13,0.16,0.23,0.76,1.52,0.79,0.13,0.13,0.21,0.63,0.67,0.7,0.16,0.19,0.16,0.24,0.6,0.78,0.12,0.16,0.22,0.22,0.63,0.36,0.13,0.23,0.1,0.08,0.2,0.33,0.12,0.27,0.13,0.47,1.14,0.18,0.07,0.19,0.11,0.44,0.4,0.51,0.06,0.25,0.09,0.13,0.54,0.23,0.07,0.25,0.07,0.2,0.65,0.11,0.06,0.3,0.07,0.24,0.27,0.29,0.06,0.33,0.08,0.1,0.57,0.29,0.07,0.32,0.07,0.08,0.44,0.17,0.09,0.32,0.08,0.09,0.33,0.15,0.06,0.27,0.06
2025-05-01 23:14:16,221.883,221.078,220.852,2.15,2.12,1.89,12.02,8.579,10.887,36.11,47.61,14.68,2.051,1.587,-2.251,1.387,2.667,1.897,2.404,6.968,-1.704,1.039,0.844,0.178,0.77,0.84,-0.94,0.2,70.857,63.728,-81.308,53.276,60.01,221.77,220.99,220.78,0.03,0.03,0.02,0.33,0.22,0.26,0.03,0.03,0.03,1.71,1.73,1.55,0.01,0.01,0.01,1.24,1.18,1.02,0.02,0.02,0.02,0.02,0.06,0.04,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.0,0.01,0.04,0.0,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.5,10.61,1.81,1.45,2.78,21.52,38.46,2.43,1.65,0.54,1.32,21.27,27.94,10.18,0.64,0.5,2.67,21.41,22.56,6.74,0.21,0.14,1.49,10.33,11.83,2.09,0.45,0.42,0.38,5.3,4.91,4.68,0.14,0.19,0.74,2.06,2.66,1.62,0.22,0.34,0.35,0.78,2.58,2.36,0.39,0.17,0.34,4.05,2.1,1.36,0.19,0.17,0.25,1.13,2.08,0.61,0.18,0.17,0.27,1.75,0.76,0.39,0.14,0.2,0.26,0.31,0.33,0.6,0.14,0.17,0.24,0.81,1.48,0.77,0.13,0.11,0.2,0.63,0.7,0.69,0.15,0.19,0.16,0.23,0.56,0.79,0.11,0.16,0.22,0.15,0.65,0.37,0.13,0.24,0.1,0.09,0.22,0.34,0.12,0.25,0.13,0.42,1.09,0.16,0.08,0.2,0.11,0.43,0.5,0.56,0.07,0.23,0.09,0.12,0.46,0.23,0.06,0.25,0.08,0.21,0.64,0.12,0.06,0.29,0.08,0.25,0.35,0.26,0.07,0.33,0.08,0.1,0.57,0.3,0.07,0.31,0.07,0.07,0.46,0.17,0.08,0.31,0.08,0.1,0.29,0.15,0.05,0.26,0.07
2025-05-01 23:15:16,221.964,221.153,220.888,2.15,2.11,1.88,12.017,8.593,10.867,36.08,47.51,14.72,2.056,1.591,-2.25,1.397,2.667,1.9,2.4,6.968,-1.7,1.04,0.836,0.176,0.77,0.84,-0.94,0.2,70.889,63.753,-81.344,53.297,60.03,221.85,221.07,220.82,0.02,0.03,0.02,0.34,0.22,0.26,0.03,0.03,0.03,1.72,1.73,1.56,0.01,0.01,0.01,1.23,1.16,1.01,0.01,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.52,10.6,1.8,1.44,2.79,21.6,38.38,2.39,1.66,0.55,1.33,21.2,27.86,10.21,0.64,0.49,2.71,21.33,22.51,6.75,0.22,0.15,1.48,10.34,11.73,2.17,0.45,0.42,0.41,5.35,4.89,4.73,0.14,0.18,0.78,2.03,2.61,1.66,0.23,0.37,0.34,0.8,2.58,2.34,0.35,0.16,0.35,4.0,2.1,1.36,0.16,0.18,0.25,1.13,2.07,0.67,0.17,0.16,0.28,1.74,0.79,0.35,0.15,0.2,0.27,0.34,0.36,0.63,0.12,0.15,0.25,0.78,1.46,0.75,0.13,0.12,0.2,0.61,0.68,0.76,0.14,0.18,0.15,0.26,0.55,0.76,0.12,0.15,0.23,0.11,0.66,0.33,0.13,0.24,0.1,0.09,0.24,0.35,0.12,0.23,0.13,0.39,1.08,0.15,0.08,0.2,0.11,0.44,0.53,0.53,0.06,0.21,0.09,0.11,0.43,0.23,0.07,0.24,0.07,0.21,0.63,0.11,0.06,0.28,0.07,0.25,0.38,0.25,0.07,0.31,0.08,0.09,0.56,0.3,0.08,0.29,0.07,0.07,0.46,0.16,0.07,0.3,0.08,0.1,0.28,0.15,0.06,0.25,0.07
