TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 23:16:16,222.02,221.206,220.898,2.14,2.11,1.88,12.025,8.61,10.911,36.05,47.46,15.07,2.058,1.594,-2.262,1.391,2.67,1.905,2.41,6.985,-1.7,1.042,0.832,0.174,0.77,0.84,-0.94,0.2,70.921,63.778,-81.379,53.32,60.04,221.91,221.12,220.83,0.02,0.04,0.02,0.35,0.23,0.26,0.03,0.02,0.03,1.72,1.74,1.57,0.01,0.01,0.01,1.21,1.15,0.99,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.53,10.66,1.79,1.5,2.95,21.58,38.34,2.41,1.69,0.56,1.45,21.15,27.82,10.4,0.65,0.54,2.98,21.28,22.53,6.9,0.23,0.16,1.57,10.35,11.69,2.2,0.45,0.42,0.43,5.4,4.89,4.79,0.13,0.17,0.88,2.07,2.6,1.76,0.21,0.37,0.4,0.87,2.56,2.32,0.32,0.17,0.4,3.98,2.05,1.33,0.19,0.18,0.3,1.14,2.03,0.65,0.18,0.17,0.33,1.7,0.79,0.35,0.16,0.21,0.3,0.38,0.39,0.67,0.14,0.14,0.3,0.77,1.43,0.69,0.12,0.14,0.22,0.59,0.64,0.78,0.15,0.17,0.18,0.25,0.56,0.66,0.13,0.15,0.26,0.11,0.68,0.34,0.13,0.24,0.09,0.1,0.25,0.35,0.13,0.23,0.16,0.37,1.08,0.17,0.08,0.2,0.11,0.43,0.54,0.53,0.06,0.21,0.1,0.11,0.42,0.21,0.06,0.24,0.07,0.21,0.62,0.13,0.06,0.27,0.08,0.26,0.4,0.25,0.07,0.31,0.07,0.1,0.55,0.31,0.08,0.29,0.07,0.08,0.47,0.16,0.08,0.3,0.08,0.12,0.28,0.16,0.06,0.24,0.07
2025-05-01 23:17:16,221.864,221.143,220.81,2.15,2.13,1.9,12.008,8.619,10.894,36.1,47.42,14.75,2.052,1.597,-2.252,1.397,2.664,1.906,2.406,6.976,-1.7,1.04,0.844,0.185,0.77,0.84,-0.94,0.2,70.954,63.803,-81.415,53.342,60.01,221.74,221.06,220.74,0.03,0.03,0.02,0.34,0.23,0.25,0.03,0.03,0.03,1.73,1.76,1.59,0.01,0.01,0.01,1.21,1.16,0.99,0.01,0.02,0.02,0.01,0.05,0.04,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.54,10.62,1.8,1.44,2.72,21.56,38.27,2.5,1.65,0.54,1.33,21.23,27.84,10.26,0.65,0.51,2.7,21.3,22.44,6.78,0.22,0.15,1.45,10.33,11.72,2.18,0.44,0.43,0.41,5.33,4.91,4.7,0.14,0.18,0.75,2.07,2.64,1.64,0.21,0.35,0.34,0.86,2.57,2.34,0.37,0.15,0.35,4.02,2.08,1.31,0.17,0.17,0.26,1.11,2.02,0.63,0.18,0.16,0.28,1.7,0.79,0.36,0.15,0.2,0.26,0.28,0.41,0.6,0.13,0.16,0.24,0.84,1.44,0.73,0.13,0.12,0.2,0.58,0.65,0.75,0.14,0.19,0.17,0.25,0.55,0.73,0.11,0.15,0.22,0.11,0.68,0.36,0.14,0.25,0.1,0.11,0.26,0.34,0.12,0.24,0.14,0.38,1.09,0.16,0.08,0.21,0.11,0.44,0.55,0.56,0.07,0.22,0.09,0.1,0.43,0.22,0.06,0.25,0.07,0.21,0.64,0.11,0.06,0.29,0.08,0.27,0.4,0.26,0.07,0.32,0.07,0.09,0.58,0.31,0.08,0.31,0.07,0.07,0.49,0.17,0.08,0.31,0.08,0.12,0.28,0.15,0.05,0.26,0.07
2025-05-01 23:18:16,221.767,221.093,220.789,2.14,2.14,1.9,12.02,8.62,10.868,36.04,47.45,14.8,2.051,1.596,-2.247,1.4,2.666,1.906,2.4,6.971,-1.702,1.042,0.841,0.181,0.77,0.84,-0.94,0.2,70.986,63.828,-81.45,53.364,60.01,221.65,221.01,220.72,0.03,0.03,0.02,0.33,0.24,0.25,0.03,0.03,0.04,1.73,1.77,1.6,0.01,0.01,0.01,1.21,1.16,0.99,0.01,0.02,0.02,0.02,0.05,0.04,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.1,0.05,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.0,0.03,0.04,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.54,10.61,1.82,1.43,2.73,21.51,38.3,2.55,1.64,0.55,1.36,21.22,27.87,10.28,0.65,0.52,2.7,21.32,22.47,6.78,0.21,0.14,1.46,10.37,11.76,2.18,0.43,0.42,0.4,5.3,4.93,4.68,0.13,0.19,0.77,2.04,2.67,1.69,0.2,0.34,0.36,0.91,2.54,2.32,0.38,0.16,0.34,4.0,2.05,1.31,0.18,0.17,0.26,1.11,2.02,0.67,0.17,0.17,0.29,1.68,0.77,0.36,0.15,0.19,0.26,0.27,0.42,0.61,0.15,0.16,0.26,0.83,1.43,0.67,0.13,0.13,0.2,0.61,0.64,0.72,0.14,0.19,0.17,0.26,0.54,0.76,0.1,0.15,0.22,0.12,0.69,0.36,0.13,0.24,0.1,0.11,0.26,0.32,0.12,0.24,0.13,0.37,1.09,0.15,0.09,0.22,0.11,0.45,0.53,0.56,0.07,0.22,0.09,0.1,0.43,0.22,0.06,0.24,0.08,0.2,0.64,0.1,0.06,0.29,0.07,0.25,0.38,0.25,0.07,0.32,0.08,0.09,0.57,0.3,0.07,0.3,0.07,0.07,0.49,0.18,0.08,0.32,0.08,0.1,0.27,0.14,0.05,0.25,0.07
2025-05-01 23:19:16,221.798,221.147,220.89,2.11,2.11,1.88,12.024,9.066,10.858,35.91,45.31,14.79,2.054,1.68,-2.248,1.486,2.667,2.005,2.398,7.07,-1.701,1.093,0.836,0.228,0.77,0.84,-0.94,0.21,71.018,63.855,-81.486,53.387,60.03,221.68,221.06,220.82,0.03,0.04,0.02,0.32,0.24,0.25,0.03,0.03,0.04,1.71,1.75,1.58,0.01,0.01,0.01,1.19,1.13,0.97,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.12,0.14,0.04,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.01,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.05,10.59,1.83,1.33,2.75,21.49,36.33,2.51,1.64,0.55,1.31,21.12,26.05,10.3,0.66,0.44,2.69,21.15,21.13,6.76,0.2,0.15,1.42,10.38,11.0,2.21,0.43,0.38,0.39,5.28,4.55,4.75,0.14,0.18,0.74,2.06,2.48,1.67,0.2,0.31,0.34,0.94,2.42,2.32,0.36,0.16,0.34,3.95,1.92,1.3,0.17,0.16,0.26,1.18,1.87,0.7,0.18,0.16,0.27,1.66,0.74,0.36,0.15,0.17,0.26,0.36,0.39,0.65,0.12,0.16,0.25,0.74,1.35,0.65,0.14,0.11,0.2,0.64,0.6,0.76,0.14,0.18,0.16,0.29,0.52,0.72,0.12,0.13,0.22,0.1,0.66,0.33,0.14,0.22,0.09,0.11,0.26,0.33,0.13,0.22,0.14,0.36,1.01,0.15,0.08,0.19,0.11,0.43,0.51,0.52,0.06,0.2,0.1,0.1,0.38,0.22,0.07,0.23,0.08,0.19,0.6,0.11,0.06,0.26,0.08,0.25,0.39,0.24,0.07,0.3,0.07,0.09,0.54,0.29,0.07,0.27,0.07,0.07,0.47,0.17,0.08,0.29,0.08,0.12,0.25,0.15,0.06,0.23,0.07
2025-05-01 23:20:16,221.845,221.114,220.874,2.12,2.1,1.88,12.033,9.288,10.887,35.85,43.86,15.13,2.058,1.709,-2.256,1.51,2.67,2.054,2.405,7.128,-1.701,1.139,0.831,0.269,0.77,0.83,-0.94,0.21,71.05,63.881,-81.521,53.411,60.03,221.73,221.03,220.8,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.03,0.04,1.71,1.74,1.58,0.01,0.01,0.01,1.19,1.14,0.97,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.13,0.14,0.04,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.09,0.05,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.01,0.06,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.31,10.62,1.75,1.36,2.95,21.46,34.8,2.5,1.7,0.55,1.46,21.09,24.96,10.47,0.65,0.43,2.95,21.08,20.29,6.91,0.21,0.18,1.54,10.29,10.5,2.25,0.45,0.33,0.48,5.27,4.28,4.85,0.12,0.18,0.91,2.12,2.33,1.78,0.21,0.31,0.4,0.94,2.33,2.26,0.34,0.18,0.43,3.98,1.85,1.29,0.2,0.15,0.3,1.15,1.76,0.68,0.18,0.16,0.34,1.67,0.72,0.3,0.17,0.18,0.3,0.38,0.37,0.63,0.14,0.15,0.3,0.73,1.3,0.65,0.13,0.11,0.23,0.64,0.57,0.82,0.16,0.17,0.19,0.29,0.48,0.69,0.13,0.13,0.26,0.09,0.66,0.32,0.14,0.22,0.09,0.12,0.24,0.34,0.15,0.21,0.16,0.37,0.97,0.16,0.08,0.19,0.11,0.43,0.51,0.52,0.06,0.21,0.1,0.1,0.36,0.23,0.07,0.22,0.08,0.2,0.58,0.12,0.06,0.26,0.08,0.26,0.38,0.26,0.07,0.3,0.08,0.09,0.53,0.32,0.08,0.26,0.07,0.08,0.46,0.18,0.08,0.3,0.08,0.13,0.25,0.17,0.05,0.22,0.07
2025-05-01 23:21:16,221.862,221.133,220.861,2.13,2.09,1.86,12.026,9.264,10.87,35.96,43.89,14.87,2.052,1.705,-2.248,1.509,2.668,2.049,2.401,7.117,-1.705,1.135,0.842,0.272,0.77,0.83,-0.94,0.21,71.082,63.908,-81.556,53.435,60.02,221.75,221.05,220.78,0.03,0.04,0.03,0.34,0.23,0.24,0.03,0.03,0.04,1.71,1.73,1.56,0.01,0.01,0.01,1.2,1.14,0.98,0.02,0.02,0.02,0.02,0.05,0.02,0.01,0.01,0.01,0.13,0.14,0.05,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.05,0.01,0.01,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.29,10.6,1.82,1.32,2.8,21.46,34.8,2.55,1.67,0.57,1.38,21.18,25.04,10.32,0.67,0.41,2.72,21.24,20.33,6.76,0.21,0.17,1.44,10.28,10.54,2.11,0.46,0.35,0.43,5.29,4.33,4.82,0.14,0.19,0.77,2.14,2.32,1.69,0.22,0.31,0.35,0.89,2.32,2.3,0.38,0.17,0.37,3.94,1.86,1.32,0.18,0.16,0.28,1.08,1.78,0.68,0.17,0.15,0.27,1.64,0.72,0.34,0.16,0.17,0.26,0.36,0.38,0.62,0.14,0.16,0.25,0.75,1.3,0.67,0.14,0.1,0.2,0.65,0.61,0.8,0.15,0.18,0.17,0.28,0.48,0.66,0.11,0.12,0.23,0.1,0.63,0.34,0.14,0.21,0.1,0.11,0.24,0.35,0.13,0.2,0.14,0.38,0.95,0.17,0.08,0.17,0.11,0.42,0.51,0.51,0.06,0.2,0.09,0.1,0.36,0.22,0.06,0.22,0.08,0.2,0.56,0.11,0.06,0.25,0.08,0.25,0.37,0.24,0.07,0.3,0.07,0.09,0.52,0.29,0.07,0.25,0.07,0.07,0.44,0.16,0.08,0.29,0.08,0.12,0.23,0.15,0.06,0.21,0.07
2025-05-01 23:22:16,221.934,221.194,220.873,2.14,2.1,1.86,12.008,9.297,10.859,36.04,43.77,14.84,2.052,1.712,-2.245,1.519,2.665,2.056,2.399,7.12,-1.7,1.139,0.843,0.281,0.77,0.83,-0.94,0.21,71.115,63.935,-81.591,53.459,60.03,221.81,221.11,220.8,0.03,0.04,0.03,0.34,0.23,0.23,0.03,0.03,0.04,1.72,1.73,1.56,0.01,0.01,0.01,1.21,1.15,0.98,0.02,0.02,0.02,0.02,0.05,0.02,0.01,0.01,0.01,0.13,0.14,0.05,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.05,0.1,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.32,10.62,1.82,1.3,2.79,21.46,34.7,2.48,1.66,0.55,1.33,21.25,24.97,10.23,0.66,0.39,2.7,21.34,20.28,6.81,0.2,0.16,1.44,10.26,10.52,2.14,0.45,0.34,0.43,5.32,4.34,4.76,0.13,0.18,0.75,2.13,2.33,1.72,0.23,0.3,0.36,0.84,2.32,2.3,0.37,0.17,0.36,3.99,1.87,1.34,0.19,0.16,0.26,1.1,1.8,0.67,0.17,0.15,0.28,1.66,0.73,0.33,0.15,0.17,0.26,0.31,0.38,0.61,0.12,0.16,0.25,0.77,1.31,0.68,0.14,0.11,0.21,0.65,0.59,0.78,0.15,0.18,0.16,0.25,0.48,0.69,0.12,0.12,0.23,0.09,0.64,0.35,0.13,0.21,0.1,0.12,0.24,0.34,0.12,0.2,0.13,0.37,0.96,0.17,0.08,0.19,0.11,0.42,0.52,0.52,0.06,0.2,0.09,0.11,0.36,0.22,0.07,0.22,0.07,0.2,0.57,0.12,0.06,0.25,0.08,0.26,0.37,0.25,0.07,0.29,0.07,0.08,0.52,0.3,0.07,0.24,0.07,0.07,0.45,0.17,0.07,0.29,0.08,0.12,0.22,0.15,0.06,0.22,0.07
2025-05-01 23:23:16,221.928,221.203,220.869,2.13,2.1,1.85,11.999,9.32,10.881,36.03,43.7,14.73,2.056,1.717,-2.249,1.523,2.663,2.062,2.403,7.128,-1.692,1.141,0.846,0.294,0.77,0.83,-0.94,0.21,71.147,63.962,-81.626,53.482,60.05,221.81,221.12,220.8,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.7,1.73,1.54,0.01,0.01,0.01,1.21,1.16,0.98,0.02,0.02,0.02,0.01,0.05,0.02,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.01,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.1,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.34,10.62,1.81,1.29,2.75,21.53,34.63,2.51,1.66,0.56,1.31,21.17,24.91,10.18,0.67,0.39,2.62,21.27,20.21,6.73,0.21,0.15,1.4,10.25,10.46,2.13,0.45,0.34,0.42,5.28,4.29,4.8,0.13,0.17,0.76,2.14,2.29,1.67,0.23,0.3,0.34,0.82,2.36,2.31,0.36,0.17,0.35,3.98,1.91,1.36,0.17,0.17,0.25,1.14,1.81,0.68,0.18,0.14,0.27,1.63,0.73,0.33,0.16,0.17,0.27,0.35,0.38,0.62,0.12,0.15,0.25,0.73,1.29,0.69,0.14,0.1,0.21,0.67,0.59,0.79,0.14,0.18,0.16,0.25,0.46,0.67,0.11,0.12,0.22,0.1,0.64,0.34,0.14,0.22,0.09,0.11,0.26,0.35,0.12,0.2,0.14,0.37,0.96,0.17,0.09,0.19,0.11,0.44,0.51,0.53,0.06,0.2,0.09,0.12,0.37,0.22,0.06,0.21,0.07,0.2,0.57,0.12,0.06,0.26,0.08,0.26,0.38,0.25,0.06,0.29,0.07,0.08,0.53,0.3,0.08,0.26,0.07,0.08,0.45,0.16,0.08,0.29,0.08,0.12,0.25,0.15,0.06,0.22,0.07
2025-05-01 23:24:16,221.875,221.205,220.906,2.12,2.11,1.86,12.01,9.33,10.919,35.99,43.72,15.14,2.057,1.718,-2.26,1.516,2.665,2.064,2.412,7.14,-1.693,1.143,0.843,0.293,0.77,0.83,-0.94,0.21,71.179,63.989,-81.662,53.506,60.04,221.76,221.12,220.84,0.03,0.04,0.03,0.33,0.21,0.25,0.03,0.03,0.04,1.69,1.73,1.55,0.01,0.01,0.01,1.21,1.16,0.97,0.02,0.02,0.02,0.02,0.06,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.1,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.0,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.35,10.66,1.74,1.35,2.99,21.43,34.67,2.53,1.7,0.57,1.5,21.14,24.9,10.39,0.67,0.43,2.99,21.29,20.25,6.97,0.21,0.16,1.55,10.25,10.48,2.26,0.47,0.35,0.48,5.24,4.27,4.82,0.13,0.18,0.88,2.27,2.3,1.8,0.21,0.29,0.4,0.77,2.38,2.26,0.36,0.19,0.42,4.0,1.88,1.33,0.2,0.16,0.3,1.14,1.79,0.67,0.18,0.16,0.33,1.76,0.72,0.31,0.16,0.16,0.3,0.35,0.36,0.68,0.14,0.14,0.31,0.71,1.29,0.64,0.13,0.11,0.22,0.64,0.57,0.77,0.16,0.17,0.18,0.23,0.45,0.64,0.12,0.12,0.25,0.1,0.64,0.34,0.14,0.22,0.09,0.11,0.25,0.34,0.13,0.2,0.15,0.36,0.97,0.15,0.08,0.18,0.11,0.46,0.5,0.56,0.06,0.2,0.11,0.11,0.37,0.22,0.07,0.21,0.07,0.21,0.56,0.13,0.06,0.25,0.08,0.26,0.38,0.26,0.07,0.29,0.08,0.09,0.52,0.31,0.08,0.25,0.07,0.08,0.45,0.17,0.08,0.29,0.08,0.12,0.24,0.15,0.06,0.21,0.07
2025-05-01 23:25:16,221.922,221.204,220.971,2.1,2.1,1.86,11.989,9.293,10.857,35.99,43.81,14.82,2.05,1.71,-2.243,1.517,2.661,2.056,2.399,7.115,-1.695,1.14,0.849,0.294,0.77,0.83,-0.94,0.21,71.212,64.016,-81.698,53.53,60.05,221.8,221.12,220.9,0.03,0.04,0.03,0.33,0.22,0.25,0.03,0.03,0.04,1.69,1.73,1.56,0.01,0.01,0.01,1.19,1.15,0.96,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.12,0.15,0.04,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.1,0.1,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.31,10.59,1.79,1.32,2.82,21.43,34.79,2.53,1.65,0.56,1.36,21.17,24.98,10.26,0.66,0.4,2.68,21.22,20.28,6.76,0.21,0.15,1.43,10.34,10.52,2.21,0.45,0.34,0.45,5.19,4.24,4.78,0.13,0.19,0.77,2.22,2.31,1.63,0.22,0.29,0.35,0.83,2.37,2.27,0.37,0.19,0.37,4.0,1.88,1.33,0.17,0.16,0.26,1.12,1.82,0.66,0.16,0.16,0.29,1.76,0.68,0.31,0.16,0.17,0.28,0.34,0.33,0.64,0.12,0.15,0.25,0.79,1.35,0.69,0.13,0.11,0.2,0.6,0.57,0.76,0.15,0.18,0.16,0.23,0.48,0.7,0.13,0.13,0.23,0.11,0.63,0.32,0.13,0.22,0.1,0.1,0.22,0.35,0.12,0.22,0.14,0.39,0.99,0.15,0.08,0.19,0.11,0.45,0.45,0.53,0.06,0.2,0.09,0.12,0.4,0.23,0.07,0.22,0.07,0.21,0.56,0.12,0.06,0.26,0.08,0.25,0.34,0.26,0.06,0.3,0.08,0.09,0.51,0.3,0.07,0.26,0.07,0.08,0.43,0.17,0.08,0.29,0.08,0.12,0.27,0.15,0.06,0.22,0.07
2025-05-01 23:26:16,221.984,221.21,220.996,2.09,2.09,1.85,11.991,9.071,10.87,35.92,44.78,14.66,2.05,1.67,-2.247,1.474,2.662,2.007,2.402,7.071,-1.697,1.113,0.85,0.265,0.77,0.83,-0.94,0.21,71.244,64.042,-81.733,53.553,60.05,221.87,221.13,220.93,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.03,0.04,1.68,1.72,1.55,0.01,0.01,0.01,1.19,1.15,0.96,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.12,0.15,0.05,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.1,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.06,10.61,1.78,1.36,2.79,21.43,35.7,2.53,1.66,0.54,1.34,21.11,25.78,10.14,0.65,0.43,2.63,21.2,20.9,6.67,0.21,0.14,1.4,10.29,10.85,2.19,0.44,0.38,0.42,5.14,4.33,4.75,0.15,0.17,0.74,2.22,2.37,1.6,0.23,0.32,0.35,0.81,2.46,2.27,0.35,0.18,0.34,4.03,1.92,1.34,0.16,0.17,0.25,1.08,1.87,0.65,0.16,0.15,0.27,1.73,0.67,0.35,0.16,0.19,0.28,0.37,0.33,0.67,0.12,0.15,0.25,0.79,1.39,0.7,0.13,0.11,0.2,0.61,0.58,0.77,0.13,0.18,0.16,0.24,0.5,0.69,0.12,0.14,0.22,0.11,0.65,0.35,0.13,0.22,0.1,0.1,0.23,0.35,0.11,0.22,0.14,0.4,1.03,0.17,0.09,0.19,0.11,0.46,0.45,0.53,0.06,0.22,0.09,0.12,0.41,0.21,0.07,0.23,0.07,0.21,0.6,0.12,0.06,0.27,0.07,0.25,0.35,0.25,0.06,0.31,0.07,0.1,0.53,0.3,0.08,0.28,0.08,0.08,0.46,0.16,0.08,0.3,0.07,0.12,0.28,0.16,0.06,0.24,0.07
2025-05-01 23:27:16,222.041,221.155,220.998,2.12,2.11,1.85,12.015,8.72,10.84,35.98,46.46,14.62,2.056,1.604,-2.244,1.416,2.668,1.928,2.396,6.992,-1.7,1.071,0.839,0.211,0.77,0.83,-0.94,0.2,71.276,64.068,-81.768,53.576,60.05,221.93,221.07,220.93,0.03,0.04,0.03,0.33,0.24,0.26,0.03,0.03,0.04,1.7,1.74,1.54,0.01,0.01,0.01,1.21,1.15,0.97,0.02,0.02,0.02,0.01,0.04,0.03,0.01,0.01,0.01,0.12,0.15,0.04,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.0,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.68,10.57,1.8,1.46,2.77,21.52,37.17,2.5,1.68,0.54,1.35,21.13,27.11,10.13,0.68,0.51,2.62,21.23,22.0,6.62,0.22,0.12,1.39,10.29,11.51,2.22,0.46,0.45,0.42,5.22,4.63,4.79,0.15,0.16,0.75,2.17,2.52,1.61,0.22,0.33,0.34,0.84,2.51,2.22,0.35,0.18,0.35,4.0,1.98,1.39,0.17,0.17,0.25,1.04,2.03,0.65,0.17,0.16,0.27,1.7,0.65,0.32,0.16,0.2,0.28,0.37,0.29,0.65,0.12,0.15,0.23,0.74,1.47,0.74,0.14,0.12,0.2,0.59,0.6,0.77,0.14,0.18,0.16,0.25,0.55,0.72,0.12,0.16,0.22,0.13,0.63,0.34,0.13,0.22,0.1,0.09,0.18,0.32,0.12,0.23,0.14,0.42,1.08,0.17,0.09,0.19,0.11,0.45,0.4,0.52,0.06,0.22,0.09,0.13,0.47,0.21,0.07,0.23,0.08,0.21,0.61,0.11,0.06,0.27,0.07,0.23,0.28,0.27,0.06,0.3,0.08,0.1,0.54,0.3,0.07,0.28,0.08,0.08,0.44,0.16,0.09,0.29,0.07,0.1,0.3,0.16,0.06,0.24,0.07
2025-05-01 23:28:16,222.068,221.174,221.005,2.11,2.07,1.83,12.015,8.711,10.839,35.91,46.46,14.66,2.055,1.603,-2.246,1.413,2.668,1.927,2.395,6.99,-1.701,1.069,0.833,0.2,0.77,0.83,-0.94,0.2,71.308,64.093,-81.803,53.598,60.05,221.96,221.09,220.93,0.03,0.04,0.03,0.34,0.23,0.26,0.03,0.03,0.04,1.67,1.69,1.51,0.01,0.01,0.01,1.24,1.16,0.99,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.12,0.14,0.05,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.0,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.67,10.59,1.8,1.43,2.8,21.58,37.21,2.47,1.67,0.49,1.32,20.97,27.06,10.11,0.65,0.49,2.63,21.24,21.95,6.76,0.2,0.11,1.42,10.23,11.48,2.22,0.45,0.46,0.42,5.2,4.53,4.7,0.15,0.15,0.76,2.16,2.47,1.57,0.24,0.33,0.35,0.79,2.54,2.2,0.35,0.18,0.33,3.98,1.96,1.32,0.16,0.17,0.25,1.06,2.01,0.6,0.16,0.16,0.27,1.75,0.61,0.35,0.15,0.22,0.28,0.44,0.27,0.57,0.12,0.15,0.24,0.66,1.47,0.81,0.13,0.12,0.2,0.68,0.64,0.73,0.14,0.18,0.15,0.24,0.59,0.66,0.12,0.16,0.22,0.2,0.67,0.4,0.13,0.23,0.09,0.09,0.19,0.33,0.11,0.23,0.13,0.49,1.09,0.22,0.09,0.19,0.11,0.45,0.38,0.49,0.06,0.23,0.09,0.13,0.47,0.21,0.07,0.23,0.07,0.2,0.61,0.1,0.07,0.28,0.07,0.25,0.29,0.26,0.06,0.32,0.08,0.1,0.56,0.29,0.07,0.28,0.08,0.08,0.45,0.16,0.08,0.3,0.08,0.09,0.31,0.15,0.06,0.25,0.07
2025-05-01 23:29:16,222.07,221.23,221.044,2.08,2.05,1.83,12.02,8.718,10.887,35.74,46.38,14.95,2.052,1.605,-2.256,1.401,2.669,1.929,2.407,7.005,-1.708,1.069,0.837,0.198,0.77,0.83,-0.94,0.2,71.34,64.118,-81.838,53.62,60.07,221.95,221.15,220.98,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.03,0.04,1.64,1.67,1.51,0.01,0.01,0.01,1.22,1.15,0.99,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.12,0.14,0.04,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.68,10.63,1.73,1.5,3.03,21.51,37.22,2.48,1.68,0.48,1.47,20.88,27.01,10.23,0.63,0.52,2.94,21.16,21.87,6.97,0.19,0.12,1.58,10.19,11.41,2.3,0.44,0.45,0.47,5.09,4.4,4.73,0.14,0.16,0.89,2.22,2.38,1.68,0.24,0.35,0.41,0.74,2.57,2.15,0.31,0.19,0.4,3.99,1.97,1.27,0.17,0.16,0.29,1.13,1.99,0.56,0.14,0.16,0.32,1.76,0.59,0.31,0.17,0.22,0.33,0.45,0.25,0.58,0.15,0.13,0.29,0.61,1.44,0.75,0.14,0.14,0.24,0.67,0.63,0.71,0.15,0.17,0.16,0.25,0.59,0.59,0.12,0.16,0.26,0.24,0.68,0.44,0.13,0.22,0.1,0.1,0.18,0.31,0.13,0.23,0.16,0.49,1.08,0.23,0.09,0.18,0.11,0.46,0.36,0.52,0.05,0.23,0.11,0.12,0.45,0.25,0.06,0.23,0.07,0.18,0.59,0.09,0.07,0.29,0.08,0.23,0.26,0.28,0.06,0.31,0.08,0.1,0.53,0.31,0.08,0.29,0.08,0.08,0.44,0.16,0.09,0.3,0.08,0.09,0.3,0.17,0.06,0.24,0.06
2025-05-01 23:30:16,222.053,221.193,220.98,2.07,2.04,1.82,12.031,8.722,10.936,35.74,46.36,14.43,2.056,1.607,-2.264,1.399,2.672,1.929,2.417,7.018,-1.706,1.068,0.846,0.207,0.77,0.83,-0.94,0.2,71.373,64.143,-81.874,53.642,60.06,221.94,221.11,220.91,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.03,0.04,1.62,1.64,1.48,0.01,0.01,0.01,1.24,1.17,1.01,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.13,0.14,0.05,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.1,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.68,10.67,1.8,1.47,2.81,21.45,37.22,2.4,1.67,0.53,1.32,20.87,26.99,9.91,0.67,0.51,2.61,21.26,21.86,6.69,0.2,0.12,1.43,10.14,11.38,2.12,0.45,0.45,0.4,5.04,4.41,4.67,0.14,0.16,0.74,2.18,2.38,1.51,0.23,0.34,0.36,0.68,2.58,2.22,0.34,0.18,0.34,3.97,1.99,1.35,0.17,0.17,0.25,1.12,2.0,0.56,0.15,0.16,0.27,1.7,0.6,0.41,0.16,0.22,0.28,0.41,0.27,0.62,0.12,0.15,0.23,0.71,1.46,0.77,0.14,0.12,0.22,0.68,0.65,0.63,0.14,0.17,0.15,0.24,0.6,0.63,0.12,0.16,0.22,0.26,0.68,0.46,0.12,0.23,0.1,0.1,0.19,0.32,0.12,0.24,0.14,0.48,1.09,0.24,0.09,0.19,0.11,0.44,0.38,0.46,0.06,0.23,0.1,0.12,0.45,0.23,0.07,0.23,0.07,0.19,0.62,0.09,0.06,0.28,0.07,0.23,0.28,0.24,0.06,0.32,0.08,0.09,0.54,0.28,0.07,0.29,0.07,0.08,0.46,0.15,0.08,0.3,0.07,0.09,0.3,0.15,0.06,0.25,0.07
2025-05-01 23:31:16,221.977,221.177,220.926,2.07,2.04,1.82,12.012,8.724,10.967,35.76,46.35,14.44,2.054,1.606,-2.271,1.39,2.666,1.93,2.423,7.019,-1.699,1.069,0.844,0.214,0.77,0.83,-0.94,0.2,71.405,64.168,-81.909,53.664,60.06,221.85,221.1,220.86,0.03,0.04,0.03,0.32,0.24,0.25,0.03,0.03,0.04,1.62,1.64,1.48,0.01,0.01,0.01,1.24,1.17,1.01,0.02,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.13,0.14,0.05,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.68,10.68,1.81,1.43,2.78,21.43,37.17,2.45,1.64,0.51,1.32,20.9,27.02,9.92,0.66,0.5,2.61,21.26,21.83,6.68,0.19,0.11,1.44,10.17,11.4,2.1,0.44,0.45,0.41,5.05,4.42,4.7,0.15,0.17,0.75,2.19,2.36,1.6,0.24,0.33,0.36,0.73,2.59,2.28,0.34,0.18,0.34,3.9,2.03,1.37,0.17,0.17,0.24,1.17,2.02,0.57,0.15,0.16,0.27,1.71,0.62,0.44,0.15,0.22,0.27,0.39,0.27,0.62,0.13,0.15,0.23,0.67,1.45,0.82,0.13,0.12,0.2,0.67,0.68,0.65,0.14,0.18,0.14,0.23,0.62,0.59,0.12,0.16,0.23,0.27,0.67,0.47,0.12,0.22,0.1,0.1,0.2,0.33,0.11,0.23,0.13,0.47,1.09,0.24,0.09,0.19,0.11,0.43,0.39,0.47,0.06,0.23,0.09,0.13,0.45,0.23,0.07,0.24,0.07,0.19,0.61,0.1,0.06,0.28,0.07,0.24,0.3,0.27,0.06,0.31,0.08,0.09,0.54,0.29,0.07,0.3,0.07,0.08,0.46,0.15,0.08,0.3,0.07,0.09,0.31,0.17,0.06,0.26,0.07
2025-05-01 23:32:16,221.92,221.154,220.868,2.09,2.05,1.83,12.013,8.712,10.893,35.86,46.42,14.57,2.055,1.603,-2.256,1.402,2.666,1.927,2.406,6.999,-1.699,1.069,0.836,0.206,0.77,0.83,-0.94,0.2,71.437,64.194,-81.945,53.686,60.05,221.81,221.07,220.8,0.04,0.04,0.03,0.32,0.24,0.25,0.02,0.03,0.05,1.63,1.65,1.49,0.01,0.01,0.01,1.24,1.17,1.02,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.67,10.63,1.84,1.41,2.78,21.47,37.22,2.36,1.63,0.52,1.32,20.98,27.05,10.02,0.67,0.51,2.64,21.32,21.88,6.75,0.18,0.11,1.44,10.21,11.44,2.15,0.44,0.45,0.41,5.06,4.44,4.72,0.14,0.17,0.76,2.16,2.38,1.65,0.23,0.3,0.36,0.72,2.59,2.27,0.35,0.18,0.35,3.87,2.01,1.35,0.18,0.16,0.26,1.15,2.05,0.59,0.17,0.18,0.27,1.73,0.62,0.39,0.15,0.21,0.28,0.35,0.26,0.59,0.12,0.15,0.23,0.65,1.46,0.81,0.13,0.12,0.22,0.7,0.66,0.65,0.14,0.18,0.16,0.22,0.63,0.62,0.12,0.16,0.22,0.24,0.68,0.46,0.12,0.23,0.1,0.1,0.19,0.3,0.12,0.25,0.14,0.48,1.11,0.22,0.09,0.2,0.12,0.44,0.38,0.48,0.06,0.24,0.09,0.13,0.48,0.23,0.07,0.25,0.07,0.19,0.62,0.09,0.07,0.29,0.08,0.23,0.28,0.25,0.07,0.33,0.08,0.09,0.58,0.29,0.07,0.31,0.08,0.08,0.48,0.16,0.09,0.31,0.08,0.09,0.33,0.16,0.06,0.26,0.06
2025-05-01 23:33:16,221.937,221.158,220.839,2.09,2.06,1.83,12.017,8.742,10.925,35.82,46.24,15.03,2.054,1.613,-2.261,1.406,2.667,1.933,2.413,7.013,-1.701,1.066,0.842,0.206,0.77,0.83,-0.94,0.2,71.47,64.219,-81.981,53.708,60.04,221.82,221.08,220.77,0.03,0.04,0.03,0.32,0.24,0.26,0.03,0.03,0.04,1.64,1.66,1.49,0.01,0.01,0.01,1.24,1.18,1.01,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.13,0.15,0.05,0.01,0.0,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.05,0.01,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.7,10.67,1.77,1.47,3.05,21.47,37.11,2.31,1.7,0.52,1.48,20.92,26.89,10.27,0.67,0.53,3.02,21.24,21.74,6.96,0.2,0.12,1.6,10.16,11.37,2.31,0.45,0.45,0.45,5.09,4.47,4.8,0.13,0.16,0.91,2.17,2.37,1.79,0.21,0.32,0.41,0.7,2.62,2.23,0.33,0.19,0.43,3.88,2.01,1.3,0.21,0.14,0.3,1.14,2.02,0.6,0.18,0.18,0.34,1.73,0.61,0.36,0.17,0.2,0.32,0.39,0.27,0.61,0.15,0.14,0.29,0.62,1.42,0.76,0.14,0.12,0.24,0.69,0.67,0.7,0.16,0.17,0.17,0.21,0.6,0.54,0.14,0.16,0.27,0.21,0.69,0.46,0.13,0.22,0.09,0.1,0.19,0.31,0.13,0.23,0.15,0.45,1.07,0.2,0.09,0.2,0.11,0.43,0.42,0.52,0.05,0.22,0.1,0.12,0.43,0.21,0.07,0.24,0.07,0.2,0.61,0.1,0.06,0.28,0.08,0.25,0.31,0.27,0.07,0.32,0.08,0.08,0.57,0.3,0.08,0.3,0.08,0.08,0.48,0.16,0.09,0.31,0.08,0.1,0.31,0.18,0.06,0.26,0.07
2025-05-01 23:34:16,222.045,221.183,220.858,2.09,2.07,1.81,12.013,8.736,10.887,35.83,46.2,14.59,2.052,1.611,-2.251,1.412,2.667,1.932,2.404,7.004,-1.704,1.067,0.844,0.207,0.77,0.83,-0.94,0.2,71.502,64.244,-82.016,53.73,60.04,221.93,221.1,220.79,0.03,0.04,0.03,0.33,0.23,0.27,0.03,0.03,0.04,1.65,1.68,1.48,0.01,0.01,0.01,1.23,1.17,1.0,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.12,0.15,0.05,0.01,0.0,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.7,10.62,1.8,1.42,2.8,21.45,37.03,2.26,1.64,0.5,1.31,21.0,26.88,10.05,0.68,0.49,2.6,21.25,21.71,6.77,0.18,0.1,1.44,10.17,11.39,2.24,0.45,0.45,0.42,5.08,4.53,4.75,0.14,0.17,0.78,2.13,2.41,1.64,0.23,0.32,0.36,0.64,2.6,2.23,0.36,0.18,0.37,3.9,1.99,1.31,0.18,0.16,0.25,1.08,2.06,0.58,0.17,0.17,0.27,1.72,0.59,0.42,0.16,0.2,0.27,0.39,0.28,0.6,0.12,0.15,0.24,0.71,1.43,0.77,0.12,0.12,0.2,0.71,0.68,0.66,0.14,0.17,0.16,0.17,0.58,0.55,0.12,0.15,0.23,0.21,0.67,0.44,0.12,0.22,0.1,0.11,0.2,0.31,0.11,0.23,0.13,0.45,1.04,0.23,0.08,0.19,0.1,0.42,0.42,0.48,0.06,0.22,0.1,0.12,0.42,0.2,0.07,0.23,0.07,0.19,0.58,0.11,0.06,0.27,0.07,0.24,0.32,0.26,0.07,0.31,0.07,0.09,0.53,0.28,0.07,0.28,0.07,0.09,0.45,0.14,0.08,0.29,0.07,0.11,0.3,0.16,0.06,0.24,0.07
2025-05-01 23:35:16,222.022,221.173,220.933,2.08,2.07,1.81,12.021,8.821,10.871,35.8,45.88,14.53,2.054,1.627,-2.249,1.432,2.669,1.951,2.402,7.022,-1.703,1.077,0.843,0.216,0.77,0.83,-0.94,0.2,71.534,64.27,-82.052,53.752,60.05,221.91,221.09,220.87,0.03,0.04,0.03,0.33,0.23,0.26,0.03,0.04,0.04,1.64,1.67,1.47,0.02,0.01,0.01,1.23,1.17,1.0,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.12,0.15,0.05,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.0,0.0,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.79,10.61,1.82,1.4,2.85,21.43,36.79,2.35,1.65,0.5,1.33,21.0,26.64,9.96,0.67,0.5,2.66,21.29,21.52,6.72,0.18,0.11,1.45,10.17,11.26,2.16,0.44,0.44,0.39,5.05,4.43,4.73,0.14,0.17,0.74,2.15,2.36,1.57,0.24,0.32,0.36,0.66,2.59,2.27,0.34,0.19,0.34,3.89,1.99,1.3,0.17,0.16,0.26,1.1,2.04,0.58,0.17,0.17,0.27,1.75,0.56,0.4,0.16,0.2,0.28,0.39,0.25,0.56,0.12,0.15,0.23,0.64,1.43,0.82,0.13,0.12,0.21,0.72,0.69,0.64,0.13,0.18,0.16,0.17,0.59,0.6,0.12,0.16,0.22,0.25,0.66,0.45,0.12,0.22,0.1,0.1,0.18,0.3,0.11,0.23,0.14,0.47,1.05,0.23,0.08,0.2,0.11,0.43,0.38,0.5,0.06,0.22,0.1,0.12,0.44,0.21,0.07,0.23,0.08,0.2,0.59,0.1,0.06,0.28,0.08,0.23,0.29,0.26,0.06,0.31,0.08,0.08,0.54,0.28,0.07,0.28,0.07,0.08,0.45,0.15,0.08,0.29,0.07,0.1,0.3,0.16,0.07,0.24,0.07
2025-05-01 23:36:16,221.997,221.245,221.036,2.08,2.07,1.82,12.008,9.357,10.895,35.77,43.55,14.59,2.057,1.724,-2.254,1.527,2.666,2.07,2.408,7.144,-1.695,1.147,0.847,0.298,0.77,0.83,-0.94,0.21,71.566,64.297,-82.087,53.776,60.05,221.89,221.16,220.96,0.03,0.04,0.03,0.33,0.22,0.25,0.03,0.03,0.04,1.64,1.68,1.5,0.01,0.01,0.01,1.22,1.17,0.99,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.12,0.15,0.04,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.39,10.63,1.85,1.29,2.72,21.47,34.83,2.61,1.66,0.58,1.28,20.91,24.55,10.04,0.7,0.4,2.59,21.18,19.92,6.77,0.19,0.14,1.4,10.22,10.35,2.21,0.45,0.36,0.38,5.03,4.05,4.71,0.14,0.19,0.72,2.14,2.16,1.61,0.24,0.29,0.35,0.71,2.43,2.21,0.33,0.19,0.34,3.89,1.84,1.29,0.17,0.16,0.24,1.15,1.85,0.61,0.17,0.15,0.27,1.7,0.54,0.37,0.14,0.18,0.26,0.38,0.23,0.59,0.13,0.15,0.23,0.65,1.32,0.79,0.14,0.11,0.2,0.67,0.63,0.72,0.15,0.17,0.15,0.19,0.53,0.6,0.12,0.13,0.23,0.27,0.61,0.43,0.12,0.2,0.1,0.09,0.17,0.34,0.11,0.21,0.14,0.48,0.97,0.23,0.08,0.18,0.11,0.45,0.35,0.49,0.06,0.2,0.09,0.11,0.39,0.24,0.07,0.21,0.07,0.19,0.53,0.09,0.06,0.24,0.07,0.23,0.26,0.26,0.06,0.3,0.08,0.09,0.48,0.31,0.07,0.24,0.07,0.09,0.41,0.15,0.08,0.29,0.07,0.1,0.29,0.16,0.07,0.21,0.06
2025-05-01 23:37:16,221.965,221.291,221.081,2.05,2.06,1.81,11.993,9.32,10.886,35.73,43.6,14.55,2.049,1.718,-2.25,1.517,2.662,2.062,2.407,7.131,-1.699,1.141,0.853,0.295,0.77,0.83,-0.94,0.21,71.598,64.324,-82.123,53.8,60.05,221.85,221.21,221.01,0.03,0.04,0.03,0.33,0.22,0.25,0.03,0.03,0.04,1.62,1.67,1.49,0.01,0.01,0.01,1.21,1.17,0.99,0.02,0.02,0.02,0.02,0.06,0.02,0.01,0.01,0.01,0.12,0.14,0.04,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.0,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.0,0.01,0.04,0.03,0.01,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.35,10.62,1.85,1.25,2.83,21.39,34.83,2.62,1.64,0.55,1.32,20.91,24.65,9.99,0.66,0.4,2.63,21.2,19.98,6.75,0.19,0.14,1.45,10.25,10.38,2.13,0.43,0.35,0.39,4.96,4.03,4.65,0.14,0.19,0.73,2.16,2.16,1.57,0.24,0.3,0.37,0.72,2.43,2.18,0.33,0.19,0.34,3.9,1.83,1.26,0.17,0.15,0.26,1.08,1.84,0.56,0.16,0.15,0.27,1.79,0.52,0.39,0.15,0.18,0.27,0.41,0.25,0.6,0.12,0.15,0.23,0.66,1.33,0.78,0.14,0.11,0.21,0.66,0.62,0.72,0.14,0.17,0.15,0.2,0.52,0.62,0.13,0.13,0.22,0.27,0.63,0.44,0.12,0.2,0.1,0.1,0.18,0.33,0.11,0.2,0.14,0.48,0.97,0.24,0.09,0.18,0.11,0.43,0.36,0.47,0.06,0.2,0.09,0.11,0.38,0.23,0.07,0.21,0.07,0.18,0.53,0.1,0.07,0.24,0.07,0.23,0.28,0.25,0.06,0.29,0.08,0.09,0.48,0.29,0.07,0.24,0.07,0.08,0.41,0.16,0.08,0.28,0.07,0.1,0.28,0.15,0.06,0.21,0.07
2025-05-01 23:38:16,221.941,221.239,221.067,2.05,2.07,1.84,12.0,9.292,10.872,35.71,43.75,14.67,2.052,1.709,-2.246,1.515,2.663,2.056,2.404,7.123,-1.698,1.142,0.854,0.298,0.77,0.83,-0.93,0.21,71.631,64.351,-82.158,53.824,60.06,221.82,221.16,221.0,0.03,0.04,0.03,0.32,0.21,0.26,0.03,0.03,0.04,1.64,1.7,1.54,0.01,0.01,0.01,1.18,1.14,0.97,0.02,0.02,0.02,0.01,0.06,0.02,0.01,0.01,0.01,0.11,0.14,0.04,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.0,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.31,10.62,1.85,1.29,2.82,21.4,34.97,2.52,1.66,0.58,1.31,20.92,24.78,10.14,0.68,0.41,2.64,21.03,20.05,6.74,0.19,0.14,1.4,10.31,10.43,2.24,0.44,0.35,0.39,5.0,4.03,4.69,0.15,0.2,0.71,2.15,2.18,1.61,0.23,0.3,0.35,0.8,2.45,2.16,0.33,0.19,0.34,3.95,1.85,1.33,0.16,0.16,0.25,1.14,1.85,0.66,0.15,0.15,0.27,1.74,0.54,0.37,0.15,0.18,0.26,0.38,0.26,0.68,0.13,0.15,0.23,0.72,1.36,0.67,0.14,0.12,0.2,0.62,0.59,0.72,0.15,0.17,0.15,0.23,0.51,0.69,0.11,0.14,0.22,0.21,0.63,0.35,0.13,0.21,0.1,0.1,0.18,0.34,0.11,0.21,0.13,0.44,1.01,0.17,0.09,0.19,0.11,0.45,0.37,0.47,0.06,0.21,0.09,0.12,0.42,0.24,0.06,0.22,0.07,0.18,0.57,0.1,0.07,0.26,0.08,0.21,0.27,0.24,0.06,0.32,0.08,0.09,0.51,0.29,0.08,0.26,0.07,0.08,0.43,0.17,0.09,0.3,0.07,0.1,0.3,0.15,0.06,0.23,0.06
2025-05-01 23:39:16,221.946,221.273,221.083,2.07,2.09,1.86,12.0,9.28,10.89,35.79,43.85,15.17,2.055,1.705,-2.256,1.504,2.663,2.053,2.408,7.124,-1.694,1.144,0.838,0.289,0.77,0.83,-0.94,0.21,71.662,64.377,-82.192,53.847,60.05,221.83,221.19,221.01,0.03,0.04,0.03,0.33,0.21,0.26,0.03,0.03,0.04,1.67,1.73,1.56,0.01,0.01,0.01,1.17,1.14,0.97,0.02,0.02,0.03,0.01,0.06,0.02,0.01,0.01,0.01,0.11,0.13,0.03,0.01,0.01,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.09,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.0,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.3,10.64,1.78,1.32,3.01,21.46,34.99,2.52,1.67,0.53,1.5,20.99,24.87,10.46,0.67,0.4,2.99,21.04,20.13,7.01,0.18,0.14,1.57,10.35,10.52,2.37,0.44,0.34,0.44,5.07,4.09,4.78,0.12,0.19,0.89,2.19,2.23,1.76,0.22,0.3,0.4,0.86,2.43,2.1,0.32,0.2,0.41,4.03,1.85,1.32,0.19,0.14,0.29,1.14,1.87,0.66,0.16,0.16,0.33,1.77,0.55,0.32,0.17,0.19,0.3,0.38,0.24,0.71,0.15,0.14,0.29,0.7,1.35,0.65,0.14,0.12,0.22,0.58,0.57,0.75,0.16,0.16,0.17,0.23,0.51,0.66,0.14,0.14,0.26,0.19,0.61,0.3,0.13,0.21,0.1,0.09,0.17,0.31,0.12,0.21,0.16,0.42,0.99,0.15,0.08,0.18,0.11,0.45,0.34,0.5,0.05,0.21,0.1,0.12,0.43,0.24,0.06,0.21,0.07,0.18,0.54,0.11,0.07,0.24,0.07,0.2,0.24,0.27,0.07,0.31,0.08,0.1,0.49,0.3,0.07,0.25,0.07,0.09,0.4,0.17,0.09,0.3,0.08,0.09,0.32,0.17,0.06,0.22,0.06
2025-05-01 23:40:16,221.97,221.193,221.022,2.11,2.11,1.89,12.014,9.292,10.868,35.96,43.81,14.72,2.056,1.706,-2.249,1.513,2.667,2.055,2.402,7.124,-1.698,1.146,0.842,0.289,0.77,0.83,-0.94,0.21,71.695,64.404,-82.228,53.871,60.0,221.86,221.11,220.95,0.03,0.04,0.02,0.33,0.22,0.27,0.03,0.03,0.04,1.7,1.75,1.58,0.01,0.01,0.01,1.19,1.15,0.99,0.01,0.02,0.02,0.01,0.06,0.03,0.01,0.01,0.01,0.1,0.13,0.03,0.0,0.0,0.01,0.05,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.1,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.01,0.0,0.0,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.3,10.61,1.84,1.26,2.74,21.5,34.98,2.57,1.64,0.57,1.32,21.1,24.88,10.3,0.68,0.39,2.65,21.22,20.03,6.65,0.18,0.13,1.42,10.4,10.63,2.41,0.44,0.35,0.39,5.18,4.29,4.58,0.14,0.21,0.73,2.13,2.37,1.66,0.21,0.27,0.33,0.87,2.34,2.18,0.38,0.19,0.35,3.98,1.82,1.34,0.18,0.14,0.25,1.1,1.84,0.67,0.18,0.17,0.27,1.75,0.53,0.37,0.13,0.17,0.25,0.31,0.26,0.65,0.16,0.17,0.24,0.79,1.35,0.69,0.12,0.11,0.2,0.58,0.6,0.69,0.15,0.17,0.16,0.25,0.52,0.71,0.11,0.13,0.22,0.19,0.59,0.35,0.12,0.21,0.1,0.08,0.16,0.32,0.12,0.21,0.14,0.43,0.96,0.16,0.07,0.18,0.12,0.45,0.35,0.51,0.07,0.21,0.1,0.12,0.43,0.24,0.07,0.21,0.08,0.19,0.53,0.1,0.06,0.24,0.08,0.2,0.23,0.26,0.07,0.3,0.09,0.1,0.49,0.28,0.06,0.25,0.07,0.08,0.39,0.17,0.09,0.29,0.08,0.08,0.3,0.16,0.06,0.22,0.07
2025-05-01 23:41:16,222.123,221.29,221.082,2.12,2.12,1.88,12.028,9.277,10.851,35.96,43.92,14.61,2.053,1.704,-2.244,1.513,2.672,2.053,2.399,7.124,-1.71,1.144,0.846,0.281,0.77,0.83,-0.94,0.21,71.727,64.431,-82.263,53.894,60.02,222.0,221.21,221.01,0.03,0.04,0.03,0.34,0.22,0.27,0.03,0.03,0.04,1.71,1.76,1.57,0.01,0.01,0.01,1.19,1.14,0.99,0.02,0.02,0.02,0.01,0.05,0.03,0.01,0.01,0.01,0.1,0.13,0.03,0.01,0.0,0.01,0.05,0.06,0.03,0.01,0.01,0.01,0.08,0.06,0.09,0.03,0.02,0.03,0.1,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.01,0.04,0.0,0.01,0.0,0.0,0.03,0.03,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.29,10.58,1.86,1.26,2.73,21.51,34.99,2.64,1.65,0.56,1.33,21.15,24.92,10.24,0.69,0.4,2.66,21.25,20.24,6.56,0.18,0.13,1.4,10.39,10.65,2.25,0.43,0.35,0.39,5.19,4.31,4.62,0.13,0.21,0.74,2.19,2.41,1.59,0.22,0.27,0.34,0.88,2.35,2.14,0.37,0.19,0.35,4.0,1.81,1.3,0.18,0.14,0.26,1.04,1.86,0.64,0.17,0.16,0.28,1.76,0.54,0.36,0.14,0.18,0.26,0.37,0.26,0.67,0.13,0.16,0.24,0.72,1.36,0.71,0.13,0.11,0.21,0.59,0.61,0.72,0.15,0.17,0.16,0.23,0.53,0.71,0.12,0.14,0.21,0.18,0.58,0.34,0.12,0.21,0.09,0.09,0.17,0.32,0.12,0.22,0.14,0.44,0.98,0.15,0.08,0.19,0.11,0.46,0.33,0.52,0.06,0.21,0.1,0.13,0.45,0.23,0.07,0.22,0.08,0.2,0.54,0.1,0.06,0.25,0.07,0.2,0.23,0.25,0.07,0.31,0.08,0.1,0.5,0.29,0.06,0.25,0.08,0.09,0.4,0.16,0.09,0.3,0.08,0.08,0.31,0.16,0.06,0.23,0.06
2025-05-01 23:42:16,222.109,221.28,221.001,2.14,2.13,1.85,12.037,9.273,10.824,36.14,43.75,14.52,2.056,1.706,-2.239,1.523,2.674,2.052,2.392,7.118,-1.709,1.14,0.841,0.272,0.77,0.83,-0.94,0.21,71.759,64.458,-82.299,53.918,60.03,222.0,221.19,220.93,0.03,0.04,0.03,0.3,0.21,0.24,0.03,0.03,0.04,1.73,1.77,1.55,0.02,0.01,0.01,1.21,1.14,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.15,0.03,0.01,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.0,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.29,10.57,1.85,1.3,2.76,21.48,34.84,2.53,1.67,0.59,1.36,21.21,24.83,10.12,0.7,0.42,2.64,21.49,20.16,6.5,0.19,0.14,1.38,10.67,10.46,2.17,0.46,0.35,0.41,5.1,4.24,4.64,0.13,0.2,0.75,1.93,2.42,1.65,0.22,0.29,0.33,0.79,2.37,1.99,0.35,0.19,0.35,4.11,1.85,1.33,0.19,0.16,0.26,1.2,1.82,0.74,0.16,0.16,0.27,1.38,0.65,0.25,0.14,0.18,0.26,0.23,0.29,0.56,0.12,0.15,0.25,0.63,1.35,0.8,0.13,0.11,0.19,0.69,0.72,0.73,0.15,0.18,0.16,0.15,0.57,0.59,0.12,0.14,0.22,0.12,0.67,0.43,0.12,0.21,0.1,0.1,0.19,0.25,0.12,0.21,0.13,0.39,0.96,0.14,0.08,0.18,0.11,0.44,0.41,0.58,0.05,0.21,0.1,0.13,0.43,0.17,0.07,0.22,0.07,0.18,0.62,0.09,0.06,0.25,0.07,0.22,0.24,0.25,0.07,0.31,0.08,0.1,0.5,0.23,0.07,0.26,0.07,0.09,0.38,0.14,0.08,0.29,0.08,0.09,0.29,0.16,0.06,0.23,0.07
2025-05-01 23:43:16,222.122,221.307,221.049,2.12,2.1,1.85,12.018,9.257,10.87,36.08,43.8,14.8,2.058,1.702,-2.253,1.506,2.669,2.049,2.403,7.121,-1.701,1.141,0.835,0.275,0.77,0.83,-0.94,0.21,71.792,64.485,-82.334,53.942,60.06,222.0,221.23,220.98,0.03,0.04,0.03,0.3,0.22,0.24,0.03,0.03,0.04,1.73,1.76,1.57,0.01,0.01,0.01,1.18,1.1,0.94,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.01,0.13,0.15,0.03,0.01,0.01,0.01,0.05,0.07,0.03,0.02,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.0,0.0,0.01,0.01,0.02,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.28,10.61,1.81,1.3,2.89,21.56,34.91,2.53,1.67,0.53,1.44,21.14,24.88,10.33,0.67,0.41,2.81,21.24,20.13,6.7,0.18,0.15,1.46,10.75,10.43,2.25,0.43,0.35,0.44,5.15,4.15,4.68,0.14,0.19,0.8,1.99,2.35,1.7,0.23,0.31,0.35,0.92,2.41,1.97,0.31,0.19,0.36,4.1,1.9,1.33,0.18,0.16,0.28,1.25,1.83,0.72,0.14,0.15,0.29,1.36,0.67,0.25,0.15,0.19,0.28,0.27,0.29,0.57,0.15,0.14,0.25,0.58,1.33,0.77,0.15,0.12,0.2,0.69,0.74,0.77,0.17,0.17,0.16,0.13,0.58,0.54,0.12,0.13,0.23,0.13,0.68,0.38,0.13,0.21,0.1,0.12,0.17,0.25,0.11,0.2,0.14,0.4,0.96,0.15,0.08,0.18,0.1,0.42,0.41,0.55,0.05,0.2,0.1,0.12,0.42,0.17,0.06,0.21,0.07,0.16,0.62,0.1,0.07,0.24,0.07,0.22,0.23,0.25,0.06,0.29,0.07,0.11,0.47,0.22,0.07,0.25,0.07,0.09,0.38,0.13,0.08,0.29,0.07,0.11,0.28,0.16,0.06,0.22,0.07
