TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-01 23:44:16,222.054,221.284,220.995,2.11,2.08,1.83,12.011,9.26,10.872,36.01,43.75,14.69,2.056,1.703,-2.252,1.506,2.667,2.049,2.403,7.119,-1.699,1.14,0.835,0.276,0.77,0.83,-0.94,0.21,71.824,64.511,-82.369,53.965,60.06,221.94,221.2,220.92,0.03,0.04,0.03,0.3,0.23,0.23,0.03,0.04,0.04,1.72,1.74,1.55,0.02,0.01,0.01,1.17,1.09,0.93,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.01,0.12,0.15,0.03,0.01,0.01,0.01,0.05,0.07,0.03,0.02,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.28,10.6,1.78,1.32,2.89,21.51,34.92,2.56,1.67,0.54,1.44,21.1,24.86,10.22,0.68,0.41,2.83,21.18,20.06,6.64,0.18,0.15,1.47,10.74,10.38,2.21,0.44,0.36,0.44,5.05,4.1,4.65,0.13,0.19,0.82,2.0,2.31,1.66,0.24,0.31,0.36,0.93,2.43,1.98,0.31,0.19,0.36,4.11,1.89,1.33,0.16,0.16,0.28,1.2,1.82,0.69,0.16,0.15,0.28,1.38,0.65,0.26,0.15,0.19,0.29,0.26,0.29,0.55,0.14,0.15,0.26,0.6,1.35,0.76,0.17,0.12,0.21,0.69,0.73,0.74,0.16,0.17,0.16,0.13,0.6,0.49,0.11,0.14,0.24,0.14,0.68,0.38,0.13,0.22,0.1,0.12,0.17,0.22,0.12,0.21,0.14,0.39,0.97,0.16,0.09,0.19,0.1,0.42,0.4,0.54,0.06,0.21,0.09,0.12,0.42,0.17,0.07,0.22,0.07,0.16,0.64,0.11,0.07,0.26,0.07,0.23,0.24,0.25,0.06,0.31,0.08,0.1,0.5,0.23,0.07,0.26,0.07,0.09,0.4,0.13,0.09,0.3,0.07,0.11,0.3,0.17,0.07,0.23,0.06
2025-05-01 23:45:16,222.007,221.245,220.94,2.14,2.1,1.85,12.034,9.262,10.888,36.15,43.78,14.47,2.056,1.704,-2.254,1.505,2.672,2.049,2.406,7.126,-1.706,1.139,0.84,0.273,0.77,0.83,-0.94,0.21,71.856,64.538,-82.405,53.99,60.02,221.89,221.16,220.87,0.03,0.04,0.03,0.3,0.23,0.23,0.03,0.04,0.04,1.73,1.75,1.56,0.01,0.01,0.01,1.2,1.12,0.96,0.02,0.02,0.02,0.05,0.03,0.01,0.01,0.01,0.01,0.14,0.16,0.04,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.28,10.61,1.84,1.3,2.74,21.51,34.9,2.67,1.68,0.58,1.35,21.16,24.9,10.14,0.68,0.4,2.65,21.42,20.12,6.5,0.18,0.14,1.38,10.76,10.45,2.08,0.45,0.36,0.4,5.16,4.21,4.6,0.14,0.19,0.73,1.96,2.36,1.66,0.23,0.3,0.33,0.84,2.38,2.01,0.35,0.19,0.33,4.04,1.87,1.33,0.17,0.16,0.26,1.31,1.84,0.71,0.17,0.16,0.26,1.34,0.68,0.25,0.14,0.18,0.26,0.25,0.3,0.55,0.13,0.15,0.24,0.68,1.33,0.72,0.14,0.11,0.19,0.67,0.74,0.73,0.15,0.18,0.16,0.14,0.6,0.55,0.11,0.13,0.22,0.13,0.67,0.41,0.11,0.21,0.09,0.12,0.18,0.23,0.11,0.21,0.13,0.4,0.95,0.15,0.08,0.18,0.1,0.42,0.41,0.54,0.06,0.21,0.09,0.13,0.42,0.16,0.07,0.22,0.07,0.17,0.62,0.1,0.06,0.25,0.07,0.23,0.24,0.26,0.07,0.3,0.08,0.1,0.48,0.22,0.06,0.25,0.07,0.09,0.37,0.13,0.08,0.29,0.08,0.1,0.29,0.16,0.06,0.22,0.07
2025-05-01 23:46:16,222.096,221.408,220.988,2.13,2.12,1.85,12.014,9.252,10.872,36.2,43.81,14.48,2.055,1.702,-2.248,1.509,2.668,2.048,2.403,7.119,-1.702,1.14,0.846,0.284,0.77,0.83,-0.94,0.21,71.888,64.565,-82.44,54.013,60.03,221.98,221.32,220.92,0.03,0.03,0.03,0.3,0.22,0.23,0.03,0.04,0.04,1.73,1.77,1.56,0.01,0.01,0.01,1.2,1.13,0.96,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.16,0.04,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.07,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.28,10.62,1.83,1.27,2.75,21.45,34.8,2.65,1.66,0.53,1.35,21.24,24.91,10.12,0.67,0.4,2.64,21.51,20.2,6.54,0.18,0.14,1.38,10.75,10.48,2.08,0.44,0.34,0.4,5.14,4.24,4.56,0.13,0.2,0.75,1.95,2.4,1.66,0.23,0.3,0.35,0.82,2.36,1.98,0.35,0.19,0.33,4.12,1.86,1.36,0.17,0.15,0.26,1.25,1.84,0.71,0.17,0.16,0.26,1.36,0.63,0.25,0.14,0.18,0.27,0.21,0.29,0.55,0.13,0.16,0.24,0.67,1.34,0.75,0.14,0.11,0.2,0.71,0.71,0.71,0.15,0.18,0.17,0.14,0.58,0.51,0.12,0.14,0.22,0.14,0.66,0.42,0.12,0.21,0.09,0.11,0.18,0.23,0.12,0.21,0.14,0.39,0.98,0.15,0.08,0.18,0.11,0.43,0.4,0.54,0.06,0.21,0.09,0.14,0.44,0.16,0.07,0.22,0.07,0.18,0.62,0.09,0.07,0.25,0.07,0.23,0.23,0.26,0.07,0.31,0.08,0.1,0.49,0.22,0.07,0.26,0.08,0.09,0.38,0.13,0.09,0.3,0.07,0.09,0.3,0.16,0.06,0.22,0.06
2025-05-01 23:47:16,222.199,221.428,221.011,2.13,2.11,1.84,12.019,9.259,10.89,36.12,43.74,14.58,2.061,1.702,-2.251,1.511,2.671,2.05,2.407,7.128,-1.699,1.143,0.851,0.296,0.77,0.83,-0.94,0.21,71.921,64.591,-82.476,54.036,60.05,222.08,221.34,220.94,0.03,0.03,0.03,0.31,0.22,0.23,0.03,0.04,0.04,1.72,1.76,1.56,0.02,0.01,0.01,1.19,1.12,0.94,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.16,0.03,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.29,10.63,1.83,1.32,2.79,21.48,34.77,2.64,1.68,0.56,1.36,21.18,24.86,10.15,0.69,0.41,2.66,21.42,20.17,6.68,0.19,0.15,1.4,10.72,10.42,2.07,0.45,0.35,0.4,5.13,4.23,4.61,0.13,0.19,0.73,1.97,2.39,1.65,0.23,0.31,0.35,0.87,2.36,1.93,0.35,0.19,0.33,4.13,1.85,1.31,0.18,0.16,0.26,1.23,1.81,0.69,0.16,0.16,0.26,1.32,0.64,0.26,0.14,0.18,0.26,0.22,0.31,0.53,0.13,0.15,0.24,0.7,1.36,0.75,0.14,0.11,0.2,0.7,0.7,0.78,0.15,0.18,0.16,0.13,0.57,0.52,0.12,0.14,0.22,0.15,0.69,0.41,0.13,0.21,0.1,0.12,0.19,0.24,0.12,0.21,0.14,0.38,0.96,0.16,0.08,0.18,0.1,0.42,0.41,0.52,0.06,0.21,0.09,0.13,0.42,0.17,0.06,0.22,0.07,0.18,0.63,0.11,0.06,0.25,0.07,0.22,0.26,0.25,0.06,0.3,0.08,0.11,0.5,0.24,0.07,0.26,0.08,0.09,0.4,0.13,0.09,0.3,0.07,0.1,0.31,0.16,0.06,0.23,0.06
2025-05-01 23:48:16,222.141,221.37,220.997,2.12,2.12,1.84,12.017,9.285,10.875,36.14,43.7,14.8,2.056,1.712,-2.25,1.519,2.669,2.055,2.403,7.128,-1.702,1.136,0.844,0.279,0.77,0.83,-0.94,0.21,71.953,64.619,-82.511,54.06,60.04,222.02,221.29,220.93,0.03,0.03,0.03,0.3,0.22,0.25,0.03,0.04,0.04,1.71,1.77,1.55,0.02,0.01,0.01,1.2,1.14,0.95,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.15,0.04,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.3,10.61,1.75,1.31,2.98,21.43,34.75,2.63,1.68,0.53,1.49,21.18,24.9,10.27,0.67,0.4,2.99,21.52,20.18,6.72,0.17,0.13,1.54,10.75,10.45,2.2,0.44,0.34,0.45,5.13,4.22,4.63,0.13,0.19,0.88,1.97,2.4,1.77,0.22,0.28,0.41,0.87,2.37,1.88,0.35,0.21,0.41,4.15,1.81,1.26,0.2,0.16,0.3,1.25,1.8,0.69,0.17,0.17,0.32,1.4,0.64,0.25,0.15,0.18,0.3,0.19,0.3,0.51,0.15,0.14,0.29,0.68,1.35,0.71,0.13,0.12,0.23,0.71,0.71,0.79,0.17,0.16,0.19,0.13,0.56,0.49,0.13,0.14,0.25,0.15,0.67,0.42,0.13,0.21,0.1,0.12,0.18,0.21,0.12,0.21,0.16,0.37,0.95,0.14,0.08,0.18,0.1,0.44,0.41,0.58,0.05,0.2,0.1,0.14,0.41,0.17,0.07,0.21,0.07,0.18,0.6,0.1,0.07,0.24,0.08,0.22,0.24,0.27,0.06,0.29,0.08,0.11,0.47,0.24,0.07,0.24,0.08,0.08,0.37,0.13,0.09,0.28,0.07,0.1,0.29,0.17,0.06,0.22,0.06
2025-05-01 23:49:16,222.133,221.394,221.109,2.12,2.15,1.88,12.021,9.43,10.868,36.19,43.23,14.52,2.053,1.808,-2.247,1.614,2.67,2.088,2.403,7.161,-1.707,1.044,0.851,0.188,0.77,0.87,-0.94,0.23,71.985,64.647,-82.547,54.085,60.02,222.02,221.31,221.04,0.03,0.03,0.02,0.29,0.23,0.27,0.03,0.04,0.04,1.71,1.78,1.58,0.02,0.01,0.01,1.21,1.16,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.16,0.04,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.0,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.46,10.61,1.78,1.28,2.74,21.45,34.09,2.54,1.68,0.47,1.32,21.16,24.63,10.18,0.68,0.45,2.61,21.59,20.05,6.6,0.18,0.15,1.4,10.8,10.4,2.18,0.45,0.36,0.42,5.15,4.21,4.53,0.13,0.2,0.78,1.89,2.39,1.68,0.22,0.23,0.37,0.88,2.32,1.97,0.38,0.22,0.35,4.18,1.76,1.27,0.21,0.15,0.27,1.32,1.81,0.71,0.17,0.19,0.28,1.44,0.6,0.25,0.14,0.17,0.27,0.19,0.27,0.58,0.14,0.15,0.25,0.75,1.33,0.75,0.13,0.11,0.2,0.71,0.7,0.7,0.15,0.16,0.17,0.15,0.56,0.55,0.12,0.14,0.22,0.15,0.65,0.43,0.12,0.2,0.1,0.09,0.18,0.24,0.12,0.24,0.14,0.41,0.95,0.14,0.08,0.18,0.11,0.44,0.37,0.55,0.06,0.19,0.1,0.14,0.43,0.17,0.07,0.21,0.07,0.18,0.61,0.09,0.07,0.22,0.07,0.21,0.21,0.26,0.07,0.31,0.08,0.12,0.47,0.23,0.06,0.25,0.08,0.09,0.35,0.13,0.09,0.29,0.07,0.08,0.28,0.15,0.06,0.23,0.06
2025-05-01 23:50:16,222.012,221.393,221.13,2.13,2.16,1.9,12.033,9.437,10.884,36.18,43.24,14.64,2.058,1.809,-2.251,1.616,2.671,2.089,2.407,7.168,-1.703,1.046,0.852,0.194,0.77,0.87,-0.94,0.23,72.017,64.675,-82.583,54.11,60.0,221.9,221.3,221.05,0.03,0.03,0.02,0.28,0.23,0.27,0.03,0.04,0.04,1.73,1.79,1.6,0.02,0.01,0.01,1.2,1.16,0.98,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.16,0.03,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.47,10.61,1.78,1.32,2.76,21.47,34.07,2.61,1.72,0.5,1.37,21.17,24.64,10.26,0.69,0.47,2.7,21.53,19.98,6.65,0.18,0.16,1.44,10.83,10.4,2.23,0.45,0.36,0.42,5.16,4.23,4.54,0.12,0.21,0.78,1.9,2.37,1.71,0.21,0.23,0.37,0.84,2.32,1.99,0.38,0.22,0.35,4.18,1.8,1.28,0.22,0.14,0.27,1.33,1.81,0.73,0.18,0.19,0.28,1.35,0.61,0.24,0.14,0.17,0.28,0.18,0.28,0.59,0.16,0.15,0.25,0.71,1.31,0.8,0.12,0.11,0.2,0.74,0.72,0.73,0.16,0.17,0.17,0.13,0.56,0.58,0.12,0.14,0.24,0.14,0.65,0.42,0.12,0.2,0.1,0.09,0.18,0.26,0.12,0.25,0.15,0.44,0.95,0.14,0.07,0.18,0.11,0.47,0.38,0.58,0.06,0.19,0.1,0.13,0.43,0.19,0.06,0.21,0.07,0.19,0.62,0.09,0.07,0.23,0.07,0.22,0.22,0.27,0.07,0.31,0.07,0.13,0.48,0.25,0.06,0.25,0.08,0.08,0.35,0.13,0.09,0.29,0.08,0.08,0.29,0.15,0.06,0.23,0.06
2025-05-01 23:51:16,222.117,221.531,221.209,2.11,2.12,1.88,12.011,9.429,10.892,36.04,43.14,14.62,2.059,1.808,-2.256,1.612,2.668,2.089,2.409,7.166,-1.696,1.046,0.846,0.196,0.77,0.87,-0.94,0.23,72.05,64.704,-82.618,54.136,60.05,222.0,221.45,221.14,0.03,0.03,0.02,0.29,0.22,0.25,0.03,0.04,0.04,1.72,1.78,1.59,0.02,0.01,0.01,1.17,1.11,0.95,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.03,0.01,0.01,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.09,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.46,10.62,1.77,1.28,2.75,21.45,34.07,2.61,1.68,0.47,1.31,21.09,24.58,10.21,0.67,0.45,2.64,21.29,19.94,6.72,0.19,0.17,1.4,10.81,10.3,2.21,0.44,0.36,0.42,5.07,4.1,4.56,0.14,0.2,0.76,1.95,2.3,1.62,0.23,0.25,0.35,0.9,2.34,1.96,0.35,0.22,0.33,4.14,1.77,1.28,0.18,0.15,0.25,1.33,1.81,0.73,0.16,0.17,0.27,1.3,0.58,0.26,0.14,0.18,0.27,0.21,0.26,0.62,0.13,0.14,0.24,0.72,1.33,0.77,0.14,0.12,0.2,0.7,0.69,0.75,0.15,0.16,0.16,0.14,0.58,0.57,0.13,0.14,0.23,0.17,0.66,0.38,0.12,0.21,0.09,0.12,0.19,0.27,0.12,0.24,0.14,0.42,0.94,0.15,0.08,0.18,0.11,0.44,0.35,0.51,0.06,0.19,0.09,0.12,0.42,0.2,0.07,0.22,0.07,0.17,0.62,0.09,0.07,0.22,0.07,0.21,0.23,0.25,0.06,0.31,0.08,0.13,0.46,0.25,0.07,0.26,0.08,0.09,0.37,0.13,0.09,0.29,0.08,0.09,0.29,0.16,0.06,0.23,0.06
2025-05-01 23:52:16,222.094,221.464,221.095,2.12,2.13,1.87,12.017,9.435,10.9,36.06,43.11,14.96,2.057,1.811,-2.259,1.61,2.669,2.09,2.41,7.168,-1.7,1.042,0.84,0.182,0.77,0.87,-0.94,0.22,72.082,64.732,-82.653,54.161,60.05,221.97,221.38,221.03,0.03,0.03,0.02,0.3,0.22,0.25,0.03,0.03,0.04,1.72,1.78,1.58,0.02,0.01,0.01,1.19,1.13,0.96,0.02,0.02,0.03,0.04,0.02,0.01,0.01,0.01,0.01,0.13,0.15,0.03,0.01,0.01,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.47,10.64,1.71,1.33,2.98,21.4,33.99,2.61,1.71,0.46,1.51,21.14,24.54,10.36,0.65,0.45,2.96,21.39,19.93,6.86,0.19,0.16,1.55,10.74,10.3,2.23,0.44,0.37,0.5,5.11,4.12,4.62,0.11,0.19,0.91,1.97,2.3,1.73,0.22,0.25,0.4,0.87,2.34,1.96,0.33,0.22,0.4,4.13,1.78,1.27,0.21,0.15,0.3,1.32,1.79,0.69,0.17,0.18,0.33,1.36,0.61,0.26,0.16,0.18,0.3,0.2,0.27,0.57,0.15,0.14,0.29,0.62,1.31,0.74,0.14,0.11,0.22,0.73,0.7,0.75,0.17,0.16,0.18,0.13,0.59,0.5,0.13,0.13,0.27,0.15,0.67,0.41,0.13,0.21,0.1,0.12,0.18,0.23,0.12,0.24,0.15,0.41,0.93,0.14,0.08,0.18,0.11,0.44,0.37,0.58,0.05,0.18,0.1,0.13,0.42,0.19,0.07,0.21,0.07,0.18,0.62,0.09,0.07,0.21,0.08,0.22,0.24,0.27,0.06,0.3,0.08,0.12,0.47,0.26,0.07,0.25,0.08,0.1,0.36,0.13,0.09,0.28,0.07,0.1,0.29,0.16,0.07,0.23,0.06
2025-05-01 23:53:16,222.19,221.479,221.141,2.13,2.13,1.88,12.01,9.43,10.891,36.11,43.11,14.61,2.055,1.81,-2.253,1.611,2.669,2.089,2.408,7.166,-1.703,1.042,0.849,0.188,0.77,0.87,-0.94,0.23,72.114,64.761,-82.689,54.187,60.04,222.07,221.39,221.07,0.03,0.03,0.02,0.3,0.21,0.25,0.03,0.03,0.04,1.74,1.79,1.59,0.02,0.01,0.01,1.19,1.12,0.96,0.02,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.15,0.03,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.46,10.62,1.75,1.31,2.79,21.44,34.02,2.67,1.7,0.48,1.4,21.18,24.55,10.21,0.67,0.45,2.69,21.39,19.96,6.6,0.2,0.18,1.43,10.71,10.3,2.2,0.44,0.38,0.46,5.13,4.13,4.57,0.12,0.18,0.79,1.95,2.31,1.64,0.23,0.26,0.36,0.86,2.34,1.97,0.35,0.22,0.35,4.12,1.79,1.31,0.18,0.15,0.27,1.3,1.81,0.7,0.16,0.18,0.28,1.28,0.6,0.24,0.15,0.18,0.28,0.21,0.27,0.57,0.13,0.14,0.25,0.71,1.32,0.76,0.14,0.11,0.2,0.73,0.71,0.75,0.16,0.16,0.17,0.12,0.57,0.58,0.12,0.14,0.22,0.12,0.63,0.4,0.12,0.21,0.1,0.12,0.19,0.27,0.12,0.24,0.14,0.42,0.92,0.14,0.08,0.18,0.1,0.44,0.37,0.55,0.05,0.19,0.09,0.13,0.41,0.19,0.07,0.21,0.07,0.18,0.6,0.09,0.06,0.22,0.07,0.21,0.24,0.26,0.06,0.3,0.08,0.12,0.46,0.25,0.06,0.26,0.08,0.09,0.35,0.13,0.09,0.28,0.08,0.09,0.28,0.15,0.07,0.23,0.06
2025-05-01 23:54:16,222.189,221.391,221.07,2.14,2.13,1.87,12.031,9.445,10.895,36.15,43.08,14.64,2.059,1.813,-2.256,1.616,2.673,2.091,2.409,7.173,-1.705,1.043,0.843,0.181,0.77,0.87,-0.94,0.23,72.146,64.789,-82.724,54.212,60.03,222.06,221.31,221.0,0.03,0.03,0.02,0.3,0.22,0.25,0.03,0.03,0.04,1.74,1.78,1.58,0.02,0.01,0.01,1.2,1.12,0.97,0.02,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.15,0.04,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.48,10.63,1.76,1.32,2.83,21.45,33.98,2.64,1.71,0.51,1.43,21.26,24.52,10.24,0.69,0.46,2.72,21.46,19.94,6.53,0.22,0.2,1.44,10.7,10.29,2.15,0.46,0.4,0.46,5.16,4.15,4.61,0.12,0.18,0.78,1.94,2.32,1.63,0.23,0.27,0.36,0.8,2.33,1.99,0.35,0.21,0.36,4.13,1.79,1.33,0.19,0.15,0.27,1.3,1.84,0.66,0.16,0.18,0.28,1.33,0.63,0.25,0.15,0.18,0.27,0.2,0.28,0.54,0.14,0.15,0.24,0.68,1.31,0.75,0.13,0.11,0.2,0.74,0.73,0.74,0.16,0.16,0.17,0.13,0.59,0.54,0.13,0.14,0.23,0.14,0.67,0.43,0.12,0.21,0.09,0.12,0.17,0.26,0.12,0.24,0.14,0.41,0.93,0.14,0.08,0.18,0.11,0.43,0.4,0.54,0.05,0.18,0.09,0.14,0.41,0.18,0.06,0.21,0.07,0.18,0.63,0.09,0.06,0.22,0.07,0.23,0.22,0.26,0.07,0.31,0.08,0.11,0.49,0.25,0.07,0.25,0.07,0.09,0.36,0.13,0.08,0.29,0.07,0.09,0.27,0.16,0.06,0.23,0.06
2025-05-01 23:55:16,222.288,221.345,221.176,2.13,2.1,1.85,12.026,9.421,10.827,36.13,43.16,14.85,2.057,1.806,-2.247,1.617,2.673,2.085,2.395,7.153,-1.707,1.042,0.828,0.163,0.77,0.87,-0.94,0.23,72.179,64.818,-82.759,54.238,60.05,222.17,221.26,221.1,0.02,0.03,0.02,0.3,0.22,0.26,0.02,0.03,0.03,1.75,1.76,1.56,0.02,0.01,0.01,1.18,1.1,0.95,0.02,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.14,0.03,0.01,0.01,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.45,10.57,1.7,1.34,2.99,21.52,34.1,2.52,1.74,0.47,1.51,21.24,24.55,10.32,0.66,0.46,2.95,21.34,19.95,6.71,0.2,0.21,1.52,10.77,10.32,2.18,0.45,0.39,0.5,5.16,4.12,4.64,0.11,0.17,0.91,1.97,2.31,1.73,0.24,0.28,0.39,0.9,2.35,1.94,0.32,0.21,0.39,4.1,1.8,1.29,0.18,0.16,0.29,1.3,1.84,0.69,0.16,0.18,0.31,1.36,0.64,0.29,0.16,0.18,0.31,0.24,0.28,0.5,0.14,0.14,0.29,0.57,1.32,0.81,0.13,0.11,0.22,0.81,0.73,0.75,0.17,0.15,0.18,0.12,0.59,0.55,0.13,0.14,0.26,0.16,0.66,0.45,0.13,0.21,0.1,0.14,0.18,0.24,0.13,0.24,0.16,0.41,0.93,0.15,0.09,0.18,0.1,0.44,0.39,0.57,0.06,0.18,0.1,0.14,0.43,0.18,0.07,0.21,0.07,0.17,0.63,0.1,0.07,0.21,0.08,0.22,0.23,0.27,0.07,0.31,0.08,0.1,0.5,0.24,0.07,0.25,0.08,0.08,0.36,0.14,0.08,0.28,0.07,0.1,0.28,0.17,0.06,0.22,0.06
2025-05-01 23:56:16,222.314,221.327,221.188,2.12,2.09,1.84,12.03,9.413,10.841,36.16,43.22,14.48,2.059,1.806,-2.249,1.615,2.674,2.083,2.398,7.156,-1.707,1.039,0.83,0.163,0.77,0.87,-0.94,0.23,72.211,64.846,-82.795,54.263,60.03,222.19,221.24,221.12,0.02,0.03,0.02,0.29,0.23,0.26,0.03,0.03,0.03,1.72,1.74,1.53,0.01,0.01,0.01,1.2,1.12,0.98,0.01,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.14,0.03,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.45,10.58,1.74,1.36,2.88,21.46,34.16,2.44,1.74,0.52,1.42,21.21,24.54,10.15,0.68,0.44,2.74,21.5,19.97,6.45,0.22,0.2,1.46,10.71,10.36,2.03,0.44,0.4,0.46,5.11,4.13,4.54,0.11,0.18,0.8,1.99,2.34,1.69,0.23,0.27,0.37,0.86,2.36,1.97,0.36,0.22,0.36,4.1,1.8,1.28,0.2,0.16,0.27,1.27,1.82,0.67,0.16,0.18,0.27,1.42,0.61,0.25,0.15,0.17,0.28,0.24,0.27,0.46,0.14,0.16,0.24,0.6,1.32,0.95,0.12,0.11,0.2,0.8,0.78,0.74,0.16,0.16,0.18,0.13,0.61,0.6,0.12,0.14,0.23,0.2,0.63,0.46,0.12,0.19,0.1,0.17,0.18,0.3,0.12,0.24,0.14,0.47,0.94,0.19,0.07,0.17,0.1,0.38,0.38,0.51,0.06,0.18,0.1,0.16,0.42,0.17,0.06,0.22,0.07,0.16,0.61,0.11,0.06,0.21,0.07,0.22,0.2,0.27,0.07,0.3,0.07,0.11,0.47,0.22,0.06,0.24,0.07,0.08,0.33,0.14,0.09,0.27,0.07,0.09,0.26,0.15,0.06,0.22,0.06
2025-05-01 23:57:16,222.295,221.381,221.191,2.11,2.09,1.85,12.009,9.427,10.884,36.17,43.18,14.25,2.052,1.809,-2.257,1.604,2.669,2.087,2.407,7.164,-1.707,1.04,0.836,0.169,0.77,0.87,-0.94,0.22,72.243,64.874,-82.83,54.288,60.03,222.18,221.3,221.12,0.02,0.03,0.03,0.29,0.22,0.27,0.02,0.03,0.03,1.71,1.74,1.54,0.01,0.01,0.01,1.19,1.13,0.98,0.01,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.15,0.03,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.09,0.07,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.46,10.61,1.75,1.32,2.78,21.5,34.12,2.37,1.72,0.49,1.37,21.18,24.56,10.0,0.67,0.44,2.65,21.49,19.97,6.35,0.22,0.2,1.4,10.74,10.32,1.98,0.43,0.39,0.46,5.11,4.1,4.51,0.1,0.18,0.8,2.0,2.3,1.73,0.23,0.27,0.36,0.88,2.38,2.0,0.34,0.21,0.36,4.05,1.81,1.26,0.19,0.15,0.27,1.35,1.83,0.66,0.16,0.19,0.27,1.37,0.64,0.26,0.16,0.17,0.29,0.23,0.27,0.41,0.12,0.14,0.23,0.6,1.32,1.04,0.13,0.11,0.2,0.77,0.8,0.78,0.16,0.16,0.16,0.12,0.61,0.6,0.12,0.13,0.23,0.19,0.64,0.41,0.12,0.2,0.1,0.16,0.19,0.3,0.11,0.24,0.14,0.47,0.94,0.22,0.08,0.17,0.1,0.37,0.4,0.47,0.05,0.18,0.09,0.15,0.42,0.16,0.07,0.21,0.07,0.16,0.62,0.1,0.06,0.21,0.07,0.22,0.24,0.26,0.07,0.29,0.08,0.11,0.47,0.22,0.06,0.25,0.07,0.08,0.34,0.15,0.09,0.28,0.07,0.09,0.28,0.14,0.06,0.23,0.06
2025-05-01 23:58:16,222.211,221.426,221.123,2.12,2.13,1.86,12.011,9.426,10.908,36.26,43.19,14.38,2.053,1.81,-2.26,1.603,2.669,2.087,2.412,7.168,-1.706,1.039,0.842,0.175,0.77,0.87,-0.94,0.22,72.276,64.903,-82.866,54.312,60.03,222.1,221.34,221.05,0.02,0.03,0.02,0.29,0.22,0.26,0.02,0.03,0.03,1.7,1.76,1.55,0.02,0.01,0.01,1.21,1.16,0.99,0.02,0.02,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.16,0.04,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.46,10.65,1.79,1.27,2.8,21.43,34.01,2.39,1.69,0.5,1.37,21.28,24.59,10.08,0.67,0.42,2.72,21.69,20.02,6.48,0.21,0.19,1.43,10.75,10.36,2.0,0.43,0.39,0.4,5.12,4.17,4.46,0.11,0.19,0.75,1.96,2.35,1.78,0.23,0.26,0.35,0.83,2.35,1.96,0.36,0.21,0.35,4.14,1.81,1.29,0.18,0.15,0.27,1.3,1.85,0.66,0.17,0.18,0.26,1.42,0.64,0.29,0.14,0.18,0.26,0.18,0.27,0.41,0.14,0.16,0.23,0.69,1.33,0.93,0.13,0.1,0.2,0.76,0.77,0.72,0.16,0.16,0.17,0.13,0.6,0.56,0.12,0.14,0.23,0.2,0.66,0.46,0.13,0.2,0.1,0.13,0.19,0.27,0.12,0.25,0.14,0.45,0.96,0.19,0.08,0.19,0.11,0.39,0.4,0.51,0.06,0.19,0.09,0.16,0.44,0.17,0.07,0.22,0.07,0.16,0.63,0.09,0.06,0.22,0.07,0.22,0.21,0.27,0.07,0.31,0.08,0.1,0.49,0.21,0.06,0.25,0.07,0.08,0.35,0.15,0.09,0.28,0.07,0.08,0.26,0.13,0.06,0.23,0.07
2025-05-01 23:59:16,222.195,221.367,221.072,2.12,2.12,1.86,12.022,9.438,10.955,36.25,43.2,14.24,2.058,1.81,-2.269,1.6,2.671,2.089,2.422,7.182,-1.703,1.043,0.847,0.188,0.77,0.87,-0.94,0.22,72.308,64.931,-82.902,54.337,60.03,222.08,221.28,221.0,0.02,0.03,0.02,0.3,0.22,0.26,0.02,0.03,0.03,1.7,1.75,1.55,0.02,0.01,0.01,1.21,1.15,0.99,0.02,0.02,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.14,0.16,0.04,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.47,10.67,1.78,1.3,2.77,21.42,34.06,2.46,1.72,0.51,1.37,21.24,24.6,10.01,0.68,0.44,2.64,21.7,20.02,6.43,0.21,0.2,1.41,10.78,10.37,1.9,0.44,0.4,0.42,5.14,4.19,4.45,0.11,0.19,0.76,1.94,2.35,1.72,0.21,0.25,0.37,0.82,2.33,1.96,0.36,0.21,0.35,4.17,1.78,1.29,0.2,0.15,0.28,1.32,1.82,0.67,0.16,0.18,0.26,1.39,0.61,0.26,0.15,0.17,0.28,0.19,0.29,0.44,0.14,0.15,0.24,0.75,1.31,0.92,0.13,0.11,0.2,0.74,0.78,0.68,0.15,0.17,0.17,0.13,0.61,0.57,0.12,0.14,0.23,0.21,0.64,0.45,0.12,0.21,0.09,0.13,0.18,0.27,0.12,0.24,0.14,0.46,0.96,0.19,0.08,0.18,0.11,0.39,0.39,0.5,0.06,0.19,0.1,0.15,0.43,0.16,0.06,0.21,0.07,0.16,0.61,0.09,0.06,0.21,0.07,0.21,0.22,0.26,0.07,0.31,0.08,0.11,0.47,0.22,0.06,0.25,0.07,0.08,0.34,0.15,0.09,0.28,0.07,0.09,0.27,0.13,0.06,0.22,0.06
2025-05-02 00:00:16,222.237,221.4,221.082,2.13,2.12,1.89,12.012,9.441,11.03,36.38,43.28,14.52,2.057,1.81,-2.289,1.578,2.67,2.09,2.439,7.198,-1.701,1.046,0.841,0.186,0.77,0.87,-0.94,0.22,72.34,64.96,-82.938,54.362,60.02,222.12,221.31,221.01,0.02,0.03,0.02,0.31,0.22,0.27,0.02,0.03,0.03,1.7,1.75,1.57,0.02,0.01,0.01,1.22,1.16,1.0,0.02,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.14,0.16,0.04,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.47,10.75,1.74,1.33,2.87,21.47,34.1,2.39,1.71,0.5,1.4,21.25,24.66,10.18,0.67,0.45,2.85,21.81,20.07,6.62,0.2,0.19,1.51,10.83,10.43,2.02,0.44,0.39,0.44,5.21,4.22,4.43,0.11,0.19,0.87,1.96,2.36,1.87,0.22,0.25,0.39,0.8,2.32,1.99,0.36,0.22,0.39,4.26,1.79,1.31,0.22,0.14,0.29,1.36,1.81,0.65,0.17,0.18,0.31,1.44,0.62,0.28,0.15,0.17,0.29,0.19,0.29,0.52,0.16,0.14,0.26,0.75,1.29,0.89,0.12,0.11,0.21,0.72,0.77,0.69,0.16,0.15,0.18,0.11,0.6,0.5,0.13,0.13,0.25,0.21,0.62,0.46,0.13,0.2,0.09,0.12,0.18,0.29,0.12,0.23,0.15,0.46,0.96,0.21,0.08,0.17,0.1,0.39,0.38,0.52,0.06,0.18,0.1,0.16,0.43,0.17,0.06,0.2,0.07,0.17,0.6,0.09,0.07,0.21,0.08,0.22,0.21,0.28,0.06,0.29,0.07,0.13,0.43,0.22,0.06,0.24,0.07,0.07,0.32,0.15,0.09,0.27,0.07,0.08,0.27,0.14,0.06,0.21,0.06
2025-05-02 00:01:16,222.181,221.335,221.045,2.16,2.16,1.92,12.055,9.459,11.072,36.46,43.3,14.49,2.065,1.81,-2.295,1.581,2.678,2.094,2.447,7.219,-1.706,1.051,0.851,0.196,0.77,0.86,-0.94,0.22,72.373,64.988,-82.974,54.387,59.99,222.06,221.25,220.97,0.02,0.03,0.02,0.31,0.22,0.26,0.03,0.03,0.03,1.73,1.78,1.6,0.01,0.01,0.01,1.24,1.18,1.02,0.02,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.14,0.16,0.04,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.47,10.82,1.74,1.29,2.74,21.54,34.13,2.46,1.69,0.5,1.37,21.28,24.72,10.23,0.68,0.43,2.69,21.86,20.09,6.59,0.2,0.19,1.46,10.8,10.55,1.86,0.44,0.37,0.42,5.33,4.37,4.3,0.1,0.2,0.76,1.93,2.46,1.77,0.21,0.24,0.37,0.78,2.27,2.02,0.41,0.21,0.35,4.24,1.8,1.37,0.22,0.14,0.27,1.33,1.82,0.63,0.16,0.19,0.27,1.44,0.61,0.27,0.15,0.16,0.26,0.19,0.31,0.51,0.16,0.15,0.24,0.81,1.27,0.92,0.12,0.11,0.2,0.68,0.78,0.64,0.16,0.16,0.17,0.1,0.6,0.53,0.12,0.13,0.22,0.16,0.63,0.47,0.12,0.21,0.1,0.12,0.16,0.33,0.12,0.23,0.14,0.45,0.97,0.2,0.07,0.18,0.11,0.38,0.42,0.49,0.06,0.19,0.09,0.18,0.45,0.16,0.05,0.21,0.07,0.17,0.62,0.08,0.07,0.22,0.07,0.23,0.21,0.27,0.06,0.29,0.07,0.12,0.46,0.21,0.06,0.25,0.07,0.07,0.33,0.14,0.08,0.28,0.08,0.09,0.28,0.12,0.06,0.22,0.06
2025-05-02 00:02:16,222.05,221.308,221.0,2.15,2.16,1.91,12.071,9.451,10.992,36.39,43.38,14.4,2.066,1.811,-2.278,1.599,2.68,2.091,2.429,7.201,-1.708,1.046,0.844,0.182,0.77,0.87,-0.94,0.22,72.405,65.017,-83.01,54.412,59.97,221.93,221.22,220.93,0.02,0.03,0.02,0.29,0.22,0.26,0.02,0.03,0.03,1.71,1.78,1.58,0.01,0.01,0.01,1.25,1.2,1.03,0.02,0.02,0.02,0.03,0.03,0.03,0.02,0.01,0.01,0.14,0.15,0.05,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.48,10.73,1.74,1.3,2.7,21.42,34.14,2.58,1.71,0.53,1.4,21.26,24.69,10.12,0.69,0.45,2.66,21.93,20.16,6.5,0.2,0.18,1.47,10.72,10.54,1.77,0.46,0.38,0.43,5.26,4.33,4.35,0.1,0.2,0.8,1.96,2.43,1.83,0.21,0.23,0.38,0.74,2.3,2.01,0.41,0.21,0.37,4.18,1.86,1.38,0.22,0.14,0.28,1.3,1.82,0.64,0.16,0.19,0.27,1.5,0.64,0.26,0.15,0.16,0.28,0.17,0.3,0.47,0.15,0.15,0.24,0.8,1.26,0.96,0.12,0.1,0.21,0.66,0.79,0.67,0.17,0.16,0.17,0.1,0.58,0.56,0.12,0.13,0.23,0.17,0.62,0.46,0.13,0.2,0.09,0.11,0.16,0.3,0.11,0.22,0.15,0.44,0.95,0.19,0.07,0.17,0.1,0.39,0.42,0.53,0.06,0.18,0.09,0.17,0.43,0.15,0.05,0.2,0.07,0.16,0.61,0.09,0.07,0.21,0.07,0.23,0.21,0.26,0.06,0.29,0.07,0.11,0.45,0.21,0.07,0.24,0.07,0.07,0.32,0.15,0.08,0.26,0.07,0.09,0.26,0.12,0.05,0.21,0.06
2025-05-02 00:03:16,222.14,221.404,221.126,2.13,2.16,1.88,12.065,8.603,10.986,36.33,47.47,14.76,2.068,1.592,-2.28,1.38,2.68,1.905,2.429,7.014,-1.705,1.046,0.838,0.179,0.77,0.84,-0.94,0.2,72.438,65.042,-83.046,54.434,59.99,222.02,221.32,221.05,0.02,0.03,0.02,0.28,0.23,0.26,0.02,0.03,0.03,1.69,1.77,1.55,0.01,0.01,0.01,1.25,1.19,1.02,0.02,0.02,0.02,0.03,0.02,0.03,0.02,0.01,0.01,0.14,0.15,0.04,0.0,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.52,10.74,1.67,1.51,2.91,21.36,38.34,2.48,1.7,0.52,1.45,21.23,27.82,10.31,0.66,0.52,2.89,21.87,22.44,6.68,0.19,0.15,1.52,10.68,11.8,1.89,0.45,0.43,0.47,5.21,4.87,4.48,0.09,0.21,0.88,2.0,2.79,1.9,0.22,0.34,0.42,0.75,2.61,1.95,0.38,0.19,0.41,4.24,2.1,1.34,0.24,0.15,0.31,1.22,2.03,0.64,0.16,0.2,0.31,1.5,0.74,0.25,0.16,0.2,0.29,0.19,0.37,0.48,0.16,0.16,0.28,0.76,1.43,0.93,0.11,0.13,0.22,0.67,0.86,0.71,0.18,0.18,0.19,0.11,0.64,0.55,0.13,0.17,0.25,0.16,0.73,0.47,0.13,0.22,0.1,0.13,0.17,0.28,0.12,0.24,0.16,0.42,1.08,0.2,0.07,0.2,0.1,0.39,0.5,0.54,0.06,0.24,0.1,0.18,0.49,0.15,0.05,0.23,0.07,0.17,0.7,0.1,0.07,0.29,0.08,0.24,0.24,0.27,0.06,0.31,0.07,0.1,0.52,0.21,0.06,0.3,0.07,0.07,0.4,0.15,0.09,0.31,0.08,0.09,0.3,0.13,0.06,0.26,0.06
2025-05-02 00:04:16,222.122,221.443,221.141,2.1,2.13,1.86,12.059,8.555,10.949,36.16,47.68,14.37,2.066,1.579,-2.27,1.374,2.679,1.894,2.421,6.994,-1.705,1.047,0.841,0.183,0.77,0.83,-0.94,0.2,72.47,65.067,-83.082,54.456,60.01,222.0,221.36,221.07,0.03,0.03,0.02,0.28,0.23,0.26,0.03,0.03,0.03,1.67,1.76,1.54,0.01,0.01,0.01,1.23,1.17,0.99,0.02,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.13,0.15,0.04,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.47,10.7,1.74,1.51,2.76,21.3,38.63,2.48,1.68,0.54,1.36,21.13,27.97,10.12,0.67,0.51,2.66,21.73,22.58,6.42,0.2,0.14,1.4,10.67,11.82,2.01,0.45,0.44,0.46,5.09,4.8,4.41,0.1,0.22,0.78,2.02,2.76,1.73,0.21,0.35,0.37,0.76,2.66,1.94,0.37,0.19,0.36,4.22,2.08,1.33,0.21,0.17,0.28,1.19,2.06,0.65,0.16,0.19,0.26,1.45,0.71,0.25,0.15,0.2,0.27,0.18,0.35,0.47,0.14,0.16,0.23,0.75,1.48,0.95,0.11,0.13,0.2,0.64,0.84,0.75,0.16,0.18,0.15,0.11,0.66,0.56,0.12,0.18,0.23,0.18,0.74,0.43,0.12,0.22,0.09,0.14,0.19,0.32,0.12,0.25,0.14,0.44,1.11,0.2,0.08,0.19,0.1,0.38,0.49,0.49,0.05,0.24,0.09,0.17,0.49,0.17,0.06,0.23,0.07,0.17,0.72,0.09,0.06,0.3,0.07,0.23,0.24,0.26,0.07,0.31,0.08,0.11,0.52,0.22,0.06,0.31,0.07,0.08,0.42,0.14,0.09,0.32,0.07,0.08,0.31,0.14,0.05,0.26,0.06
2025-05-02 00:05:16,222.145,221.362,221.116,2.15,2.15,1.9,12.082,8.56,10.944,36.36,47.73,14.42,2.068,1.579,-2.267,1.381,2.684,1.895,2.42,6.999,-1.71,1.047,0.847,0.184,0.77,0.83,-0.94,0.2,72.503,65.092,-83.117,54.477,59.98,222.02,221.28,221.05,0.03,0.03,0.02,0.29,0.24,0.26,0.02,0.03,0.03,1.7,1.77,1.57,0.01,0.01,0.01,1.26,1.18,1.02,0.02,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.13,0.15,0.04,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,7.47,10.69,1.78,1.51,2.73,21.4,38.66,2.61,1.69,0.59,1.38,21.24,28.01,10.12,0.69,0.54,2.66,21.95,22.64,6.52,0.19,0.14,1.43,10.72,11.91,1.94,0.46,0.45,0.42,5.21,4.93,4.31,0.1,0.23,0.76,1.95,2.82,1.8,0.22,0.34,0.37,0.7,2.6,1.94,0.39,0.18,0.34,4.23,2.11,1.32,0.21,0.16,0.28,1.13,2.08,0.68,0.16,0.19,0.26,1.48,0.71,0.24,0.15,0.2,0.26,0.16,0.36,0.42,0.16,0.17,0.24,0.78,1.45,0.93,0.12,0.12,0.2,0.67,0.87,0.7,0.16,0.18,0.17,0.12,0.67,0.58,0.12,0.18,0.22,0.16,0.72,0.42,0.11,0.22,0.1,0.12,0.18,0.28,0.12,0.25,0.15,0.43,1.1,0.17,0.07,0.19,0.11,0.37,0.47,0.51,0.06,0.24,0.09,0.18,0.51,0.17,0.05,0.23,0.07,0.17,0.72,0.08,0.07,0.3,0.07,0.22,0.22,0.27,0.06,0.31,0.08,0.11,0.53,0.21,0.07,0.3,0.07,0.07,0.39,0.15,0.08,0.3,0.07,0.08,0.32,0.13,0.05,0.25,0.06
2025-05-02 00:06:16,222.201,221.388,221.157,2.14,2.13,1.89,12.069,8.56,10.956,36.39,47.69,14.42,2.065,1.579,-2.271,1.373,2.682,1.895,2.423,7.0,-1.71,1.048,0.844,0.182,0.77,0.83,-0.94,0.2,72.535,65.117,-83.153,54.499,59.99,222.08,221.3,221.09,0.03,0.03,0.02,0.3,0.24,0.27,0.02,0.02,0.03,1.69,1.75,1.56,0.01,0.01,0.01,1.26,1.18,1.02,0.02,0.02,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.13,0.15,0.04,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.47,10.71,1.77,1.47,2.75,21.39,38.64,2.57,1.67,0.56,1.34,21.27,28.0,10.13,0.67,0.52,2.66,21.98,22.6,6.49,0.19,0.14,1.41,10.74,11.89,1.95,0.43,0.46,0.42,5.19,4.92,4.36,0.1,0.23,0.76,1.98,2.8,1.77,0.22,0.35,0.37,0.69,2.59,1.96,0.38,0.18,0.34,4.28,2.08,1.35,0.21,0.17,0.27,1.09,2.07,0.65,0.15,0.18,0.25,1.51,0.69,0.25,0.14,0.2,0.27,0.16,0.36,0.44,0.15,0.17,0.23,0.76,1.45,0.96,0.12,0.12,0.2,0.65,0.88,0.73,0.15,0.18,0.16,0.12,0.69,0.57,0.11,0.17,0.23,0.15,0.71,0.42,0.12,0.23,0.09,0.15,0.19,0.32,0.12,0.25,0.14,0.44,1.09,0.2,0.07,0.2,0.11,0.35,0.48,0.5,0.07,0.24,0.09,0.19,0.5,0.17,0.06,0.22,0.07,0.17,0.71,0.09,0.07,0.3,0.07,0.23,0.23,0.28,0.06,0.31,0.08,0.12,0.51,0.21,0.06,0.3,0.08,0.08,0.39,0.15,0.09,0.32,0.07,0.08,0.3,0.14,0.06,0.25,0.06
2025-05-02 00:07:16,222.194,221.31,221.053,2.14,2.1,1.85,12.062,8.555,10.91,36.5,47.76,14.38,2.066,1.578,-2.262,1.381,2.68,1.893,2.412,6.985,-1.707,1.046,0.835,0.173,0.77,0.83,-0.94,0.2,72.567,65.141,-83.188,54.52,59.97,222.08,221.23,220.98,0.03,0.04,0.03,0.31,0.23,0.26,0.02,0.03,0.03,1.65,1.68,1.49,0.01,0.01,0.01,1.32,1.22,1.06,0.02,0.02,0.02,0.03,0.03,0.03,0.02,0.01,0.01,0.13,0.15,0.03,0.0,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.47,10.68,1.76,1.48,2.78,21.41,38.66,2.42,1.68,0.55,1.37,21.26,27.98,9.93,0.68,0.51,2.68,22.28,22.67,6.65,0.19,0.14,1.48,10.61,11.94,1.92,0.44,0.45,0.42,5.23,4.94,4.31,0.1,0.23,0.8,1.96,2.79,1.87,0.24,0.35,0.4,0.57,2.57,2.04,0.39,0.19,0.35,4.22,2.12,1.4,0.23,0.17,0.28,1.12,2.09,0.64,0.17,0.18,0.26,1.56,0.71,0.26,0.15,0.2,0.29,0.16,0.35,0.38,0.14,0.16,0.23,0.73,1.43,1.01,0.13,0.12,0.21,0.67,0.9,0.7,0.16,0.18,0.17,0.13,0.68,0.59,0.12,0.16,0.24,0.12,0.73,0.46,0.12,0.23,0.1,0.14,0.18,0.28,0.12,0.24,0.14,0.42,1.09,0.17,0.08,0.19,0.11,0.34,0.49,0.51,0.06,0.24,0.1,0.2,0.49,0.15,0.05,0.23,0.08,0.18,0.72,0.1,0.07,0.29,0.07,0.23,0.24,0.27,0.06,0.31,0.07,0.1,0.54,0.21,0.07,0.3,0.07,0.07,0.41,0.14,0.09,0.31,0.08,0.09,0.31,0.14,0.06,0.25,0.06
2025-05-02 00:08:16,222.163,221.304,221.124,2.12,2.08,1.84,12.07,9.448,10.934,36.34,43.39,14.47,2.067,1.747,-2.269,1.545,2.682,2.091,2.418,7.19,-1.708,1.148,0.833,0.273,0.77,0.84,-0.94,0.21,72.6,65.168,-83.225,54.544,59.98,222.04,221.22,221.06,0.03,0.04,0.03,0.3,0.24,0.26,0.03,0.03,0.03,1.63,1.66,1.47,0.01,0.01,0.01,1.31,1.22,1.06,0.02,0.02,0.02,0.03,0.03,0.03,0.02,0.01,0.01,0.13,0.14,0.03,0.0,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.02,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.47,10.68,1.73,1.35,2.91,21.4,34.63,2.48,1.7,0.6,1.45,21.1,24.39,9.97,0.68,0.4,2.84,22.11,19.92,6.65,0.2,0.16,1.55,10.58,10.42,1.96,0.46,0.37,0.43,5.17,4.23,4.33,0.1,0.2,0.85,2.03,2.38,1.9,0.24,0.29,0.42,0.58,2.34,2.06,0.38,0.19,0.38,4.17,1.91,1.36,0.22,0.15,0.29,1.23,1.82,0.63,0.16,0.17,0.29,1.61,0.66,0.27,0.16,0.17,0.3,0.25,0.28,0.41,0.15,0.15,0.25,0.57,1.26,1.06,0.12,0.11,0.23,0.68,0.81,0.69,0.17,0.17,0.18,0.11,0.6,0.52,0.13,0.13,0.25,0.13,0.67,0.45,0.12,0.22,0.09,0.16,0.15,0.31,0.12,0.2,0.15,0.42,0.96,0.18,0.07,0.18,0.1,0.33,0.44,0.52,0.06,0.21,0.1,0.19,0.42,0.14,0.06,0.21,0.07,0.17,0.63,0.12,0.07,0.26,0.07,0.23,0.21,0.27,0.06,0.3,0.08,0.1,0.47,0.2,0.07,0.25,0.07,0.06,0.35,0.14,0.09,0.29,0.08,0.09,0.27,0.15,0.05,0.22,0.06
2025-05-02 00:09:16,222.203,221.336,221.158,2.13,2.1,1.84,12.058,9.277,10.928,36.38,43.96,14.28,2.061,1.706,-2.266,1.502,2.679,2.053,2.417,7.149,-1.712,1.142,0.841,0.271,0.77,0.83,-0.94,0.21,72.632,65.195,-83.259,54.567,59.98,222.08,221.25,221.09,0.02,0.04,0.03,0.3,0.23,0.26,0.03,0.03,0.03,1.65,1.68,1.48,0.01,0.01,0.01,1.3,1.23,1.05,0.02,0.02,0.02,0.03,0.02,0.03,0.02,0.01,0.01,0.13,0.14,0.03,0.0,0.0,0.01,0.06,0.07,0.01,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.29,10.67,1.78,1.3,2.81,21.51,34.98,2.39,1.68,0.57,1.36,21.13,24.96,9.85,0.67,0.39,2.69,22.02,20.26,6.58,0.19,0.15,1.5,10.6,10.63,2.06,0.45,0.36,0.38,5.19,4.31,4.32,0.11,0.21,0.75,1.99,2.43,1.78,0.25,0.3,0.37,0.58,2.38,2.06,0.4,0.19,0.35,4.19,1.98,1.42,0.2,0.16,0.26,1.22,1.88,0.65,0.17,0.17,0.26,1.56,0.67,0.24,0.15,0.17,0.27,0.18,0.32,0.46,0.14,0.16,0.22,0.67,1.29,1.05,0.12,0.1,0.2,0.67,0.82,0.76,0.16,0.18,0.16,0.11,0.59,0.59,0.11,0.14,0.22,0.09,0.68,0.44,0.12,0.21,0.09,0.16,0.16,0.31,0.11,0.21,0.14,0.42,0.97,0.17,0.07,0.18,0.1,0.34,0.45,0.51,0.06,0.21,0.09,0.19,0.43,0.14,0.05,0.21,0.07,0.19,0.63,0.1,0.07,0.25,0.07,0.23,0.22,0.27,0.06,0.29,0.08,0.1,0.47,0.21,0.06,0.24,0.07,0.07,0.36,0.14,0.08,0.29,0.07,0.1,0.28,0.16,0.05,0.21,0.06
2025-05-02 00:10:16,222.275,221.372,221.174,2.15,2.12,1.85,12.056,9.315,10.9,36.38,43.8,14.24,2.061,1.714,-2.258,1.518,2.68,2.062,2.411,7.153,-1.712,1.146,0.844,0.278,0.77,0.83,-0.94,0.21,72.664,65.222,-83.295,54.592,59.99,222.16,221.29,221.1,0.02,0.04,0.03,0.3,0.23,0.27,0.03,0.03,0.03,1.68,1.71,1.5,0.01,0.01,0.01,1.29,1.22,1.03,0.02,0.02,0.02,0.03,0.02,0.02,0.02,0.01,0.01,0.12,0.14,0.02,0.0,0.0,0.01,0.07,0.07,0.01,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.33,10.63,1.78,1.31,2.72,21.56,34.85,2.38,1.69,0.57,1.31,21.17,24.81,9.91,0.68,0.38,2.59,21.91,20.16,6.57,0.18,0.15,1.44,10.64,10.61,2.17,0.45,0.36,0.4,5.25,4.4,4.28,0.11,0.21,0.75,1.93,2.48,1.74,0.24,0.29,0.36,0.61,2.33,2.0,0.39,0.19,0.35,4.24,1.95,1.39,0.19,0.16,0.26,1.14,1.85,0.66,0.16,0.17,0.26,1.58,0.67,0.26,0.15,0.16,0.27,0.2,0.33,0.54,0.15,0.16,0.22,0.69,1.28,0.99,0.11,0.11,0.2,0.62,0.78,0.81,0.15,0.18,0.17,0.12,0.57,0.56,0.11,0.13,0.21,0.09,0.68,0.41,0.12,0.21,0.09,0.15,0.17,0.29,0.12,0.19,0.13,0.4,0.95,0.14,0.07,0.18,0.1,0.36,0.45,0.54,0.06,0.2,0.09,0.19,0.43,0.13,0.06,0.21,0.07,0.2,0.62,0.11,0.07,0.25,0.07,0.23,0.22,0.26,0.06,0.29,0.08,0.1,0.47,0.21,0.07,0.24,0.07,0.07,0.36,0.13,0.08,0.28,0.07,0.09,0.28,0.16,0.05,0.21,0.07
2025-05-02 00:11:16,222.397,221.545,221.268,2.13,2.12,1.84,12.074,9.322,10.928,36.23,43.77,14.47,2.069,1.715,-2.267,1.517,2.685,2.065,2.418,7.168,-1.712,1.151,0.841,0.28,0.77,0.83,-0.94,0.21,72.697,65.249,-83.33,54.616,60.01,222.27,221.46,221.2,0.03,0.03,0.03,0.31,0.22,0.27,0.03,0.03,0.03,1.68,1.73,1.51,0.01,0.01,0.01,1.26,1.2,1.01,0.02,0.02,0.02,0.03,0.02,0.02,0.02,0.01,0.01,0.11,0.13,0.01,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.07,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.34,10.67,1.73,1.36,2.9,21.47,34.81,2.4,1.73,0.58,1.41,21.15,24.77,10.07,0.69,0.41,2.79,21.82,20.19,6.66,0.19,0.17,1.51,10.63,10.58,2.17,0.46,0.37,0.44,5.09,4.35,4.31,0.11,0.2,0.85,1.92,2.49,1.76,0.22,0.3,0.4,0.66,2.35,1.88,0.35,0.2,0.39,4.32,1.9,1.34,0.2,0.16,0.28,1.09,1.84,0.66,0.16,0.17,0.29,1.5,0.65,0.27,0.16,0.18,0.3,0.2,0.33,0.56,0.14,0.15,0.25,0.67,1.3,0.91,0.13,0.12,0.22,0.61,0.72,0.78,0.15,0.17,0.17,0.13,0.56,0.53,0.13,0.14,0.24,0.09,0.68,0.41,0.11,0.21,0.09,0.13,0.17,0.27,0.13,0.21,0.15,0.37,0.99,0.14,0.08,0.18,0.1,0.39,0.43,0.54,0.06,0.21,0.1,0.19,0.45,0.13,0.06,0.22,0.07,0.2,0.63,0.1,0.07,0.25,0.07,0.22,0.22,0.25,0.07,0.3,0.08,0.1,0.49,0.21,0.07,0.25,0.07,0.08,0.39,0.14,0.09,0.3,0.08,0.09,0.3,0.16,0.06,0.23,0.06
