TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 00:12:16,222.392,221.544,221.251,2.16,2.15,1.88,12.052,9.323,10.929,36.43,43.78,14.12,2.067,1.714,-2.264,1.517,2.68,2.065,2.418,7.164,-1.706,1.152,0.849,0.295,0.77,0.83,-0.94,0.21,72.729,65.276,-83.365,54.64,59.98,222.28,221.46,221.18,0.03,0.03,0.03,0.31,0.23,0.27,0.03,0.03,0.03,1.71,1.75,1.55,0.01,0.01,0.01,1.27,1.21,1.02,0.02,0.02,0.02,0.03,0.02,0.03,0.02,0.01,0.01,0.11,0.13,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.07,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.34,10.67,1.74,1.34,2.73,21.49,34.75,2.6,1.68,0.58,1.37,21.29,24.86,9.87,0.69,0.38,2.6,22.0,20.25,6.47,0.18,0.15,1.46,10.67,10.65,1.97,0.45,0.37,0.4,5.15,4.44,4.11,0.11,0.2,0.75,1.85,2.56,1.66,0.24,0.3,0.37,0.68,2.29,1.92,0.39,0.2,0.33,4.28,1.93,1.35,0.19,0.16,0.26,1.16,1.84,0.66,0.16,0.16,0.25,1.52,0.67,0.26,0.14,0.17,0.27,0.16,0.33,0.51,0.13,0.16,0.21,0.74,1.29,0.93,0.12,0.1,0.2,0.62,0.74,0.76,0.15,0.18,0.16,0.15,0.57,0.57,0.12,0.14,0.22,0.1,0.67,0.41,0.11,0.22,0.09,0.11,0.16,0.27,0.11,0.2,0.13,0.37,0.98,0.14,0.07,0.19,0.1,0.37,0.44,0.5,0.06,0.21,0.09,0.18,0.45,0.15,0.05,0.21,0.07,0.2,0.63,0.09,0.07,0.25,0.07,0.22,0.22,0.25,0.06,0.29,0.08,0.1,0.47,0.21,0.07,0.25,0.07,0.07,0.36,0.14,0.08,0.3,0.07,0.09,0.29,0.15,0.05,0.21,0.06
2025-05-02 00:13:16,222.407,221.613,221.329,2.15,2.13,1.88,12.051,9.311,10.939,36.41,43.9,14.25,2.066,1.712,-2.266,1.512,2.68,2.064,2.421,7.165,-1.707,1.151,0.851,0.295,0.77,0.83,-0.94,0.21,72.762,65.303,-83.401,54.663,60.0,222.29,221.53,221.26,0.03,0.03,0.02,0.31,0.23,0.27,0.03,0.03,0.03,1.7,1.74,1.55,0.01,0.01,0.01,1.26,1.2,1.02,0.02,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.1,0.12,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.01,0.03,0.06,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,8.32,10.68,1.77,1.34,2.73,21.46,34.84,2.43,1.69,0.59,1.3,21.26,24.92,9.97,0.7,0.39,2.6,21.95,20.34,6.6,0.19,0.15,1.42,10.69,10.7,2.1,0.46,0.38,0.39,5.11,4.43,4.15,0.11,0.21,0.74,1.91,2.59,1.7,0.23,0.3,0.38,0.67,2.26,1.94,0.37,0.2,0.33,4.28,1.89,1.39,0.2,0.16,0.26,1.13,1.83,0.7,0.16,0.17,0.25,1.47,0.66,0.25,0.14,0.17,0.27,0.16,0.32,0.54,0.15,0.15,0.23,0.73,1.31,0.93,0.12,0.11,0.2,0.61,0.73,0.77,0.15,0.18,0.16,0.14,0.6,0.55,0.12,0.14,0.22,0.11,0.66,0.46,0.11,0.21,0.1,0.11,0.18,0.31,0.12,0.21,0.13,0.38,0.99,0.14,0.08,0.18,0.11,0.37,0.41,0.5,0.07,0.22,0.09,0.19,0.47,0.15,0.06,0.22,0.07,0.19,0.63,0.08,0.07,0.24,0.07,0.21,0.2,0.25,0.06,0.29,0.07,0.11,0.48,0.21,0.06,0.25,0.07,0.08,0.36,0.13,0.09,0.28,0.07,0.08,0.29,0.15,0.05,0.21,0.06
2025-05-02 00:14:16,222.554,221.683,221.448,2.11,2.09,1.84,12.051,9.094,10.96,36.17,44.75,14.16,2.064,1.677,-2.273,1.468,2.682,2.016,2.427,7.125,-1.713,1.119,0.851,0.257,0.77,0.83,-0.94,0.21,72.795,65.329,-83.437,54.687,60.05,222.44,221.6,221.38,0.03,0.03,0.02,0.32,0.24,0.27,0.03,0.03,0.03,1.68,1.72,1.53,0.01,0.01,0.01,1.22,1.15,0.98,0.02,0.02,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.1,0.12,0.01,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.09,10.69,1.78,1.35,2.73,21.47,35.67,2.34,1.68,0.55,1.24,21.14,25.61,9.92,0.68,0.42,2.52,21.65,20.9,6.59,0.19,0.14,1.39,10.63,10.88,2.08,0.44,0.41,0.38,4.99,4.43,4.2,0.12,0.17,0.72,2.06,2.56,1.63,0.24,0.32,0.37,0.7,2.37,1.97,0.33,0.18,0.31,4.3,1.91,1.39,0.16,0.18,0.25,1.1,1.85,0.66,0.16,0.15,0.25,1.38,0.69,0.25,0.14,0.19,0.27,0.22,0.33,0.57,0.12,0.15,0.23,0.68,1.35,0.92,0.13,0.12,0.2,0.65,0.72,0.76,0.14,0.18,0.16,0.12,0.6,0.57,0.12,0.14,0.22,0.1,0.7,0.45,0.11,0.21,0.1,0.12,0.18,0.32,0.11,0.21,0.12,0.38,1.02,0.15,0.08,0.19,0.1,0.38,0.44,0.48,0.06,0.21,0.09,0.18,0.45,0.16,0.07,0.22,0.07,0.19,0.66,0.09,0.06,0.26,0.07,0.22,0.25,0.24,0.06,0.3,0.08,0.1,0.48,0.23,0.07,0.26,0.07,0.08,0.4,0.13,0.08,0.29,0.07,0.1,0.28,0.16,0.06,0.23,0.07
2025-05-02 00:15:16,222.38,221.565,221.333,2.13,2.11,1.86,12.07,8.796,10.974,36.26,46.13,14.28,2.069,1.623,-2.278,1.414,2.684,1.949,2.429,7.062,-1.71,1.079,0.842,0.211,0.77,0.83,-0.94,0.2,72.827,65.354,-83.473,54.708,60.01,222.26,221.48,221.26,0.03,0.03,0.02,0.31,0.23,0.26,0.02,0.03,0.04,1.67,1.72,1.53,0.01,0.01,0.01,1.26,1.18,1.01,0.02,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.75,10.72,1.78,1.43,2.77,21.41,36.92,2.33,1.68,0.53,1.33,21.19,26.79,9.98,0.68,0.49,2.61,21.9,21.74,6.63,0.18,0.12,1.43,10.59,11.45,2.01,0.44,0.47,0.4,5.02,4.67,4.22,0.11,0.16,0.75,2.04,2.68,1.73,0.23,0.33,0.37,0.63,2.48,1.95,0.35,0.18,0.33,4.33,2.02,1.37,0.18,0.16,0.26,1.09,1.97,0.66,0.16,0.17,0.24,1.53,0.71,0.26,0.13,0.2,0.26,0.19,0.34,0.55,0.12,0.16,0.21,0.75,1.38,0.92,0.13,0.11,0.19,0.67,0.77,0.74,0.13,0.18,0.16,0.13,0.62,0.56,0.11,0.17,0.21,0.1,0.71,0.46,0.12,0.21,0.09,0.11,0.17,0.3,0.11,0.23,0.12,0.38,1.06,0.13,0.08,0.19,0.11,0.39,0.44,0.52,0.06,0.23,0.09,0.19,0.49,0.15,0.06,0.23,0.07,0.2,0.68,0.09,0.06,0.28,0.07,0.21,0.22,0.24,0.07,0.31,0.07,0.11,0.51,0.22,0.07,0.27,0.07,0.08,0.39,0.14,0.08,0.29,0.08,0.08,0.3,0.15,0.06,0.24,0.06
2025-05-02 00:16:16,222.383,221.6,221.363,2.11,2.09,1.84,12.076,8.79,10.977,36.17,46.12,14.58,2.071,1.622,-2.28,1.414,2.685,1.948,2.43,7.063,-1.709,1.078,0.84,0.209,0.77,0.83,-0.94,0.2,72.86,65.38,-83.509,54.731,60.01,222.27,221.52,221.29,0.03,0.04,0.03,0.31,0.23,0.26,0.03,0.03,0.04,1.66,1.71,1.52,0.01,0.01,0.01,1.25,1.17,1.0,0.02,0.02,0.02,0.03,0.03,0.02,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,7.75,10.71,1.71,1.53,2.98,21.37,36.93,2.34,1.71,0.53,1.47,21.09,26.73,10.12,0.69,0.53,2.91,21.82,21.75,6.74,0.19,0.12,1.54,10.55,11.4,2.08,0.46,0.48,0.48,4.97,4.59,4.31,0.1,0.16,0.9,2.1,2.64,1.8,0.22,0.34,0.42,0.65,2.5,1.93,0.32,0.19,0.4,4.33,2.0,1.33,0.21,0.16,0.3,1.09,1.96,0.66,0.17,0.18,0.3,1.49,0.71,0.28,0.15,0.21,0.32,0.2,0.33,0.57,0.15,0.14,0.28,0.66,1.38,0.9,0.12,0.13,0.22,0.65,0.76,0.79,0.15,0.17,0.18,0.13,0.62,0.5,0.13,0.16,0.26,0.09,0.72,0.45,0.11,0.21,0.1,0.12,0.18,0.3,0.13,0.23,0.15,0.37,1.06,0.14,0.08,0.19,0.1,0.39,0.43,0.54,0.06,0.22,0.1,0.19,0.49,0.14,0.06,0.23,0.07,0.2,0.68,0.09,0.06,0.27,0.08,0.21,0.22,0.25,0.07,0.3,0.08,0.11,0.5,0.22,0.06,0.28,0.07,0.08,0.39,0.13,0.08,0.3,0.07,0.09,0.3,0.15,0.06,0.25,0.06
2025-05-02 00:17:16,222.435,221.646,221.385,2.11,2.09,1.82,12.066,8.79,10.9,36.22,46.11,14.15,2.066,1.623,-2.259,1.431,2.684,1.948,2.413,7.045,-1.713,1.077,0.848,0.212,0.77,0.83,-0.94,0.2,72.892,65.405,-83.544,54.753,60.01,222.32,221.56,221.32,0.03,0.04,0.02,0.31,0.23,0.26,0.03,0.03,0.04,1.66,1.71,1.5,0.01,0.01,0.01,1.25,1.16,0.99,0.02,0.02,0.02,0.03,0.04,0.02,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.75,10.65,1.75,1.45,2.78,21.31,36.93,2.4,1.67,0.52,1.32,21.15,26.75,9.88,0.68,0.49,2.62,21.85,21.73,6.43,0.18,0.12,1.43,10.62,11.44,2.0,0.44,0.47,0.4,5.0,4.63,4.21,0.11,0.16,0.75,2.15,2.66,1.74,0.24,0.34,0.38,0.66,2.46,1.95,0.35,0.18,0.33,4.27,1.97,1.29,0.18,0.17,0.27,1.08,1.93,0.67,0.15,0.16,0.25,1.45,0.67,0.25,0.13,0.21,0.27,0.19,0.32,0.49,0.14,0.16,0.23,0.67,1.38,0.91,0.12,0.11,0.2,0.67,0.76,0.75,0.14,0.18,0.16,0.12,0.63,0.54,0.12,0.16,0.22,0.11,0.69,0.45,0.11,0.21,0.1,0.13,0.19,0.28,0.12,0.24,0.12,0.37,1.04,0.13,0.07,0.19,0.1,0.38,0.43,0.52,0.06,0.23,0.09,0.2,0.48,0.14,0.06,0.23,0.07,0.18,0.67,0.09,0.06,0.27,0.07,0.21,0.24,0.25,0.07,0.31,0.07,0.11,0.5,0.2,0.06,0.28,0.07,0.08,0.39,0.13,0.09,0.29,0.07,0.08,0.3,0.15,0.06,0.24,0.06
2025-05-02 00:18:16,222.45,221.661,221.348,2.14,2.1,1.83,12.054,8.795,10.923,36.37,46.14,14.07,2.065,1.623,-2.263,1.426,2.681,1.949,2.418,7.049,-1.71,1.079,0.852,0.222,0.77,0.83,-0.94,0.2,72.925,65.431,-83.58,54.776,60.0,222.33,221.58,221.28,0.03,0.04,0.02,0.32,0.23,0.26,0.03,0.03,0.04,1.68,1.72,1.51,0.01,0.01,0.01,1.26,1.17,1.0,0.02,0.02,0.02,0.04,0.04,0.02,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.75,10.65,1.78,1.43,2.72,21.42,36.9,2.44,1.67,0.52,1.27,21.19,26.81,9.84,0.68,0.47,2.55,21.94,21.76,6.44,0.19,0.12,1.37,10.69,11.51,2.08,0.43,0.47,0.37,5.09,4.75,4.2,0.12,0.16,0.71,2.09,2.72,1.73,0.23,0.33,0.35,0.69,2.4,1.91,0.36,0.17,0.31,4.3,1.96,1.34,0.17,0.17,0.25,1.09,1.94,0.72,0.15,0.17,0.24,1.38,0.69,0.27,0.14,0.2,0.26,0.17,0.34,0.5,0.15,0.16,0.23,0.7,1.4,0.96,0.12,0.11,0.19,0.68,0.77,0.79,0.14,0.18,0.16,0.13,0.63,0.56,0.11,0.16,0.22,0.11,0.7,0.45,0.11,0.21,0.1,0.11,0.19,0.28,0.12,0.24,0.13,0.37,1.06,0.14,0.07,0.19,0.1,0.39,0.45,0.52,0.07,0.23,0.1,0.19,0.5,0.14,0.06,0.24,0.08,0.19,0.69,0.09,0.06,0.28,0.08,0.21,0.24,0.25,0.07,0.32,0.08,0.1,0.52,0.21,0.06,0.29,0.07,0.08,0.41,0.14,0.09,0.31,0.07,0.08,0.32,0.15,0.05,0.25,0.07
2025-05-02 00:19:16,222.385,221.626,221.29,2.16,2.12,1.85,12.027,8.797,10.92,36.46,46.1,14.09,2.063,1.621,-2.264,1.42,2.675,1.95,2.416,7.041,-1.703,1.084,0.845,0.226,0.77,0.83,-0.94,0.2,72.957,65.457,-83.616,54.798,59.99,222.27,221.54,221.22,0.03,0.03,0.03,0.32,0.23,0.24,0.03,0.03,0.04,1.72,1.75,1.54,0.01,0.01,0.01,1.25,1.16,0.99,0.02,0.02,0.02,0.03,0.04,0.02,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.75,10.66,1.8,1.44,2.71,21.41,36.92,2.7,1.68,0.53,1.31,21.35,26.82,9.87,0.69,0.5,2.59,21.98,21.74,6.32,0.19,0.12,1.38,10.74,11.5,1.91,0.44,0.46,0.38,5.16,4.75,4.21,0.12,0.18,0.71,2.02,2.7,1.77,0.23,0.32,0.36,0.7,2.4,1.92,0.37,0.18,0.32,4.24,1.99,1.34,0.19,0.17,0.26,1.06,1.99,0.73,0.15,0.17,0.25,1.43,0.7,0.25,0.14,0.2,0.25,0.17,0.33,0.49,0.14,0.17,0.23,0.72,1.4,0.93,0.13,0.11,0.2,0.66,0.79,0.81,0.16,0.18,0.17,0.17,0.64,0.53,0.12,0.16,0.23,0.13,0.66,0.42,0.12,0.21,0.09,0.12,0.18,0.27,0.11,0.24,0.14,0.38,1.04,0.13,0.07,0.19,0.1,0.39,0.42,0.55,0.07,0.22,0.1,0.17,0.5,0.14,0.06,0.24,0.07,0.2,0.68,0.08,0.07,0.28,0.07,0.2,0.23,0.24,0.07,0.32,0.08,0.11,0.51,0.21,0.06,0.28,0.07,0.07,0.37,0.14,0.09,0.3,0.07,0.08,0.32,0.14,0.05,0.25,0.07
2025-05-02 00:20:16,222.42,221.668,221.389,2.15,2.12,1.87,12.033,8.781,10.924,36.33,46.13,14.55,2.065,1.619,-2.269,1.416,2.676,1.946,2.418,7.041,-1.702,1.08,0.837,0.215,0.77,0.83,-0.94,0.2,72.989,65.482,-83.651,54.821,60.0,222.3,221.58,221.32,0.03,0.03,0.02,0.32,0.23,0.23,0.03,0.03,0.04,1.74,1.77,1.58,0.01,0.01,0.01,1.21,1.12,0.96,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.74,10.68,1.77,1.47,2.87,21.6,36.98,2.69,1.7,0.53,1.42,21.18,26.77,10.2,0.69,0.52,2.79,21.56,21.71,6.57,0.19,0.12,1.46,10.81,11.45,2.11,0.45,0.47,0.44,5.24,4.73,4.25,0.12,0.17,0.82,2.06,2.7,1.76,0.23,0.33,0.4,0.84,2.41,1.83,0.36,0.19,0.37,4.18,1.96,1.27,0.19,0.16,0.28,1.15,1.96,0.74,0.16,0.18,0.28,1.33,0.7,0.27,0.15,0.2,0.28,0.19,0.33,0.49,0.16,0.16,0.26,0.65,1.41,0.92,0.12,0.12,0.22,0.66,0.76,0.89,0.17,0.17,0.17,0.14,0.65,0.52,0.12,0.16,0.24,0.11,0.69,0.34,0.12,0.22,0.09,0.13,0.18,0.28,0.12,0.24,0.14,0.38,1.06,0.15,0.08,0.19,0.1,0.41,0.42,0.53,0.06,0.22,0.1,0.15,0.51,0.16,0.06,0.23,0.07,0.19,0.7,0.08,0.07,0.28,0.08,0.2,0.21,0.24,0.06,0.31,0.08,0.12,0.52,0.21,0.06,0.28,0.07,0.08,0.39,0.14,0.09,0.3,0.07,0.09,0.32,0.15,0.06,0.24,0.06
2025-05-02 00:21:16,222.46,221.683,221.391,2.15,2.12,1.87,12.026,8.774,10.894,36.34,46.13,14.5,2.057,1.621,-2.262,1.416,2.675,1.945,2.412,7.032,-1.711,1.075,0.835,0.199,0.77,0.83,-0.94,0.2,73.022,65.508,-83.687,54.843,60.0,222.34,221.6,221.32,0.02,0.03,0.02,0.33,0.22,0.24,0.03,0.03,0.04,1.75,1.78,1.58,0.01,0.01,0.01,1.2,1.11,0.96,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.73,10.64,1.76,1.48,2.85,21.63,36.98,2.53,1.68,0.52,1.43,21.25,26.76,10.2,0.67,0.51,2.76,21.53,21.68,6.49,0.18,0.11,1.44,10.87,11.45,2.17,0.44,0.47,0.45,5.29,4.75,4.27,0.12,0.17,0.81,2.06,2.75,1.69,0.24,0.32,0.37,0.84,2.4,1.87,0.36,0.18,0.36,4.16,1.95,1.29,0.18,0.16,0.27,1.17,1.96,0.73,0.15,0.18,0.28,1.36,0.7,0.27,0.15,0.2,0.28,0.21,0.32,0.48,0.15,0.16,0.25,0.67,1.43,0.91,0.12,0.12,0.2,0.66,0.77,0.88,0.16,0.17,0.17,0.15,0.64,0.55,0.12,0.16,0.24,0.14,0.71,0.41,0.12,0.21,0.1,0.14,0.19,0.28,0.12,0.24,0.14,0.39,1.04,0.16,0.07,0.19,0.1,0.39,0.43,0.52,0.07,0.22,0.1,0.15,0.47,0.15,0.06,0.23,0.07,0.18,0.67,0.09,0.07,0.27,0.07,0.2,0.23,0.25,0.07,0.31,0.08,0.12,0.5,0.21,0.06,0.28,0.07,0.08,0.38,0.14,0.09,0.3,0.07,0.09,0.3,0.15,0.06,0.25,0.06
2025-05-02 00:22:16,222.514,221.676,221.425,2.17,2.14,1.88,12.028,8.774,10.878,36.36,46.15,14.41,2.057,1.62,-2.258,1.419,2.676,1.945,2.409,7.03,-1.711,1.077,0.837,0.202,0.77,0.83,-0.94,0.2,73.054,65.533,-83.723,54.865,60.0,222.39,221.59,221.35,0.03,0.03,0.02,0.32,0.22,0.24,0.03,0.03,0.04,1.76,1.79,1.59,0.01,0.01,0.01,1.21,1.12,0.97,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.73,10.63,1.82,1.46,2.74,21.68,36.99,2.55,1.7,0.56,1.33,21.29,26.79,10.16,0.7,0.51,2.62,21.6,21.72,6.49,0.19,0.12,1.4,10.81,11.45,2.18,0.45,0.48,0.4,5.26,4.76,4.27,0.13,0.17,0.74,2.04,2.75,1.72,0.24,0.32,0.35,0.79,2.43,1.89,0.36,0.18,0.34,4.18,1.98,1.34,0.17,0.17,0.26,1.14,1.97,0.75,0.16,0.17,0.26,1.4,0.71,0.26,0.14,0.2,0.26,0.2,0.33,0.5,0.16,0.17,0.24,0.66,1.45,0.96,0.13,0.11,0.19,0.66,0.78,0.89,0.16,0.18,0.17,0.15,0.65,0.55,0.12,0.16,0.22,0.11,0.71,0.4,0.12,0.22,0.09,0.13,0.19,0.31,0.12,0.24,0.13,0.4,1.05,0.15,0.07,0.19,0.1,0.38,0.45,0.51,0.06,0.22,0.09,0.15,0.49,0.16,0.06,0.23,0.07,0.19,0.69,0.08,0.06,0.28,0.08,0.2,0.22,0.24,0.07,0.31,0.07,0.12,0.51,0.21,0.06,0.27,0.07,0.07,0.39,0.14,0.09,0.29,0.08,0.08,0.31,0.15,0.06,0.24,0.06
2025-05-02 00:23:16,222.481,221.701,221.373,2.15,2.16,1.87,12.022,8.854,10.872,36.34,45.73,14.17,2.06,1.635,-2.256,1.439,2.675,1.963,2.407,7.044,-1.706,1.086,0.839,0.219,0.77,0.83,-0.94,0.2,73.086,65.559,-83.757,54.888,60.0,222.36,221.61,221.3,0.03,0.03,0.03,0.32,0.22,0.23,0.03,0.03,0.03,1.74,1.81,1.58,0.01,0.01,0.01,1.21,1.14,0.96,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.02,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.81,10.6,1.81,1.42,2.75,21.54,36.61,2.7,1.69,0.52,1.35,21.38,26.54,9.97,0.68,0.49,2.61,21.6,21.52,6.29,0.18,0.11,1.36,10.73,11.32,1.97,0.44,0.45,0.39,5.2,4.7,4.28,0.12,0.18,0.71,2.1,2.7,1.64,0.24,0.31,0.34,0.75,2.44,1.86,0.37,0.18,0.32,4.28,2.0,1.35,0.19,0.17,0.27,1.04,1.97,0.72,0.15,0.17,0.24,1.45,0.72,0.27,0.14,0.19,0.25,0.19,0.32,0.48,0.14,0.17,0.23,0.68,1.43,0.98,0.13,0.11,0.18,0.64,0.77,0.89,0.16,0.18,0.17,0.15,0.62,0.56,0.12,0.16,0.22,0.11,0.7,0.4,0.12,0.21,0.09,0.14,0.18,0.3,0.12,0.24,0.14,0.39,1.03,0.15,0.07,0.19,0.1,0.38,0.45,0.51,0.07,0.22,0.1,0.16,0.48,0.15,0.06,0.23,0.07,0.2,0.68,0.09,0.07,0.27,0.07,0.21,0.22,0.25,0.06,0.3,0.08,0.11,0.5,0.22,0.06,0.28,0.07,0.08,0.37,0.13,0.08,0.29,0.08,0.08,0.3,0.15,0.06,0.25,0.06
2025-05-02 00:24:16,222.587,221.814,221.42,2.13,2.15,1.86,12.003,9.397,10.917,36.3,43.34,14.44,2.058,1.736,-2.266,1.528,2.672,2.084,2.417,7.173,-1.704,1.153,0.842,0.292,0.77,0.83,-0.94,0.21,73.119,65.586,-83.793,54.912,60.02,222.47,221.73,221.35,0.03,0.03,0.03,0.31,0.21,0.24,0.03,0.03,0.03,1.73,1.81,1.57,0.01,0.01,0.01,1.19,1.13,0.95,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.42,10.66,1.77,1.3,2.83,21.45,34.59,2.66,1.71,0.56,1.38,21.34,24.39,10.15,0.67,0.38,2.74,21.63,19.9,6.43,0.19,0.14,1.41,10.73,10.34,2.1,0.44,0.38,0.45,5.13,4.25,4.35,0.11,0.18,0.81,2.16,2.46,1.78,0.24,0.29,0.37,0.8,2.28,1.79,0.33,0.2,0.36,4.29,1.81,1.32,0.18,0.17,0.27,1.04,1.77,0.74,0.16,0.16,0.28,1.39,0.66,0.29,0.15,0.17,0.28,0.19,0.29,0.55,0.14,0.15,0.25,0.67,1.34,0.88,0.13,0.12,0.2,0.66,0.7,0.9,0.16,0.16,0.16,0.17,0.56,0.49,0.12,0.14,0.24,0.12,0.66,0.4,0.12,0.21,0.09,0.14,0.18,0.28,0.12,0.2,0.14,0.37,0.96,0.16,0.07,0.18,0.1,0.39,0.4,0.53,0.06,0.21,0.09,0.15,0.43,0.16,0.06,0.21,0.07,0.19,0.62,0.08,0.06,0.24,0.07,0.2,0.21,0.25,0.07,0.29,0.08,0.11,0.47,0.22,0.06,0.24,0.07,0.08,0.36,0.15,0.09,0.29,0.07,0.08,0.28,0.15,0.06,0.21,0.06
2025-05-02 00:25:16,222.6,221.835,221.413,2.12,2.15,1.85,12.007,9.367,10.883,36.29,43.48,14.17,2.055,1.729,-2.255,1.53,2.673,2.078,2.41,7.16,-1.709,1.152,0.849,0.292,0.77,0.83,-0.94,0.21,73.151,65.613,-83.828,54.936,60.01,222.48,221.75,221.34,0.03,0.03,0.03,0.31,0.21,0.25,0.03,0.03,0.04,1.72,1.8,1.56,0.01,0.01,0.01,1.19,1.13,0.95,0.02,0.02,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.39,10.62,1.77,1.3,2.74,21.4,34.63,2.66,1.69,0.57,1.36,21.32,24.54,10.0,0.68,0.38,2.63,21.69,20.0,6.28,0.19,0.14,1.37,10.75,10.4,2.04,0.44,0.38,0.43,5.12,4.29,4.29,0.11,0.19,0.75,2.13,2.48,1.72,0.23,0.29,0.35,0.8,2.28,1.82,0.34,0.2,0.33,4.26,1.83,1.26,0.17,0.16,0.26,1.1,1.77,0.75,0.15,0.16,0.25,1.4,0.66,0.26,0.14,0.17,0.27,0.19,0.3,0.52,0.15,0.15,0.25,0.68,1.35,0.87,0.13,0.11,0.2,0.71,0.72,0.84,0.15,0.17,0.16,0.15,0.56,0.47,0.12,0.13,0.22,0.14,0.67,0.42,0.12,0.21,0.1,0.13,0.18,0.3,0.12,0.21,0.14,0.37,0.96,0.14,0.08,0.18,0.11,0.39,0.41,0.51,0.06,0.2,0.09,0.16,0.43,0.15,0.06,0.21,0.07,0.19,0.63,0.08,0.06,0.24,0.07,0.19,0.21,0.23,0.07,0.29,0.08,0.11,0.47,0.2,0.06,0.24,0.07,0.07,0.36,0.14,0.09,0.28,0.07,0.08,0.27,0.14,0.06,0.21,0.06
2025-05-02 00:26:16,222.617,221.834,221.422,2.14,2.14,1.86,12.016,9.337,10.905,36.35,43.64,14.28,2.059,1.721,-2.259,1.521,2.675,2.071,2.415,7.161,-1.707,1.153,0.851,0.297,0.77,0.83,-0.94,0.21,73.183,65.64,-83.864,54.959,60.01,222.5,221.75,221.35,0.03,0.03,0.03,0.32,0.21,0.25,0.03,0.03,0.04,1.73,1.8,1.58,0.01,0.01,0.01,1.2,1.13,0.95,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.36,10.65,1.8,1.32,2.77,21.44,34.74,2.62,1.7,0.6,1.36,21.34,24.66,10.06,0.69,0.41,2.61,21.73,20.13,6.4,0.2,0.15,1.39,10.76,10.47,1.98,0.45,0.39,0.42,5.17,4.34,4.26,0.12,0.2,0.75,2.11,2.52,1.67,0.23,0.3,0.36,0.79,2.26,1.87,0.36,0.2,0.32,4.22,1.8,1.24,0.18,0.16,0.26,1.2,1.77,0.69,0.15,0.16,0.26,1.38,0.64,0.28,0.14,0.17,0.26,0.19,0.29,0.46,0.14,0.16,0.24,0.66,1.35,0.91,0.12,0.12,0.19,0.71,0.72,0.82,0.15,0.17,0.17,0.17,0.6,0.49,0.12,0.14,0.22,0.15,0.68,0.41,0.12,0.22,0.09,0.15,0.17,0.32,0.11,0.21,0.12,0.41,0.99,0.16,0.08,0.19,0.1,0.39,0.39,0.48,0.06,0.22,0.09,0.16,0.45,0.15,0.06,0.22,0.07,0.2,0.64,0.08,0.06,0.25,0.07,0.2,0.21,0.24,0.07,0.31,0.08,0.12,0.49,0.22,0.07,0.26,0.07,0.08,0.37,0.13,0.09,0.3,0.07,0.09,0.29,0.15,0.06,0.22,0.06
2025-05-02 00:27:16,222.485,221.837,221.393,2.15,2.15,1.87,12.009,9.337,10.902,36.39,43.6,14.47,2.059,1.72,-2.262,1.517,2.672,2.071,2.414,7.157,-1.703,1.154,0.842,0.293,0.77,0.83,-0.94,0.21,73.216,65.667,-83.9,54.983,59.99,222.37,221.75,221.32,0.03,0.03,0.03,0.32,0.2,0.24,0.03,0.03,0.04,1.73,1.8,1.58,0.01,0.01,0.01,1.21,1.14,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.36,10.63,1.73,1.32,2.95,21.43,34.7,2.69,1.71,0.55,1.49,21.36,24.67,10.13,0.67,0.41,2.88,21.8,20.09,6.5,0.17,0.13,1.52,10.79,10.47,1.98,0.44,0.38,0.47,5.14,4.31,4.27,0.11,0.2,0.89,2.1,2.5,1.76,0.24,0.29,0.42,0.81,2.27,1.83,0.37,0.21,0.38,4.3,1.85,1.27,0.19,0.16,0.3,1.16,1.79,0.7,0.15,0.16,0.32,1.41,0.66,0.27,0.15,0.18,0.3,0.18,0.29,0.49,0.16,0.15,0.29,0.64,1.34,0.87,0.13,0.12,0.21,0.73,0.73,0.78,0.16,0.17,0.17,0.16,0.58,0.48,0.13,0.13,0.26,0.17,0.67,0.44,0.13,0.22,0.1,0.13,0.17,0.26,0.12,0.2,0.15,0.41,0.99,0.15,0.08,0.18,0.1,0.41,0.38,0.55,0.06,0.21,0.11,0.15,0.47,0.16,0.06,0.21,0.07,0.2,0.64,0.09,0.07,0.25,0.08,0.2,0.2,0.25,0.07,0.3,0.08,0.12,0.5,0.23,0.07,0.25,0.07,0.07,0.36,0.14,0.09,0.3,0.08,0.08,0.29,0.15,0.06,0.22,0.06
2025-05-02 00:28:16,222.477,221.841,221.409,2.15,2.13,1.85,12.02,9.328,10.836,36.34,43.56,14.22,2.062,1.719,-2.246,1.534,2.674,2.069,2.399,7.143,-1.703,1.153,0.843,0.293,0.77,0.83,-0.94,0.22,73.248,65.694,-83.935,55.007,59.99,222.36,221.75,221.34,0.03,0.03,0.02,0.32,0.2,0.23,0.03,0.03,0.04,1.7,1.76,1.53,0.01,0.01,0.01,1.25,1.17,1.01,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.35,10.57,1.76,1.34,2.82,21.42,34.71,2.84,1.7,0.61,1.41,21.25,24.63,9.91,0.69,0.4,2.69,21.86,20.04,6.39,0.19,0.14,1.47,10.67,10.42,1.9,0.46,0.39,0.41,5.07,4.27,4.27,0.12,0.21,0.78,2.07,2.45,1.66,0.25,0.29,0.38,0.66,2.29,1.95,0.37,0.21,0.33,4.19,1.85,1.27,0.2,0.16,0.27,1.15,1.77,0.64,0.16,0.16,0.26,1.43,0.63,0.24,0.14,0.18,0.27,0.18,0.27,0.47,0.15,0.15,0.24,0.62,1.32,0.93,0.12,0.11,0.2,0.79,0.78,0.71,0.15,0.17,0.16,0.17,0.62,0.44,0.12,0.13,0.24,0.27,0.69,0.53,0.12,0.22,0.1,0.15,0.18,0.27,0.11,0.21,0.14,0.47,0.98,0.18,0.08,0.18,0.1,0.4,0.37,0.53,0.06,0.21,0.09,0.14,0.44,0.17,0.06,0.21,0.07,0.19,0.62,0.09,0.07,0.25,0.07,0.23,0.21,0.27,0.07,0.3,0.08,0.12,0.49,0.24,0.07,0.24,0.07,0.08,0.36,0.12,0.09,0.3,0.08,0.09,0.29,0.16,0.05,0.22,0.07
2025-05-02 00:29:16,222.488,221.877,221.461,2.13,2.11,1.83,12.016,9.322,10.871,36.25,43.54,14.15,2.055,1.722,-2.254,1.523,2.673,2.068,2.408,7.149,-1.71,1.146,0.847,0.282,0.77,0.83,-0.94,0.21,73.28,65.721,-83.97,55.032,60.0,222.37,221.79,221.39,0.03,0.03,0.03,0.31,0.2,0.24,0.03,0.03,0.04,1.69,1.75,1.52,0.01,0.01,0.01,1.24,1.15,0.98,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.02,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.35,10.6,1.76,1.31,2.75,21.42,34.67,2.64,1.69,0.56,1.32,21.22,24.61,9.92,0.67,0.4,2.57,21.77,20.02,6.36,0.19,0.15,1.39,10.7,10.4,2.06,0.43,0.38,0.42,5.05,4.24,4.28,0.12,0.19,0.75,2.11,2.43,1.6,0.24,0.31,0.36,0.67,2.26,2.01,0.35,0.19,0.31,4.17,1.8,1.3,0.17,0.16,0.25,1.14,1.75,0.61,0.15,0.15,0.24,1.37,0.62,0.28,0.14,0.18,0.27,0.2,0.28,0.52,0.15,0.16,0.23,0.6,1.32,0.89,0.12,0.11,0.2,0.8,0.78,0.7,0.14,0.17,0.16,0.16,0.62,0.41,0.11,0.13,0.22,0.27,0.68,0.52,0.11,0.21,0.1,0.16,0.18,0.3,0.11,0.2,0.13,0.45,0.96,0.17,0.07,0.18,0.1,0.39,0.38,0.52,0.07,0.21,0.09,0.14,0.42,0.18,0.06,0.21,0.07,0.19,0.61,0.09,0.06,0.24,0.07,0.22,0.22,0.27,0.07,0.29,0.07,0.11,0.48,0.23,0.06,0.24,0.08,0.08,0.37,0.11,0.09,0.29,0.08,0.09,0.28,0.17,0.06,0.22,0.06
2025-05-02 00:30:16,222.498,221.797,221.394,2.14,2.11,1.85,12.018,9.316,11.013,36.34,43.69,14.27,2.058,1.717,-2.285,1.49,2.674,2.066,2.438,7.178,-1.708,1.149,0.851,0.293,0.77,0.83,-0.94,0.21,73.313,65.749,-84.007,55.055,59.98,222.38,221.71,221.33,0.03,0.03,0.02,0.32,0.2,0.25,0.03,0.03,0.04,1.7,1.74,1.54,0.01,0.01,0.01,1.25,1.15,0.99,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.02,0.02,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.34,10.77,1.79,1.31,2.73,21.49,34.77,2.89,1.68,0.57,1.33,21.22,24.69,10.0,0.67,0.39,2.62,21.86,20.14,6.38,0.18,0.14,1.42,10.69,10.47,1.83,0.45,0.38,0.41,5.08,4.25,4.22,0.12,0.21,0.73,2.11,2.45,1.57,0.24,0.3,0.37,0.6,2.29,2.03,0.38,0.2,0.32,4.22,1.87,1.37,0.18,0.17,0.26,1.16,1.76,0.56,0.15,0.15,0.25,1.3,0.6,0.34,0.13,0.18,0.25,0.23,0.29,0.66,0.15,0.15,0.21,0.68,1.28,0.84,0.12,0.11,0.2,0.72,0.79,0.69,0.15,0.17,0.15,0.17,0.63,0.29,0.12,0.13,0.24,0.26,0.69,0.53,0.13,0.22,0.09,0.15,0.18,0.32,0.11,0.2,0.12,0.45,0.99,0.21,0.07,0.19,0.09,0.35,0.39,0.45,0.06,0.21,0.08,0.15,0.4,0.14,0.06,0.21,0.06,0.21,0.62,0.08,0.07,0.25,0.06,0.22,0.23,0.26,0.06,0.3,0.07,0.14,0.45,0.24,0.07,0.25,0.07,0.09,0.37,0.09,0.08,0.29,0.07,0.1,0.27,0.18,0.06,0.22,0.06
2025-05-02 00:31:16,222.538,221.82,221.488,2.11,2.09,1.83,12.014,9.299,10.962,36.18,43.65,14.56,2.064,1.712,-2.277,1.499,2.674,2.063,2.428,7.164,-1.7,1.151,0.843,0.294,0.77,0.83,-0.94,0.21,73.345,65.775,-84.042,55.078,60.01,222.42,221.74,221.42,0.03,0.03,0.02,0.31,0.21,0.26,0.03,0.03,0.04,1.68,1.73,1.53,0.01,0.01,0.01,1.23,1.14,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.33,10.69,1.76,1.34,2.93,21.45,34.8,2.65,1.71,0.57,1.42,21.06,24.66,10.11,0.68,0.42,2.84,21.66,20.1,6.66,0.19,0.16,1.51,10.67,10.38,2.11,0.45,0.38,0.44,4.98,4.14,4.35,0.11,0.19,0.86,2.14,2.39,1.69,0.25,0.32,0.42,0.65,2.31,1.94,0.32,0.2,0.38,4.2,1.8,1.27,0.18,0.16,0.28,1.17,1.74,0.59,0.16,0.16,0.31,1.33,0.6,0.27,0.14,0.19,0.29,0.23,0.26,0.57,0.16,0.14,0.27,0.57,1.31,0.85,0.12,0.12,0.22,0.77,0.75,0.73,0.17,0.16,0.17,0.16,0.61,0.35,0.13,0.13,0.26,0.25,0.69,0.52,0.13,0.21,0.09,0.15,0.18,0.27,0.12,0.2,0.14,0.46,0.98,0.2,0.08,0.18,0.1,0.39,0.37,0.51,0.05,0.21,0.1,0.13,0.41,0.19,0.06,0.2,0.07,0.19,0.62,0.09,0.06,0.24,0.07,0.22,0.22,0.28,0.07,0.29,0.08,0.12,0.46,0.25,0.06,0.24,0.07,0.09,0.37,0.11,0.09,0.29,0.07,0.1,0.28,0.18,0.06,0.21,0.06
2025-05-02 00:32:16,222.511,221.714,221.373,2.12,2.09,1.83,12.015,9.313,10.909,36.23,43.55,14.3,2.06,1.715,-2.263,1.512,2.673,2.065,2.415,7.153,-1.704,1.149,0.842,0.287,0.77,0.83,-0.94,0.21,73.378,65.802,-84.079,55.102,60.0,222.39,221.63,221.3,0.03,0.04,0.02,0.3,0.22,0.25,0.03,0.03,0.04,1.67,1.73,1.51,0.01,0.01,0.01,1.24,1.15,0.99,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.03,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.34,10.64,1.77,1.32,2.77,21.44,34.75,2.71,1.66,0.56,1.33,21.11,24.62,10.01,0.67,0.39,2.62,21.74,19.96,6.42,0.18,0.15,1.42,10.7,10.39,2.11,0.44,0.38,0.42,5.04,4.21,4.39,0.11,0.2,0.76,2.1,2.39,1.66,0.26,0.3,0.36,0.66,2.32,1.98,0.34,0.19,0.32,4.2,1.84,1.27,0.16,0.16,0.26,1.17,1.74,0.63,0.15,0.15,0.25,1.38,0.59,0.25,0.13,0.17,0.26,0.21,0.27,0.56,0.16,0.15,0.23,0.57,1.29,0.9,0.12,0.11,0.2,0.77,0.8,0.73,0.16,0.17,0.16,0.17,0.6,0.4,0.12,0.13,0.23,0.26,0.67,0.52,0.12,0.2,0.09,0.16,0.18,0.27,0.11,0.19,0.13,0.46,0.92,0.18,0.07,0.17,0.11,0.38,0.38,0.51,0.07,0.2,0.09,0.13,0.37,0.17,0.06,0.19,0.07,0.17,0.59,0.09,0.06,0.23,0.07,0.23,0.22,0.27,0.07,0.27,0.07,0.11,0.45,0.22,0.05,0.22,0.07,0.08,0.34,0.11,0.08,0.26,0.07,0.1,0.26,0.16,0.06,0.2,0.06
2025-05-02 00:33:16,222.364,221.661,221.407,2.07,2.06,1.82,12.013,9.308,10.876,36.03,43.53,14.37,2.054,1.718,-2.255,1.517,2.671,2.063,2.408,7.142,-1.708,1.142,0.843,0.277,0.77,0.83,-0.94,0.21,73.409,65.829,-84.113,55.125,60.01,222.25,221.58,221.34,0.03,0.04,0.03,0.28,0.22,0.25,0.03,0.03,0.04,1.65,1.7,1.51,0.01,0.01,0.01,1.21,1.13,0.98,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.12,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.03,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.34,10.62,1.78,1.31,2.77,21.33,34.79,2.64,1.67,0.55,1.31,21.02,24.57,10.05,0.66,0.41,2.6,21.55,19.89,6.44,0.18,0.15,1.38,10.65,10.35,2.13,0.43,0.37,0.4,4.94,4.09,4.47,0.12,0.2,0.72,2.16,2.35,1.64,0.24,0.31,0.35,0.74,2.38,1.95,0.34,0.19,0.33,4.14,1.86,1.25,0.16,0.16,0.25,1.2,1.78,0.63,0.15,0.16,0.24,1.35,0.6,0.24,0.13,0.18,0.26,0.24,0.27,0.55,0.14,0.16,0.23,0.54,1.31,0.88,0.13,0.11,0.19,0.73,0.77,0.75,0.15,0.17,0.16,0.15,0.62,0.42,0.11,0.14,0.22,0.27,0.7,0.49,0.13,0.21,0.09,0.15,0.18,0.27,0.12,0.21,0.14,0.46,0.95,0.18,0.08,0.18,0.1,0.38,0.38,0.49,0.06,0.22,0.09,0.13,0.38,0.18,0.07,0.22,0.07,0.17,0.63,0.1,0.06,0.25,0.07,0.23,0.22,0.27,0.07,0.31,0.08,0.1,0.49,0.24,0.06,0.25,0.07,0.09,0.39,0.11,0.09,0.3,0.07,0.1,0.29,0.17,0.06,0.23,0.06
2025-05-02 00:34:16,222.379,221.678,221.465,2.1,2.08,1.84,12.011,9.307,10.838,36.21,43.64,14.41,2.056,1.717,-2.25,1.523,2.671,2.063,2.4,7.134,-1.705,1.144,0.836,0.275,0.77,0.83,-0.94,0.21,73.442,65.856,-84.149,55.149,60.0,222.26,221.6,221.39,0.03,0.04,0.03,0.28,0.22,0.25,0.03,0.03,0.04,1.67,1.71,1.52,0.01,0.01,0.01,1.23,1.15,0.99,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.33,10.59,1.78,1.34,2.8,21.48,34.87,2.66,1.71,0.59,1.37,21.11,24.64,10.06,0.69,0.42,2.63,21.64,19.99,6.5,0.18,0.14,1.43,10.69,10.45,2.07,0.45,0.39,0.41,5.06,4.21,4.39,0.12,0.2,0.74,2.13,2.42,1.67,0.24,0.31,0.36,0.7,2.36,1.98,0.35,0.19,0.34,4.13,1.89,1.29,0.18,0.16,0.25,1.2,1.81,0.64,0.16,0.16,0.25,1.42,0.61,0.25,0.14,0.17,0.27,0.24,0.27,0.53,0.15,0.15,0.24,0.5,1.3,0.95,0.13,0.11,0.2,0.74,0.8,0.77,0.16,0.18,0.18,0.16,0.62,0.45,0.12,0.13,0.22,0.26,0.69,0.52,0.12,0.2,0.09,0.14,0.18,0.26,0.11,0.2,0.14,0.47,0.93,0.17,0.07,0.17,0.1,0.37,0.39,0.51,0.06,0.21,0.1,0.12,0.39,0.19,0.06,0.21,0.07,0.16,0.61,0.1,0.06,0.24,0.07,0.23,0.21,0.28,0.06,0.3,0.08,0.1,0.48,0.23,0.06,0.24,0.08,0.08,0.36,0.11,0.09,0.29,0.07,0.09,0.28,0.17,0.05,0.21,0.07
2025-05-02 00:35:16,222.327,221.642,221.413,2.12,2.1,1.85,12.009,9.302,10.824,36.28,43.68,14.31,2.057,1.713,-2.247,1.523,2.67,2.062,2.397,7.128,-1.702,1.147,0.833,0.277,0.77,0.83,-0.94,0.21,73.474,65.883,-84.185,55.173,59.96,222.21,221.56,221.34,0.03,0.04,0.02,0.28,0.22,0.24,0.03,0.03,0.03,1.68,1.72,1.52,0.01,0.01,0.01,1.25,1.17,1.02,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.07,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.33,10.57,1.77,1.32,2.81,21.49,34.84,2.91,1.68,0.56,1.39,21.17,24.66,9.94,0.67,0.41,2.68,21.78,20.07,6.44,0.17,0.13,1.48,10.67,10.46,1.87,0.44,0.38,0.38,5.07,4.21,4.31,0.12,0.22,0.76,2.11,2.44,1.68,0.25,0.29,0.38,0.71,2.38,1.99,0.39,0.2,0.33,4.17,1.93,1.28,0.19,0.16,0.27,1.21,1.81,0.63,0.16,0.17,0.26,1.44,0.62,0.24,0.14,0.17,0.26,0.21,0.27,0.52,0.15,0.16,0.24,0.51,1.29,0.97,0.12,0.11,0.21,0.76,0.81,0.75,0.17,0.17,0.17,0.14,0.61,0.47,0.12,0.14,0.24,0.24,0.69,0.53,0.13,0.21,0.09,0.14,0.18,0.27,0.12,0.21,0.14,0.49,0.95,0.2,0.07,0.19,0.11,0.36,0.39,0.5,0.06,0.21,0.1,0.13,0.4,0.18,0.06,0.22,0.07,0.17,0.63,0.1,0.07,0.26,0.07,0.22,0.22,0.27,0.06,0.3,0.08,0.1,0.49,0.23,0.07,0.26,0.07,0.08,0.37,0.12,0.08,0.29,0.07,0.09,0.29,0.17,0.06,0.22,0.06
2025-05-02 00:36:16,222.489,221.642,221.429,2.11,2.09,1.82,12.004,9.304,10.859,36.19,43.54,14.6,2.058,1.716,-2.254,1.521,2.671,2.062,2.405,7.137,-1.702,1.143,0.838,0.278,0.77,0.83,-0.94,0.21,73.506,65.91,-84.22,55.197,60.01,222.37,221.56,221.36,0.03,0.04,0.03,0.29,0.22,0.23,0.03,0.03,0.03,1.68,1.73,1.51,0.01,0.01,0.01,1.22,1.14,0.98,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.34,10.6,1.72,1.36,2.95,21.54,34.73,2.72,1.71,0.53,1.45,21.13,24.58,10.14,0.66,0.42,2.87,21.58,19.94,6.55,0.17,0.15,1.5,10.67,10.37,2.16,0.43,0.38,0.45,5.05,4.18,4.44,0.11,0.19,0.87,2.14,2.4,1.7,0.25,0.32,0.41,0.7,2.37,1.89,0.32,0.19,0.39,4.22,1.89,1.3,0.2,0.16,0.29,1.18,1.79,0.6,0.16,0.17,0.31,1.39,0.64,0.27,0.16,0.18,0.31,0.25,0.29,0.55,0.15,0.15,0.27,0.53,1.3,0.89,0.12,0.12,0.22,0.75,0.78,0.81,0.16,0.16,0.18,0.15,0.6,0.41,0.12,0.14,0.24,0.23,0.7,0.5,0.13,0.21,0.1,0.17,0.19,0.27,0.13,0.21,0.15,0.45,0.92,0.23,0.08,0.18,0.1,0.34,0.44,0.48,0.06,0.21,0.1,0.12,0.38,0.19,0.06,0.22,0.07,0.17,0.63,0.11,0.06,0.25,0.08,0.24,0.23,0.29,0.07,0.31,0.08,0.11,0.48,0.24,0.06,0.25,0.07,0.09,0.38,0.12,0.09,0.31,0.07,0.11,0.28,0.18,0.05,0.22,0.06
2025-05-02 00:37:16,222.57,221.737,221.522,2.11,2.11,1.85,12.007,9.297,10.855,36.16,43.59,14.26,2.057,1.716,-2.248,1.524,2.672,2.061,2.405,7.138,-1.706,1.143,0.853,0.29,0.77,0.83,-0.93,0.21,73.539,65.937,-84.255,55.221,60.01,222.45,221.65,221.45,0.03,0.04,0.03,0.29,0.22,0.24,0.03,0.03,0.03,1.72,1.77,1.57,0.01,0.01,0.01,1.18,1.11,0.94,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.11,0.14,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.33,10.58,1.8,1.35,2.76,21.56,34.74,2.82,1.68,0.58,1.35,21.17,24.61,10.04,0.7,0.42,2.61,21.41,19.98,6.31,0.19,0.15,1.39,10.75,10.41,2.24,0.44,0.4,0.4,5.03,4.25,4.33,0.12,0.2,0.73,2.14,2.46,1.57,0.24,0.32,0.35,0.8,2.34,1.88,0.34,0.19,0.32,4.24,1.86,1.36,0.17,0.16,0.25,1.13,1.79,0.66,0.16,0.16,0.25,1.27,0.63,0.24,0.13,0.18,0.26,0.22,0.28,0.6,0.15,0.16,0.23,0.66,1.32,0.81,0.13,0.11,0.19,0.73,0.74,0.85,0.15,0.18,0.16,0.15,0.55,0.52,0.11,0.14,0.22,0.15,0.66,0.39,0.12,0.21,0.09,0.13,0.16,0.29,0.12,0.2,0.14,0.4,0.92,0.17,0.08,0.18,0.11,0.36,0.42,0.48,0.06,0.21,0.09,0.11,0.38,0.2,0.06,0.22,0.07,0.16,0.61,0.1,0.06,0.24,0.07,0.21,0.22,0.27,0.07,0.3,0.08,0.12,0.44,0.23,0.06,0.24,0.07,0.08,0.34,0.12,0.09,0.29,0.07,0.1,0.27,0.16,0.06,0.21,0.06
2025-05-02 00:38:16,222.544,221.695,221.556,2.12,2.12,1.86,12.001,9.298,10.863,36.23,43.61,14.3,2.054,1.715,-2.251,1.517,2.671,2.061,2.407,7.139,-1.707,1.144,0.85,0.287,0.77,0.83,-0.94,0.21,73.571,65.964,-84.29,55.245,60.0,222.43,221.61,221.49,0.03,0.04,0.02,0.29,0.22,0.25,0.03,0.03,0.03,1.72,1.78,1.58,0.01,0.01,0.01,1.19,1.11,0.94,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.11,0.14,0.01,0.01,0.0,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.33,10.6,1.82,1.29,2.75,21.54,34.74,2.84,1.67,0.55,1.33,21.22,24.65,10.08,0.68,0.39,2.61,21.52,19.98,6.32,0.18,0.15,1.36,10.8,10.45,2.24,0.42,0.38,0.39,5.05,4.27,4.34,0.12,0.2,0.72,2.15,2.48,1.57,0.24,0.32,0.34,0.77,2.33,1.88,0.35,0.19,0.32,4.25,1.86,1.34,0.16,0.16,0.24,1.12,1.79,0.67,0.15,0.16,0.25,1.27,0.63,0.26,0.13,0.17,0.26,0.21,0.3,0.63,0.14,0.16,0.23,0.67,1.31,0.77,0.12,0.11,0.18,0.72,0.73,0.83,0.15,0.17,0.16,0.15,0.55,0.51,0.11,0.13,0.22,0.15,0.67,0.39,0.12,0.2,0.09,0.13,0.17,0.29,0.11,0.2,0.13,0.41,0.92,0.17,0.08,0.17,0.1,0.38,0.43,0.49,0.07,0.21,0.09,0.11,0.39,0.2,0.06,0.21,0.07,0.17,0.62,0.09,0.06,0.24,0.07,0.21,0.22,0.26,0.07,0.28,0.08,0.12,0.46,0.24,0.06,0.24,0.07,0.08,0.35,0.12,0.09,0.28,0.08,0.1,0.28,0.15,0.06,0.21,0.06
2025-05-02 00:39:16,222.475,221.68,221.509,2.12,2.12,1.85,11.997,9.291,10.824,36.21,43.61,14.26,2.057,1.709,-2.242,1.524,2.669,2.06,2.398,7.126,-1.701,1.149,0.849,0.297,0.77,0.83,-0.94,0.21,73.603,65.991,-84.325,55.268,60.0,222.36,221.6,221.44,0.03,0.04,0.03,0.29,0.21,0.25,0.03,0.03,0.04,1.72,1.77,1.57,0.01,0.01,0.01,1.19,1.13,0.95,0.02,0.02,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.02,0.01,0.0,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.31,10.56,1.82,1.29,2.76,21.47,34.82,2.87,1.67,0.56,1.33,21.22,24.7,10.02,0.68,0.41,2.63,21.52,20.0,6.31,0.18,0.14,1.38,10.74,10.43,2.12,0.44,0.39,0.39,5.02,4.22,4.33,0.13,0.2,0.72,2.14,2.44,1.6,0.25,0.3,0.34,0.79,2.38,1.87,0.36,0.19,0.32,4.25,1.89,1.29,0.16,0.16,0.25,1.12,1.8,0.71,0.15,0.15,0.25,1.35,0.62,0.25,0.13,0.17,0.24,0.2,0.3,0.61,0.15,0.16,0.24,0.7,1.32,0.78,0.13,0.11,0.19,0.74,0.72,0.81,0.16,0.17,0.18,0.16,0.55,0.54,0.12,0.14,0.22,0.15,0.66,0.4,0.12,0.21,0.09,0.12,0.17,0.27,0.11,0.2,0.13,0.41,0.93,0.14,0.08,0.18,0.1,0.4,0.4,0.53,0.06,0.21,0.09,0.12,0.4,0.19,0.06,0.21,0.07,0.17,0.61,0.09,0.07,0.24,0.07,0.21,0.21,0.26,0.06,0.29,0.08,0.11,0.46,0.23,0.06,0.24,0.07,0.08,0.34,0.12,0.09,0.28,0.07,0.1,0.27,0.15,0.06,0.21,0.06
