TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 00:40:16,222.481,221.754,221.553,2.1,2.11,1.84,11.995,9.287,10.824,36.1,43.63,14.36,2.056,1.709,-2.243,1.522,2.669,2.059,2.398,7.126,-1.701,1.149,0.848,0.296,0.77,0.83,-0.94,0.21,73.635,66.018,-84.361,55.292,60.02,222.36,221.67,221.49,0.03,0.04,0.03,0.29,0.21,0.25,0.03,0.03,0.04,1.7,1.77,1.56,0.01,0.01,0.01,1.18,1.11,0.94,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.01,0.01,0.0,0.01,0.06,0.06,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.31,10.57,1.82,1.29,2.75,21.43,34.83,2.83,1.67,0.56,1.37,21.14,24.7,10.09,0.68,0.41,2.6,21.41,20.01,6.42,0.18,0.13,1.36,10.74,10.41,2.14,0.44,0.38,0.41,4.98,4.2,4.35,0.13,0.2,0.74,2.19,2.42,1.57,0.24,0.31,0.36,0.82,2.37,1.83,0.34,0.19,0.32,4.23,1.85,1.28,0.15,0.17,0.26,1.16,1.78,0.71,0.15,0.15,0.26,1.34,0.61,0.25,0.13,0.18,0.27,0.2,0.3,0.62,0.14,0.15,0.24,0.71,1.33,0.73,0.12,0.11,0.19,0.75,0.7,0.8,0.16,0.18,0.17,0.15,0.54,0.53,0.12,0.13,0.23,0.16,0.68,0.37,0.12,0.22,0.09,0.11,0.17,0.26,0.11,0.21,0.13,0.41,0.95,0.14,0.08,0.18,0.11,0.42,0.4,0.51,0.06,0.21,0.1,0.12,0.41,0.18,0.07,0.21,0.07,0.17,0.62,0.09,0.07,0.25,0.07,0.2,0.23,0.25,0.07,0.3,0.08,0.11,0.47,0.22,0.06,0.25,0.07,0.09,0.37,0.12,0.1,0.29,0.08,0.1,0.29,0.15,0.06,0.22,0.07
2025-05-02 00:41:16,222.434,221.811,221.554,2.13,2.14,1.89,12.015,9.284,10.884,36.2,43.72,14.62,2.059,1.708,-2.257,1.51,2.672,2.059,2.411,7.143,-1.704,1.15,0.848,0.294,0.77,0.83,-0.94,0.21,73.667,66.044,-84.396,55.315,59.98,222.31,221.73,221.48,0.03,0.04,0.02,0.3,0.21,0.23,0.03,0.03,0.04,1.73,1.8,1.6,0.01,0.01,0.01,1.19,1.13,0.95,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.11,0.13,0.01,0.01,0.0,0.01,0.06,0.06,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.31,10.61,1.79,1.35,2.91,21.47,34.87,3.03,1.7,0.59,1.47,21.18,24.76,10.21,0.69,0.42,2.86,21.52,20.08,6.66,0.18,0.15,1.52,10.76,10.5,2.09,0.46,0.38,0.42,5.01,4.27,4.21,0.12,0.21,0.84,2.15,2.48,1.69,0.24,0.3,0.41,0.82,2.36,1.78,0.36,0.21,0.37,4.3,1.89,1.28,0.18,0.16,0.28,1.19,1.78,0.7,0.16,0.16,0.31,1.38,0.6,0.26,0.13,0.17,0.28,0.17,0.3,0.6,0.16,0.15,0.28,0.73,1.32,0.71,0.13,0.12,0.21,0.75,0.71,0.78,0.18,0.17,0.17,0.14,0.55,0.49,0.12,0.13,0.25,0.14,0.69,0.39,0.13,0.22,0.1,0.11,0.16,0.25,0.11,0.21,0.15,0.41,0.97,0.14,0.07,0.18,0.1,0.43,0.38,0.55,0.07,0.21,0.11,0.12,0.43,0.21,0.06,0.22,0.07,0.19,0.64,0.09,0.07,0.26,0.08,0.21,0.21,0.26,0.07,0.3,0.08,0.12,0.49,0.25,0.06,0.26,0.07,0.08,0.38,0.14,0.09,0.3,0.08,0.09,0.31,0.16,0.06,0.22,0.06
2025-05-02 00:42:16,222.423,221.691,221.413,2.16,2.14,1.89,12.021,9.289,10.876,36.37,43.77,14.41,2.056,1.709,-2.254,1.511,2.674,2.059,2.408,7.141,-1.709,1.148,0.847,0.286,0.77,0.83,-0.94,0.21,73.7,66.071,-84.432,55.339,59.97,222.31,221.6,221.34,0.03,0.04,0.02,0.32,0.22,0.24,0.03,0.03,0.04,1.75,1.79,1.6,0.01,0.01,0.01,1.21,1.13,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.14,0.01,0.01,0.0,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.31,10.63,1.82,1.29,2.78,21.55,34.83,3.04,1.68,0.56,1.37,21.3,24.79,10.1,0.69,0.4,2.68,21.72,20.15,6.47,0.17,0.13,1.45,10.8,10.55,1.99,0.45,0.37,0.38,5.14,4.35,4.22,0.12,0.21,0.72,2.06,2.52,1.53,0.25,0.29,0.37,0.78,2.32,1.85,0.4,0.2,0.32,4.29,1.9,1.28,0.18,0.16,0.25,1.22,1.79,0.66,0.15,0.16,0.26,1.43,0.61,0.25,0.12,0.18,0.25,0.16,0.32,0.61,0.14,0.16,0.22,0.8,1.29,0.79,0.13,0.1,0.2,0.74,0.74,0.82,0.16,0.18,0.16,0.16,0.56,0.52,0.11,0.13,0.22,0.11,0.66,0.37,0.12,0.21,0.09,0.11,0.16,0.28,0.12,0.2,0.14,0.42,0.96,0.15,0.07,0.19,0.1,0.41,0.4,0.52,0.06,0.21,0.09,0.12,0.41,0.19,0.06,0.21,0.07,0.19,0.61,0.09,0.07,0.24,0.07,0.21,0.22,0.26,0.06,0.29,0.07,0.13,0.47,0.23,0.07,0.25,0.07,0.08,0.35,0.12,0.09,0.29,0.07,0.1,0.29,0.15,0.06,0.22,0.06
2025-05-02 00:43:16,222.449,221.716,221.388,2.14,2.11,1.86,12.019,9.282,10.887,36.23,43.69,14.29,2.062,1.708,-2.257,1.513,2.674,2.058,2.41,7.142,-1.701,1.148,0.845,0.293,0.77,0.83,-0.94,0.21,73.732,66.098,-84.467,55.363,60.01,222.33,221.63,221.32,0.03,0.04,0.02,0.32,0.22,0.24,0.03,0.03,0.04,1.74,1.77,1.57,0.01,0.01,0.01,1.19,1.11,0.94,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.31,10.6,1.79,1.32,2.78,21.57,34.81,2.85,1.72,0.56,1.38,21.18,24.74,10.02,0.69,0.42,2.64,21.47,20.06,6.41,0.18,0.15,1.38,10.82,10.46,2.14,0.45,0.38,0.44,5.15,4.3,4.31,0.12,0.21,0.77,2.06,2.46,1.55,0.25,0.31,0.38,0.82,2.31,1.82,0.35,0.2,0.33,4.2,1.85,1.3,0.17,0.16,0.26,1.21,1.78,0.71,0.15,0.16,0.28,1.31,0.63,0.25,0.13,0.18,0.27,0.18,0.31,0.59,0.14,0.15,0.25,0.72,1.32,0.75,0.13,0.11,0.21,0.72,0.72,0.82,0.16,0.17,0.16,0.13,0.56,0.52,0.12,0.13,0.24,0.13,0.66,0.35,0.13,0.21,0.09,0.13,0.17,0.29,0.12,0.2,0.14,0.39,0.94,0.14,0.07,0.18,0.1,0.41,0.4,0.52,0.06,0.21,0.09,0.12,0.41,0.2,0.06,0.21,0.07,0.18,0.62,0.09,0.06,0.24,0.07,0.21,0.22,0.25,0.06,0.3,0.08,0.11,0.48,0.25,0.06,0.24,0.07,0.08,0.36,0.12,0.09,0.29,0.07,0.1,0.29,0.15,0.06,0.22,0.06
2025-05-02 00:44:16,222.52,221.765,221.35,2.15,2.11,1.85,12.003,9.282,10.872,36.28,43.59,14.5,2.06,1.709,-2.255,1.513,2.671,2.058,2.407,7.136,-1.7,1.147,0.839,0.286,0.77,0.83,-0.94,0.21,73.764,66.125,-84.503,55.386,60.01,222.4,221.68,221.28,0.03,0.04,0.02,0.32,0.22,0.23,0.03,0.03,0.04,1.75,1.78,1.56,0.01,0.01,0.01,1.2,1.1,0.95,0.02,0.02,0.03,0.04,0.03,0.0,0.01,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.03,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.31,10.6,1.75,1.34,2.91,21.58,34.72,2.89,1.7,0.55,1.47,21.23,24.7,10.14,0.67,0.41,2.8,21.48,20.05,6.46,0.18,0.13,1.48,10.8,10.42,2.1,0.44,0.37,0.47,5.2,4.31,4.38,0.11,0.19,0.85,2.07,2.44,1.67,0.26,0.31,0.4,0.82,2.31,1.8,0.33,0.2,0.37,4.15,1.84,1.31,0.18,0.16,0.28,1.23,1.8,0.69,0.15,0.15,0.31,1.28,0.64,0.25,0.14,0.18,0.29,0.23,0.32,0.6,0.15,0.15,0.28,0.67,1.32,0.74,0.13,0.11,0.21,0.73,0.72,0.82,0.17,0.17,0.18,0.11,0.57,0.47,0.13,0.13,0.26,0.12,0.67,0.35,0.13,0.22,0.09,0.16,0.16,0.27,0.12,0.2,0.15,0.38,0.94,0.15,0.08,0.18,0.1,0.42,0.4,0.56,0.06,0.21,0.1,0.13,0.43,0.2,0.06,0.21,0.07,0.18,0.62,0.1,0.07,0.25,0.08,0.21,0.21,0.26,0.06,0.3,0.08,0.11,0.5,0.26,0.07,0.25,0.07,0.08,0.37,0.13,0.09,0.3,0.07,0.11,0.29,0.17,0.06,0.22,0.07
2025-05-02 00:45:16,222.408,221.762,221.363,2.13,2.12,1.84,12.012,9.287,10.885,36.19,43.55,14.35,2.058,1.711,-2.255,1.514,2.672,2.06,2.41,7.141,-1.703,1.146,0.848,0.29,0.77,0.83,-0.94,0.21,73.797,66.152,-84.539,55.41,60.01,222.29,221.68,221.29,0.03,0.03,0.03,0.31,0.22,0.23,0.03,0.03,0.04,1.73,1.78,1.56,0.01,0.01,0.01,1.19,1.1,0.94,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.31,10.62,1.78,1.34,2.81,21.53,34.72,2.88,1.71,0.58,1.41,21.18,24.66,10.05,0.7,0.41,2.68,21.4,19.98,6.34,0.19,0.14,1.39,10.81,10.39,2.09,0.45,0.38,0.45,5.17,4.3,4.38,0.12,0.19,0.76,2.05,2.44,1.58,0.25,0.31,0.38,0.8,2.3,1.82,0.34,0.2,0.34,4.1,1.83,1.34,0.18,0.16,0.27,1.2,1.79,0.69,0.16,0.16,0.26,1.25,0.63,0.26,0.14,0.17,0.28,0.26,0.33,0.62,0.14,0.15,0.25,0.67,1.33,0.72,0.13,0.11,0.21,0.73,0.72,0.82,0.16,0.18,0.16,0.12,0.57,0.5,0.11,0.13,0.23,0.14,0.68,0.36,0.13,0.22,0.09,0.14,0.16,0.3,0.12,0.2,0.15,0.38,0.94,0.14,0.07,0.19,0.1,0.41,0.43,0.53,0.06,0.22,0.09,0.12,0.42,0.18,0.06,0.22,0.07,0.17,0.63,0.09,0.06,0.26,0.07,0.2,0.22,0.24,0.07,0.31,0.08,0.11,0.5,0.22,0.07,0.25,0.07,0.08,0.38,0.12,0.09,0.3,0.07,0.1,0.27,0.16,0.06,0.22,0.07
2025-05-02 00:46:16,222.395,221.713,221.387,2.11,2.11,1.83,12.016,9.26,10.847,36.09,43.66,14.51,2.053,1.705,-2.248,1.509,2.672,2.053,2.401,7.127,-1.711,1.144,0.843,0.276,0.77,0.83,-0.94,0.21,73.829,66.179,-84.573,55.434,60.0,222.28,221.63,221.32,0.03,0.04,0.03,0.3,0.23,0.23,0.03,0.03,0.04,1.72,1.77,1.55,0.01,0.01,0.01,1.17,1.1,0.94,0.02,0.02,0.03,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.13,0.02,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.28,10.6,1.77,1.33,2.81,21.61,34.87,2.82,1.69,0.56,1.39,21.06,24.74,10.19,0.66,0.4,2.68,21.25,20.02,6.43,0.18,0.14,1.4,10.83,10.43,2.19,0.44,0.37,0.45,5.17,4.24,4.39,0.12,0.19,0.76,2.1,2.41,1.58,0.26,0.3,0.36,0.83,2.34,1.87,0.35,0.2,0.33,4.12,1.84,1.29,0.16,0.17,0.25,1.15,1.79,0.71,0.15,0.16,0.26,1.26,0.59,0.26,0.13,0.18,0.27,0.34,0.31,0.64,0.15,0.15,0.24,0.71,1.32,0.73,0.14,0.11,0.19,0.71,0.73,0.85,0.16,0.18,0.17,0.12,0.59,0.5,0.11,0.14,0.21,0.18,0.68,0.35,0.13,0.21,0.09,0.17,0.16,0.3,0.12,0.2,0.13,0.42,0.93,0.16,0.07,0.18,0.1,0.42,0.38,0.51,0.06,0.21,0.1,0.11,0.41,0.19,0.07,0.21,0.07,0.16,0.61,0.1,0.07,0.25,0.07,0.18,0.21,0.24,0.07,0.29,0.07,0.12,0.47,0.23,0.06,0.24,0.07,0.09,0.35,0.11,0.09,0.29,0.07,0.11,0.29,0.17,0.06,0.21,0.06
2025-05-02 00:47:16,222.37,221.697,221.412,2.1,2.12,1.83,12.021,9.256,10.804,36.12,43.72,14.34,2.06,1.703,-2.241,1.522,2.673,2.052,2.392,7.117,-1.704,1.145,0.835,0.276,0.77,0.83,-0.94,0.21,73.861,66.206,-84.609,55.458,60.0,222.25,221.61,221.34,0.03,0.04,0.03,0.29,0.23,0.23,0.03,0.03,0.04,1.71,1.78,1.54,0.01,0.01,0.01,1.17,1.11,0.94,0.02,0.02,0.03,0.05,0.03,0.01,0.01,0.01,0.01,0.12,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.53,1.81,1.33,2.77,21.58,34.88,2.8,1.7,0.58,1.37,21.06,24.77,10.03,0.69,0.41,2.63,21.28,20.05,6.34,0.19,0.15,1.38,10.86,10.46,2.27,0.45,0.38,0.42,5.16,4.26,4.44,0.11,0.2,0.75,2.09,2.44,1.58,0.26,0.32,0.36,0.85,2.32,1.89,0.34,0.19,0.32,4.11,1.85,1.3,0.17,0.17,0.26,1.18,1.79,0.7,0.16,0.15,0.26,1.26,0.62,0.25,0.13,0.19,0.26,0.32,0.32,0.58,0.16,0.16,0.24,0.65,1.32,0.82,0.13,0.11,0.19,0.74,0.74,0.9,0.16,0.18,0.16,0.13,0.57,0.54,0.11,0.14,0.23,0.17,0.7,0.37,0.13,0.22,0.1,0.15,0.16,0.29,0.11,0.21,0.14,0.41,0.94,0.14,0.08,0.19,0.11,0.42,0.41,0.54,0.07,0.22,0.09,0.12,0.42,0.19,0.06,0.22,0.07,0.17,0.63,0.1,0.07,0.26,0.07,0.19,0.23,0.24,0.07,0.31,0.08,0.11,0.51,0.23,0.06,0.25,0.08,0.09,0.39,0.12,0.09,0.31,0.08,0.1,0.29,0.18,0.06,0.22,0.06
2025-05-02 00:48:16,222.459,221.681,221.426,2.13,2.12,1.85,12.008,9.263,10.821,36.28,43.72,14.72,2.057,1.704,-2.247,1.515,2.671,2.053,2.396,7.121,-1.704,1.145,0.831,0.272,0.77,0.83,-0.94,0.21,73.893,66.232,-84.644,55.481,59.99,222.34,221.6,221.36,0.03,0.04,0.02,0.31,0.23,0.23,0.03,0.03,0.04,1.72,1.77,1.57,0.01,0.01,0.01,1.19,1.12,0.95,0.02,0.02,0.03,0.04,0.03,0.01,0.02,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.28,10.56,1.71,1.35,2.95,21.63,34.87,2.8,1.72,0.53,1.49,21.2,24.79,10.27,0.66,0.42,2.9,21.51,20.09,6.56,0.17,0.15,1.52,10.84,10.49,2.15,0.45,0.38,0.49,5.24,4.27,4.46,0.11,0.2,0.9,2.1,2.44,1.79,0.27,0.32,0.42,0.85,2.34,1.86,0.34,0.2,0.39,4.1,1.86,1.29,0.18,0.17,0.28,1.21,1.8,0.71,0.15,0.16,0.32,1.27,0.63,0.25,0.13,0.19,0.3,0.31,0.32,0.59,0.18,0.15,0.3,0.59,1.32,0.8,0.13,0.12,0.22,0.74,0.74,0.86,0.17,0.17,0.19,0.11,0.57,0.52,0.13,0.14,0.26,0.14,0.68,0.38,0.13,0.22,0.1,0.14,0.17,0.27,0.13,0.21,0.15,0.41,0.93,0.15,0.07,0.18,0.1,0.42,0.4,0.56,0.07,0.22,0.11,0.12,0.42,0.19,0.06,0.22,0.07,0.17,0.61,0.11,0.07,0.26,0.08,0.2,0.23,0.26,0.07,0.3,0.08,0.11,0.5,0.25,0.07,0.25,0.08,0.08,0.36,0.12,0.09,0.3,0.08,0.1,0.3,0.17,0.06,0.22,0.06
2025-05-02 00:49:16,222.557,221.697,221.433,2.14,2.12,1.85,12.005,9.277,10.825,36.32,43.65,14.29,2.053,1.708,-2.241,1.52,2.672,2.057,2.397,7.126,-1.71,1.145,0.849,0.284,0.77,0.83,-0.94,0.21,73.926,66.259,-84.679,55.506,60.0,222.44,221.61,221.36,0.03,0.04,0.03,0.32,0.23,0.22,0.03,0.03,0.04,1.73,1.77,1.57,0.01,0.01,0.01,1.2,1.13,0.95,0.02,0.02,0.02,0.03,0.04,0.01,0.01,0.01,0.01,0.13,0.15,0.03,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.11,0.08,0.04,0.01,0.0,0.0,0.01,0.03,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.3,10.56,1.77,1.32,2.75,21.59,34.77,2.99,1.68,0.56,1.39,21.27,24.75,10.02,0.68,0.4,2.65,21.62,20.05,6.26,0.18,0.13,1.38,10.82,10.48,2.05,0.44,0.38,0.43,5.21,4.34,4.4,0.12,0.19,0.75,2.06,2.47,1.64,0.26,0.31,0.36,0.83,2.32,1.87,0.37,0.19,0.34,4.16,1.84,1.3,0.17,0.17,0.25,1.15,1.8,0.7,0.15,0.16,0.26,1.29,0.63,0.24,0.13,0.18,0.26,0.24,0.32,0.61,0.15,0.17,0.24,0.65,1.32,0.78,0.14,0.12,0.19,0.74,0.74,0.84,0.16,0.18,0.17,0.12,0.57,0.54,0.11,0.13,0.23,0.15,0.67,0.38,0.13,0.22,0.1,0.14,0.16,0.3,0.12,0.21,0.14,0.41,0.94,0.14,0.08,0.18,0.1,0.41,0.42,0.54,0.07,0.22,0.1,0.12,0.42,0.19,0.06,0.21,0.07,0.18,0.62,0.09,0.07,0.26,0.07,0.2,0.22,0.25,0.07,0.31,0.08,0.11,0.49,0.25,0.06,0.24,0.08,0.08,0.37,0.12,0.09,0.3,0.07,0.1,0.29,0.16,0.05,0.22,0.06
2025-05-02 00:50:16,222.542,221.667,221.475,2.14,2.13,1.88,12.025,9.266,10.835,36.33,43.7,14.37,2.057,1.705,-2.243,1.519,2.676,2.054,2.4,7.13,-1.711,1.145,0.852,0.286,0.77,0.83,-0.93,0.21,73.958,66.286,-84.715,55.53,59.99,222.41,221.58,221.41,0.03,0.04,0.03,0.33,0.23,0.24,0.03,0.03,0.03,1.73,1.77,1.59,0.01,0.01,0.01,1.21,1.14,0.97,0.02,0.02,0.02,0.03,0.04,0.01,0.02,0.01,0.01,0.14,0.15,0.03,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.07,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.29,10.56,1.8,1.31,2.76,21.64,34.8,3.0,1.69,0.57,1.34,21.19,24.77,10.06,0.68,0.4,2.63,21.69,20.11,6.38,0.18,0.15,1.4,10.85,10.5,2.08,0.44,0.38,0.4,5.26,4.35,4.35,0.12,0.2,0.74,2.0,2.47,1.69,0.26,0.32,0.36,0.86,2.29,1.91,0.37,0.19,0.32,4.18,1.84,1.31,0.17,0.16,0.25,1.18,1.79,0.73,0.15,0.15,0.26,1.3,0.62,0.25,0.12,0.18,0.26,0.23,0.31,0.59,0.15,0.16,0.24,0.7,1.3,0.76,0.13,0.1,0.2,0.75,0.74,0.82,0.16,0.18,0.16,0.12,0.56,0.55,0.12,0.13,0.23,0.15,0.66,0.35,0.12,0.21,0.09,0.13,0.17,0.31,0.11,0.21,0.14,0.42,0.94,0.14,0.07,0.18,0.11,0.41,0.4,0.54,0.07,0.21,0.1,0.11,0.42,0.2,0.06,0.21,0.08,0.18,0.59,0.09,0.07,0.25,0.07,0.2,0.22,0.25,0.06,0.28,0.08,0.11,0.47,0.24,0.06,0.24,0.07,0.08,0.36,0.13,0.08,0.28,0.07,0.09,0.29,0.15,0.06,0.21,0.06
2025-05-02 00:51:16,222.439,221.684,221.493,2.14,2.13,1.89,12.021,9.272,10.864,36.33,43.83,14.42,2.06,1.702,-2.252,1.51,2.674,2.055,2.406,7.136,-1.705,1.153,0.848,0.296,0.77,0.83,-0.94,0.21,73.99,66.313,-84.749,55.554,59.98,222.32,221.6,221.42,0.03,0.04,0.02,0.32,0.24,0.24,0.03,0.03,0.04,1.73,1.78,1.6,0.01,0.01,0.01,1.2,1.14,0.97,0.02,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.13,0.15,0.03,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.01,0.01,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.29,10.61,1.79,1.32,2.74,21.61,34.91,3.07,1.69,0.57,1.34,21.19,24.87,10.13,0.68,0.4,2.62,21.69,20.2,6.42,0.18,0.14,1.39,10.92,10.59,2.06,0.44,0.39,0.42,5.29,4.39,4.28,0.12,0.2,0.74,1.95,2.5,1.62,0.26,0.31,0.36,0.85,2.28,1.92,0.38,0.2,0.31,4.18,1.82,1.3,0.17,0.16,0.25,1.2,1.78,0.69,0.15,0.16,0.25,1.27,0.59,0.26,0.13,0.18,0.25,0.21,0.33,0.62,0.15,0.16,0.22,0.74,1.32,0.73,0.13,0.11,0.19,0.71,0.74,0.8,0.15,0.18,0.16,0.12,0.58,0.5,0.11,0.14,0.22,0.16,0.67,0.33,0.12,0.22,0.09,0.13,0.17,0.3,0.11,0.2,0.13,0.43,0.97,0.14,0.08,0.18,0.11,0.4,0.39,0.5,0.06,0.22,0.09,0.11,0.43,0.21,0.06,0.21,0.07,0.18,0.61,0.09,0.07,0.25,0.07,0.19,0.21,0.25,0.06,0.3,0.08,0.13,0.47,0.24,0.06,0.25,0.07,0.08,0.36,0.12,0.08,0.29,0.07,0.1,0.29,0.15,0.06,0.22,0.06
2025-05-02 00:52:16,222.369,221.689,221.491,2.11,2.11,1.87,12.012,9.262,10.901,36.19,43.79,14.39,2.059,1.701,-2.259,1.501,2.671,2.053,2.415,7.139,-1.701,1.15,0.852,0.301,0.77,0.83,-0.94,0.21,74.023,66.34,-84.785,55.577,59.99,222.26,221.6,221.42,0.03,0.04,0.02,0.31,0.24,0.25,0.03,0.03,0.04,1.7,1.76,1.59,0.01,0.01,0.01,1.19,1.12,0.96,0.02,0.02,0.03,0.04,0.04,0.01,0.01,0.01,0.01,0.12,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.65,1.82,1.33,2.72,21.54,34.89,2.99,1.68,0.58,1.33,21.08,24.84,10.09,0.69,0.41,2.6,21.51,20.16,6.39,0.19,0.14,1.37,10.87,10.54,2.14,0.45,0.38,0.42,5.17,4.32,4.32,0.11,0.21,0.73,2.0,2.47,1.55,0.26,0.31,0.36,0.83,2.29,1.99,0.36,0.2,0.32,4.21,1.83,1.33,0.17,0.16,0.25,1.24,1.76,0.64,0.16,0.15,0.26,1.21,0.58,0.3,0.12,0.18,0.25,0.23,0.31,0.7,0.15,0.16,0.22,0.78,1.31,0.76,0.13,0.11,0.19,0.67,0.73,0.81,0.15,0.18,0.16,0.12,0.56,0.49,0.11,0.13,0.22,0.16,0.67,0.35,0.13,0.21,0.08,0.14,0.18,0.32,0.11,0.2,0.13,0.42,0.96,0.17,0.07,0.18,0.1,0.4,0.41,0.48,0.06,0.21,0.08,0.11,0.41,0.21,0.06,0.21,0.07,0.19,0.61,0.09,0.06,0.24,0.07,0.21,0.23,0.26,0.06,0.29,0.07,0.14,0.44,0.25,0.06,0.24,0.07,0.09,0.36,0.1,0.09,0.29,0.08,0.11,0.29,0.16,0.06,0.21,0.06
2025-05-02 00:53:16,222.459,221.725,221.513,2.11,2.11,1.85,12.016,9.248,10.877,36.14,43.8,14.74,2.057,1.699,-2.254,1.502,2.673,2.051,2.409,7.133,-1.707,1.148,0.849,0.29,0.77,0.83,-0.94,0.21,74.055,66.367,-84.821,55.601,60.01,222.34,221.64,221.44,0.03,0.04,0.03,0.31,0.25,0.25,0.03,0.03,0.04,1.71,1.77,1.57,0.01,0.01,0.01,1.18,1.1,0.94,0.02,0.02,0.03,0.04,0.04,0.01,0.02,0.01,0.01,0.11,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.01,0.0,0.01,0.0,0.03,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.28,10.63,1.72,1.36,3.02,21.53,34.81,2.81,1.71,0.52,1.53,21.08,24.88,10.27,0.66,0.42,2.96,21.42,20.23,6.61,0.18,0.14,1.52,10.85,10.5,2.2,0.44,0.37,0.51,5.12,4.27,4.37,0.1,0.18,0.92,2.05,2.47,1.69,0.25,0.32,0.42,0.88,2.3,1.84,0.31,0.2,0.39,4.16,1.82,1.23,0.17,0.16,0.29,1.21,1.75,0.68,0.17,0.16,0.32,1.19,0.65,0.23,0.14,0.19,0.3,0.26,0.31,0.63,0.17,0.14,0.29,0.66,1.33,0.71,0.13,0.12,0.21,0.72,0.69,0.77,0.17,0.17,0.18,0.12,0.56,0.48,0.12,0.13,0.25,0.15,0.69,0.36,0.13,0.21,0.1,0.11,0.18,0.25,0.12,0.21,0.15,0.39,0.97,0.14,0.08,0.18,0.1,0.42,0.4,0.54,0.06,0.21,0.1,0.11,0.43,0.2,0.07,0.21,0.07,0.18,0.63,0.1,0.07,0.25,0.08,0.2,0.22,0.25,0.07,0.29,0.08,0.11,0.47,0.24,0.07,0.25,0.08,0.09,0.37,0.12,0.09,0.29,0.07,0.11,0.29,0.16,0.06,0.22,0.06
2025-05-02 00:54:16,222.469,221.685,221.433,2.14,2.13,1.86,12.036,9.25,10.875,36.27,43.81,14.34,2.062,1.698,-2.25,1.51,2.678,2.051,2.408,7.136,-1.709,1.149,0.856,0.297,0.77,0.83,-0.93,0.21,74.087,66.393,-84.856,55.625,59.98,222.35,221.6,221.36,0.03,0.04,0.03,0.31,0.24,0.24,0.03,0.03,0.04,1.73,1.78,1.57,0.01,0.01,0.01,1.2,1.12,0.96,0.02,0.02,0.03,0.04,0.04,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.01,0.0,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.27,10.6,1.74,1.33,2.83,21.61,34.85,2.97,1.67,0.56,1.4,21.13,24.91,10.08,0.68,0.4,2.69,21.54,20.26,6.3,0.18,0.13,1.43,10.84,10.59,2.06,0.45,0.38,0.43,5.19,4.38,4.31,0.11,0.19,0.76,2.02,2.53,1.63,0.26,0.31,0.37,0.85,2.25,1.88,0.37,0.2,0.33,4.12,1.84,1.27,0.16,0.17,0.25,1.21,1.78,0.7,0.15,0.16,0.27,1.23,0.63,0.24,0.13,0.18,0.26,0.23,0.32,0.59,0.16,0.16,0.24,0.63,1.33,0.78,0.12,0.11,0.2,0.72,0.72,0.76,0.16,0.19,0.16,0.1,0.58,0.53,0.11,0.14,0.23,0.14,0.67,0.38,0.12,0.22,0.09,0.12,0.18,0.27,0.12,0.21,0.14,0.4,0.96,0.13,0.08,0.19,0.11,0.41,0.4,0.54,0.07,0.22,0.1,0.13,0.44,0.19,0.06,0.22,0.07,0.17,0.63,0.1,0.07,0.27,0.07,0.2,0.23,0.25,0.07,0.31,0.08,0.11,0.49,0.22,0.07,0.26,0.08,0.08,0.38,0.13,0.09,0.3,0.07,0.1,0.29,0.15,0.06,0.23,0.07
2025-05-02 00:55:16,222.647,221.778,221.521,2.13,2.1,1.85,12.028,9.239,10.848,36.24,43.77,14.41,2.065,1.698,-2.25,1.513,2.678,2.049,2.403,7.13,-1.705,1.147,0.843,0.286,0.77,0.83,-0.94,0.21,74.12,66.42,-84.891,55.649,60.01,222.53,221.69,221.45,0.03,0.04,0.03,0.32,0.24,0.24,0.03,0.03,0.03,1.73,1.76,1.57,0.01,0.01,0.01,1.19,1.1,0.94,0.02,0.02,0.02,0.05,0.04,0.01,0.02,0.01,0.01,0.12,0.13,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.26,10.57,1.75,1.32,2.79,21.72,34.82,2.82,1.69,0.55,1.35,21.08,24.85,10.1,0.67,0.41,2.65,21.39,20.23,6.45,0.19,0.15,1.41,10.86,10.52,2.2,0.45,0.38,0.43,5.18,4.31,4.4,0.12,0.19,0.74,2.04,2.49,1.57,0.27,0.33,0.37,0.85,2.27,1.86,0.34,0.19,0.32,4.14,1.82,1.29,0.15,0.18,0.26,1.17,1.78,0.68,0.15,0.15,0.25,1.22,0.64,0.26,0.13,0.18,0.27,0.28,0.32,0.6,0.15,0.16,0.24,0.6,1.34,0.8,0.13,0.11,0.2,0.7,0.7,0.86,0.15,0.18,0.16,0.1,0.6,0.52,0.11,0.14,0.23,0.11,0.69,0.37,0.12,0.22,0.1,0.14,0.19,0.3,0.12,0.22,0.13,0.41,0.97,0.15,0.08,0.19,0.11,0.39,0.42,0.46,0.06,0.23,0.09,0.13,0.44,0.2,0.06,0.23,0.07,0.18,0.65,0.09,0.07,0.27,0.07,0.21,0.23,0.25,0.07,0.32,0.08,0.11,0.5,0.24,0.06,0.26,0.07,0.09,0.39,0.13,0.09,0.32,0.07,0.1,0.3,0.16,0.06,0.23,0.07
2025-05-02 00:56:16,222.637,221.735,221.513,2.13,2.09,1.84,12.039,9.229,10.844,36.29,43.86,14.35,2.063,1.696,-2.25,1.509,2.68,2.046,2.402,7.129,-1.711,1.146,0.84,0.275,0.77,0.83,-0.94,0.21,74.153,66.447,-84.926,55.673,60.0,222.52,221.65,221.44,0.03,0.04,0.03,0.32,0.24,0.25,0.03,0.03,0.03,1.71,1.73,1.55,0.01,0.01,0.01,1.21,1.12,0.96,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.13,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.25,10.58,1.76,1.31,2.83,21.66,34.9,2.77,1.69,0.54,1.35,21.14,24.91,10.02,0.67,0.4,2.66,21.62,20.27,6.42,0.19,0.15,1.42,10.84,10.59,2.08,0.45,0.37,0.42,5.19,4.32,4.35,0.11,0.19,0.74,2.08,2.49,1.58,0.27,0.33,0.37,0.79,2.26,1.91,0.36,0.19,0.32,4.15,1.82,1.27,0.15,0.17,0.25,1.17,1.8,0.66,0.14,0.15,0.25,1.29,0.61,0.25,0.13,0.2,0.27,0.26,0.3,0.54,0.15,0.16,0.24,0.64,1.35,0.89,0.13,0.11,0.2,0.71,0.74,0.8,0.14,0.18,0.17,0.11,0.61,0.56,0.11,0.14,0.23,0.14,0.66,0.39,0.12,0.22,0.09,0.15,0.2,0.31,0.12,0.22,0.14,0.44,0.98,0.19,0.08,0.19,0.11,0.38,0.4,0.47,0.07,0.23,0.09,0.14,0.45,0.21,0.06,0.23,0.07,0.17,0.65,0.1,0.07,0.26,0.07,0.21,0.21,0.27,0.07,0.31,0.08,0.12,0.49,0.23,0.06,0.26,0.07,0.08,0.36,0.13,0.09,0.31,0.07,0.09,0.31,0.15,0.06,0.22,0.06
2025-05-02 00:57:16,222.648,221.669,221.515,2.12,2.08,1.82,12.028,9.231,10.801,36.29,43.83,14.24,2.06,1.699,-2.242,1.517,2.678,2.046,2.393,7.117,-1.711,1.141,0.835,0.265,0.77,0.83,-0.94,0.21,74.185,66.473,-84.962,55.696,60.0,222.53,221.59,221.45,0.03,0.04,0.03,0.31,0.24,0.25,0.03,0.03,0.04,1.7,1.72,1.52,0.01,0.01,0.01,1.22,1.12,0.96,0.01,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.13,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.54,1.82,1.35,2.81,21.59,34.88,2.68,1.71,0.57,1.39,21.17,24.85,9.93,0.68,0.43,2.64,21.67,20.25,6.35,0.2,0.17,1.38,10.8,10.54,2.01,0.47,0.38,0.44,5.17,4.29,4.41,0.12,0.19,0.76,2.1,2.47,1.61,0.28,0.35,0.37,0.74,2.26,1.93,0.34,0.19,0.32,4.09,1.83,1.31,0.16,0.17,0.27,1.13,1.79,0.63,0.14,0.15,0.24,1.27,0.63,0.24,0.13,0.2,0.27,0.25,0.31,0.49,0.15,0.16,0.25,0.67,1.35,0.89,0.13,0.11,0.21,0.78,0.78,0.77,0.15,0.18,0.17,0.11,0.59,0.55,0.12,0.13,0.23,0.15,0.65,0.4,0.12,0.21,0.09,0.16,0.19,0.31,0.12,0.21,0.13,0.45,0.94,0.21,0.08,0.17,0.1,0.34,0.43,0.46,0.06,0.22,0.1,0.14,0.42,0.19,0.06,0.21,0.07,0.15,0.62,0.11,0.06,0.24,0.07,0.21,0.22,0.27,0.07,0.29,0.07,0.11,0.46,0.22,0.06,0.24,0.07,0.07,0.33,0.13,0.09,0.29,0.08,0.1,0.27,0.14,0.05,0.21,0.07
2025-05-02 00:58:16,222.55,221.668,221.474,2.12,2.08,1.82,12.007,9.233,10.843,36.29,43.8,14.48,2.055,1.698,-2.252,1.501,2.672,2.047,2.402,7.12,-1.708,1.142,0.833,0.267,0.77,0.83,-0.94,0.21,74.217,66.5,-84.998,55.72,59.99,222.43,221.59,221.41,0.03,0.04,0.03,0.31,0.23,0.24,0.03,0.03,0.03,1.69,1.72,1.52,0.01,0.01,0.01,1.22,1.13,0.97,0.01,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.13,0.14,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.57,1.73,1.36,2.98,21.52,34.87,2.83,1.71,0.53,1.48,21.2,24.88,10.06,0.64,0.42,2.92,21.72,20.23,6.42,0.2,0.16,1.51,10.78,10.53,1.99,0.44,0.38,0.49,5.18,4.26,4.45,0.11,0.18,0.9,2.07,2.45,1.77,0.29,0.35,0.43,0.76,2.27,1.88,0.31,0.2,0.37,4.04,1.81,1.3,0.17,0.18,0.29,1.15,1.79,0.65,0.16,0.14,0.3,1.26,0.63,0.23,0.14,0.19,0.31,0.25,0.31,0.5,0.16,0.15,0.29,0.65,1.34,0.86,0.13,0.12,0.23,0.77,0.76,0.8,0.17,0.17,0.19,0.12,0.59,0.52,0.13,0.13,0.26,0.17,0.65,0.39,0.13,0.22,0.1,0.16,0.17,0.27,0.12,0.21,0.15,0.43,0.94,0.19,0.08,0.18,0.1,0.35,0.42,0.5,0.06,0.22,0.11,0.13,0.43,0.2,0.06,0.21,0.07,0.15,0.63,0.12,0.07,0.25,0.08,0.21,0.2,0.28,0.07,0.3,0.08,0.11,0.48,0.23,0.06,0.25,0.07,0.07,0.33,0.14,0.09,0.3,0.07,0.1,0.27,0.15,0.05,0.21,0.07
2025-05-02 00:59:16,222.576,221.768,221.591,2.07,2.04,1.79,11.996,9.23,10.831,36.01,43.77,14.17,2.056,1.698,-2.248,1.506,2.67,2.047,2.4,7.117,-1.703,1.142,0.839,0.279,0.77,0.83,-0.94,0.21,74.249,66.526,-85.032,55.743,60.04,222.46,221.69,221.52,0.03,0.04,0.03,0.3,0.23,0.23,0.03,0.03,0.03,1.66,1.69,1.49,0.01,0.01,0.01,1.19,1.1,0.94,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.11,0.13,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.57,1.77,1.34,2.81,21.5,34.91,2.8,1.68,0.55,1.32,20.99,24.81,9.85,0.66,0.4,2.61,21.37,20.2,6.3,0.2,0.16,1.38,10.74,10.41,2.04,0.44,0.38,0.44,4.97,4.09,4.39,0.13,0.17,0.76,2.13,2.36,1.6,0.28,0.36,0.36,0.85,2.34,1.96,0.29,0.18,0.3,3.99,1.8,1.28,0.13,0.19,0.26,1.19,1.75,0.67,0.16,0.14,0.25,1.15,0.62,0.25,0.14,0.2,0.28,0.3,0.28,0.5,0.12,0.15,0.24,0.64,1.36,0.87,0.14,0.11,0.21,0.81,0.74,0.76,0.14,0.18,0.16,0.12,0.58,0.56,0.13,0.14,0.23,0.19,0.65,0.35,0.12,0.21,0.09,0.15,0.18,0.3,0.11,0.21,0.13,0.45,0.93,0.19,0.08,0.18,0.1,0.35,0.42,0.43,0.06,0.22,0.09,0.12,0.41,0.2,0.07,0.22,0.07,0.13,0.63,0.12,0.06,0.25,0.07,0.2,0.23,0.26,0.07,0.3,0.08,0.1,0.46,0.22,0.06,0.24,0.07,0.08,0.36,0.14,0.09,0.29,0.07,0.11,0.27,0.15,0.06,0.21,0.06
2025-05-02 01:00:16,222.508,221.789,221.587,2.08,2.07,1.81,11.997,8.975,10.917,36.07,45.03,14.17,2.059,1.652,-2.265,1.446,2.669,1.991,2.419,7.079,-1.699,1.111,0.85,0.262,0.77,0.83,-0.94,0.2,74.282,66.553,-85.069,55.766,60.01,222.4,221.7,221.52,0.03,0.04,0.03,0.3,0.23,0.23,0.03,0.03,0.04,1.66,1.71,1.51,0.01,0.01,0.01,1.2,1.12,0.96,0.01,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.97,10.66,1.79,1.42,2.79,21.48,36.05,2.92,1.7,0.55,1.33,20.99,25.85,9.9,0.68,0.47,2.59,21.48,20.99,6.31,0.22,0.15,1.38,10.75,10.93,2.02,0.45,0.44,0.43,4.99,4.34,4.28,0.12,0.17,0.73,2.11,2.49,1.57,0.29,0.36,0.36,0.79,2.4,1.95,0.32,0.18,0.29,4.0,1.87,1.27,0.14,0.19,0.24,1.26,1.83,0.64,0.16,0.15,0.24,1.11,0.6,0.27,0.12,0.21,0.26,0.29,0.3,0.54,0.14,0.16,0.23,0.7,1.39,0.82,0.13,0.11,0.2,0.81,0.77,0.76,0.15,0.19,0.16,0.13,0.6,0.49,0.11,0.15,0.22,0.22,0.68,0.35,0.11,0.21,0.09,0.15,0.19,0.29,0.11,0.23,0.13,0.47,1.0,0.18,0.08,0.18,0.1,0.37,0.4,0.45,0.06,0.23,0.09,0.12,0.46,0.2,0.06,0.22,0.07,0.15,0.65,0.11,0.06,0.27,0.07,0.2,0.23,0.26,0.07,0.31,0.08,0.11,0.48,0.22,0.06,0.27,0.07,0.08,0.38,0.13,0.09,0.3,0.07,0.11,0.3,0.15,0.06,0.24,0.06
2025-05-02 01:01:16,222.602,221.741,221.536,2.08,2.05,1.79,12.042,8.71,10.951,36.02,46.27,14.05,2.062,1.607,-2.271,1.399,2.68,1.931,2.426,7.038,-1.712,1.071,0.853,0.212,0.77,0.83,-0.94,0.2,74.314,66.578,-85.105,55.788,60.01,222.49,221.66,221.47,0.03,0.04,0.03,0.31,0.23,0.24,0.03,0.03,0.04,1.66,1.7,1.49,0.01,0.01,0.01,1.2,1.11,0.95,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.02,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.68,10.69,1.76,1.45,2.71,21.52,37.12,2.84,1.67,0.49,1.31,20.92,26.83,9.82,0.67,0.5,2.54,21.43,21.75,6.16,0.19,0.12,1.34,10.72,11.35,2.0,0.45,0.49,0.43,5.03,4.49,4.35,0.12,0.15,0.73,2.18,2.56,1.54,0.28,0.39,0.36,0.75,2.5,2.06,0.33,0.18,0.3,4.09,1.94,1.33,0.14,0.19,0.25,1.23,1.92,0.58,0.16,0.16,0.24,1.11,0.63,0.33,0.13,0.22,0.26,0.28,0.31,0.63,0.15,0.15,0.23,0.66,1.41,0.85,0.13,0.12,0.19,0.74,0.79,0.76,0.14,0.17,0.15,0.14,0.65,0.42,0.11,0.16,0.22,0.18,0.69,0.38,0.11,0.21,0.09,0.19,0.19,0.35,0.12,0.23,0.12,0.45,1.03,0.21,0.08,0.18,0.09,0.34,0.43,0.42,0.06,0.23,0.08,0.15,0.45,0.17,0.06,0.22,0.07,0.16,0.67,0.11,0.06,0.27,0.07,0.21,0.23,0.26,0.07,0.3,0.07,0.12,0.46,0.22,0.06,0.27,0.07,0.09,0.37,0.11,0.08,0.29,0.07,0.11,0.29,0.17,0.06,0.24,0.06
2025-05-02 01:02:16,222.742,221.853,221.595,2.11,2.08,1.81,12.052,8.716,10.922,36.14,46.23,14.18,2.064,1.61,-2.264,1.41,2.684,1.934,2.42,7.038,-1.716,1.072,0.856,0.212,0.77,0.83,-0.94,0.2,74.347,66.603,-85.14,55.81,60.01,222.62,221.77,221.53,0.03,0.04,0.03,0.32,0.22,0.24,0.03,0.03,0.04,1.68,1.73,1.5,0.01,0.01,0.01,1.22,1.13,0.96,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.12,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.69,10.65,1.76,1.44,2.84,21.55,37.03,2.8,1.68,0.49,1.33,21.05,26.83,9.91,0.67,0.5,2.65,21.57,21.78,6.33,0.19,0.12,1.41,10.71,11.36,2.01,0.45,0.5,0.41,5.06,4.57,4.31,0.12,0.16,0.76,2.2,2.62,1.65,0.28,0.39,0.38,0.66,2.48,1.92,0.32,0.18,0.32,4.17,1.95,1.29,0.14,0.19,0.25,1.13,1.94,0.58,0.15,0.16,0.26,1.21,0.67,0.25,0.13,0.22,0.28,0.21,0.32,0.53,0.15,0.15,0.24,0.65,1.42,0.81,0.13,0.12,0.2,0.78,0.78,0.73,0.14,0.18,0.16,0.12,0.63,0.49,0.12,0.15,0.23,0.16,0.71,0.39,0.12,0.22,0.1,0.16,0.21,0.29,0.12,0.25,0.13,0.44,1.04,0.17,0.07,0.19,0.09,0.37,0.43,0.47,0.06,0.25,0.1,0.16,0.47,0.18,0.06,0.23,0.07,0.16,0.7,0.11,0.07,0.29,0.07,0.22,0.24,0.27,0.07,0.31,0.08,0.11,0.51,0.23,0.06,0.28,0.07,0.08,0.4,0.13,0.09,0.32,0.07,0.1,0.31,0.16,0.06,0.26,0.06
2025-05-02 01:03:16,222.732,221.933,221.592,2.11,2.09,1.82,12.048,8.724,10.876,36.15,46.2,14.36,2.073,1.609,-2.255,1.426,2.684,1.936,2.41,7.03,-1.705,1.078,0.849,0.222,0.77,0.83,-0.94,0.2,74.379,66.629,-85.175,55.833,60.0,222.62,221.85,221.52,0.03,0.04,0.03,0.33,0.22,0.23,0.03,0.03,0.04,1.68,1.72,1.52,0.01,0.01,0.01,1.22,1.14,0.97,0.02,0.02,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.12,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.69,10.61,1.72,1.51,2.92,21.54,37.02,2.82,1.7,0.51,1.41,21.01,26.84,9.99,0.67,0.52,2.77,21.59,21.78,6.43,0.2,0.13,1.47,10.71,11.36,2.05,0.46,0.5,0.45,5.05,4.58,4.35,0.11,0.15,0.82,2.21,2.6,1.7,0.28,0.39,0.4,0.68,2.48,1.9,0.32,0.18,0.33,4.12,1.97,1.25,0.15,0.19,0.26,1.1,1.94,0.6,0.16,0.16,0.28,1.22,0.68,0.23,0.13,0.22,0.3,0.2,0.3,0.48,0.17,0.15,0.26,0.62,1.42,0.85,0.13,0.12,0.22,0.78,0.8,0.76,0.15,0.18,0.17,0.11,0.63,0.53,0.13,0.15,0.24,0.15,0.68,0.37,0.11,0.21,0.11,0.17,0.2,0.28,0.12,0.24,0.14,0.44,1.01,0.18,0.08,0.18,0.1,0.37,0.43,0.49,0.06,0.23,0.1,0.15,0.47,0.2,0.06,0.22,0.07,0.15,0.67,0.1,0.06,0.28,0.08,0.22,0.22,0.29,0.07,0.31,0.08,0.11,0.48,0.22,0.06,0.28,0.07,0.08,0.36,0.13,0.09,0.29,0.08,0.1,0.31,0.16,0.06,0.24,0.06
2025-05-02 01:04:16,222.746,222.027,221.66,2.08,2.06,1.8,12.053,8.726,10.856,36.01,46.2,14.14,2.071,1.612,-2.251,1.432,2.685,1.937,2.406,7.028,-1.709,1.075,0.85,0.216,0.77,0.83,-0.94,0.2,74.412,66.654,-85.211,55.856,60.02,222.63,221.94,221.59,0.03,0.04,0.03,0.33,0.22,0.22,0.03,0.03,0.04,1.66,1.71,1.51,0.01,0.01,0.01,1.2,1.11,0.95,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.7,10.6,1.75,1.46,2.77,21.51,37.04,2.96,1.69,0.52,1.31,20.94,26.79,9.86,0.67,0.51,2.61,21.42,21.76,6.25,0.2,0.12,1.37,10.72,11.31,2.02,0.46,0.5,0.43,4.98,4.51,4.33,0.12,0.14,0.73,2.22,2.58,1.58,0.28,0.39,0.35,0.71,2.5,1.94,0.31,0.18,0.3,4.08,1.95,1.27,0.13,0.19,0.25,1.16,1.92,0.59,0.15,0.15,0.24,1.21,0.68,0.25,0.13,0.22,0.26,0.23,0.29,0.49,0.13,0.15,0.24,0.64,1.42,0.83,0.13,0.12,0.2,0.76,0.78,0.75,0.14,0.17,0.16,0.12,0.63,0.54,0.1,0.16,0.22,0.18,0.69,0.34,0.12,0.22,0.1,0.16,0.19,0.3,0.12,0.23,0.13,0.44,1.01,0.2,0.08,0.18,0.11,0.36,0.44,0.44,0.06,0.24,0.09,0.14,0.44,0.2,0.06,0.22,0.07,0.14,0.66,0.12,0.06,0.27,0.07,0.22,0.24,0.27,0.07,0.3,0.07,0.11,0.47,0.23,0.06,0.28,0.07,0.08,0.37,0.12,0.09,0.3,0.07,0.1,0.3,0.15,0.06,0.25,0.06
2025-05-02 01:05:16,222.682,221.998,221.604,2.1,2.07,1.81,12.01,8.728,10.836,36.14,46.16,14.14,2.06,1.611,-2.244,1.427,2.675,1.938,2.401,7.013,-1.706,1.076,0.855,0.224,0.77,0.83,-0.93,0.2,74.444,66.679,-85.245,55.878,60.01,222.56,221.91,221.54,0.03,0.04,0.03,0.33,0.23,0.22,0.03,0.03,0.04,1.67,1.72,1.51,0.01,0.01,0.01,1.21,1.12,0.96,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.69,10.58,1.76,1.46,2.8,21.53,37.01,2.93,1.7,0.51,1.34,21.02,26.82,9.85,0.66,0.52,2.59,21.55,21.76,6.3,0.2,0.12,1.38,10.76,11.32,2.0,0.45,0.49,0.43,4.98,4.53,4.31,0.12,0.15,0.73,2.16,2.58,1.58,0.28,0.38,0.37,0.71,2.49,1.92,0.32,0.17,0.29,4.1,1.98,1.25,0.14,0.2,0.25,1.22,1.92,0.61,0.15,0.15,0.23,1.19,0.68,0.24,0.13,0.22,0.27,0.22,0.31,0.48,0.14,0.15,0.23,0.72,1.44,0.83,0.13,0.11,0.2,0.79,0.8,0.77,0.14,0.18,0.15,0.12,0.63,0.53,0.11,0.15,0.21,0.2,0.7,0.36,0.12,0.21,0.09,0.15,0.19,0.28,0.12,0.24,0.13,0.45,1.02,0.17,0.08,0.18,0.1,0.38,0.44,0.47,0.06,0.22,0.1,0.14,0.46,0.2,0.06,0.23,0.07,0.15,0.67,0.11,0.07,0.27,0.07,0.22,0.24,0.26,0.07,0.3,0.07,0.11,0.48,0.23,0.07,0.28,0.07,0.08,0.37,0.13,0.08,0.29,0.07,0.1,0.3,0.15,0.06,0.23,0.06
2025-05-02 01:06:16,222.673,221.982,221.631,2.07,2.06,1.8,11.997,8.713,10.856,36.03,46.15,14.18,2.058,1.609,-2.25,1.417,2.671,1.934,2.406,7.012,-1.703,1.073,0.851,0.22,0.77,0.83,-0.94,0.2,74.477,66.705,-85.281,55.9,60.03,222.56,221.9,221.56,0.03,0.04,0.03,0.32,0.23,0.23,0.03,0.03,0.04,1.66,1.71,1.51,0.01,0.01,0.01,1.19,1.1,0.95,0.02,0.02,0.02,0.05,0.04,0.01,0.02,0.01,0.01,0.12,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.69,10.59,1.74,1.47,2.81,21.5,37.01,2.88,1.7,0.5,1.34,20.93,26.77,9.85,0.66,0.51,2.62,21.41,21.74,6.36,0.2,0.12,1.39,10.75,11.27,2.04,0.45,0.48,0.46,4.91,4.46,4.31,0.12,0.14,0.78,2.17,2.56,1.57,0.28,0.39,0.37,0.76,2.49,1.91,0.29,0.18,0.29,4.05,1.93,1.27,0.14,0.19,0.26,1.23,1.92,0.64,0.15,0.15,0.24,1.11,0.65,0.25,0.13,0.23,0.29,0.26,0.31,0.5,0.13,0.15,0.24,0.7,1.46,0.8,0.13,0.12,0.22,0.79,0.76,0.76,0.15,0.18,0.15,0.12,0.65,0.54,0.12,0.15,0.23,0.22,0.7,0.36,0.11,0.21,0.1,0.14,0.19,0.29,0.11,0.24,0.13,0.45,1.04,0.17,0.09,0.18,0.11,0.39,0.41,0.46,0.05,0.24,0.1,0.13,0.47,0.21,0.07,0.23,0.07,0.16,0.69,0.11,0.07,0.28,0.07,0.21,0.23,0.26,0.06,0.31,0.08,0.11,0.5,0.24,0.06,0.28,0.07,0.09,0.39,0.13,0.09,0.3,0.07,0.1,0.3,0.15,0.06,0.24,0.06
2025-05-02 01:07:16,222.606,221.851,221.518,2.12,2.1,1.84,12.001,8.729,10.887,36.29,46.21,14.58,2.06,1.609,-2.26,1.409,2.671,1.937,2.412,7.02,-1.7,1.078,0.84,0.217,0.77,0.83,-0.94,0.2,74.509,66.73,-85.316,55.922,59.98,222.49,221.77,221.45,0.03,0.04,0.03,0.32,0.23,0.23,0.03,0.03,0.04,1.68,1.73,1.53,0.01,0.01,0.01,1.24,1.14,0.99,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.12,0.14,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.08,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.69,10.64,1.7,1.5,3.01,21.5,37.0,2.98,1.69,0.48,1.51,21.09,26.85,10.08,0.65,0.53,2.92,21.8,21.81,6.55,0.19,0.11,1.55,10.81,11.42,1.99,0.46,0.48,0.46,5.08,4.63,4.27,0.11,0.15,0.88,2.06,2.66,1.73,0.29,0.37,0.43,0.71,2.42,1.91,0.32,0.19,0.36,4.08,1.95,1.28,0.18,0.18,0.29,1.2,1.91,0.61,0.15,0.16,0.3,1.15,0.66,0.24,0.14,0.22,0.3,0.21,0.31,0.49,0.16,0.15,0.27,0.72,1.42,0.83,0.14,0.12,0.23,0.8,0.81,0.77,0.17,0.18,0.16,0.13,0.64,0.5,0.12,0.15,0.25,0.2,0.69,0.36,0.12,0.22,0.09,0.14,0.19,0.27,0.12,0.24,0.14,0.47,1.05,0.19,0.08,0.19,0.1,0.38,0.42,0.5,0.06,0.24,0.1,0.12,0.49,0.21,0.06,0.22,0.07,0.18,0.69,0.11,0.07,0.29,0.07,0.21,0.23,0.29,0.06,0.31,0.08,0.13,0.5,0.25,0.07,0.29,0.07,0.08,0.38,0.12,0.09,0.31,0.07,0.11,0.31,0.16,0.05,0.25,0.06
