TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 01:08:16,222.675,221.814,221.575,2.11,2.11,1.84,12.008,8.715,10.845,36.17,46.14,14.19,2.062,1.607,-2.249,1.42,2.674,1.933,2.403,7.01,-1.702,1.075,0.844,0.217,0.77,0.83,-0.94,0.2,74.541,66.755,-85.35,55.945,59.99,222.56,221.73,221.51,0.03,0.04,0.03,0.32,0.24,0.24,0.03,0.03,0.04,1.7,1.76,1.54,0.01,0.01,0.01,1.2,1.11,0.95,0.02,0.02,0.02,0.04,0.04,0.01,0.02,0.01,0.01,0.11,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.11,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.68,10.57,1.77,1.47,2.75,21.55,36.99,2.9,1.7,0.52,1.35,21.05,26.79,9.95,0.68,0.51,2.57,21.54,21.7,6.36,0.2,0.11,1.39,10.79,11.34,2.12,0.46,0.49,0.42,5.03,4.63,4.31,0.13,0.15,0.73,2.06,2.67,1.62,0.29,0.37,0.37,0.79,2.42,1.87,0.34,0.19,0.31,4.09,1.95,1.29,0.15,0.18,0.25,1.13,1.91,0.66,0.15,0.16,0.25,1.16,0.66,0.24,0.13,0.21,0.27,0.26,0.3,0.51,0.15,0.16,0.23,0.68,1.42,0.82,0.14,0.11,0.2,0.78,0.79,0.82,0.16,0.19,0.16,0.11,0.62,0.53,0.11,0.16,0.21,0.17,0.69,0.33,0.12,0.22,0.1,0.14,0.19,0.27,0.11,0.24,0.13,0.44,0.99,0.15,0.08,0.19,0.1,0.39,0.42,0.5,0.07,0.24,0.1,0.11,0.45,0.2,0.06,0.22,0.07,0.17,0.66,0.1,0.07,0.28,0.07,0.2,0.24,0.26,0.07,0.3,0.08,0.12,0.49,0.23,0.06,0.28,0.07,0.08,0.37,0.12,0.09,0.3,0.07,0.1,0.3,0.16,0.06,0.24,0.06
2025-05-02 01:09:16,222.814,221.86,221.664,2.1,2.07,1.8,11.998,8.76,10.814,36.08,45.94,14.24,2.055,1.619,-2.243,1.431,2.673,1.943,2.397,7.014,-1.71,1.075,0.846,0.211,0.77,0.83,-0.94,0.2,74.573,66.78,-85.385,55.968,60.03,222.69,221.78,221.6,0.03,0.04,0.03,0.32,0.23,0.25,0.03,0.03,0.04,1.7,1.74,1.52,0.01,0.01,0.01,1.17,1.08,0.92,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.1,0.12,0.01,0.01,0.01,0.01,0.05,0.07,0.02,0.02,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,7.74,10.55,1.79,1.42,2.79,21.68,36.85,2.74,1.69,0.49,1.31,20.99,26.6,9.96,0.66,0.5,2.58,21.25,21.58,6.41,0.19,0.12,1.37,10.79,11.21,2.13,0.45,0.47,0.42,5.03,4.5,4.41,0.14,0.15,0.72,2.1,2.61,1.51,0.31,0.38,0.36,0.82,2.44,1.83,0.31,0.18,0.3,4.07,1.96,1.3,0.14,0.19,0.25,1.1,1.92,0.69,0.14,0.14,0.25,1.16,0.66,0.24,0.13,0.22,0.27,0.34,0.3,0.54,0.13,0.15,0.24,0.61,1.44,0.8,0.14,0.12,0.2,0.79,0.76,0.83,0.15,0.18,0.16,0.11,0.62,0.5,0.1,0.15,0.22,0.13,0.71,0.29,0.11,0.22,0.1,0.15,0.19,0.27,0.12,0.23,0.13,0.42,1.0,0.14,0.08,0.19,0.11,0.4,0.42,0.49,0.06,0.23,0.1,0.12,0.45,0.18,0.06,0.22,0.07,0.17,0.69,0.1,0.07,0.28,0.07,0.2,0.24,0.24,0.06,0.3,0.07,0.11,0.51,0.23,0.07,0.28,0.07,0.09,0.39,0.11,0.09,0.3,0.08,0.11,0.31,0.16,0.06,0.24,0.07
2025-05-02 01:10:16,222.745,221.866,221.704,2.09,2.06,1.81,11.994,9.335,10.819,36.02,43.39,14.24,2.055,1.725,-2.246,1.534,2.672,2.071,2.399,7.141,-1.707,1.146,0.842,0.282,0.77,0.83,-0.94,0.22,74.605,66.807,-85.421,55.991,60.04,222.63,221.78,221.63,0.03,0.04,0.03,0.31,0.24,0.25,0.03,0.03,0.04,1.69,1.73,1.54,0.01,0.01,0.01,1.17,1.07,0.92,0.02,0.02,0.03,0.04,0.03,0.01,0.02,0.01,0.01,0.11,0.12,0.01,0.01,0.01,0.01,0.05,0.07,0.02,0.02,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.37,10.55,1.76,1.29,2.76,21.65,34.73,2.68,1.68,0.55,1.29,20.98,24.39,9.99,0.66,0.39,2.53,21.21,19.88,6.41,0.2,0.14,1.35,10.74,10.23,2.13,0.44,0.38,0.44,4.99,4.08,4.39,0.13,0.17,0.75,2.11,2.37,1.56,0.31,0.34,0.34,0.84,2.32,1.87,0.29,0.18,0.29,4.05,1.8,1.27,0.13,0.19,0.25,1.17,1.73,0.71,0.14,0.13,0.23,1.18,0.63,0.25,0.14,0.19,0.29,0.3,0.3,0.59,0.12,0.15,0.24,0.61,1.36,0.79,0.14,0.11,0.2,0.77,0.7,0.8,0.15,0.18,0.15,0.11,0.56,0.53,0.11,0.14,0.22,0.13,0.67,0.3,0.12,0.22,0.1,0.13,0.19,0.26,0.11,0.21,0.13,0.41,0.94,0.14,0.08,0.18,0.1,0.4,0.4,0.46,0.05,0.22,0.1,0.12,0.41,0.18,0.07,0.22,0.07,0.16,0.64,0.1,0.06,0.26,0.07,0.2,0.25,0.23,0.07,0.31,0.08,0.11,0.48,0.23,0.07,0.26,0.08,0.09,0.38,0.12,0.09,0.3,0.07,0.11,0.29,0.15,0.06,0.23,0.06
2025-05-02 01:11:16,222.632,221.835,221.628,2.09,2.06,1.82,11.991,9.295,10.834,36.01,43.49,14.31,2.058,1.713,-2.25,1.521,2.67,2.062,2.401,7.133,-1.7,1.147,0.838,0.285,0.77,0.83,-0.94,0.21,74.637,66.834,-85.456,56.015,60.04,222.52,221.75,221.56,0.03,0.04,0.03,0.31,0.23,0.24,0.03,0.03,0.04,1.69,1.73,1.54,0.01,0.01,0.01,1.17,1.07,0.92,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.11,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.32,10.57,1.79,1.3,2.75,21.64,34.81,2.72,1.68,0.56,1.32,20.96,24.53,10.04,0.66,0.4,2.58,21.17,19.98,6.41,0.19,0.14,1.35,10.77,10.28,2.12,0.45,0.37,0.46,5.02,4.08,4.42,0.13,0.16,0.73,2.12,2.37,1.53,0.3,0.34,0.36,0.83,2.32,1.89,0.3,0.18,0.31,4.03,1.77,1.29,0.13,0.19,0.26,1.16,1.73,0.68,0.14,0.13,0.24,1.14,0.61,0.25,0.14,0.19,0.27,0.34,0.29,0.6,0.12,0.14,0.24,0.62,1.37,0.79,0.14,0.12,0.2,0.74,0.69,0.81,0.15,0.18,0.16,0.12,0.57,0.5,0.12,0.14,0.22,0.14,0.68,0.3,0.12,0.21,0.1,0.14,0.18,0.26,0.11,0.21,0.14,0.41,0.96,0.15,0.08,0.18,0.11,0.39,0.38,0.46,0.05,0.22,0.09,0.11,0.42,0.19,0.07,0.22,0.07,0.16,0.65,0.1,0.07,0.25,0.07,0.2,0.23,0.24,0.07,0.31,0.08,0.12,0.48,0.24,0.07,0.25,0.08,0.1,0.38,0.12,0.08,0.29,0.07,0.11,0.29,0.16,0.07,0.22,0.06
2025-05-02 01:12:16,222.536,221.737,221.575,2.09,2.07,1.84,12.003,9.278,10.861,36.06,43.61,14.79,2.061,1.707,-2.258,1.511,2.671,2.057,2.406,7.135,-1.699,1.148,0.832,0.281,0.77,0.83,-0.94,0.21,74.67,66.861,-85.491,56.04,60.01,222.42,221.66,221.51,0.03,0.04,0.03,0.31,0.24,0.24,0.03,0.03,0.04,1.69,1.74,1.56,0.01,0.01,0.01,1.18,1.09,0.93,0.02,0.02,0.03,0.05,0.03,0.01,0.02,0.01,0.01,0.11,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.3,10.6,1.75,1.35,2.99,21.68,34.85,2.85,1.72,0.56,1.52,20.89,24.65,10.32,0.66,0.43,2.92,21.25,20.05,6.6,0.2,0.15,1.49,10.86,10.36,2.32,0.45,0.38,0.51,5.14,4.17,4.45,0.12,0.16,0.86,2.03,2.39,1.71,0.29,0.34,0.4,0.91,2.26,1.83,0.28,0.19,0.36,3.95,1.76,1.27,0.15,0.18,0.29,1.21,1.72,0.72,0.17,0.14,0.3,1.08,0.63,0.27,0.14,0.19,0.32,0.35,0.3,0.59,0.15,0.14,0.29,0.59,1.34,0.75,0.13,0.12,0.22,0.73,0.7,0.84,0.18,0.17,0.19,0.11,0.57,0.52,0.12,0.13,0.24,0.13,0.68,0.28,0.12,0.21,0.1,0.12,0.19,0.22,0.13,0.2,0.16,0.4,0.94,0.15,0.08,0.18,0.1,0.4,0.39,0.5,0.06,0.21,0.1,0.1,0.42,0.21,0.07,0.21,0.07,0.16,0.63,0.11,0.07,0.25,0.08,0.2,0.23,0.25,0.07,0.3,0.08,0.11,0.48,0.24,0.06,0.24,0.08,0.09,0.38,0.12,0.09,0.29,0.07,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 01:13:16,222.501,221.707,221.518,2.1,2.08,1.82,12.012,9.268,10.858,36.07,43.62,14.34,2.059,1.708,-2.254,1.512,2.673,2.055,2.405,7.133,-1.705,1.143,0.838,0.276,0.77,0.83,-0.94,0.21,74.702,66.888,-85.527,56.063,60.01,222.39,221.62,221.44,0.03,0.04,0.03,0.31,0.23,0.23,0.03,0.03,0.04,1.68,1.73,1.54,0.01,0.01,0.01,1.2,1.1,0.94,0.02,0.02,0.03,0.05,0.03,0.01,0.01,0.01,0.01,0.11,0.13,0.03,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.3,10.59,1.81,1.34,2.81,21.63,34.79,2.82,1.67,0.58,1.4,20.93,24.65,10.03,0.68,0.42,2.67,21.37,20.05,6.35,0.2,0.16,1.42,10.83,10.35,2.19,0.46,0.38,0.45,5.08,4.17,4.4,0.13,0.17,0.75,1.99,2.38,1.62,0.29,0.35,0.36,0.84,2.26,1.92,0.31,0.19,0.31,3.95,1.77,1.29,0.14,0.18,0.25,1.19,1.75,0.72,0.16,0.14,0.25,1.08,0.62,0.25,0.13,0.19,0.27,0.33,0.3,0.62,0.16,0.15,0.24,0.64,1.34,0.78,0.13,0.11,0.2,0.71,0.72,0.85,0.16,0.18,0.17,0.1,0.58,0.53,0.11,0.13,0.22,0.11,0.66,0.31,0.11,0.22,0.09,0.12,0.19,0.26,0.12,0.21,0.13,0.39,0.93,0.14,0.08,0.18,0.1,0.38,0.39,0.47,0.06,0.22,0.1,0.11,0.41,0.19,0.07,0.22,0.07,0.16,0.63,0.11,0.06,0.25,0.07,0.2,0.22,0.25,0.07,0.31,0.08,0.11,0.48,0.23,0.07,0.24,0.07,0.09,0.36,0.12,0.09,0.3,0.07,0.1,0.29,0.17,0.06,0.22,0.06
2025-05-02 01:14:16,222.533,221.789,221.545,2.1,2.08,1.82,11.999,9.312,10.853,36.08,43.44,14.34,2.057,1.721,-2.252,1.526,2.67,2.065,2.405,7.14,-1.703,1.142,0.843,0.282,0.77,0.83,-0.94,0.21,74.734,66.915,-85.562,56.088,60.01,222.42,221.7,221.47,0.03,0.04,0.03,0.32,0.23,0.23,0.03,0.03,0.04,1.69,1.73,1.54,0.01,0.01,0.01,1.19,1.1,0.93,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.1,0.13,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.35,10.59,1.8,1.29,2.74,21.63,34.59,2.85,1.66,0.53,1.36,20.96,24.53,10.06,0.66,0.42,2.64,21.34,19.94,6.38,0.19,0.15,1.38,10.84,10.27,2.21,0.45,0.37,0.44,5.07,4.21,4.4,0.13,0.16,0.72,1.98,2.39,1.66,0.29,0.35,0.35,0.85,2.25,1.91,0.3,0.17,0.3,3.95,1.8,1.28,0.13,0.18,0.25,1.17,1.69,0.72,0.15,0.12,0.24,1.08,0.69,0.23,0.13,0.18,0.26,0.32,0.35,0.58,0.15,0.16,0.25,0.63,1.3,0.73,0.13,0.1,0.2,0.77,0.72,0.83,0.15,0.18,0.16,0.1,0.56,0.53,0.11,0.12,0.22,0.1,0.69,0.31,0.12,0.21,0.1,0.11,0.18,0.25,0.13,0.21,0.13,0.38,0.89,0.14,0.08,0.18,0.1,0.38,0.47,0.48,0.06,0.22,0.1,0.1,0.37,0.2,0.07,0.21,0.07,0.15,0.63,0.11,0.06,0.24,0.07,0.22,0.27,0.24,0.07,0.29,0.08,0.09,0.47,0.23,0.07,0.24,0.07,0.08,0.4,0.13,0.09,0.3,0.07,0.12,0.25,0.16,0.05,0.21,0.06
2025-05-02 01:15:16,222.537,221.813,221.488,2.08,2.08,1.8,11.987,9.347,10.872,36.07,43.28,14.38,2.06,1.73,-2.254,1.535,2.668,2.073,2.408,7.149,-1.695,1.143,0.846,0.293,0.77,0.83,-0.94,0.21,74.767,66.942,-85.597,56.112,60.02,222.42,221.73,221.42,0.03,0.04,0.03,0.31,0.22,0.24,0.03,0.03,0.04,1.67,1.74,1.52,0.01,0.01,0.01,1.19,1.11,0.93,0.02,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.1,0.13,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.03,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.39,10.63,1.77,1.3,2.84,21.54,34.42,2.77,1.67,0.53,1.38,20.99,24.43,10.02,0.66,0.41,2.66,21.34,19.85,6.4,0.2,0.15,1.38,10.81,10.21,2.18,0.46,0.37,0.45,5.03,4.26,4.41,0.14,0.16,0.74,1.98,2.4,1.56,0.29,0.35,0.35,0.8,2.24,1.92,0.3,0.17,0.31,4.0,1.83,1.28,0.14,0.18,0.25,1.16,1.67,0.68,0.15,0.12,0.24,1.12,0.72,0.27,0.13,0.18,0.25,0.33,0.39,0.61,0.15,0.16,0.24,0.67,1.27,0.75,0.13,0.11,0.19,0.75,0.74,0.88,0.15,0.18,0.16,0.11,0.54,0.49,0.11,0.12,0.22,0.1,0.73,0.33,0.12,0.21,0.09,0.13,0.17,0.29,0.12,0.2,0.13,0.37,0.89,0.16,0.08,0.18,0.1,0.38,0.55,0.47,0.06,0.21,0.1,0.09,0.33,0.18,0.07,0.21,0.06,0.17,0.63,0.12,0.06,0.25,0.07,0.25,0.31,0.24,0.07,0.3,0.07,0.09,0.47,0.23,0.08,0.24,0.07,0.09,0.42,0.12,0.08,0.3,0.08,0.14,0.24,0.16,0.05,0.22,0.07
2025-05-02 01:16:16,222.501,221.762,221.47,2.1,2.1,1.81,12.0,9.341,10.893,36.1,43.35,14.58,2.06,1.727,-2.26,1.528,2.67,2.071,2.412,7.154,-1.698,1.144,0.844,0.29,0.77,0.83,-0.94,0.21,74.799,66.97,-85.633,56.136,60.0,222.38,221.68,221.4,0.03,0.04,0.03,0.32,0.22,0.25,0.03,0.03,0.04,1.68,1.75,1.52,0.01,0.01,0.01,1.2,1.13,0.94,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.1,0.13,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.38,10.63,1.73,1.35,3.0,21.53,34.46,2.73,1.69,0.54,1.48,21.02,24.47,10.11,0.67,0.45,2.88,21.41,19.89,6.57,0.2,0.17,1.51,10.83,10.27,2.24,0.46,0.39,0.49,5.09,4.33,4.37,0.12,0.15,0.88,1.97,2.45,1.69,0.29,0.36,0.41,0.78,2.2,1.92,0.28,0.17,0.36,4.01,1.83,1.26,0.16,0.17,0.29,1.19,1.65,0.7,0.15,0.14,0.29,1.16,0.72,0.26,0.15,0.18,0.3,0.3,0.39,0.62,0.15,0.16,0.29,0.65,1.25,0.73,0.12,0.11,0.21,0.79,0.74,0.85,0.16,0.17,0.18,0.11,0.53,0.45,0.12,0.12,0.26,0.12,0.72,0.38,0.13,0.21,0.1,0.13,0.18,0.28,0.12,0.21,0.14,0.36,0.89,0.15,0.08,0.18,0.1,0.39,0.53,0.54,0.07,0.21,0.1,0.1,0.35,0.18,0.06,0.21,0.07,0.18,0.63,0.12,0.06,0.25,0.08,0.24,0.32,0.26,0.07,0.29,0.08,0.1,0.47,0.23,0.07,0.25,0.07,0.08,0.42,0.12,0.09,0.29,0.07,0.13,0.25,0.16,0.05,0.22,0.07
2025-05-02 01:17:16,222.543,221.789,221.489,2.1,2.1,1.83,11.98,9.34,10.85,36.21,43.37,14.33,2.053,1.729,-2.246,1.536,2.666,2.072,2.403,7.141,-1.701,1.142,0.855,0.296,0.77,0.83,-0.93,0.22,74.831,66.996,-85.668,56.16,59.99,222.42,221.71,221.42,0.03,0.04,0.03,0.32,0.22,0.25,0.03,0.03,0.04,1.69,1.75,1.54,0.01,0.01,0.01,1.2,1.13,0.95,0.01,0.02,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.13,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.38,10.58,1.8,1.29,2.8,21.55,34.47,2.85,1.64,0.55,1.36,21.08,24.5,10.01,0.65,0.42,2.64,21.51,19.92,6.39,0.2,0.15,1.41,10.82,10.28,2.11,0.44,0.39,0.4,5.08,4.31,4.36,0.15,0.16,0.71,1.95,2.47,1.59,0.3,0.36,0.36,0.81,2.23,1.93,0.32,0.16,0.3,4.03,1.85,1.24,0.12,0.18,0.25,1.16,1.66,0.7,0.14,0.12,0.23,1.21,0.73,0.25,0.12,0.19,0.26,0.26,0.4,0.55,0.15,0.16,0.24,0.71,1.26,0.79,0.13,0.1,0.21,0.79,0.75,0.85,0.15,0.19,0.16,0.1,0.53,0.55,0.1,0.12,0.22,0.11,0.71,0.36,0.12,0.22,0.1,0.13,0.17,0.28,0.12,0.21,0.13,0.39,0.9,0.15,0.08,0.18,0.11,0.39,0.54,0.54,0.07,0.22,0.1,0.1,0.34,0.18,0.06,0.21,0.07,0.17,0.63,0.11,0.06,0.25,0.07,0.25,0.32,0.25,0.06,0.28,0.07,0.1,0.47,0.24,0.07,0.25,0.07,0.07,0.41,0.13,0.09,0.29,0.07,0.13,0.23,0.15,0.05,0.21,0.07
2025-05-02 01:18:16,222.596,221.92,221.596,2.08,2.08,1.82,11.973,9.335,10.841,36.04,43.31,14.26,2.052,1.729,-2.245,1.536,2.665,2.072,2.402,7.139,-1.7,1.141,0.853,0.294,0.77,0.83,-0.93,0.22,74.864,67.024,-85.704,56.184,60.02,222.48,221.84,221.53,0.03,0.04,0.03,0.32,0.22,0.24,0.03,0.03,0.04,1.68,1.75,1.55,0.01,0.01,0.01,1.16,1.09,0.92,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.1,0.12,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.37,10.57,1.81,1.28,2.79,21.6,34.49,2.83,1.65,0.54,1.32,21.0,24.46,10.0,0.66,0.42,2.6,21.24,19.89,6.34,0.21,0.16,1.34,10.8,10.19,2.22,0.44,0.38,0.43,4.96,4.19,4.36,0.15,0.14,0.72,2.05,2.42,1.57,0.31,0.37,0.34,0.88,2.28,1.85,0.29,0.15,0.29,4.01,1.85,1.24,0.12,0.19,0.24,1.18,1.66,0.74,0.15,0.11,0.22,1.16,0.73,0.25,0.14,0.18,0.26,0.28,0.39,0.55,0.12,0.16,0.24,0.66,1.29,0.73,0.13,0.1,0.19,0.81,0.72,0.84,0.14,0.18,0.16,0.11,0.52,0.53,0.11,0.12,0.21,0.11,0.71,0.35,0.12,0.21,0.1,0.11,0.19,0.27,0.12,0.21,0.13,0.37,0.89,0.13,0.09,0.18,0.1,0.4,0.53,0.51,0.06,0.21,0.1,0.1,0.34,0.17,0.07,0.21,0.07,0.16,0.63,0.11,0.06,0.24,0.07,0.23,0.33,0.23,0.08,0.3,0.08,0.09,0.47,0.24,0.07,0.24,0.07,0.08,0.43,0.14,0.08,0.3,0.07,0.13,0.23,0.14,0.05,0.22,0.07
2025-05-02 01:19:16,222.613,221.861,221.509,2.09,2.09,1.83,11.99,9.338,10.848,36.07,43.34,14.23,2.057,1.726,-2.248,1.535,2.669,2.072,2.403,7.144,-1.7,1.145,0.847,0.292,0.77,0.83,-0.94,0.22,74.896,67.051,-85.739,56.208,60.0,222.5,221.78,221.44,0.03,0.04,0.03,0.33,0.21,0.24,0.03,0.03,0.04,1.69,1.76,1.56,0.01,0.01,0.01,1.17,1.1,0.93,0.01,0.02,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.12,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.38,10.57,1.81,1.27,2.75,21.63,34.49,2.81,1.65,0.55,1.33,21.04,24.49,10.01,0.66,0.42,2.6,21.28,19.87,6.29,0.21,0.17,1.37,10.84,10.26,2.26,0.44,0.39,0.42,5.06,4.28,4.35,0.14,0.14,0.73,1.96,2.45,1.58,0.3,0.36,0.33,0.85,2.24,1.93,0.29,0.16,0.3,3.98,1.83,1.24,0.12,0.18,0.24,1.22,1.67,0.7,0.14,0.11,0.23,1.15,0.71,0.25,0.14,0.19,0.26,0.29,0.39,0.57,0.15,0.16,0.25,0.7,1.28,0.74,0.13,0.1,0.19,0.79,0.75,0.87,0.14,0.18,0.16,0.1,0.54,0.51,0.11,0.12,0.22,0.13,0.71,0.37,0.12,0.21,0.1,0.12,0.18,0.28,0.12,0.21,0.13,0.38,0.9,0.14,0.08,0.18,0.1,0.4,0.51,0.54,0.07,0.21,0.1,0.1,0.35,0.19,0.06,0.21,0.07,0.17,0.62,0.11,0.06,0.24,0.07,0.23,0.31,0.24,0.07,0.29,0.08,0.09,0.47,0.24,0.07,0.24,0.07,0.08,0.41,0.13,0.08,0.29,0.07,0.13,0.24,0.16,0.05,0.21,0.07
2025-05-02 01:20:16,222.612,221.875,221.547,2.07,2.07,1.83,11.994,9.34,10.874,35.96,43.34,14.37,2.062,1.727,-2.255,1.533,2.67,2.072,2.409,7.151,-1.696,1.146,0.846,0.295,0.77,0.83,-0.94,0.21,74.928,67.078,-85.775,56.232,60.02,222.49,221.79,221.48,0.03,0.04,0.02,0.32,0.22,0.25,0.03,0.03,0.04,1.68,1.75,1.56,0.01,0.01,0.01,1.15,1.07,0.91,0.02,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.12,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.38,10.61,1.81,1.3,2.81,21.57,34.55,2.82,1.68,0.58,1.36,20.91,24.47,10.08,0.68,0.44,2.63,21.16,19.87,6.41,0.21,0.17,1.36,10.82,10.2,2.29,0.45,0.39,0.43,4.99,4.22,4.36,0.15,0.13,0.7,1.98,2.42,1.55,0.31,0.37,0.34,0.91,2.24,1.88,0.29,0.15,0.29,3.94,1.81,1.22,0.12,0.19,0.25,1.2,1.64,0.71,0.15,0.11,0.23,1.12,0.7,0.26,0.13,0.19,0.26,0.3,0.41,0.56,0.14,0.15,0.24,0.71,1.28,0.73,0.13,0.1,0.2,0.8,0.72,0.86,0.14,0.18,0.16,0.1,0.53,0.51,0.11,0.12,0.22,0.11,0.71,0.32,0.13,0.21,0.1,0.11,0.19,0.27,0.12,0.21,0.13,0.37,0.91,0.14,0.08,0.17,0.1,0.4,0.52,0.49,0.06,0.21,0.1,0.1,0.34,0.18,0.07,0.21,0.07,0.16,0.64,0.11,0.06,0.25,0.07,0.23,0.32,0.23,0.07,0.31,0.07,0.09,0.47,0.24,0.07,0.25,0.07,0.08,0.43,0.14,0.09,0.3,0.08,0.13,0.25,0.14,0.05,0.23,0.07
2025-05-02 01:21:16,222.624,221.916,221.571,2.05,2.05,1.81,11.986,9.322,10.866,35.84,43.36,14.37,2.056,1.726,-2.255,1.526,2.668,2.069,2.407,7.145,-1.701,1.141,0.843,0.283,0.77,0.83,-0.94,0.21,74.961,67.105,-85.81,56.256,60.03,222.51,221.84,221.5,0.03,0.04,0.02,0.32,0.22,0.25,0.03,0.03,0.04,1.66,1.72,1.55,0.01,0.01,0.01,1.14,1.06,0.9,0.02,0.02,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.09,0.11,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.03,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.37,10.62,1.79,1.29,2.8,21.56,34.57,2.81,1.68,0.53,1.38,20.84,24.45,10.05,0.65,0.41,2.68,21.04,19.87,6.49,0.2,0.18,1.38,10.78,10.16,2.32,0.43,0.37,0.48,4.89,4.12,4.32,0.13,0.12,0.79,2.03,2.36,1.55,0.31,0.38,0.35,0.93,2.28,1.81,0.25,0.15,0.3,3.98,1.79,1.18,0.12,0.18,0.27,1.22,1.62,0.71,0.17,0.12,0.25,1.09,0.69,0.24,0.14,0.2,0.28,0.34,0.4,0.56,0.12,0.15,0.24,0.66,1.29,0.69,0.13,0.11,0.2,0.78,0.71,0.87,0.13,0.17,0.17,0.11,0.54,0.48,0.1,0.12,0.22,0.12,0.72,0.3,0.13,0.21,0.1,0.11,0.19,0.25,0.12,0.21,0.13,0.37,0.91,0.13,0.09,0.18,0.1,0.41,0.51,0.46,0.06,0.22,0.1,0.09,0.34,0.19,0.07,0.21,0.07,0.16,0.64,0.1,0.06,0.25,0.07,0.23,0.33,0.22,0.07,0.3,0.07,0.09,0.48,0.24,0.07,0.25,0.07,0.08,0.44,0.14,0.08,0.3,0.08,0.14,0.25,0.16,0.06,0.22,0.07
2025-05-02 01:22:16,222.63,221.915,221.607,2.03,2.03,1.8,12.001,9.314,10.866,35.69,43.37,14.35,2.057,1.724,-2.256,1.525,2.672,2.067,2.408,7.147,-1.705,1.14,0.84,0.275,0.77,0.83,-0.94,0.21,74.993,67.132,-85.846,56.279,60.04,222.52,221.84,221.54,0.03,0.04,0.02,0.32,0.23,0.25,0.03,0.03,0.04,1.65,1.72,1.55,0.01,0.01,0.01,1.12,1.04,0.88,0.02,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.11,0.02,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.06,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.36,10.62,1.75,1.31,2.88,21.5,34.61,2.72,1.66,0.54,1.36,20.79,24.46,10.05,0.65,0.43,2.68,20.89,19.83,6.5,0.19,0.18,1.38,10.78,10.14,2.3,0.43,0.37,0.46,4.86,4.07,4.28,0.14,0.11,0.77,2.09,2.35,1.54,0.31,0.39,0.35,0.96,2.32,1.8,0.25,0.14,0.28,3.97,1.8,1.14,0.13,0.19,0.27,1.19,1.62,0.71,0.17,0.11,0.24,1.12,0.7,0.23,0.15,0.19,0.27,0.37,0.37,0.5,0.12,0.15,0.26,0.62,1.31,0.74,0.13,0.11,0.2,0.77,0.71,0.86,0.14,0.17,0.16,0.12,0.54,0.51,0.11,0.12,0.22,0.11,0.71,0.29,0.13,0.21,0.09,0.12,0.2,0.28,0.12,0.2,0.13,0.37,0.91,0.14,0.08,0.17,0.1,0.4,0.51,0.46,0.05,0.21,0.1,0.1,0.34,0.18,0.07,0.21,0.07,0.15,0.65,0.1,0.06,0.24,0.07,0.22,0.33,0.21,0.07,0.3,0.07,0.09,0.48,0.23,0.07,0.24,0.07,0.09,0.45,0.15,0.08,0.3,0.08,0.13,0.24,0.14,0.06,0.22,0.07
2025-05-02 01:23:16,222.674,221.885,221.57,2.06,2.06,1.8,12.016,9.322,10.893,35.88,43.35,14.13,2.064,1.723,-2.263,1.525,2.676,2.068,2.414,7.157,-1.702,1.143,0.838,0.28,0.77,0.83,-0.94,0.21,75.025,67.159,-85.881,56.304,60.02,222.56,221.8,221.5,0.03,0.04,0.03,0.32,0.23,0.25,0.03,0.03,0.04,1.68,1.74,1.53,0.01,0.01,0.01,1.15,1.07,0.9,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.12,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.36,10.64,1.81,1.31,2.73,21.59,34.57,2.71,1.67,0.59,1.3,20.88,24.46,9.94,0.68,0.43,2.55,21.08,19.85,6.3,0.22,0.18,1.32,10.76,10.18,2.19,0.44,0.38,0.43,4.93,4.2,4.24,0.13,0.12,0.7,2.06,2.41,1.56,0.31,0.38,0.33,0.88,2.31,1.83,0.26,0.14,0.27,3.97,1.85,1.18,0.13,0.19,0.24,1.17,1.67,0.74,0.16,0.11,0.22,1.13,0.74,0.25,0.13,0.19,0.25,0.36,0.38,0.47,0.13,0.16,0.23,0.6,1.31,0.82,0.13,0.1,0.18,0.76,0.75,0.92,0.14,0.18,0.17,0.1,0.54,0.51,0.1,0.12,0.2,0.11,0.71,0.32,0.12,0.22,0.09,0.13,0.19,0.33,0.12,0.21,0.12,0.35,0.9,0.15,0.08,0.18,0.1,0.37,0.57,0.47,0.06,0.22,0.09,0.11,0.32,0.15,0.07,0.22,0.07,0.16,0.65,0.1,0.06,0.25,0.07,0.22,0.35,0.21,0.07,0.3,0.07,0.08,0.46,0.2,0.07,0.24,0.07,0.08,0.44,0.14,0.09,0.3,0.07,0.13,0.22,0.13,0.05,0.22,0.07
2025-05-02 01:24:16,222.749,221.862,221.575,2.07,2.05,1.78,11.985,9.311,10.882,35.94,43.34,14.07,2.058,1.723,-2.261,1.52,2.67,2.066,2.411,7.147,-1.701,1.139,0.837,0.275,0.77,0.83,-0.94,0.21,75.058,67.187,-85.917,56.327,60.02,222.63,221.78,221.51,0.03,0.04,0.03,0.32,0.23,0.24,0.03,0.03,0.04,1.68,1.73,1.52,0.01,0.01,0.01,1.14,1.06,0.89,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.12,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.02,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.36,10.62,1.85,1.25,2.77,21.6,34.53,2.65,1.64,0.56,1.34,20.95,24.44,9.92,0.66,0.42,2.59,21.07,19.84,6.23,0.22,0.18,1.33,10.78,10.17,2.18,0.43,0.38,0.41,4.94,4.18,4.3,0.14,0.11,0.69,2.08,2.4,1.59,0.31,0.38,0.33,0.92,2.3,1.85,0.25,0.13,0.28,3.92,1.86,1.18,0.12,0.19,0.25,1.17,1.68,0.74,0.16,0.12,0.22,1.08,0.76,0.24,0.13,0.18,0.25,0.41,0.38,0.46,0.12,0.16,0.24,0.58,1.31,0.85,0.13,0.1,0.19,0.77,0.76,0.95,0.15,0.18,0.17,0.11,0.53,0.52,0.1,0.12,0.21,0.11,0.71,0.3,0.13,0.21,0.09,0.15,0.2,0.33,0.11,0.21,0.13,0.35,0.88,0.15,0.08,0.18,0.1,0.36,0.58,0.46,0.06,0.21,0.09,0.1,0.31,0.14,0.07,0.22,0.07,0.16,0.64,0.1,0.06,0.25,0.07,0.22,0.37,0.2,0.08,0.3,0.07,0.08,0.47,0.2,0.08,0.25,0.07,0.08,0.45,0.13,0.08,0.3,0.07,0.14,0.23,0.13,0.05,0.23,0.07
2025-05-02 01:25:16,222.781,221.898,221.666,2.06,2.04,1.79,11.983,9.276,10.886,35.9,43.5,14.13,2.054,1.714,-2.261,1.507,2.67,2.058,2.413,7.141,-1.704,1.139,0.841,0.276,0.77,0.83,-0.94,0.21,75.09,67.213,-85.952,56.351,60.02,222.66,221.82,221.6,0.03,0.04,0.03,0.32,0.24,0.24,0.03,0.03,0.04,1.68,1.72,1.53,0.01,0.01,0.01,1.13,1.05,0.88,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.12,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.01,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.02,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.31,10.63,1.83,1.25,2.74,21.63,34.74,2.75,1.67,0.55,1.3,20.89,24.57,9.93,0.66,0.42,2.57,21.01,19.92,6.3,0.22,0.18,1.32,10.83,10.23,2.22,0.43,0.37,0.42,4.94,4.11,4.25,0.14,0.12,0.68,2.08,2.35,1.61,0.32,0.38,0.32,1.01,2.32,1.83,0.26,0.14,0.27,3.84,1.82,1.17,0.12,0.19,0.24,1.21,1.73,0.78,0.15,0.11,0.22,1.04,0.67,0.26,0.14,0.2,0.26,0.45,0.32,0.47,0.12,0.16,0.23,0.54,1.33,0.81,0.13,0.11,0.2,0.78,0.74,0.91,0.14,0.18,0.16,0.11,0.57,0.48,0.1,0.13,0.2,0.14,0.68,0.26,0.12,0.21,0.1,0.14,0.17,0.3,0.11,0.21,0.14,0.36,0.9,0.14,0.08,0.18,0.1,0.36,0.48,0.42,0.06,0.21,0.1,0.11,0.36,0.16,0.07,0.22,0.07,0.15,0.65,0.1,0.06,0.25,0.07,0.19,0.28,0.19,0.07,0.3,0.07,0.09,0.47,0.2,0.07,0.25,0.08,0.08,0.4,0.13,0.09,0.3,0.07,0.12,0.25,0.14,0.05,0.22,0.06
2025-05-02 01:26:16,222.865,221.983,221.764,2.04,2.01,1.78,11.998,9.269,10.964,35.76,43.48,14.49,2.059,1.711,-2.282,1.488,2.674,2.058,2.432,7.163,-1.705,1.144,0.839,0.278,0.77,0.83,-0.94,0.21,75.122,67.24,-85.988,56.374,60.04,222.75,221.9,221.7,0.03,0.04,0.03,0.32,0.24,0.23,0.03,0.03,0.04,1.67,1.71,1.53,0.01,0.01,0.01,1.11,1.03,0.86,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.12,0.02,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.05,0.08,0.02,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.02,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.3,10.72,1.76,1.34,3.0,21.58,34.79,2.74,1.7,0.57,1.45,20.82,24.57,10.11,0.67,0.45,2.89,20.9,19.93,6.51,0.22,0.18,1.46,10.79,10.19,2.21,0.44,0.37,0.5,4.87,4.03,4.33,0.12,0.1,0.85,2.16,2.3,1.64,0.31,0.37,0.37,1.01,2.35,1.79,0.22,0.15,0.31,3.87,1.81,1.15,0.14,0.18,0.3,1.19,1.73,0.73,0.19,0.12,0.28,0.96,0.66,0.24,0.15,0.2,0.29,0.51,0.31,0.52,0.13,0.14,0.29,0.57,1.33,0.75,0.14,0.12,0.22,0.75,0.72,0.97,0.16,0.16,0.17,0.17,0.58,0.41,0.12,0.13,0.24,0.13,0.69,0.23,0.12,0.21,0.09,0.17,0.19,0.3,0.12,0.2,0.14,0.37,0.91,0.18,0.08,0.17,0.1,0.36,0.48,0.4,0.06,0.21,0.1,0.1,0.36,0.17,0.07,0.2,0.07,0.16,0.64,0.09,0.06,0.25,0.07,0.19,0.3,0.21,0.06,0.29,0.07,0.1,0.45,0.22,0.07,0.24,0.07,0.09,0.4,0.12,0.09,0.29,0.07,0.13,0.26,0.16,0.06,0.21,0.06
2025-05-02 01:27:16,222.887,221.993,221.737,2.07,2.05,1.81,11.999,9.227,10.92,35.92,43.65,14.21,2.064,1.696,-2.271,1.49,2.674,2.048,2.421,7.144,-1.7,1.148,0.84,0.289,0.77,0.83,-0.94,0.21,75.155,67.267,-86.025,56.398,60.01,222.77,221.91,221.67,0.03,0.04,0.03,0.33,0.23,0.24,0.03,0.03,0.04,1.7,1.73,1.55,0.01,0.01,0.01,1.14,1.05,0.89,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.11,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.05,0.07,0.03,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.0,0.02,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.26,10.66,1.82,1.31,2.78,21.62,34.88,2.77,1.67,0.59,1.35,20.94,24.7,10.0,0.67,0.43,2.59,21.08,20.04,6.33,0.23,0.17,1.34,10.82,10.35,2.22,0.45,0.39,0.44,4.95,4.16,4.25,0.13,0.11,0.71,2.07,2.38,1.57,0.31,0.38,0.33,0.95,2.31,1.81,0.25,0.16,0.26,3.87,1.8,1.19,0.13,0.19,0.24,1.18,1.79,0.74,0.16,0.12,0.23,0.98,0.62,0.25,0.14,0.21,0.26,0.48,0.29,0.51,0.14,0.15,0.24,0.61,1.35,0.82,0.13,0.11,0.19,0.74,0.75,0.93,0.15,0.17,0.17,0.11,0.59,0.47,0.11,0.13,0.21,0.13,0.67,0.26,0.11,0.21,0.1,0.18,0.17,0.32,0.12,0.21,0.13,0.39,0.91,0.17,0.08,0.17,0.1,0.38,0.42,0.43,0.06,0.22,0.09,0.12,0.39,0.17,0.07,0.21,0.07,0.16,0.62,0.08,0.06,0.24,0.07,0.18,0.23,0.23,0.07,0.29,0.07,0.11,0.46,0.21,0.06,0.24,0.07,0.09,0.36,0.12,0.09,0.28,0.07,0.11,0.27,0.15,0.06,0.21,0.06
2025-05-02 01:28:16,222.834,222.058,221.724,2.04,2.04,1.79,11.976,9.216,10.893,35.79,43.59,14.05,2.057,1.697,-2.262,1.492,2.669,2.047,2.415,7.13,-1.7,1.144,0.846,0.291,0.77,0.83,-0.94,0.21,75.187,67.294,-86.06,56.42,60.03,222.72,221.98,221.65,0.03,0.04,0.03,0.32,0.23,0.24,0.03,0.03,0.04,1.67,1.73,1.54,0.01,0.01,0.01,1.11,1.04,0.88,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.11,0.02,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.0,0.02,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.63,1.8,1.3,2.75,21.55,34.83,2.74,1.67,0.54,1.3,20.91,24.66,9.89,0.65,0.41,2.52,20.93,20.03,6.26,0.22,0.17,1.32,10.79,10.28,2.26,0.43,0.37,0.45,4.83,4.05,4.22,0.14,0.1,0.72,2.09,2.35,1.58,0.31,0.38,0.33,0.94,2.35,1.73,0.24,0.16,0.26,3.88,1.8,1.17,0.13,0.19,0.26,1.13,1.8,0.75,0.16,0.12,0.22,1.04,0.62,0.24,0.14,0.21,0.28,0.46,0.29,0.5,0.12,0.15,0.23,0.62,1.37,0.76,0.14,0.12,0.2,0.76,0.7,0.9,0.14,0.18,0.15,0.11,0.59,0.47,0.1,0.13,0.21,0.14,0.68,0.28,0.12,0.21,0.1,0.15,0.18,0.3,0.11,0.22,0.13,0.37,0.93,0.15,0.09,0.18,0.1,0.4,0.4,0.45,0.06,0.22,0.1,0.12,0.41,0.18,0.07,0.21,0.07,0.15,0.65,0.09,0.07,0.25,0.07,0.17,0.23,0.21,0.07,0.3,0.08,0.1,0.49,0.21,0.06,0.24,0.08,0.08,0.38,0.14,0.09,0.3,0.07,0.1,0.28,0.15,0.06,0.22,0.06
2025-05-02 01:29:16,222.813,222.01,221.673,2.06,2.05,1.8,11.974,9.213,10.911,35.92,43.7,14.21,2.052,1.696,-2.263,1.485,2.668,2.045,2.419,7.132,-1.706,1.143,0.854,0.292,0.77,0.83,-0.94,0.21,75.219,67.321,-86.096,56.444,60.02,222.7,221.93,221.61,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.68,1.73,1.55,0.01,0.01,0.01,1.13,1.06,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.11,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.66,1.78,1.3,2.81,21.59,34.88,2.82,1.67,0.56,1.35,20.97,24.76,9.99,0.65,0.42,2.63,21.12,20.1,6.36,0.22,0.17,1.35,10.82,10.36,2.17,0.43,0.37,0.46,4.93,4.11,4.2,0.13,0.11,0.71,2.02,2.38,1.52,0.31,0.38,0.34,0.89,2.34,1.77,0.26,0.16,0.25,3.9,1.81,1.16,0.13,0.19,0.25,1.17,1.81,0.69,0.16,0.12,0.22,1.03,0.61,0.24,0.14,0.21,0.26,0.43,0.29,0.5,0.13,0.15,0.24,0.64,1.36,0.76,0.14,0.12,0.19,0.77,0.71,0.88,0.14,0.18,0.15,0.12,0.61,0.47,0.1,0.13,0.2,0.15,0.68,0.27,0.11,0.21,0.1,0.16,0.18,0.3,0.11,0.22,0.13,0.4,0.96,0.15,0.08,0.18,0.1,0.4,0.37,0.45,0.06,0.23,0.09,0.12,0.44,0.18,0.07,0.22,0.07,0.17,0.65,0.08,0.07,0.25,0.07,0.17,0.23,0.21,0.08,0.32,0.08,0.11,0.51,0.22,0.06,0.25,0.08,0.09,0.39,0.12,0.09,0.31,0.07,0.09,0.31,0.15,0.06,0.23,0.06
2025-05-02 01:30:16,222.815,222.001,221.656,2.05,2.03,1.77,11.984,9.221,10.978,35.87,43.74,14.34,2.053,1.695,-2.281,1.468,2.67,2.047,2.433,7.15,-1.707,1.147,0.847,0.288,0.77,0.83,-0.94,0.21,75.251,67.347,-86.132,56.467,60.03,222.7,221.92,221.59,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.66,1.7,1.51,0.01,0.01,0.01,1.14,1.06,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.02,0.01,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.74,1.75,1.31,2.92,21.55,34.98,2.76,1.69,0.54,1.43,20.88,24.79,10.0,0.64,0.43,2.81,21.15,20.13,6.42,0.22,0.17,1.41,10.79,10.35,2.18,0.43,0.37,0.49,4.9,4.06,4.29,0.13,0.1,0.81,2.06,2.33,1.61,0.31,0.37,0.36,0.86,2.37,1.77,0.24,0.17,0.3,3.97,1.8,1.2,0.14,0.19,0.28,1.2,1.78,0.65,0.17,0.12,0.27,1.03,0.61,0.25,0.14,0.21,0.29,0.4,0.29,0.56,0.13,0.14,0.27,0.59,1.34,0.69,0.13,0.12,0.21,0.77,0.71,0.85,0.15,0.17,0.16,0.15,0.61,0.4,0.11,0.14,0.23,0.18,0.68,0.31,0.12,0.21,0.09,0.17,0.18,0.3,0.12,0.21,0.12,0.4,0.96,0.17,0.08,0.18,0.1,0.38,0.38,0.43,0.05,0.22,0.09,0.13,0.41,0.16,0.07,0.21,0.07,0.17,0.65,0.08,0.07,0.25,0.07,0.17,0.23,0.21,0.07,0.3,0.07,0.11,0.48,0.21,0.06,0.24,0.07,0.09,0.39,0.12,0.09,0.3,0.07,0.1,0.28,0.15,0.06,0.22,0.06
2025-05-02 01:31:16,222.873,221.953,221.634,2.02,2.01,1.75,11.986,9.217,10.968,35.78,43.73,13.95,2.06,1.693,-2.278,1.475,2.671,2.046,2.431,7.148,-1.7,1.149,0.849,0.297,0.77,0.83,-0.94,0.21,75.284,67.374,-86.168,56.489,60.04,222.76,221.87,221.57,0.03,0.04,0.03,0.35,0.22,0.24,0.03,0.03,0.04,1.62,1.67,1.47,0.01,0.01,0.01,1.15,1.07,0.9,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.12,0.02,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.24,10.72,1.78,1.33,2.8,21.55,35.01,2.67,1.68,0.59,1.28,20.72,24.75,9.74,0.66,0.42,2.53,21.08,20.12,6.27,0.23,0.18,1.33,10.74,10.27,2.14,0.44,0.38,0.44,4.8,3.97,4.22,0.14,0.1,0.73,2.11,2.27,1.51,0.31,0.38,0.32,0.8,2.41,1.8,0.24,0.16,0.26,3.9,1.81,1.13,0.14,0.2,0.26,1.23,1.76,0.63,0.16,0.11,0.23,1.05,0.57,0.24,0.14,0.21,0.27,0.36,0.26,0.46,0.12,0.14,0.23,0.51,1.35,0.83,0.13,0.12,0.19,0.83,0.74,0.79,0.14,0.17,0.17,0.14,0.62,0.38,0.12,0.13,0.2,0.26,0.71,0.39,0.11,0.21,0.09,0.18,0.19,0.3,0.1,0.21,0.12,0.46,0.96,0.2,0.08,0.18,0.1,0.37,0.36,0.4,0.05,0.23,0.1,0.12,0.4,0.16,0.07,0.22,0.07,0.15,0.63,0.09,0.06,0.25,0.07,0.18,0.23,0.21,0.06,0.3,0.07,0.1,0.47,0.21,0.06,0.25,0.07,0.09,0.39,0.11,0.09,0.29,0.07,0.1,0.28,0.15,0.06,0.22,0.06
2025-05-02 01:32:16,222.925,221.982,221.701,2.03,2.0,1.75,11.971,9.205,10.919,35.84,43.77,13.96,2.057,1.692,-2.268,1.481,2.669,2.043,2.421,7.133,-1.7,1.146,0.845,0.291,0.77,0.83,-0.94,0.21,75.316,67.401,-86.204,56.513,60.04,222.81,221.9,221.64,0.03,0.04,0.02,0.35,0.22,0.24,0.03,0.03,0.04,1.64,1.68,1.49,0.01,0.01,0.01,1.14,1.06,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.02,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.23,10.66,1.78,1.29,2.73,21.65,35.06,2.71,1.67,0.55,1.29,20.76,24.78,9.78,0.64,0.42,2.5,21.04,20.07,6.28,0.22,0.17,1.29,10.79,10.3,2.14,0.42,0.36,0.45,4.85,3.97,4.26,0.14,0.1,0.72,2.11,2.29,1.52,0.31,0.38,0.32,0.82,2.4,1.79,0.23,0.15,0.25,3.85,1.8,1.12,0.15,0.19,0.26,1.24,1.78,0.65,0.16,0.11,0.22,1.06,0.57,0.23,0.14,0.21,0.27,0.38,0.24,0.45,0.12,0.14,0.23,0.48,1.36,0.83,0.13,0.11,0.2,0.84,0.75,0.81,0.14,0.17,0.16,0.13,0.64,0.41,0.11,0.13,0.21,0.25,0.7,0.37,0.11,0.21,0.1,0.18,0.19,0.28,0.11,0.21,0.12,0.47,0.95,0.22,0.08,0.17,0.1,0.36,0.36,0.39,0.05,0.22,0.09,0.12,0.4,0.17,0.07,0.21,0.07,0.14,0.64,0.09,0.06,0.24,0.07,0.19,0.22,0.21,0.07,0.3,0.08,0.1,0.48,0.2,0.06,0.25,0.07,0.09,0.38,0.11,0.08,0.28,0.08,0.1,0.28,0.14,0.06,0.22,0.06
2025-05-02 01:33:16,222.851,221.911,221.62,2.04,2.01,1.77,11.971,9.217,10.917,35.9,43.73,14.0,2.054,1.696,-2.265,1.485,2.668,2.045,2.419,7.133,-1.702,1.143,0.849,0.29,0.77,0.83,-0.94,0.21,75.348,67.427,-86.24,56.535,60.02,222.73,221.83,221.55,0.03,0.04,0.02,0.35,0.22,0.23,0.03,0.03,0.04,1.64,1.67,1.5,0.01,0.01,0.01,1.15,1.08,0.91,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.12,0.02,0.0,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.02,0.02,0.02,0.08,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.66,1.8,1.29,2.76,21.62,35.0,2.77,1.66,0.55,1.33,20.81,24.73,9.79,0.66,0.42,2.56,21.16,20.0,6.26,0.22,0.17,1.33,10.77,10.3,2.14,0.42,0.37,0.41,4.89,4.0,4.25,0.15,0.1,0.7,2.08,2.32,1.53,0.32,0.38,0.31,0.83,2.38,1.86,0.25,0.15,0.25,3.85,1.8,1.12,0.14,0.19,0.26,1.2,1.78,0.67,0.15,0.12,0.21,1.12,0.58,0.23,0.13,0.21,0.28,0.37,0.25,0.43,0.13,0.15,0.23,0.5,1.36,0.87,0.13,0.11,0.19,0.82,0.77,0.84,0.14,0.18,0.15,0.14,0.63,0.4,0.1,0.13,0.21,0.25,0.71,0.36,0.11,0.21,0.09,0.18,0.18,0.3,0.11,0.22,0.12,0.46,0.95,0.21,0.08,0.18,0.1,0.37,0.39,0.4,0.06,0.22,0.09,0.12,0.39,0.18,0.07,0.22,0.07,0.15,0.64,0.08,0.06,0.24,0.07,0.2,0.23,0.22,0.07,0.3,0.08,0.1,0.48,0.21,0.06,0.24,0.07,0.09,0.39,0.11,0.08,0.29,0.07,0.1,0.26,0.15,0.06,0.21,0.06
2025-05-02 01:34:16,222.834,221.952,221.627,2.08,2.05,1.8,11.999,9.229,10.942,36.01,43.71,14.21,2.06,1.699,-2.272,1.486,2.674,2.048,2.425,7.147,-1.705,1.145,0.845,0.285,0.77,0.83,-0.94,0.21,75.381,67.454,-86.276,56.558,59.98,222.72,221.87,221.56,0.03,0.04,0.03,0.34,0.23,0.23,0.03,0.03,0.04,1.67,1.7,1.51,0.01,0.01,0.01,1.18,1.1,0.94,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.11,0.11,0.01,0.0,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.26,10.68,1.75,1.36,2.92,21.64,34.91,2.95,1.7,0.57,1.46,20.89,24.71,9.89,0.66,0.45,2.81,21.33,20.08,6.42,0.23,0.19,1.48,10.76,10.36,2.01,0.45,0.39,0.47,4.96,4.14,4.13,0.12,0.11,0.83,2.06,2.38,1.64,0.34,0.39,0.38,0.82,2.34,1.81,0.27,0.16,0.29,3.88,1.89,1.1,0.14,0.19,0.3,1.19,1.79,0.65,0.15,0.11,0.27,1.18,0.62,0.26,0.13,0.22,0.31,0.3,0.26,0.41,0.15,0.14,0.27,0.52,1.33,0.87,0.13,0.12,0.22,0.86,0.79,0.85,0.16,0.17,0.17,0.13,0.62,0.38,0.11,0.13,0.24,0.23,0.7,0.39,0.12,0.22,0.1,0.17,0.19,0.28,0.12,0.22,0.14,0.46,0.95,0.18,0.08,0.19,0.1,0.38,0.39,0.46,0.07,0.23,0.1,0.12,0.41,0.18,0.06,0.22,0.07,0.16,0.65,0.08,0.07,0.26,0.07,0.2,0.24,0.24,0.07,0.32,0.08,0.11,0.51,0.22,0.07,0.27,0.08,0.09,0.41,0.12,0.09,0.32,0.07,0.1,0.29,0.16,0.05,0.24,0.07
2025-05-02 01:35:16,222.838,221.989,221.71,2.06,2.04,1.79,11.985,9.222,10.895,35.93,43.66,14.03,2.06,1.697,-2.264,1.492,2.671,2.047,2.416,7.134,-1.7,1.146,0.841,0.287,0.77,0.83,-0.94,0.21,75.413,67.481,-86.312,56.582,59.99,222.72,221.91,221.65,0.03,0.04,0.03,0.33,0.23,0.23,0.03,0.03,0.04,1.65,1.69,1.5,0.01,0.01,0.01,1.17,1.1,0.93,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.11,0.01,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.65,1.77,1.32,2.79,21.58,34.92,2.94,1.66,0.55,1.32,20.86,24.72,9.77,0.64,0.43,2.61,21.26,19.97,6.32,0.23,0.18,1.37,10.71,10.34,2.06,0.43,0.38,0.45,4.87,4.07,4.11,0.15,0.11,0.72,2.09,2.35,1.55,0.33,0.39,0.32,0.83,2.38,1.79,0.28,0.16,0.25,3.89,1.88,1.09,0.13,0.2,0.25,1.19,1.8,0.67,0.14,0.11,0.22,1.21,0.59,0.25,0.12,0.22,0.27,0.28,0.25,0.42,0.14,0.15,0.23,0.57,1.34,0.88,0.13,0.11,0.2,0.85,0.78,0.82,0.14,0.18,0.17,0.12,0.6,0.45,0.1,0.13,0.21,0.25,0.69,0.4,0.11,0.22,0.1,0.16,0.19,0.29,0.11,0.22,0.12,0.46,0.93,0.17,0.08,0.18,0.1,0.39,0.37,0.47,0.06,0.23,0.09,0.12,0.4,0.18,0.06,0.22,0.07,0.16,0.63,0.08,0.07,0.25,0.07,0.19,0.24,0.22,0.07,0.31,0.08,0.1,0.47,0.21,0.06,0.25,0.07,0.08,0.38,0.12,0.09,0.3,0.07,0.09,0.28,0.14,0.05,0.22,0.06
