TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 01:36:16,222.893,222.084,221.747,2.06,2.02,1.79,12.0,9.214,10.897,35.89,43.74,14.02,2.063,1.693,-2.265,1.491,2.675,2.046,2.416,7.137,-1.702,1.149,0.841,0.287,0.77,0.83,-0.94,0.21,75.445,67.507,-86.347,56.606,59.99,222.78,222.0,221.68,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.66,1.67,1.5,0.01,0.01,0.01,1.18,1.1,0.93,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.0,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.24,10.64,1.78,1.33,2.75,21.61,35.0,2.94,1.67,0.59,1.33,20.83,24.74,9.77,0.67,0.44,2.54,21.2,20.05,6.4,0.24,0.19,1.35,10.7,10.36,2.05,0.44,0.39,0.43,4.86,4.09,4.11,0.14,0.11,0.72,2.1,2.36,1.5,0.33,0.39,0.34,0.83,2.37,1.79,0.27,0.16,0.25,3.91,1.89,1.11,0.14,0.19,0.25,1.18,1.8,0.66,0.15,0.1,0.22,1.19,0.59,0.24,0.13,0.22,0.27,0.29,0.24,0.41,0.15,0.15,0.23,0.56,1.36,0.9,0.13,0.11,0.2,0.79,0.78,0.85,0.14,0.18,0.15,0.13,0.6,0.44,0.11,0.13,0.22,0.23,0.69,0.36,0.11,0.21,0.09,0.16,0.18,0.29,0.11,0.22,0.13,0.46,0.93,0.19,0.08,0.17,0.1,0.39,0.38,0.43,0.06,0.22,0.09,0.11,0.41,0.18,0.06,0.22,0.07,0.16,0.63,0.08,0.07,0.25,0.07,0.19,0.23,0.22,0.07,0.31,0.08,0.11,0.47,0.21,0.06,0.25,0.07,0.09,0.38,0.11,0.09,0.3,0.07,0.09,0.29,0.15,0.05,0.22,0.06
2025-05-02 01:37:16,222.958,222.097,221.728,2.08,2.03,1.78,11.991,9.228,10.894,36.0,43.67,13.9,2.057,1.701,-2.262,1.495,2.673,2.05,2.415,7.139,-1.708,1.144,0.846,0.282,0.77,0.83,-0.94,0.21,75.478,67.534,-86.382,56.63,59.98,222.84,222.02,221.66,0.03,0.04,0.03,0.34,0.22,0.22,0.03,0.03,0.04,1.66,1.68,1.49,0.01,0.01,0.01,1.18,1.11,0.94,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.0,0.0,0.01,0.04,0.07,0.02,0.02,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.26,10.63,1.75,1.3,2.79,21.64,34.88,2.91,1.67,0.55,1.39,20.92,24.68,9.66,0.64,0.42,2.63,21.32,20.06,6.29,0.23,0.18,1.4,10.69,10.34,1.98,0.43,0.38,0.45,4.88,4.13,4.1,0.14,0.11,0.74,2.08,2.38,1.52,0.35,0.39,0.34,0.82,2.34,1.82,0.29,0.16,0.26,3.88,1.89,1.12,0.13,0.19,0.27,1.19,1.8,0.66,0.16,0.11,0.23,1.19,0.61,0.26,0.13,0.22,0.29,0.29,0.27,0.4,0.15,0.14,0.24,0.53,1.35,0.92,0.13,0.12,0.21,0.79,0.79,0.83,0.15,0.18,0.17,0.13,0.62,0.44,0.1,0.12,0.22,0.22,0.69,0.37,0.12,0.22,0.11,0.17,0.18,0.3,0.11,0.22,0.14,0.45,0.93,0.19,0.08,0.18,0.1,0.37,0.41,0.43,0.06,0.22,0.1,0.12,0.4,0.16,0.06,0.21,0.07,0.17,0.64,0.09,0.07,0.25,0.07,0.2,0.24,0.23,0.07,0.29,0.07,0.1,0.48,0.21,0.06,0.24,0.08,0.08,0.38,0.11,0.08,0.29,0.08,0.1,0.28,0.15,0.06,0.22,0.06
2025-05-02 01:38:16,223.01,222.062,221.769,2.06,2.01,1.75,11.996,9.213,10.895,35.89,43.71,14.35,2.057,1.696,-2.267,1.486,2.675,2.046,2.416,7.137,-1.71,1.144,0.836,0.27,0.77,0.83,-0.94,0.21,75.51,67.56,-86.417,56.653,60.0,222.9,221.98,221.7,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.66,1.66,1.46,0.01,0.01,0.01,1.17,1.09,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.24,10.66,1.7,1.37,3.06,21.65,34.97,2.77,1.69,0.54,1.54,20.81,24.71,9.92,0.63,0.43,2.93,21.17,20.05,6.48,0.23,0.19,1.51,10.71,10.34,2.16,0.42,0.38,0.52,4.9,4.08,4.19,0.13,0.1,0.85,2.15,2.33,1.56,0.34,0.39,0.38,0.92,2.34,1.7,0.25,0.16,0.3,3.87,1.83,1.08,0.14,0.19,0.31,1.25,1.78,0.64,0.18,0.13,0.27,1.14,0.59,0.27,0.14,0.22,0.3,0.39,0.23,0.38,0.16,0.15,0.28,0.43,1.34,0.91,0.13,0.12,0.21,0.83,0.78,0.86,0.16,0.16,0.17,0.15,0.61,0.39,0.11,0.13,0.24,0.23,0.69,0.35,0.12,0.21,0.1,0.19,0.19,0.27,0.12,0.21,0.13,0.45,0.91,0.18,0.08,0.17,0.1,0.36,0.39,0.43,0.06,0.22,0.09,0.11,0.4,0.17,0.06,0.21,0.07,0.16,0.63,0.09,0.07,0.25,0.08,0.19,0.22,0.23,0.07,0.3,0.08,0.1,0.47,0.2,0.06,0.25,0.08,0.09,0.38,0.11,0.1,0.29,0.07,0.1,0.28,0.15,0.06,0.22,0.06
2025-05-02 01:39:16,222.97,222.04,221.767,2.06,2.02,1.75,11.999,9.208,10.862,35.89,43.71,13.91,2.06,1.692,-2.26,1.492,2.676,2.044,2.409,7.129,-1.707,1.147,0.832,0.272,0.77,0.83,-0.94,0.21,75.542,67.587,-86.453,56.677,60.0,222.86,221.96,221.7,0.03,0.04,0.03,0.34,0.23,0.23,0.03,0.03,0.04,1.66,1.67,1.47,0.01,0.01,0.01,1.16,1.09,0.91,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.11,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.23,10.61,1.77,1.31,2.77,21.64,34.99,2.91,1.66,0.56,1.36,20.82,24.73,9.72,0.65,0.42,2.58,21.17,20.04,6.19,0.22,0.18,1.36,10.74,10.35,2.04,0.43,0.38,0.46,4.89,4.09,4.16,0.14,0.11,0.73,2.17,2.35,1.56,0.33,0.39,0.31,0.94,2.35,1.76,0.26,0.16,0.27,3.89,1.83,1.12,0.13,0.19,0.25,1.26,1.78,0.66,0.16,0.11,0.23,1.11,0.6,0.25,0.13,0.21,0.27,0.39,0.23,0.42,0.14,0.15,0.23,0.49,1.35,0.92,0.13,0.11,0.2,0.83,0.77,0.86,0.14,0.17,0.16,0.14,0.6,0.44,0.11,0.13,0.21,0.21,0.67,0.34,0.11,0.21,0.1,0.18,0.18,0.28,0.11,0.21,0.12,0.43,0.9,0.19,0.08,0.17,0.1,0.36,0.4,0.42,0.06,0.22,0.09,0.11,0.39,0.17,0.07,0.21,0.07,0.16,0.62,0.08,0.07,0.24,0.07,0.18,0.22,0.23,0.07,0.3,0.08,0.1,0.45,0.2,0.06,0.24,0.08,0.08,0.36,0.12,0.09,0.29,0.07,0.1,0.27,0.15,0.06,0.21,0.06
2025-05-02 01:40:16,222.927,222.154,221.876,2.05,2.04,1.8,12.007,9.214,10.904,35.8,43.74,14.1,2.065,1.693,-2.269,1.489,2.677,2.047,2.419,7.143,-1.703,1.15,0.839,0.286,0.77,0.83,-0.94,0.21,75.575,67.614,-86.489,56.7,60.01,222.81,222.08,221.81,0.03,0.04,0.03,0.33,0.23,0.23,0.03,0.03,0.04,1.68,1.72,1.55,0.01,0.01,0.01,1.11,1.05,0.88,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.24,10.63,1.79,1.34,2.74,21.67,35.03,2.96,1.68,0.59,1.37,20.79,24.75,9.92,0.67,0.45,2.59,20.89,20.07,6.28,0.23,0.19,1.32,10.81,10.37,2.21,0.44,0.39,0.49,4.92,4.12,4.16,0.13,0.11,0.75,2.23,2.39,1.57,0.32,0.39,0.33,1.06,2.33,1.72,0.26,0.16,0.26,3.93,1.82,1.17,0.14,0.2,0.26,1.22,1.77,0.72,0.17,0.11,0.24,1.03,0.6,0.25,0.14,0.22,0.28,0.43,0.25,0.48,0.15,0.14,0.25,0.56,1.37,0.79,0.13,0.11,0.2,0.77,0.71,0.91,0.14,0.17,0.16,0.11,0.58,0.49,0.1,0.13,0.21,0.14,0.68,0.25,0.1,0.21,0.1,0.15,0.18,0.3,0.11,0.22,0.13,0.39,0.92,0.16,0.07,0.17,0.1,0.37,0.41,0.4,0.06,0.22,0.09,0.11,0.4,0.19,0.07,0.22,0.07,0.16,0.66,0.08,0.07,0.24,0.07,0.18,0.22,0.22,0.07,0.3,0.08,0.11,0.46,0.2,0.06,0.25,0.07,0.09,0.38,0.13,0.09,0.29,0.07,0.1,0.29,0.15,0.05,0.21,0.06
2025-05-02 01:41:16,222.932,222.259,221.852,2.06,2.08,1.81,11.969,9.223,10.923,35.98,43.69,14.23,2.055,1.698,-2.267,1.486,2.668,2.05,2.423,7.141,-1.702,1.149,0.855,0.302,0.77,0.83,-0.94,0.21,75.607,67.641,-86.524,56.724,59.99,222.82,222.18,221.78,0.03,0.04,0.02,0.33,0.21,0.24,0.03,0.03,0.04,1.69,1.76,1.55,0.01,0.01,0.01,1.13,1.08,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.25,10.67,1.76,1.32,2.78,21.62,34.86,3.03,1.67,0.55,1.41,20.95,24.74,9.98,0.64,0.42,2.64,21.11,20.08,6.39,0.23,0.18,1.38,10.85,10.41,2.15,0.44,0.39,0.5,4.93,4.22,4.11,0.14,0.11,0.73,2.15,2.45,1.57,0.33,0.41,0.33,0.97,2.28,1.69,0.26,0.16,0.26,3.98,1.83,1.17,0.13,0.2,0.25,1.2,1.77,0.7,0.16,0.11,0.24,1.07,0.59,0.24,0.13,0.22,0.28,0.4,0.27,0.44,0.15,0.15,0.25,0.6,1.34,0.75,0.13,0.11,0.2,0.8,0.71,0.88,0.15,0.18,0.16,0.11,0.57,0.48,0.11,0.12,0.22,0.14,0.69,0.28,0.11,0.21,0.1,0.14,0.18,0.3,0.11,0.22,0.13,0.4,0.91,0.17,0.08,0.18,0.1,0.37,0.42,0.42,0.07,0.23,0.09,0.11,0.4,0.18,0.06,0.21,0.07,0.17,0.64,0.08,0.07,0.25,0.07,0.18,0.23,0.22,0.07,0.31,0.08,0.11,0.47,0.2,0.06,0.25,0.08,0.08,0.38,0.13,0.09,0.3,0.07,0.11,0.28,0.15,0.06,0.23,0.06
2025-05-02 01:42:16,223.083,222.376,221.945,2.04,2.05,1.79,11.96,9.208,10.919,35.9,43.73,14.39,2.056,1.696,-2.27,1.482,2.668,2.048,2.423,7.139,-1.7,1.147,0.848,0.294,0.77,0.83,-0.94,0.21,75.64,67.667,-86.56,56.747,60.03,222.97,222.3,221.88,0.03,0.04,0.02,0.33,0.21,0.24,0.03,0.03,0.04,1.69,1.75,1.55,0.01,0.01,0.01,1.09,1.04,0.86,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.66,1.73,1.34,2.93,21.64,34.92,2.82,1.68,0.53,1.48,20.9,24.75,10.08,0.64,0.43,2.82,20.9,20.16,6.51,0.23,0.19,1.42,10.9,10.37,2.26,0.43,0.37,0.52,4.89,4.14,4.19,0.13,0.1,0.82,2.19,2.41,1.59,0.33,0.4,0.35,1.02,2.3,1.64,0.22,0.15,0.29,3.97,1.78,1.16,0.13,0.19,0.3,1.21,1.78,0.67,0.19,0.12,0.27,1.01,0.59,0.26,0.14,0.21,0.3,0.48,0.27,0.49,0.14,0.14,0.29,0.56,1.36,0.72,0.13,0.13,0.21,0.81,0.66,0.89,0.16,0.17,0.17,0.15,0.59,0.43,0.12,0.14,0.23,0.14,0.7,0.28,0.12,0.21,0.1,0.17,0.19,0.29,0.12,0.22,0.14,0.38,0.94,0.18,0.08,0.18,0.1,0.37,0.41,0.42,0.05,0.22,0.09,0.12,0.42,0.19,0.08,0.22,0.07,0.16,0.65,0.09,0.06,0.25,0.08,0.18,0.22,0.22,0.07,0.31,0.08,0.1,0.49,0.21,0.06,0.25,0.08,0.09,0.4,0.13,0.09,0.3,0.07,0.11,0.29,0.16,0.06,0.23,0.07
2025-05-02 01:43:16,223.1,222.334,221.908,2.07,2.05,1.79,11.967,8.773,10.87,36.0,46.09,14.18,2.062,1.62,-2.26,1.422,2.67,1.951,2.412,7.033,-1.696,1.087,0.842,0.233,0.77,0.83,-0.94,0.2,75.672,67.693,-86.595,56.769,60.02,222.99,222.25,221.84,0.03,0.04,0.02,0.33,0.21,0.24,0.03,0.03,0.04,1.7,1.74,1.54,0.01,0.01,0.01,1.11,1.05,0.86,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.01,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.74,10.62,1.79,1.45,2.78,21.73,37.27,2.92,1.7,0.57,1.41,20.93,26.57,9.98,0.68,0.53,2.61,20.96,21.6,6.3,0.24,0.19,1.32,10.91,11.15,2.23,0.45,0.45,0.5,4.97,4.56,4.17,0.13,0.12,0.73,2.15,2.64,1.47,0.33,0.45,0.32,0.98,2.43,1.67,0.23,0.14,0.27,3.94,1.92,1.2,0.14,0.22,0.26,1.2,1.95,0.7,0.15,0.12,0.22,1.05,0.65,0.24,0.14,0.23,0.29,0.46,0.31,0.45,0.13,0.15,0.25,0.55,1.44,0.78,0.13,0.12,0.2,0.83,0.73,0.94,0.15,0.18,0.16,0.11,0.63,0.51,0.1,0.15,0.2,0.13,0.73,0.28,0.11,0.22,0.1,0.17,0.2,0.32,0.11,0.24,0.13,0.39,0.99,0.17,0.08,0.19,0.1,0.36,0.46,0.42,0.06,0.24,0.09,0.11,0.44,0.18,0.07,0.23,0.07,0.17,0.7,0.08,0.06,0.28,0.07,0.18,0.25,0.21,0.07,0.32,0.08,0.1,0.5,0.21,0.07,0.29,0.08,0.08,0.41,0.13,0.09,0.31,0.07,0.11,0.29,0.16,0.06,0.25,0.07
2025-05-02 01:44:16,223.113,222.243,221.814,2.1,2.08,1.8,11.972,8.508,10.907,36.12,47.54,14.13,2.059,1.575,-2.267,1.367,2.671,1.891,2.419,6.981,-1.701,1.047,0.844,0.189,0.77,0.83,-0.94,0.2,75.704,67.717,-86.631,56.791,59.99,222.99,222.16,221.75,0.03,0.04,0.02,0.34,0.21,0.24,0.03,0.03,0.04,1.72,1.76,1.55,0.01,0.01,0.01,1.13,1.07,0.88,0.01,0.02,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.43,10.65,1.78,1.48,2.81,21.82,38.69,2.86,1.68,0.53,1.37,21.03,27.71,9.93,0.65,0.56,2.63,21.13,22.44,6.34,0.23,0.2,1.36,10.88,11.68,2.22,0.43,0.48,0.47,5.07,4.83,4.1,0.14,0.14,0.72,2.09,2.8,1.49,0.35,0.49,0.35,0.9,2.51,1.74,0.27,0.15,0.27,3.94,2.06,1.23,0.12,0.23,0.26,1.19,2.07,0.68,0.15,0.12,0.23,1.09,0.67,0.25,0.13,0.25,0.28,0.42,0.34,0.51,0.15,0.16,0.25,0.57,1.48,0.81,0.12,0.13,0.2,0.82,0.8,0.92,0.14,0.18,0.16,0.1,0.67,0.49,0.1,0.16,0.21,0.12,0.75,0.29,0.11,0.23,0.1,0.18,0.2,0.34,0.12,0.26,0.13,0.41,1.04,0.16,0.08,0.19,0.1,0.36,0.47,0.44,0.07,0.26,0.1,0.12,0.49,0.16,0.07,0.24,0.07,0.18,0.74,0.08,0.07,0.31,0.07,0.17,0.24,0.22,0.07,0.33,0.08,0.11,0.54,0.2,0.06,0.32,0.08,0.08,0.44,0.13,0.1,0.33,0.07,0.11,0.31,0.16,0.06,0.28,0.06
2025-05-02 01:45:16,223.107,222.29,221.831,2.09,2.08,1.79,11.975,8.262,10.904,36.1,48.98,14.34,2.054,1.531,-2.266,1.319,2.672,1.836,2.419,6.927,-1.709,1.014,0.845,0.151,0.77,0.83,-0.94,0.19,75.737,67.742,-86.666,56.812,59.99,222.99,222.2,221.76,0.03,0.04,0.02,0.34,0.21,0.24,0.03,0.03,0.04,1.71,1.77,1.54,0.01,0.01,0.01,1.14,1.07,0.88,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.16,10.64,1.73,1.57,2.91,21.77,40.01,2.89,1.7,0.51,1.49,21.02,28.99,10.04,0.64,0.57,2.81,21.16,23.39,6.4,0.23,0.17,1.41,10.88,12.18,2.19,0.44,0.51,0.53,5.08,4.99,4.18,0.13,0.15,0.84,2.16,2.91,1.61,0.35,0.51,0.36,0.91,2.61,1.65,0.24,0.18,0.31,3.94,2.1,1.22,0.12,0.24,0.28,1.15,2.13,0.69,0.16,0.13,0.27,1.11,0.7,0.26,0.14,0.27,0.31,0.46,0.34,0.46,0.16,0.15,0.29,0.56,1.54,0.77,0.13,0.14,0.21,0.85,0.81,0.94,0.18,0.18,0.18,0.12,0.68,0.47,0.11,0.17,0.23,0.14,0.78,0.3,0.12,0.24,0.1,0.18,0.19,0.3,0.13,0.26,0.14,0.4,1.08,0.15,0.08,0.2,0.1,0.38,0.49,0.5,0.06,0.27,0.1,0.12,0.5,0.17,0.07,0.23,0.07,0.18,0.75,0.09,0.07,0.32,0.07,0.18,0.26,0.22,0.07,0.33,0.08,0.11,0.56,0.21,0.06,0.33,0.07,0.08,0.47,0.13,0.09,0.33,0.07,0.11,0.32,0.17,0.05,0.28,0.07
2025-05-02 01:46:16,223.102,222.36,221.863,2.06,2.08,1.78,11.998,8.017,10.894,35.94,50.4,13.99,2.06,1.483,-2.264,1.278,2.677,1.783,2.417,6.876,-1.71,0.99,0.845,0.125,0.77,0.83,-0.94,0.19,75.769,67.765,-86.702,56.832,60.01,222.98,222.28,221.8,0.03,0.04,0.02,0.33,0.21,0.24,0.03,0.03,0.04,1.69,1.76,1.52,0.01,0.01,0.01,1.12,1.07,0.88,0.01,0.02,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.09,0.11,0.01,0.01,0.0,0.01,0.06,0.07,0.02,0.02,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,6.88,10.63,1.78,1.69,2.73,21.64,41.45,2.86,1.69,0.6,1.37,20.93,30.25,9.86,0.67,0.55,2.55,21.1,24.36,6.16,0.24,0.14,1.31,10.83,12.65,2.2,0.44,0.55,0.47,5.0,5.13,4.17,0.14,0.16,0.7,2.2,2.99,1.51,0.34,0.53,0.33,0.88,2.73,1.75,0.26,0.2,0.27,3.94,2.13,1.23,0.13,0.27,0.25,1.16,2.18,0.64,0.15,0.12,0.22,1.04,0.65,0.26,0.13,0.28,0.27,0.44,0.34,0.53,0.15,0.18,0.23,0.59,1.61,0.8,0.12,0.13,0.18,0.82,0.85,0.9,0.14,0.18,0.16,0.12,0.7,0.45,0.11,0.17,0.21,0.15,0.77,0.29,0.11,0.24,0.1,0.2,0.21,0.34,0.11,0.26,0.13,0.4,1.11,0.16,0.08,0.19,0.1,0.37,0.48,0.45,0.06,0.29,0.09,0.13,0.5,0.16,0.07,0.22,0.07,0.17,0.76,0.09,0.06,0.33,0.07,0.16,0.26,0.22,0.07,0.32,0.07,0.11,0.53,0.2,0.06,0.33,0.08,0.08,0.44,0.12,0.09,0.33,0.07,0.11,0.33,0.16,0.06,0.28,0.06
2025-05-02 01:47:16,223.011,222.417,221.914,2.03,2.06,1.78,11.985,8.032,10.882,35.8,50.23,13.93,2.06,1.487,-2.263,1.284,2.673,1.787,2.415,6.874,-1.703,0.99,0.841,0.129,0.77,0.83,-0.94,0.19,75.801,67.788,-86.737,56.853,60.02,222.9,222.33,221.85,0.03,0.04,0.02,0.32,0.21,0.24,0.03,0.03,0.04,1.66,1.75,1.53,0.01,0.01,0.01,1.1,1.05,0.87,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.9,10.62,1.75,1.65,2.76,21.5,41.31,2.9,1.68,0.54,1.36,20.87,30.14,9.79,0.64,0.53,2.55,21.0,24.21,6.17,0.23,0.14,1.31,10.81,12.53,2.18,0.43,0.53,0.48,4.87,5.01,4.13,0.14,0.15,0.71,2.25,2.92,1.52,0.32,0.52,0.33,0.95,2.77,1.72,0.24,0.19,0.26,3.92,2.11,1.18,0.14,0.26,0.26,1.2,2.15,0.68,0.16,0.13,0.22,1.04,0.68,0.25,0.14,0.28,0.27,0.44,0.34,0.47,0.14,0.17,0.24,0.6,1.64,0.76,0.13,0.14,0.2,0.82,0.82,0.89,0.14,0.19,0.16,0.12,0.69,0.48,0.11,0.17,0.21,0.17,0.79,0.28,0.11,0.24,0.1,0.17,0.21,0.32,0.11,0.28,0.12,0.39,1.13,0.14,0.08,0.19,0.1,0.39,0.49,0.45,0.06,0.28,0.09,0.12,0.5,0.18,0.07,0.23,0.07,0.16,0.78,0.08,0.06,0.33,0.07,0.17,0.28,0.21,0.07,0.33,0.08,0.1,0.54,0.21,0.06,0.34,0.08,0.09,0.48,0.13,0.09,0.32,0.07,0.11,0.33,0.15,0.06,0.28,0.06
2025-05-02 01:48:16,223.05,222.412,221.936,2.06,2.08,1.8,11.974,8.042,10.909,36.01,50.26,13.98,2.06,1.488,-2.268,1.28,2.671,1.789,2.421,6.881,-1.699,0.993,0.846,0.14,0.77,0.83,-0.94,0.19,75.834,67.812,-86.773,56.872,59.99,222.94,222.33,221.87,0.03,0.04,0.02,0.32,0.21,0.24,0.03,0.03,0.04,1.69,1.76,1.55,0.01,0.01,0.01,1.13,1.07,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.11,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.9,10.64,1.75,1.64,2.73,21.61,41.29,2.97,1.68,0.54,1.33,20.95,30.19,9.85,0.65,0.55,2.55,21.16,24.24,6.2,0.23,0.13,1.32,10.87,12.63,2.18,0.43,0.54,0.49,4.99,5.16,4.08,0.14,0.16,0.75,2.18,3.02,1.56,0.34,0.52,0.33,0.94,2.72,1.73,0.26,0.18,0.26,3.93,2.15,1.2,0.13,0.26,0.25,1.21,2.17,0.68,0.15,0.12,0.22,1.06,0.69,0.23,0.13,0.28,0.28,0.41,0.36,0.48,0.15,0.17,0.24,0.65,1.62,0.75,0.12,0.15,0.2,0.81,0.83,0.89,0.15,0.19,0.17,0.11,0.69,0.48,0.1,0.17,0.21,0.15,0.79,0.28,0.11,0.25,0.1,0.17,0.19,0.32,0.12,0.28,0.13,0.4,1.14,0.14,0.08,0.2,0.09,0.39,0.51,0.46,0.07,0.29,0.09,0.12,0.52,0.17,0.07,0.24,0.07,0.18,0.79,0.08,0.07,0.35,0.07,0.17,0.27,0.22,0.07,0.35,0.08,0.11,0.56,0.21,0.06,0.35,0.07,0.08,0.48,0.13,0.09,0.34,0.07,0.11,0.33,0.15,0.06,0.3,0.06
2025-05-02 01:49:16,223.05,222.404,221.877,2.08,2.08,1.81,11.993,8.041,10.911,35.96,50.28,14.07,2.061,1.487,-2.267,1.281,2.675,1.788,2.421,6.884,-1.706,0.994,0.85,0.138,0.77,0.83,-0.94,0.19,75.866,67.835,-86.808,56.893,60.0,222.93,222.32,221.81,0.03,0.04,0.02,0.33,0.21,0.23,0.03,0.03,0.04,1.7,1.77,1.56,0.01,0.01,0.01,1.13,1.06,0.88,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,6.89,10.64,1.79,1.68,2.78,21.66,41.37,2.98,1.7,0.61,1.4,20.91,30.2,9.89,0.68,0.56,2.62,21.07,24.3,6.28,0.24,0.14,1.35,10.86,12.65,2.24,0.45,0.55,0.46,5.0,5.19,4.1,0.14,0.15,0.73,2.14,3.03,1.49,0.33,0.52,0.33,0.91,2.7,1.69,0.25,0.19,0.26,3.9,2.11,1.21,0.14,0.26,0.25,1.19,2.17,0.69,0.15,0.12,0.23,1.03,0.67,0.24,0.14,0.28,0.28,0.4,0.36,0.5,0.14,0.17,0.24,0.69,1.61,0.72,0.13,0.14,0.2,0.79,0.8,0.9,0.15,0.19,0.16,0.1,0.69,0.49,0.11,0.17,0.21,0.14,0.79,0.25,0.11,0.24,0.1,0.16,0.19,0.31,0.11,0.28,0.13,0.39,1.13,0.15,0.08,0.19,0.1,0.4,0.5,0.45,0.06,0.28,0.09,0.11,0.51,0.18,0.07,0.23,0.07,0.18,0.78,0.08,0.06,0.33,0.07,0.18,0.26,0.21,0.07,0.34,0.08,0.11,0.55,0.21,0.06,0.34,0.08,0.08,0.47,0.13,0.09,0.34,0.07,0.11,0.32,0.15,0.06,0.28,0.06
2025-05-02 01:50:16,222.982,222.231,221.696,2.11,2.11,1.85,12.002,8.035,10.868,36.03,50.35,14.65,2.059,1.486,-2.258,1.287,2.676,1.786,2.409,6.871,-1.71,0.991,0.84,0.121,0.77,0.83,-0.94,0.19,75.898,67.859,-86.844,56.913,60.0,222.86,222.15,221.63,0.03,0.04,0.03,0.34,0.2,0.23,0.03,0.03,0.04,1.74,1.8,1.6,0.01,0.01,0.01,1.13,1.07,0.88,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.89,10.6,1.7,1.7,2.92,21.81,41.32,2.89,1.71,0.51,1.5,20.99,30.28,10.27,0.64,0.54,2.86,21.02,24.31,6.62,0.22,0.14,1.42,10.93,12.74,2.52,0.43,0.53,0.55,5.19,5.29,4.26,0.13,0.16,0.86,2.04,3.09,1.57,0.34,0.53,0.36,0.96,2.64,1.64,0.24,0.2,0.31,3.85,2.11,1.25,0.12,0.25,0.29,1.28,2.16,0.68,0.17,0.13,0.29,1.05,0.68,0.27,0.14,0.28,0.31,0.37,0.37,0.58,0.16,0.16,0.29,0.63,1.59,0.64,0.12,0.15,0.21,0.81,0.79,0.84,0.16,0.18,0.18,0.1,0.67,0.5,0.11,0.18,0.24,0.14,0.77,0.26,0.12,0.25,0.1,0.14,0.21,0.24,0.13,0.27,0.15,0.37,1.11,0.13,0.08,0.2,0.1,0.42,0.47,0.51,0.07,0.29,0.1,0.11,0.54,0.2,0.07,0.23,0.08,0.17,0.77,0.09,0.07,0.34,0.07,0.19,0.27,0.24,0.07,0.33,0.08,0.11,0.55,0.23,0.06,0.34,0.07,0.08,0.45,0.13,0.1,0.34,0.07,0.11,0.35,0.17,0.06,0.28,0.06
2025-05-02 01:51:16,222.9,222.141,221.591,2.11,2.1,1.85,12.004,8.034,10.858,36.01,50.35,14.35,2.061,1.484,-2.254,1.292,2.676,1.785,2.406,6.866,-1.706,0.991,0.841,0.126,0.77,0.83,-0.94,0.19,75.931,67.882,-86.88,56.933,60.0,222.77,222.06,221.53,0.03,0.04,0.02,0.34,0.21,0.23,0.03,0.03,0.04,1.75,1.79,1.6,0.01,0.01,0.01,1.13,1.07,0.89,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,6.89,10.58,1.77,1.64,2.73,21.93,41.35,2.9,1.68,0.55,1.37,20.92,30.31,10.11,0.66,0.53,2.62,20.9,24.31,6.47,0.23,0.15,1.36,10.96,12.76,2.52,0.42,0.53,0.46,5.26,5.32,4.22,0.14,0.16,0.69,1.94,3.1,1.48,0.34,0.52,0.32,1.03,2.64,1.76,0.27,0.19,0.27,3.75,2.14,1.23,0.11,0.27,0.24,1.36,2.18,0.71,0.15,0.12,0.24,0.99,0.69,0.3,0.13,0.27,0.26,0.42,0.38,0.61,0.15,0.17,0.24,0.62,1.6,0.69,0.13,0.14,0.19,0.8,0.82,0.86,0.15,0.19,0.17,0.1,0.68,0.53,0.1,0.18,0.2,0.14,0.77,0.26,0.12,0.25,0.1,0.13,0.2,0.26,0.12,0.27,0.12,0.38,1.12,0.14,0.07,0.2,0.09,0.43,0.48,0.52,0.07,0.28,0.09,0.1,0.55,0.19,0.07,0.24,0.07,0.17,0.79,0.09,0.07,0.34,0.07,0.2,0.26,0.26,0.07,0.34,0.08,0.11,0.56,0.23,0.06,0.36,0.08,0.08,0.47,0.13,0.1,0.34,0.07,0.11,0.34,0.17,0.06,0.3,0.07
2025-05-02 01:52:16,222.815,222.08,221.626,2.1,2.09,1.84,12.006,8.035,10.85,36.03,50.42,14.45,2.063,1.483,-2.252,1.295,2.675,1.785,2.405,6.864,-1.702,0.992,0.842,0.132,0.77,0.83,-0.94,0.19,75.963,67.905,-86.915,56.954,60.0,222.7,222.0,221.56,0.03,0.04,0.03,0.33,0.22,0.23,0.03,0.03,0.04,1.73,1.77,1.58,0.01,0.01,0.01,1.13,1.08,0.89,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.04,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,6.89,10.58,1.79,1.67,2.8,21.84,41.43,2.83,1.69,0.59,1.38,20.91,30.31,10.12,0.66,0.56,2.63,21.0,24.35,6.55,0.25,0.15,1.37,10.95,12.75,2.47,0.44,0.55,0.48,5.21,5.29,4.3,0.14,0.16,0.73,1.94,3.07,1.46,0.34,0.53,0.33,0.99,2.68,1.78,0.28,0.19,0.26,3.81,2.16,1.21,0.12,0.27,0.25,1.36,2.2,0.72,0.15,0.12,0.24,0.99,0.7,0.26,0.14,0.29,0.28,0.43,0.37,0.6,0.15,0.17,0.25,0.61,1.61,0.72,0.13,0.14,0.2,0.8,0.85,0.88,0.15,0.19,0.17,0.1,0.68,0.53,0.11,0.17,0.22,0.14,0.77,0.25,0.12,0.25,0.1,0.14,0.2,0.26,0.12,0.27,0.14,0.39,1.11,0.14,0.08,0.19,0.1,0.42,0.49,0.51,0.07,0.28,0.09,0.1,0.52,0.2,0.06,0.23,0.07,0.17,0.77,0.09,0.07,0.33,0.07,0.2,0.26,0.26,0.07,0.33,0.08,0.11,0.55,0.23,0.06,0.34,0.08,0.08,0.46,0.12,0.09,0.33,0.07,0.11,0.33,0.17,0.05,0.28,0.06
2025-05-02 01:53:16,222.839,222.062,221.581,2.11,2.1,1.81,11.985,8.032,10.826,36.08,50.32,14.41,2.055,1.484,-2.243,1.295,2.671,1.784,2.399,6.853,-1.706,0.99,0.849,0.132,0.77,0.83,-0.94,0.19,75.995,67.929,-86.95,56.974,59.99,222.72,221.98,221.52,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.73,1.78,1.56,0.01,0.01,0.01,1.14,1.08,0.89,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.04,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.88,10.56,1.77,1.63,2.83,21.75,41.33,2.9,1.68,0.55,1.4,21.04,30.31,10.11,0.64,0.54,2.67,21.07,24.29,6.46,0.25,0.15,1.38,10.92,12.74,2.37,0.42,0.54,0.49,5.17,5.31,4.28,0.15,0.16,0.73,1.97,3.06,1.48,0.34,0.52,0.34,0.92,2.68,1.73,0.27,0.18,0.28,3.86,2.18,1.22,0.11,0.26,0.25,1.26,2.22,0.69,0.14,0.12,0.24,1.01,0.71,0.28,0.13,0.28,0.27,0.41,0.37,0.58,0.14,0.17,0.24,0.61,1.59,0.74,0.13,0.14,0.2,0.76,0.83,0.88,0.15,0.19,0.17,0.1,0.66,0.51,0.11,0.17,0.21,0.14,0.77,0.25,0.11,0.24,0.11,0.15,0.19,0.28,0.12,0.27,0.13,0.38,1.09,0.13,0.08,0.19,0.1,0.41,0.51,0.51,0.07,0.27,0.09,0.11,0.52,0.17,0.06,0.23,0.07,0.18,0.76,0.1,0.07,0.33,0.07,0.19,0.27,0.24,0.07,0.33,0.08,0.11,0.54,0.22,0.06,0.34,0.07,0.09,0.45,0.12,0.09,0.33,0.07,0.12,0.32,0.17,0.05,0.27,0.06
2025-05-02 01:54:16,222.882,222.178,221.615,2.06,2.08,1.78,11.979,8.024,10.88,35.88,50.31,14.49,2.055,1.485,-2.257,1.282,2.67,1.783,2.411,6.864,-1.704,0.987,0.847,0.13,0.77,0.83,-0.94,0.19,76.027,67.951,-86.985,56.993,60.03,222.77,222.09,221.55,0.03,0.04,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.71,1.78,1.55,0.01,0.01,0.01,1.1,1.05,0.85,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.89,10.62,1.74,1.68,2.96,21.6,41.29,2.84,1.67,0.53,1.44,20.95,30.26,10.11,0.63,0.54,2.82,20.9,24.3,6.49,0.23,0.15,1.4,10.87,12.6,2.32,0.42,0.52,0.51,5.02,5.1,4.36,0.14,0.15,0.83,2.1,2.96,1.52,0.33,0.53,0.36,0.98,2.75,1.69,0.24,0.19,0.3,3.91,2.13,1.23,0.13,0.25,0.29,1.22,2.2,0.67,0.19,0.13,0.26,1.05,0.7,0.26,0.14,0.28,0.3,0.4,0.35,0.64,0.14,0.15,0.27,0.59,1.62,0.69,0.13,0.15,0.21,0.74,0.79,0.87,0.16,0.17,0.17,0.15,0.66,0.44,0.12,0.18,0.23,0.15,0.75,0.26,0.12,0.24,0.09,0.15,0.21,0.26,0.12,0.26,0.14,0.37,1.1,0.14,0.08,0.19,0.1,0.41,0.49,0.52,0.05,0.28,0.1,0.11,0.52,0.18,0.07,0.23,0.07,0.17,0.76,0.1,0.07,0.32,0.07,0.19,0.28,0.25,0.07,0.32,0.08,0.1,0.54,0.23,0.06,0.33,0.08,0.09,0.46,0.13,0.09,0.32,0.07,0.12,0.34,0.18,0.06,0.28,0.06
2025-05-02 01:55:16,222.952,222.133,221.649,2.07,2.06,1.81,11.988,8.64,10.836,35.93,46.98,14.17,2.062,1.608,-2.249,1.421,2.673,1.919,2.402,6.994,-1.701,1.048,0.843,0.19,0.77,0.84,-0.94,0.2,76.059,67.977,-87.02,57.016,60.03,222.84,222.05,221.58,0.03,0.04,0.03,0.33,0.23,0.23,0.03,0.03,0.04,1.71,1.75,1.57,0.01,0.01,0.01,1.1,1.05,0.86,0.01,0.01,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.57,10.55,1.8,1.46,2.74,21.67,38.29,2.81,1.7,0.55,1.32,20.98,27.12,9.96,0.66,0.55,2.55,20.94,22.07,6.36,0.24,0.19,1.32,10.87,11.4,2.28,0.44,0.47,0.45,5.06,4.68,4.3,0.14,0.14,0.73,2.11,2.68,1.5,0.33,0.47,0.33,0.93,2.49,1.75,0.24,0.13,0.26,3.89,1.96,1.24,0.14,0.22,0.26,1.19,2.02,0.7,0.17,0.13,0.23,1.09,0.66,0.25,0.14,0.23,0.27,0.39,0.32,0.6,0.13,0.15,0.25,0.59,1.48,0.72,0.13,0.12,0.2,0.78,0.75,0.86,0.14,0.18,0.17,0.13,0.61,0.52,0.11,0.16,0.22,0.14,0.7,0.27,0.11,0.22,0.1,0.13,0.2,0.27,0.11,0.25,0.13,0.37,1.0,0.13,0.08,0.19,0.1,0.42,0.45,0.52,0.06,0.24,0.09,0.11,0.47,0.18,0.07,0.22,0.07,0.16,0.69,0.09,0.06,0.28,0.07,0.2,0.26,0.25,0.07,0.31,0.08,0.1,0.51,0.23,0.06,0.29,0.08,0.09,0.42,0.12,0.08,0.3,0.07,0.11,0.3,0.17,0.06,0.25,0.06
2025-05-02 01:56:16,223.03,222.104,221.708,2.09,2.08,1.83,11.986,8.573,10.863,36.09,47.35,14.4,2.059,1.591,-2.255,1.394,2.673,1.904,2.409,6.986,-1.705,1.047,0.846,0.188,0.77,0.84,-0.94,0.2,76.091,68.001,-87.056,57.037,60.01,222.91,222.02,221.64,0.03,0.04,0.03,0.34,0.23,0.23,0.03,0.03,0.04,1.72,1.76,1.58,0.01,0.01,0.01,1.13,1.07,0.88,0.01,0.01,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.51,10.6,1.77,1.45,2.79,21.73,38.52,3.01,1.69,0.51,1.35,21.06,27.44,10.14,0.64,0.54,2.64,21.16,22.3,6.44,0.23,0.19,1.33,10.91,11.63,2.28,0.42,0.46,0.46,5.15,4.8,4.27,0.15,0.14,0.7,2.1,2.76,1.5,0.34,0.47,0.32,0.88,2.46,1.73,0.26,0.14,0.26,3.93,1.95,1.25,0.13,0.22,0.25,1.18,2.03,0.66,0.16,0.12,0.22,1.12,0.64,0.26,0.13,0.24,0.26,0.34,0.3,0.59,0.13,0.16,0.23,0.62,1.47,0.68,0.12,0.12,0.19,0.79,0.75,0.86,0.14,0.18,0.16,0.13,0.62,0.49,0.11,0.16,0.2,0.15,0.68,0.27,0.11,0.22,0.1,0.14,0.2,0.27,0.12,0.26,0.13,0.4,1.02,0.14,0.08,0.18,0.1,0.41,0.43,0.49,0.06,0.24,0.09,0.12,0.49,0.19,0.07,0.22,0.07,0.18,0.69,0.09,0.07,0.29,0.07,0.19,0.24,0.24,0.07,0.31,0.09,0.11,0.51,0.23,0.06,0.29,0.08,0.09,0.4,0.12,0.09,0.31,0.07,0.11,0.31,0.16,0.06,0.26,0.06
2025-05-02 01:57:16,223.038,222.017,221.695,2.1,2.08,1.84,11.975,8.553,10.841,36.17,47.43,14.4,2.056,1.585,-2.248,1.393,2.671,1.899,2.403,6.973,-1.705,1.045,0.849,0.189,0.77,0.83,-0.94,0.2,76.124,68.027,-87.091,57.059,60.0,222.92,221.93,221.62,0.03,0.04,0.02,0.34,0.23,0.24,0.03,0.03,0.04,1.73,1.76,1.59,0.01,0.01,0.01,1.14,1.07,0.88,0.01,0.01,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.0,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.48,10.58,1.76,1.47,2.83,21.78,38.59,2.8,1.7,0.51,1.38,21.09,27.56,10.15,0.65,0.55,2.67,21.19,22.33,6.5,0.24,0.19,1.39,10.9,11.69,2.32,0.42,0.48,0.47,5.17,4.87,4.22,0.13,0.14,0.74,2.09,2.82,1.49,0.36,0.48,0.34,0.86,2.46,1.74,0.26,0.14,0.27,3.93,1.97,1.22,0.12,0.22,0.27,1.16,2.03,0.66,0.15,0.12,0.23,1.15,0.64,0.27,0.13,0.24,0.28,0.34,0.32,0.58,0.16,0.16,0.26,0.63,1.47,0.7,0.12,0.12,0.2,0.81,0.79,0.85,0.15,0.19,0.17,0.12,0.63,0.5,0.11,0.16,0.22,0.14,0.7,0.28,0.11,0.22,0.1,0.14,0.19,0.28,0.12,0.25,0.13,0.39,1.01,0.14,0.08,0.18,0.1,0.4,0.46,0.5,0.07,0.24,0.1,0.11,0.47,0.18,0.06,0.22,0.07,0.18,0.69,0.09,0.07,0.29,0.07,0.19,0.25,0.25,0.07,0.31,0.08,0.11,0.51,0.23,0.06,0.3,0.07,0.08,0.4,0.12,0.09,0.31,0.08,0.11,0.3,0.16,0.06,0.25,0.06
2025-05-02 01:58:16,223.018,222.028,221.731,2.1,2.07,1.84,11.99,8.569,10.898,36.04,47.29,14.67,2.06,1.588,-2.263,1.385,2.674,1.903,2.416,6.993,-1.705,1.047,0.846,0.188,0.77,0.83,-0.94,0.2,76.156,68.052,-87.127,57.081,60.01,222.9,221.95,221.66,0.03,0.04,0.02,0.33,0.22,0.25,0.04,0.03,0.04,1.74,1.77,1.59,0.01,0.01,0.01,1.13,1.05,0.87,0.01,0.01,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.5,10.64,1.73,1.53,2.95,21.71,38.48,2.85,1.72,0.53,1.47,21.03,27.46,10.31,0.66,0.58,2.84,21.06,22.29,6.61,0.25,0.19,1.44,10.85,11.59,2.4,0.43,0.47,0.5,5.13,4.82,4.27,0.13,0.13,0.81,2.09,2.77,1.56,0.35,0.48,0.36,0.92,2.49,1.71,0.24,0.14,0.29,4.0,2.0,1.25,0.13,0.22,0.29,1.2,2.01,0.64,0.17,0.13,0.26,1.07,0.68,0.26,0.14,0.24,0.3,0.38,0.34,0.64,0.15,0.15,0.28,0.63,1.46,0.65,0.12,0.12,0.2,0.83,0.76,0.87,0.16,0.17,0.17,0.14,0.62,0.46,0.11,0.16,0.23,0.13,0.72,0.28,0.12,0.22,0.09,0.15,0.19,0.29,0.13,0.25,0.13,0.38,1.0,0.16,0.08,0.18,0.1,0.39,0.48,0.48,0.06,0.24,0.09,0.11,0.46,0.19,0.07,0.23,0.07,0.18,0.69,0.1,0.06,0.29,0.08,0.2,0.25,0.25,0.07,0.3,0.08,0.1,0.5,0.24,0.06,0.29,0.07,0.08,0.41,0.12,0.09,0.3,0.08,0.12,0.28,0.17,0.06,0.25,0.06
2025-05-02 01:59:16,223.056,222.156,221.846,2.09,2.07,1.84,11.992,8.537,10.861,35.9,47.43,14.4,2.06,1.582,-2.256,1.387,2.675,1.897,2.41,6.981,-1.706,1.045,0.846,0.186,0.77,0.83,-0.94,0.2,76.188,68.076,-87.163,57.102,60.03,222.94,222.08,221.78,0.03,0.04,0.02,0.33,0.22,0.25,0.03,0.03,0.04,1.73,1.77,1.6,0.01,0.01,0.01,1.1,1.03,0.87,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.47,10.6,1.76,1.47,2.79,21.7,38.57,3.01,1.69,0.5,1.38,20.96,27.55,10.16,0.65,0.54,2.6,20.89,22.35,6.44,0.24,0.19,1.35,10.88,11.61,2.34,0.41,0.46,0.48,5.02,4.74,4.24,0.14,0.13,0.73,2.07,2.76,1.41,0.34,0.48,0.31,0.98,2.51,1.71,0.24,0.14,0.25,3.97,1.98,1.25,0.13,0.22,0.25,1.28,2.01,0.66,0.16,0.12,0.22,1.05,0.64,0.25,0.14,0.24,0.28,0.39,0.31,0.61,0.12,0.16,0.24,0.68,1.5,0.62,0.13,0.12,0.19,0.83,0.75,0.84,0.13,0.18,0.16,0.12,0.64,0.51,0.11,0.16,0.21,0.14,0.71,0.27,0.11,0.22,0.09,0.14,0.2,0.27,0.11,0.25,0.13,0.4,1.01,0.16,0.08,0.18,0.1,0.39,0.44,0.45,0.05,0.24,0.09,0.1,0.45,0.21,0.07,0.22,0.07,0.16,0.68,0.09,0.07,0.28,0.07,0.18,0.25,0.24,0.07,0.31,0.08,0.11,0.49,0.23,0.06,0.29,0.08,0.08,0.4,0.12,0.09,0.31,0.07,0.11,0.29,0.17,0.06,0.25,0.06
2025-05-02 02:00:16,223.074,222.209,221.887,2.07,2.05,1.82,11.985,8.531,10.92,35.85,47.46,14.37,2.062,1.582,-2.27,1.374,2.674,1.896,2.423,6.992,-1.702,1.045,0.848,0.191,0.77,0.83,-0.94,0.2,76.221,68.101,-87.199,57.123,60.05,222.96,222.12,221.81,0.03,0.04,0.02,0.34,0.22,0.25,0.03,0.03,0.04,1.72,1.76,1.58,0.01,0.01,0.01,1.09,1.02,0.85,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.01,0.01,0.04,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.46,10.67,1.77,1.46,2.82,21.68,38.61,2.89,1.68,0.52,1.37,20.9,27.59,10.12,0.64,0.55,2.6,20.79,22.38,6.48,0.24,0.21,1.37,10.88,11.59,2.31,0.41,0.46,0.5,4.97,4.72,4.2,0.14,0.13,0.74,2.07,2.74,1.4,0.34,0.48,0.32,0.98,2.51,1.7,0.23,0.14,0.26,3.97,1.97,1.29,0.14,0.22,0.27,1.3,2.0,0.63,0.16,0.12,0.23,1.03,0.62,0.26,0.15,0.24,0.3,0.41,0.32,0.64,0.12,0.15,0.24,0.65,1.49,0.62,0.14,0.12,0.2,0.81,0.72,0.81,0.14,0.18,0.16,0.14,0.65,0.44,0.11,0.15,0.21,0.15,0.7,0.26,0.11,0.22,0.09,0.15,0.2,0.28,0.11,0.25,0.13,0.38,1.01,0.16,0.08,0.19,0.1,0.38,0.43,0.42,0.06,0.24,0.08,0.11,0.46,0.2,0.07,0.22,0.07,0.15,0.7,0.08,0.07,0.28,0.07,0.18,0.25,0.24,0.06,0.29,0.08,0.11,0.49,0.23,0.06,0.29,0.08,0.08,0.41,0.12,0.08,0.29,0.07,0.11,0.31,0.16,0.07,0.25,0.06
2025-05-02 02:01:16,223.023,222.069,221.779,2.09,2.07,1.81,12.032,8.538,10.946,35.92,47.51,14.26,2.069,1.581,-2.274,1.376,2.683,1.896,2.428,7.007,-1.709,1.047,0.849,0.187,0.77,0.83,-0.94,0.2,76.253,68.126,-87.234,57.145,60.0,222.91,221.99,221.71,0.03,0.04,0.02,0.34,0.23,0.26,0.03,0.03,0.04,1.72,1.76,1.56,0.01,0.01,0.01,1.12,1.05,0.88,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.46,10.7,1.76,1.49,2.77,21.72,38.66,2.99,1.69,0.56,1.37,20.86,27.63,10.08,0.67,0.58,2.6,20.93,22.39,6.33,0.24,0.2,1.33,10.84,11.68,2.27,0.44,0.49,0.5,5.02,4.84,4.14,0.12,0.14,0.74,2.09,2.81,1.42,0.34,0.48,0.33,0.91,2.48,1.72,0.26,0.14,0.26,3.97,1.97,1.28,0.12,0.23,0.26,1.17,1.99,0.59,0.15,0.12,0.22,1.1,0.62,0.29,0.14,0.24,0.28,0.35,0.33,0.65,0.14,0.15,0.24,0.67,1.45,0.62,0.12,0.13,0.2,0.79,0.74,0.79,0.15,0.18,0.17,0.14,0.65,0.39,0.11,0.15,0.2,0.14,0.7,0.29,0.11,0.22,0.1,0.15,0.19,0.28,0.12,0.26,0.12,0.36,1.02,0.15,0.08,0.18,0.1,0.39,0.45,0.45,0.06,0.24,0.09,0.12,0.47,0.19,0.07,0.22,0.07,0.17,0.69,0.09,0.07,0.28,0.07,0.19,0.24,0.23,0.07,0.31,0.08,0.11,0.5,0.22,0.06,0.29,0.08,0.09,0.42,0.11,0.09,0.3,0.07,0.11,0.3,0.17,0.06,0.25,0.06
2025-05-02 02:02:16,223.016,222.08,221.756,2.13,2.11,1.84,12.039,8.547,10.928,36.02,47.46,14.49,2.07,1.582,-2.269,1.382,2.685,1.898,2.423,7.006,-1.71,1.049,0.85,0.189,0.77,0.83,-0.94,0.2,76.286,68.151,-87.27,57.167,59.97,222.9,222.0,221.69,0.03,0.04,0.02,0.34,0.22,0.25,0.03,0.03,0.04,1.74,1.79,1.58,0.01,0.01,0.01,1.16,1.08,0.91,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.02,0.02,0.02,0.05,0.06,0.07,0.03,0.02,0.03,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.47,10.67,1.69,1.52,2.9,21.75,38.51,3.17,1.69,0.52,1.49,20.94,27.62,10.15,0.65,0.57,2.84,21.12,22.47,6.47,0.24,0.2,1.46,10.76,11.71,2.21,0.43,0.48,0.52,5.14,4.89,4.11,0.13,0.14,0.82,2.06,2.83,1.54,0.35,0.49,0.38,0.86,2.48,1.71,0.27,0.15,0.29,3.97,2.05,1.24,0.11,0.22,0.28,1.24,2.01,0.59,0.17,0.12,0.26,1.04,0.67,0.28,0.13,0.24,0.29,0.3,0.34,0.61,0.15,0.16,0.27,0.68,1.44,0.65,0.12,0.13,0.21,0.77,0.75,0.83,0.16,0.18,0.17,0.12,0.65,0.43,0.11,0.16,0.23,0.13,0.71,0.3,0.12,0.24,0.09,0.15,0.19,0.28,0.12,0.26,0.14,0.37,1.03,0.13,0.08,0.19,0.09,0.42,0.46,0.51,0.06,0.25,0.09,0.12,0.49,0.2,0.06,0.23,0.07,0.17,0.69,0.1,0.08,0.3,0.07,0.2,0.25,0.25,0.07,0.32,0.08,0.11,0.51,0.24,0.07,0.31,0.07,0.08,0.41,0.11,0.09,0.31,0.07,0.12,0.31,0.18,0.06,0.26,0.06
2025-05-02 02:03:16,223.051,222.186,221.814,2.08,2.06,1.8,12.041,8.535,10.888,35.79,47.34,14.25,2.073,1.58,-2.261,1.393,2.686,1.896,2.415,6.997,-1.707,1.048,0.848,0.189,0.77,0.83,-0.94,0.2,76.319,68.176,-87.305,57.189,60.02,222.94,222.1,221.74,0.03,0.04,0.02,0.33,0.22,0.24,0.03,0.03,0.04,1.71,1.75,1.55,0.01,0.01,0.01,1.12,1.05,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.03,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.46,10.63,1.73,1.49,2.83,21.67,38.54,2.93,1.65,0.52,1.39,20.88,27.57,9.97,0.65,0.56,2.63,20.84,22.37,6.36,0.24,0.19,1.36,10.72,11.58,2.34,0.43,0.48,0.49,4.99,4.73,4.19,0.14,0.13,0.73,2.16,2.73,1.45,0.33,0.48,0.33,0.9,2.52,1.72,0.25,0.14,0.26,3.91,1.98,1.26,0.13,0.23,0.26,1.2,2.03,0.64,0.17,0.13,0.23,0.97,0.64,0.28,0.14,0.24,0.28,0.34,0.32,0.58,0.13,0.16,0.24,0.63,1.49,0.67,0.12,0.13,0.2,0.81,0.73,0.8,0.13,0.18,0.17,0.15,0.64,0.49,0.11,0.17,0.21,0.17,0.71,0.3,0.11,0.23,0.1,0.16,0.2,0.28,0.12,0.26,0.13,0.36,1.04,0.14,0.08,0.19,0.1,0.43,0.43,0.5,0.06,0.25,0.09,0.13,0.5,0.19,0.07,0.23,0.07,0.15,0.72,0.11,0.07,0.3,0.07,0.19,0.23,0.24,0.07,0.32,0.08,0.11,0.53,0.23,0.06,0.31,0.08,0.09,0.43,0.13,0.08,0.32,0.07,0.11,0.32,0.17,0.07,0.26,0.06
