TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 02:04:16,222.964,222.171,221.783,2.08,2.05,1.8,12.04,8.547,10.886,35.85,47.34,14.25,2.074,1.584,-2.261,1.397,2.684,1.899,2.414,6.998,-1.705,1.046,0.846,0.188,0.77,0.83,-0.94,0.2,76.351,68.201,-87.34,57.211,60.0,222.85,222.09,221.71,0.03,0.04,0.03,0.33,0.21,0.24,0.03,0.03,0.04,1.69,1.73,1.53,0.01,0.01,0.01,1.15,1.07,0.91,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.47,10.63,1.72,1.5,2.81,21.6,38.52,2.93,1.69,0.55,1.39,20.87,27.54,9.97,0.67,0.58,2.64,21.03,22.33,6.38,0.25,0.2,1.38,10.7,11.58,2.25,0.44,0.49,0.5,4.99,4.74,4.21,0.13,0.13,0.75,2.19,2.72,1.5,0.33,0.48,0.32,0.8,2.5,1.75,0.25,0.13,0.26,3.9,2.01,1.25,0.13,0.22,0.26,1.21,2.0,0.6,0.15,0.13,0.22,1.02,0.66,0.26,0.14,0.24,0.28,0.25,0.31,0.51,0.14,0.16,0.24,0.66,1.47,0.75,0.12,0.12,0.2,0.84,0.81,0.8,0.14,0.18,0.17,0.15,0.63,0.52,0.11,0.15,0.21,0.21,0.69,0.31,0.11,0.22,0.1,0.17,0.19,0.29,0.11,0.25,0.12,0.4,1.01,0.16,0.08,0.18,0.1,0.38,0.47,0.48,0.06,0.24,0.09,0.13,0.47,0.18,0.06,0.22,0.07,0.14,0.69,0.12,0.06,0.29,0.07,0.21,0.24,0.27,0.06,0.31,0.08,0.1,0.48,0.22,0.06,0.29,0.08,0.08,0.38,0.13,0.09,0.31,0.07,0.12,0.29,0.16,0.06,0.25,0.06
2025-05-02 02:05:16,222.93,222.117,221.782,2.08,2.04,1.79,12.0,8.533,10.837,35.96,47.41,14.2,2.058,1.583,-2.25,1.391,2.675,1.895,2.403,6.974,-1.709,1.042,0.844,0.177,0.77,0.84,-0.94,0.2,76.383,68.226,-87.376,57.233,60.01,222.82,222.03,221.71,0.03,0.04,0.03,0.33,0.22,0.24,0.03,0.03,0.04,1.68,1.71,1.52,0.01,0.01,0.01,1.15,1.08,0.92,0.01,0.02,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.46,10.56,1.72,1.48,2.86,21.66,38.57,2.84,1.69,0.5,1.44,20.94,27.58,9.91,0.64,0.57,2.7,21.12,22.36,6.36,0.24,0.2,1.41,10.73,11.6,2.22,0.42,0.49,0.52,5.02,4.71,4.27,0.14,0.14,0.81,2.17,2.72,1.57,0.35,0.48,0.35,0.81,2.54,1.78,0.25,0.14,0.29,3.87,2.0,1.23,0.13,0.22,0.28,1.25,2.0,0.61,0.17,0.13,0.24,1.08,0.67,0.25,0.14,0.25,0.3,0.31,0.31,0.48,0.15,0.15,0.26,0.63,1.48,0.79,0.13,0.13,0.21,0.9,0.83,0.78,0.15,0.17,0.17,0.15,0.65,0.56,0.11,0.16,0.22,0.2,0.69,0.32,0.11,0.22,0.1,0.16,0.19,0.27,0.12,0.25,0.14,0.41,1.0,0.16,0.08,0.18,0.1,0.38,0.47,0.49,0.06,0.25,0.1,0.12,0.47,0.19,0.07,0.23,0.07,0.15,0.69,0.13,0.07,0.29,0.07,0.2,0.24,0.26,0.07,0.31,0.08,0.1,0.49,0.22,0.06,0.29,0.08,0.07,0.39,0.13,0.09,0.31,0.07,0.12,0.28,0.16,0.06,0.25,0.06
2025-05-02 02:06:16,222.94,222.081,221.818,2.09,2.04,1.8,11.993,8.509,10.837,36.02,47.55,14.46,2.058,1.577,-2.254,1.381,2.674,1.89,2.404,6.967,-1.706,1.041,0.836,0.171,0.77,0.83,-0.94,0.2,76.416,68.251,-87.412,57.255,60.0,222.83,222.0,221.75,0.03,0.04,0.03,0.33,0.22,0.24,0.03,0.03,0.04,1.69,1.71,1.52,0.01,0.01,0.01,1.16,1.09,0.92,0.01,0.02,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.07,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.58,1.69,1.53,2.92,21.77,38.7,2.79,1.69,0.5,1.47,20.94,27.69,10.09,0.65,0.57,2.81,21.11,22.43,6.51,0.24,0.2,1.44,10.71,11.67,2.26,0.43,0.49,0.53,5.08,4.7,4.28,0.13,0.14,0.81,2.21,2.73,1.59,0.36,0.49,0.35,0.81,2.57,1.77,0.25,0.15,0.3,3.88,2.03,1.24,0.13,0.22,0.29,1.25,2.03,0.59,0.16,0.13,0.25,1.08,0.67,0.26,0.14,0.24,0.29,0.33,0.3,0.48,0.16,0.15,0.27,0.59,1.48,0.83,0.13,0.13,0.21,0.86,0.83,0.82,0.15,0.17,0.18,0.16,0.65,0.5,0.12,0.16,0.23,0.18,0.7,0.33,0.11,0.21,0.1,0.16,0.19,0.27,0.12,0.25,0.13,0.42,1.01,0.17,0.08,0.18,0.1,0.36,0.46,0.47,0.06,0.25,0.09,0.12,0.47,0.2,0.07,0.22,0.07,0.16,0.7,0.14,0.07,0.28,0.07,0.21,0.22,0.27,0.07,0.3,0.08,0.1,0.49,0.22,0.06,0.28,0.07,0.07,0.38,0.13,0.09,0.29,0.07,0.12,0.28,0.17,0.05,0.23,0.06
2025-05-02 02:07:16,222.993,222.121,221.807,2.09,2.04,1.8,11.976,8.509,10.821,36.08,47.6,14.19,2.058,1.577,-2.249,1.385,2.67,1.89,2.4,6.961,-1.702,1.042,0.838,0.178,0.77,0.83,-0.94,0.2,76.448,68.275,-87.447,57.276,60.01,222.88,222.04,221.74,0.03,0.04,0.02,0.34,0.22,0.24,0.03,0.03,0.04,1.7,1.71,1.53,0.01,0.01,0.01,1.15,1.08,0.91,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.07,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.44,10.55,1.77,1.49,2.78,21.78,38.73,2.75,1.69,0.53,1.37,21.02,27.7,9.98,0.66,0.55,2.6,21.15,22.49,6.34,0.25,0.2,1.35,10.78,11.66,2.26,0.41,0.48,0.46,5.08,4.72,4.28,0.14,0.14,0.72,2.13,2.74,1.55,0.35,0.48,0.32,0.79,2.54,1.81,0.26,0.14,0.27,3.82,2.01,1.26,0.13,0.22,0.27,1.26,2.05,0.63,0.16,0.13,0.23,1.04,0.67,0.25,0.14,0.24,0.28,0.36,0.32,0.48,0.14,0.16,0.24,0.59,1.49,0.82,0.13,0.12,0.21,0.9,0.83,0.82,0.15,0.17,0.16,0.14,0.68,0.54,0.11,0.16,0.21,0.18,0.71,0.31,0.11,0.22,0.11,0.17,0.22,0.26,0.12,0.25,0.13,0.43,1.02,0.17,0.08,0.19,0.1,0.35,0.45,0.44,0.06,0.25,0.1,0.12,0.49,0.18,0.07,0.23,0.07,0.16,0.7,0.13,0.06,0.28,0.07,0.2,0.23,0.26,0.07,0.31,0.08,0.1,0.51,0.21,0.06,0.29,0.07,0.08,0.4,0.13,0.08,0.3,0.07,0.12,0.29,0.17,0.06,0.25,0.06
2025-05-02 02:08:16,223.082,222.199,221.833,2.11,2.07,1.82,11.982,8.529,10.854,36.22,47.54,14.04,2.062,1.581,-2.252,1.39,2.673,1.895,2.408,6.976,-1.701,1.045,0.85,0.194,0.77,0.83,-0.94,0.2,76.48,68.3,-87.483,57.298,59.99,222.96,222.12,221.77,0.03,0.04,0.02,0.34,0.22,0.24,0.04,0.03,0.04,1.71,1.73,1.54,0.01,0.01,0.01,1.17,1.1,0.92,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.04,0.08,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.46,10.57,1.77,1.47,2.71,21.79,38.59,3.05,1.69,0.53,1.34,21.06,27.67,9.88,0.66,0.55,2.54,21.34,22.49,6.23,0.25,0.2,1.34,10.83,11.72,2.13,0.42,0.49,0.47,5.13,4.88,4.18,0.13,0.14,0.73,2.05,2.81,1.5,0.36,0.48,0.32,0.77,2.48,1.82,0.28,0.14,0.25,3.84,2.01,1.22,0.13,0.22,0.25,1.28,2.04,0.63,0.15,0.12,0.21,1.09,0.67,0.27,0.13,0.23,0.28,0.31,0.33,0.48,0.13,0.16,0.24,0.64,1.47,0.79,0.14,0.12,0.2,0.89,0.83,0.84,0.14,0.17,0.16,0.14,0.66,0.55,0.11,0.16,0.21,0.16,0.7,0.29,0.12,0.22,0.09,0.17,0.21,0.27,0.11,0.25,0.13,0.43,1.0,0.2,0.08,0.19,0.1,0.34,0.48,0.44,0.06,0.24,0.09,0.11,0.47,0.19,0.06,0.24,0.07,0.16,0.7,0.12,0.07,0.29,0.07,0.21,0.24,0.27,0.07,0.31,0.08,0.1,0.51,0.22,0.06,0.3,0.08,0.07,0.4,0.13,0.09,0.31,0.07,0.12,0.31,0.16,0.05,0.26,0.06
2025-05-02 02:09:16,223.155,222.262,221.93,2.09,2.07,1.82,11.979,9.309,10.843,36.14,43.71,14.17,2.057,1.72,-2.249,1.528,2.673,2.069,2.406,7.148,-1.708,1.149,0.855,0.297,0.77,0.83,-0.93,0.21,76.513,68.328,-87.518,57.323,60.01,223.04,222.18,221.86,0.03,0.04,0.02,0.34,0.22,0.26,0.03,0.03,0.04,1.69,1.73,1.55,0.01,0.01,0.01,1.16,1.1,0.91,0.01,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.33,10.57,1.76,1.3,2.78,21.65,34.94,2.96,1.68,0.55,1.34,21.01,24.67,9.98,0.65,0.42,2.6,21.38,20.15,6.33,0.24,0.19,1.36,10.85,10.48,2.21,0.41,0.4,0.47,5.04,4.29,4.2,0.13,0.11,0.73,2.1,2.5,1.5,0.34,0.39,0.33,0.77,2.23,1.77,0.25,0.15,0.26,3.89,1.74,1.18,0.13,0.19,0.26,1.31,1.75,0.62,0.16,0.12,0.21,1.11,0.57,0.25,0.13,0.2,0.27,0.24,0.29,0.48,0.15,0.15,0.25,0.71,1.34,0.73,0.13,0.11,0.19,0.88,0.72,0.82,0.13,0.16,0.16,0.14,0.57,0.54,0.12,0.13,0.2,0.17,0.62,0.3,0.12,0.2,0.09,0.15,0.19,0.26,0.11,0.21,0.13,0.44,0.9,0.23,0.08,0.17,0.1,0.34,0.41,0.38,0.06,0.21,0.09,0.11,0.4,0.21,0.06,0.21,0.07,0.15,0.62,0.11,0.06,0.23,0.07,0.21,0.22,0.26,0.06,0.29,0.08,0.11,0.44,0.22,0.06,0.24,0.07,0.07,0.35,0.14,0.09,0.29,0.07,0.11,0.28,0.15,0.06,0.22,0.06
2025-05-02 02:10:16,223.155,222.276,221.892,2.05,2.03,1.78,11.983,9.171,10.844,35.92,44.08,14.07,2.058,1.681,-2.248,1.492,2.674,2.038,2.406,7.119,-1.707,1.153,0.857,0.303,0.77,0.82,-0.93,0.21,76.545,68.354,-87.553,57.346,60.04,223.04,222.19,221.82,0.03,0.04,0.02,0.34,0.22,0.25,0.03,0.03,0.04,1.68,1.71,1.52,0.01,0.01,0.01,1.12,1.06,0.88,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.01,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.19,10.57,1.77,1.35,2.79,21.57,35.18,2.92,1.68,0.58,1.34,20.9,25.03,9.88,0.66,0.45,2.55,21.1,20.43,6.29,0.25,0.2,1.33,10.83,10.53,2.16,0.42,0.4,0.46,4.94,4.23,4.22,0.13,0.1,0.72,2.17,2.46,1.48,0.33,0.4,0.33,0.86,2.28,1.72,0.23,0.16,0.25,3.85,1.72,1.17,0.15,0.19,0.26,1.31,1.77,0.64,0.16,0.12,0.21,1.07,0.55,0.26,0.14,0.21,0.28,0.29,0.28,0.46,0.12,0.14,0.25,0.69,1.39,0.71,0.14,0.11,0.21,0.89,0.68,0.81,0.13,0.16,0.15,0.16,0.6,0.55,0.12,0.14,0.2,0.17,0.64,0.3,0.12,0.2,0.09,0.15,0.21,0.26,0.11,0.22,0.13,0.43,0.93,0.22,0.09,0.18,0.1,0.35,0.39,0.36,0.05,0.22,0.09,0.12,0.43,0.21,0.07,0.22,0.07,0.14,0.65,0.11,0.07,0.25,0.07,0.19,0.23,0.25,0.07,0.3,0.08,0.11,0.47,0.23,0.06,0.26,0.07,0.08,0.38,0.14,0.09,0.3,0.07,0.11,0.31,0.15,0.07,0.23,0.06
2025-05-02 02:11:16,223.038,222.257,221.821,2.06,2.05,1.8,11.977,9.202,10.864,35.93,43.92,14.59,2.06,1.687,-2.257,1.49,2.671,2.045,2.41,7.126,-1.701,1.156,0.845,0.301,0.77,0.82,-0.94,0.21,76.578,68.381,-87.589,57.369,60.02,222.93,222.17,221.75,0.03,0.04,0.02,0.34,0.22,0.25,0.03,0.03,0.04,1.69,1.73,1.54,0.01,0.01,0.01,1.13,1.06,0.88,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.61,1.69,1.36,3.01,21.59,35.05,3.0,1.69,0.54,1.54,20.94,24.97,10.15,0.63,0.43,2.95,21.09,20.28,6.59,0.23,0.19,1.47,10.82,10.49,2.33,0.42,0.39,0.55,4.96,4.23,4.21,0.13,0.1,0.86,2.19,2.44,1.59,0.34,0.41,0.37,0.87,2.27,1.69,0.23,0.16,0.3,3.88,1.73,1.18,0.14,0.19,0.31,1.33,1.74,0.6,0.17,0.12,0.27,1.04,0.57,0.26,0.14,0.21,0.31,0.26,0.27,0.47,0.16,0.14,0.28,0.67,1.37,0.66,0.13,0.12,0.22,0.91,0.7,0.83,0.16,0.16,0.18,0.18,0.59,0.48,0.11,0.13,0.23,0.2,0.64,0.34,0.12,0.21,0.1,0.15,0.19,0.25,0.13,0.21,0.14,0.43,0.92,0.22,0.09,0.18,0.1,0.36,0.4,0.42,0.06,0.21,0.1,0.11,0.43,0.22,0.07,0.22,0.07,0.15,0.62,0.11,0.07,0.24,0.07,0.19,0.22,0.28,0.07,0.29,0.08,0.11,0.45,0.23,0.06,0.25,0.08,0.08,0.36,0.14,0.09,0.3,0.07,0.11,0.3,0.16,0.06,0.22,0.06
2025-05-02 02:12:16,222.935,222.17,221.724,2.07,2.06,1.8,11.971,9.235,10.822,36.04,43.79,14.26,2.059,1.697,-2.245,1.51,2.669,2.052,2.4,7.12,-1.698,1.154,0.847,0.303,0.77,0.83,-0.94,0.21,76.609,68.407,-87.623,57.393,60.0,222.82,222.09,221.65,0.03,0.04,0.02,0.34,0.22,0.23,0.03,0.03,0.04,1.68,1.72,1.54,0.01,0.01,0.01,1.15,1.09,0.91,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.58,1.77,1.3,2.75,21.61,34.94,3.03,1.65,0.57,1.36,21.01,24.85,9.98,0.65,0.42,2.61,21.23,20.14,6.4,0.24,0.18,1.34,10.8,10.46,2.23,0.42,0.41,0.47,5.0,4.25,4.17,0.14,0.1,0.73,2.17,2.45,1.54,0.34,0.39,0.32,0.82,2.29,1.74,0.26,0.15,0.26,3.89,1.8,1.2,0.12,0.21,0.25,1.31,1.77,0.62,0.15,0.12,0.22,1.1,0.6,0.25,0.13,0.21,0.26,0.28,0.3,0.48,0.14,0.15,0.23,0.71,1.35,0.73,0.12,0.11,0.2,0.91,0.73,0.84,0.14,0.18,0.16,0.17,0.57,0.49,0.1,0.13,0.21,0.25,0.66,0.37,0.11,0.21,0.1,0.14,0.17,0.26,0.11,0.21,0.13,0.43,0.92,0.16,0.08,0.18,0.1,0.39,0.42,0.47,0.07,0.22,0.09,0.11,0.43,0.21,0.07,0.22,0.07,0.15,0.62,0.11,0.06,0.25,0.07,0.21,0.23,0.26,0.07,0.3,0.08,0.1,0.47,0.23,0.06,0.24,0.08,0.08,0.38,0.13,0.09,0.29,0.07,0.12,0.28,0.16,0.05,0.22,0.06
2025-05-02 02:13:16,222.938,222.175,221.745,2.05,2.03,1.78,12.005,9.228,10.864,35.81,43.77,14.13,2.063,1.699,-2.252,1.51,2.676,2.05,2.409,7.136,-1.705,1.148,0.855,0.298,0.77,0.83,-0.93,0.21,76.642,68.434,-87.659,57.417,60.03,222.82,222.09,221.68,0.03,0.04,0.02,0.34,0.22,0.23,0.03,0.03,0.04,1.67,1.71,1.52,0.01,0.01,0.01,1.12,1.06,0.89,0.01,0.02,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.25,10.59,1.78,1.33,2.78,21.62,34.97,3.02,1.67,0.58,1.34,20.83,24.77,9.87,0.67,0.44,2.58,20.93,20.16,6.32,0.25,0.19,1.33,10.71,10.38,2.19,0.43,0.39,0.45,4.91,4.13,4.22,0.13,0.1,0.71,2.25,2.38,1.49,0.33,0.4,0.32,0.87,2.31,1.74,0.24,0.15,0.25,3.85,1.77,1.21,0.15,0.19,0.25,1.3,1.76,0.62,0.16,0.12,0.22,1.04,0.58,0.26,0.14,0.21,0.27,0.3,0.27,0.5,0.12,0.15,0.24,0.74,1.36,0.74,0.13,0.12,0.2,0.89,0.69,0.83,0.13,0.17,0.16,0.17,0.57,0.52,0.11,0.13,0.21,0.24,0.66,0.35,0.11,0.21,0.1,0.16,0.19,0.28,0.11,0.22,0.13,0.42,0.94,0.17,0.08,0.18,0.1,0.4,0.38,0.46,0.06,0.22,0.09,0.12,0.44,0.21,0.07,0.21,0.07,0.14,0.63,0.12,0.06,0.25,0.07,0.21,0.22,0.26,0.07,0.31,0.08,0.1,0.47,0.23,0.06,0.25,0.08,0.09,0.37,0.14,0.08,0.3,0.07,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 02:14:16,223.021,222.213,221.858,2.09,2.07,1.81,12.0,9.239,10.848,36.02,43.74,14.15,2.061,1.701,-2.251,1.511,2.676,2.053,2.407,7.136,-1.707,1.15,0.85,0.293,0.77,0.83,-0.94,0.21,76.674,68.46,-87.695,57.44,60.01,222.9,222.13,221.79,0.03,0.04,0.02,0.34,0.22,0.24,0.03,0.03,0.04,1.7,1.74,1.54,0.01,0.01,0.01,1.16,1.08,0.91,0.01,0.02,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.59,1.75,1.3,2.75,21.67,34.89,3.07,1.64,0.56,1.34,20.96,24.78,9.93,0.65,0.42,2.61,21.19,20.18,6.28,0.24,0.19,1.35,10.72,10.46,2.2,0.42,0.39,0.44,5.01,4.25,4.16,0.13,0.11,0.72,2.22,2.46,1.55,0.34,0.39,0.32,0.8,2.27,1.76,0.25,0.15,0.26,3.84,1.75,1.23,0.13,0.2,0.25,1.32,1.75,0.6,0.15,0.11,0.22,1.04,0.58,0.26,0.13,0.2,0.27,0.27,0.28,0.47,0.14,0.15,0.23,0.67,1.35,0.72,0.12,0.11,0.2,0.91,0.73,0.81,0.14,0.17,0.16,0.15,0.58,0.51,0.11,0.12,0.2,0.23,0.65,0.34,0.11,0.21,0.1,0.17,0.18,0.28,0.11,0.21,0.12,0.44,0.93,0.17,0.08,0.18,0.1,0.39,0.39,0.47,0.06,0.21,0.09,0.12,0.44,0.21,0.07,0.21,0.07,0.15,0.63,0.11,0.06,0.25,0.07,0.21,0.21,0.26,0.07,0.3,0.08,0.11,0.47,0.23,0.06,0.24,0.07,0.08,0.36,0.13,0.09,0.3,0.07,0.11,0.29,0.16,0.06,0.22,0.06
2025-05-02 02:15:16,223.087,222.259,221.969,2.08,2.07,1.82,12.004,9.233,10.895,35.89,43.7,14.24,2.065,1.7,-2.263,1.502,2.678,2.052,2.418,7.148,-1.705,1.149,0.851,0.295,0.77,0.83,-0.94,0.21,76.707,68.487,-87.731,57.464,60.02,222.97,222.17,221.9,0.03,0.04,0.02,0.33,0.23,0.24,0.03,0.03,0.04,1.71,1.76,1.57,0.01,0.01,0.01,1.12,1.05,0.88,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.63,1.79,1.28,2.73,21.68,34.85,3.06,1.64,0.55,1.32,20.93,24.71,10.05,0.66,0.43,2.57,20.96,20.15,6.34,0.24,0.19,1.31,10.71,10.41,2.25,0.42,0.4,0.42,4.96,4.23,4.16,0.14,0.1,0.69,2.23,2.44,1.52,0.34,0.4,0.32,0.88,2.27,1.76,0.24,0.14,0.25,3.88,1.76,1.26,0.13,0.19,0.25,1.29,1.75,0.67,0.16,0.12,0.22,1.01,0.58,0.26,0.14,0.2,0.26,0.3,0.29,0.57,0.13,0.16,0.24,0.65,1.36,0.67,0.13,0.11,0.2,0.86,0.69,0.81,0.13,0.17,0.16,0.14,0.57,0.5,0.11,0.13,0.21,0.18,0.64,0.29,0.11,0.21,0.1,0.15,0.19,0.27,0.11,0.21,0.13,0.38,0.91,0.15,0.08,0.18,0.1,0.4,0.39,0.45,0.06,0.22,0.09,0.11,0.42,0.2,0.07,0.22,0.07,0.15,0.62,0.1,0.06,0.24,0.07,0.19,0.23,0.24,0.07,0.3,0.08,0.1,0.46,0.23,0.06,0.25,0.08,0.09,0.37,0.12,0.09,0.3,0.07,0.11,0.29,0.16,0.06,0.23,0.06
2025-05-02 02:16:16,223.078,222.22,221.923,2.12,2.11,1.86,12.0,9.231,10.903,36.11,43.76,14.59,2.065,1.697,-2.267,1.495,2.677,2.051,2.42,7.148,-1.704,1.152,0.844,0.292,0.77,0.83,-0.94,0.21,76.74,68.514,-87.767,57.487,59.99,222.95,222.14,221.86,0.03,0.04,0.02,0.33,0.23,0.24,0.03,0.03,0.04,1.76,1.8,1.61,0.01,0.01,0.01,1.13,1.07,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.05,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.65,1.76,1.34,2.88,21.74,34.85,3.12,1.69,0.57,1.47,21.09,24.78,10.26,0.66,0.45,2.84,21.16,20.22,6.55,0.25,0.21,1.43,10.83,10.52,2.28,0.44,0.41,0.48,5.14,4.39,4.13,0.12,0.11,0.8,2.14,2.54,1.66,0.36,0.41,0.36,0.84,2.2,1.71,0.25,0.15,0.28,3.92,1.77,1.27,0.13,0.19,0.29,1.23,1.77,0.69,0.15,0.12,0.26,1.06,0.59,0.26,0.13,0.21,0.28,0.33,0.31,0.62,0.15,0.15,0.27,0.7,1.33,0.61,0.12,0.12,0.2,0.83,0.69,0.85,0.17,0.16,0.17,0.12,0.58,0.43,0.11,0.12,0.23,0.13,0.65,0.28,0.12,0.22,0.1,0.14,0.19,0.24,0.12,0.21,0.14,0.37,0.92,0.14,0.08,0.18,0.1,0.4,0.39,0.51,0.06,0.22,0.09,0.11,0.44,0.2,0.07,0.21,0.07,0.18,0.63,0.09,0.07,0.25,0.07,0.18,0.23,0.24,0.07,0.3,0.08,0.12,0.48,0.24,0.07,0.26,0.08,0.08,0.37,0.12,0.09,0.3,0.07,0.11,0.3,0.17,0.06,0.22,0.06
2025-05-02 02:17:16,223.096,222.167,221.837,2.12,2.1,1.82,11.995,9.22,10.823,36.12,43.81,14.29,2.057,1.696,-2.246,1.507,2.676,2.048,2.401,7.125,-1.711,1.148,0.847,0.285,0.77,0.83,-0.94,0.21,76.771,68.541,-87.802,57.51,60.0,222.98,222.08,221.77,0.03,0.04,0.03,0.34,0.24,0.24,0.03,0.03,0.04,1.75,1.78,1.57,0.01,0.01,0.01,1.13,1.07,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.11,0.09,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.56,1.77,1.31,2.74,21.79,34.91,2.99,1.66,0.56,1.34,21.11,24.84,10.09,0.65,0.43,2.57,21.09,20.22,6.35,0.24,0.19,1.33,10.88,10.54,2.25,0.42,0.4,0.46,5.16,4.4,4.22,0.14,0.11,0.72,2.08,2.53,1.49,0.35,0.4,0.31,0.81,2.22,1.75,0.26,0.14,0.26,3.91,1.78,1.26,0.13,0.2,0.26,1.21,1.8,0.68,0.15,0.11,0.21,1.1,0.6,0.27,0.13,0.21,0.27,0.38,0.31,0.59,0.14,0.16,0.24,0.66,1.35,0.68,0.13,0.11,0.19,0.85,0.71,0.88,0.14,0.18,0.17,0.11,0.58,0.5,0.1,0.13,0.2,0.12,0.64,0.28,0.11,0.21,0.1,0.15,0.19,0.25,0.12,0.22,0.13,0.38,0.92,0.14,0.08,0.18,0.1,0.41,0.4,0.52,0.07,0.22,0.09,0.11,0.44,0.18,0.07,0.22,0.07,0.17,0.63,0.1,0.07,0.25,0.07,0.19,0.23,0.24,0.07,0.31,0.08,0.11,0.5,0.22,0.06,0.25,0.08,0.08,0.37,0.12,0.09,0.3,0.07,0.11,0.3,0.17,0.06,0.22,0.07
2025-05-02 02:18:16,223.102,222.188,221.884,2.12,2.08,1.81,12.01,9.219,10.801,36.06,43.84,14.17,2.056,1.697,-2.243,1.51,2.679,2.048,2.397,7.124,-1.718,1.147,0.843,0.273,0.77,0.83,-0.94,0.21,76.804,68.567,-87.838,57.534,60.02,222.99,222.1,221.81,0.03,0.04,0.02,0.35,0.24,0.23,0.03,0.03,0.04,1.75,1.77,1.56,0.01,0.01,0.01,1.12,1.05,0.88,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.53,1.78,1.31,2.72,21.84,34.97,3.0,1.66,0.55,1.38,21.05,24.85,10.0,0.65,0.42,2.58,21.04,20.26,6.26,0.22,0.2,1.31,10.9,10.52,2.26,0.42,0.39,0.47,5.18,4.36,4.23,0.14,0.1,0.72,2.06,2.51,1.5,0.35,0.41,0.31,0.87,2.21,1.77,0.25,0.14,0.26,3.87,1.75,1.26,0.14,0.2,0.25,1.29,1.78,0.71,0.16,0.11,0.22,1.06,0.6,0.26,0.13,0.21,0.27,0.41,0.31,0.59,0.14,0.15,0.24,0.63,1.35,0.69,0.13,0.11,0.19,0.87,0.7,0.86,0.14,0.17,0.16,0.11,0.59,0.5,0.1,0.13,0.2,0.12,0.65,0.26,0.11,0.21,0.1,0.17,0.18,0.26,0.12,0.21,0.13,0.39,0.92,0.13,0.08,0.18,0.09,0.4,0.4,0.5,0.06,0.22,0.09,0.11,0.43,0.17,0.07,0.21,0.07,0.17,0.62,0.1,0.07,0.24,0.07,0.19,0.22,0.23,0.07,0.3,0.07,0.1,0.48,0.22,0.06,0.24,0.08,0.08,0.37,0.12,0.09,0.3,0.07,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 02:19:16,223.144,222.231,221.935,2.12,2.07,1.83,12.014,9.208,10.833,36.06,43.91,14.42,2.064,1.692,-2.254,1.502,2.681,2.046,2.404,7.131,-1.711,1.15,0.835,0.275,0.77,0.83,-0.94,0.21,76.837,68.594,-87.873,57.558,60.02,223.02,222.15,221.87,0.03,0.04,0.02,0.34,0.25,0.23,0.03,0.03,0.04,1.76,1.77,1.59,0.01,0.01,0.01,1.12,1.04,0.87,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.03,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.57,1.8,1.35,2.77,21.9,35.01,3.06,1.69,0.57,1.38,21.01,24.85,10.17,0.67,0.45,2.65,20.97,20.28,6.47,0.23,0.21,1.35,10.96,10.55,2.28,0.43,0.4,0.47,5.23,4.38,4.19,0.13,0.1,0.74,2.06,2.52,1.51,0.35,0.42,0.32,0.94,2.2,1.72,0.26,0.13,0.26,3.83,1.75,1.26,0.14,0.2,0.26,1.36,1.79,0.71,0.17,0.12,0.23,0.99,0.6,0.27,0.14,0.21,0.28,0.43,0.32,0.59,0.14,0.15,0.25,0.64,1.36,0.67,0.13,0.11,0.2,0.86,0.7,0.9,0.14,0.17,0.16,0.11,0.6,0.51,0.11,0.13,0.21,0.13,0.65,0.23,0.11,0.21,0.09,0.17,0.17,0.25,0.12,0.21,0.14,0.4,0.92,0.14,0.07,0.17,0.1,0.41,0.39,0.47,0.06,0.22,0.09,0.09,0.43,0.2,0.07,0.21,0.07,0.17,0.62,0.1,0.06,0.24,0.07,0.19,0.22,0.24,0.07,0.3,0.08,0.1,0.48,0.22,0.06,0.24,0.08,0.09,0.36,0.12,0.09,0.29,0.07,0.12,0.29,0.18,0.06,0.22,0.06
2025-05-02 02:20:16,223.147,222.249,221.944,2.14,2.09,1.86,12.008,9.221,10.894,36.14,43.88,14.56,2.062,1.694,-2.267,1.489,2.68,2.049,2.418,7.147,-1.711,1.153,0.839,0.281,0.77,0.83,-0.94,0.21,76.869,68.621,-87.908,57.581,60.0,223.03,222.16,221.87,0.03,0.04,0.02,0.34,0.24,0.23,0.03,0.03,0.04,1.77,1.78,1.61,0.01,0.01,0.01,1.13,1.05,0.88,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.03,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.62,1.78,1.33,2.86,21.87,34.94,3.08,1.67,0.56,1.45,21.09,24.88,10.19,0.66,0.43,2.81,21.08,20.27,6.58,0.23,0.21,1.44,10.99,10.6,2.47,0.42,0.4,0.47,5.24,4.47,4.18,0.13,0.1,0.79,2.06,2.57,1.51,0.36,0.41,0.34,0.93,2.16,1.66,0.26,0.14,0.27,3.85,1.76,1.31,0.13,0.19,0.28,1.34,1.77,0.68,0.18,0.12,0.26,1.03,0.61,0.27,0.13,0.21,0.27,0.33,0.32,0.6,0.16,0.15,0.27,0.69,1.34,0.65,0.13,0.11,0.2,0.86,0.71,0.9,0.16,0.17,0.17,0.11,0.59,0.49,0.11,0.13,0.23,0.13,0.65,0.25,0.12,0.22,0.09,0.16,0.19,0.24,0.12,0.21,0.13,0.4,0.92,0.14,0.08,0.18,0.1,0.42,0.4,0.5,0.07,0.22,0.09,0.09,0.44,0.21,0.07,0.21,0.07,0.17,0.62,0.09,0.07,0.25,0.07,0.19,0.23,0.25,0.07,0.3,0.08,0.11,0.48,0.23,0.06,0.25,0.08,0.08,0.38,0.12,0.09,0.3,0.07,0.12,0.29,0.17,0.06,0.22,0.06
2025-05-02 02:21:16,223.218,222.325,221.963,2.12,2.08,1.84,12.002,9.215,10.849,36.02,43.82,14.27,2.059,1.695,-2.254,1.501,2.679,2.049,2.408,7.136,-1.714,1.15,0.848,0.284,0.77,0.83,-0.94,0.21,76.901,68.647,-87.944,57.605,60.02,223.11,222.24,221.89,0.03,0.04,0.02,0.34,0.24,0.23,0.03,0.03,0.04,1.77,1.79,1.6,0.01,0.01,0.01,1.1,1.02,0.86,0.01,0.02,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.02,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.6,1.8,1.3,2.76,21.77,34.91,3.04,1.66,0.56,1.37,21.1,24.84,10.06,0.66,0.42,2.63,20.99,20.23,6.34,0.23,0.2,1.33,10.92,10.53,2.32,0.41,0.39,0.47,5.13,4.39,4.15,0.14,0.1,0.71,2.07,2.54,1.43,0.35,0.41,0.3,0.94,2.18,1.69,0.26,0.14,0.24,3.82,1.73,1.26,0.14,0.2,0.26,1.29,1.78,0.67,0.17,0.11,0.23,0.97,0.58,0.26,0.14,0.21,0.26,0.38,0.31,0.57,0.13,0.16,0.24,0.69,1.35,0.64,0.13,0.11,0.19,0.87,0.69,0.85,0.14,0.17,0.16,0.12,0.6,0.5,0.11,0.13,0.21,0.15,0.65,0.27,0.11,0.21,0.09,0.16,0.18,0.27,0.11,0.21,0.14,0.4,0.93,0.13,0.08,0.18,0.1,0.42,0.39,0.48,0.06,0.22,0.09,0.1,0.44,0.2,0.08,0.22,0.07,0.16,0.63,0.09,0.07,0.25,0.07,0.18,0.22,0.23,0.07,0.3,0.08,0.11,0.49,0.23,0.06,0.25,0.08,0.09,0.37,0.12,0.08,0.29,0.07,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 02:22:16,223.197,222.291,221.875,2.1,2.07,1.81,11.993,9.23,10.851,36.08,43.8,14.21,2.061,1.698,-2.251,1.508,2.677,2.052,2.408,7.136,-1.708,1.151,0.853,0.296,0.77,0.83,-0.94,0.21,76.933,68.674,-87.979,57.628,60.02,223.08,222.21,221.81,0.03,0.04,0.02,0.34,0.23,0.23,0.03,0.03,0.04,1.73,1.76,1.57,0.01,0.01,0.01,1.12,1.05,0.87,0.01,0.02,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.59,1.81,1.32,2.77,21.67,34.89,3.01,1.67,0.6,1.35,21.12,24.82,9.98,0.67,0.43,2.6,21.16,20.26,6.34,0.25,0.2,1.32,10.88,10.51,2.25,0.43,0.4,0.46,5.07,4.37,4.21,0.14,0.1,0.71,2.11,2.51,1.47,0.34,0.4,0.31,0.86,2.21,1.7,0.25,0.14,0.25,3.83,1.74,1.27,0.15,0.2,0.26,1.25,1.79,0.66,0.16,0.11,0.22,1.03,0.59,0.26,0.14,0.2,0.27,0.34,0.32,0.58,0.13,0.15,0.24,0.65,1.34,0.66,0.12,0.11,0.2,0.87,0.7,0.85,0.14,0.17,0.16,0.11,0.6,0.48,0.11,0.12,0.21,0.15,0.65,0.28,0.11,0.21,0.1,0.17,0.18,0.27,0.12,0.21,0.13,0.39,0.92,0.13,0.08,0.18,0.1,0.41,0.39,0.49,0.06,0.22,0.09,0.11,0.44,0.2,0.07,0.22,0.07,0.17,0.62,0.09,0.06,0.25,0.07,0.19,0.23,0.24,0.07,0.3,0.08,0.11,0.48,0.23,0.06,0.25,0.07,0.09,0.37,0.12,0.09,0.3,0.07,0.11,0.28,0.17,0.06,0.22,0.06
2025-05-02 02:23:16,223.081,222.219,221.821,2.08,2.04,1.79,11.976,9.224,10.848,36.2,43.9,14.17,2.06,1.695,-2.252,1.503,2.672,2.05,2.406,7.128,-1.701,1.153,0.847,0.299,0.77,0.83,-0.94,0.21,76.966,68.701,-88.016,57.651,60.01,222.96,222.14,221.76,0.03,0.04,0.02,0.33,0.22,0.24,0.03,0.03,0.04,1.68,1.7,1.51,0.01,0.01,0.01,1.17,1.1,0.91,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.08,0.09,0.03,0.01,0.0,0.01,0.06,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.57,1.82,1.27,2.73,21.59,34.96,2.8,1.65,0.57,1.32,21.12,24.92,9.88,0.66,0.42,2.54,21.45,20.31,6.47,0.25,0.2,1.32,10.88,10.63,2.41,0.41,0.4,0.43,5.1,4.43,4.15,0.15,0.1,0.69,2.09,2.53,1.55,0.34,0.4,0.3,0.76,2.17,1.84,0.24,0.13,0.25,3.88,1.74,1.29,0.14,0.19,0.26,1.24,1.79,0.67,0.16,0.12,0.21,1.13,0.59,0.26,0.14,0.2,0.28,0.31,0.32,0.59,0.15,0.16,0.23,0.64,1.32,0.7,0.13,0.11,0.2,0.86,0.69,0.82,0.13,0.18,0.17,0.12,0.59,0.5,0.11,0.13,0.21,0.13,0.66,0.33,0.12,0.21,0.1,0.16,0.17,0.27,0.11,0.21,0.13,0.39,0.92,0.14,0.08,0.18,0.1,0.42,0.39,0.53,0.07,0.22,0.1,0.14,0.44,0.18,0.06,0.22,0.07,0.18,0.61,0.1,0.06,0.25,0.07,0.19,0.22,0.24,0.07,0.3,0.07,0.11,0.49,0.23,0.06,0.25,0.08,0.08,0.37,0.12,0.09,0.29,0.08,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 02:24:16,223.138,222.253,221.858,2.09,2.04,1.79,11.979,9.222,10.867,36.21,43.96,14.56,2.059,1.694,-2.259,1.495,2.673,2.05,2.411,7.134,-1.705,1.153,0.843,0.291,0.77,0.83,-0.94,0.21,76.997,68.727,-88.05,57.673,60.01,223.02,222.17,221.79,0.03,0.04,0.02,0.34,0.22,0.25,0.03,0.03,0.04,1.68,1.69,1.51,0.01,0.01,0.01,1.18,1.11,0.92,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.08,0.09,0.03,0.01,0.0,0.01,0.06,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.03,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.24,10.62,1.77,1.3,2.94,21.62,34.98,2.72,1.66,0.55,1.43,21.1,24.96,10.12,0.64,0.43,2.84,21.5,20.35,6.68,0.25,0.21,1.45,10.87,10.65,2.47,0.41,0.39,0.47,5.14,4.43,4.19,0.13,0.1,0.79,2.08,2.53,1.64,0.34,0.4,0.36,0.72,2.16,1.82,0.24,0.14,0.28,3.9,1.75,1.26,0.13,0.19,0.3,1.24,1.78,0.65,0.17,0.12,0.25,1.13,0.61,0.27,0.14,0.21,0.3,0.31,0.32,0.6,0.15,0.15,0.26,0.62,1.31,0.67,0.12,0.11,0.21,0.87,0.7,0.83,0.15,0.16,0.17,0.14,0.59,0.45,0.11,0.12,0.22,0.12,0.66,0.34,0.12,0.21,0.1,0.16,0.18,0.25,0.12,0.21,0.13,0.38,0.92,0.14,0.08,0.18,0.11,0.41,0.4,0.54,0.06,0.21,0.09,0.13,0.43,0.18,0.07,0.21,0.07,0.19,0.6,0.09,0.06,0.24,0.07,0.19,0.23,0.24,0.07,0.29,0.08,0.1,0.49,0.23,0.06,0.24,0.07,0.08,0.37,0.12,0.09,0.29,0.07,0.11,0.28,0.17,0.06,0.22,0.06
2025-05-02 02:25:16,223.132,222.242,221.843,2.07,2.03,1.75,11.989,9.225,10.809,36.11,43.93,14.1,2.057,1.695,-2.242,1.511,2.675,2.05,2.398,7.123,-1.71,1.152,0.85,0.292,0.77,0.83,-0.94,0.21,77.03,68.753,-88.086,57.698,60.02,223.02,222.16,221.78,0.03,0.04,0.02,0.34,0.23,0.24,0.03,0.03,0.04,1.68,1.69,1.48,0.01,0.01,0.01,1.16,1.08,0.89,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.08,0.1,0.04,0.01,0.0,0.01,0.06,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.24,10.55,1.79,1.32,2.75,21.62,35.02,2.84,1.66,0.59,1.33,21.02,24.93,9.83,0.67,0.44,2.51,21.33,20.35,6.37,0.26,0.21,1.32,10.89,10.61,2.39,0.43,0.4,0.46,5.1,4.42,4.16,0.14,0.09,0.72,2.1,2.51,1.5,0.34,0.4,0.3,0.77,2.19,1.83,0.24,0.14,0.25,3.89,1.74,1.29,0.15,0.19,0.26,1.29,1.8,0.66,0.16,0.12,0.21,1.09,0.61,0.25,0.15,0.2,0.28,0.38,0.33,0.58,0.13,0.15,0.24,0.59,1.32,0.71,0.12,0.11,0.2,0.86,0.68,0.85,0.14,0.17,0.17,0.14,0.59,0.5,0.11,0.13,0.21,0.11,0.67,0.3,0.11,0.21,0.1,0.17,0.18,0.28,0.11,0.22,0.13,0.39,0.93,0.14,0.08,0.18,0.1,0.41,0.41,0.49,0.06,0.22,0.1,0.13,0.44,0.18,0.07,0.22,0.07,0.18,0.62,0.1,0.07,0.25,0.07,0.19,0.23,0.22,0.07,0.31,0.07,0.1,0.5,0.23,0.06,0.26,0.08,0.09,0.38,0.12,0.09,0.3,0.07,0.12,0.29,0.17,0.06,0.23,0.06
2025-05-02 02:26:16,223.117,222.202,221.83,2.12,2.07,1.79,11.995,9.215,10.836,36.26,44.01,14.04,2.058,1.691,-2.249,1.5,2.676,2.048,2.404,7.127,-1.711,1.155,0.848,0.292,0.77,0.83,-0.94,0.21,77.062,68.78,-88.121,57.721,59.99,223.0,222.12,221.76,0.03,0.04,0.02,0.35,0.23,0.24,0.03,0.03,0.04,1.72,1.73,1.52,0.01,0.01,0.01,1.18,1.1,0.91,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.07,0.08,0.04,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.11,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.58,1.79,1.31,2.73,21.73,35.01,3.04,1.68,0.58,1.35,21.14,24.98,9.85,0.66,0.42,2.57,21.5,20.4,6.27,0.25,0.2,1.36,10.89,10.7,2.25,0.43,0.41,0.45,5.11,4.52,4.03,0.14,0.1,0.71,1.95,2.6,1.43,0.36,0.41,0.3,0.75,2.17,1.81,0.27,0.15,0.25,3.98,1.8,1.28,0.14,0.2,0.25,1.23,1.81,0.62,0.15,0.11,0.2,1.12,0.6,0.26,0.13,0.21,0.27,0.33,0.33,0.56,0.14,0.15,0.23,0.63,1.31,0.72,0.12,0.1,0.2,0.81,0.71,0.84,0.14,0.18,0.17,0.1,0.61,0.47,0.1,0.12,0.21,0.1,0.66,0.32,0.11,0.21,0.1,0.16,0.17,0.28,0.11,0.21,0.13,0.4,0.92,0.14,0.07,0.18,0.1,0.39,0.42,0.49,0.07,0.22,0.09,0.13,0.44,0.17,0.06,0.21,0.07,0.19,0.62,0.09,0.07,0.24,0.07,0.19,0.21,0.24,0.07,0.29,0.07,0.11,0.48,0.23,0.06,0.24,0.08,0.08,0.36,0.1,0.08,0.29,0.07,0.11,0.29,0.17,0.05,0.21,0.06
2025-05-02 02:27:16,223.071,222.256,221.86,2.1,2.05,1.79,11.982,9.231,10.961,36.24,43.92,14.45,2.058,1.696,-2.28,1.474,2.673,2.052,2.432,7.156,-1.705,1.154,0.845,0.294,0.77,0.83,-0.94,0.21,77.094,68.807,-88.157,57.744,59.99,222.96,222.17,221.79,0.03,0.04,0.02,0.34,0.22,0.23,0.03,0.03,0.04,1.71,1.71,1.52,0.01,0.01,0.01,1.17,1.1,0.9,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.07,0.08,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.11,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.25,10.72,1.74,1.33,2.89,21.71,34.98,2.97,1.68,0.54,1.45,21.12,24.93,10.11,0.64,0.43,2.81,21.45,20.31,6.51,0.24,0.2,1.43,10.93,10.64,2.27,0.42,0.4,0.49,5.08,4.47,4.12,0.13,0.1,0.79,1.98,2.55,1.48,0.36,0.41,0.35,0.73,2.16,1.86,0.25,0.15,0.27,4.0,1.77,1.34,0.14,0.19,0.29,1.19,1.76,0.57,0.18,0.11,0.25,1.05,0.58,0.25,0.14,0.21,0.29,0.35,0.35,0.74,0.15,0.14,0.25,0.7,1.28,0.63,0.12,0.11,0.21,0.73,0.7,0.84,0.15,0.16,0.16,0.14,0.61,0.37,0.11,0.12,0.24,0.09,0.65,0.33,0.13,0.21,0.09,0.18,0.18,0.32,0.11,0.2,0.12,0.38,0.92,0.19,0.07,0.17,0.1,0.34,0.45,0.43,0.07,0.21,0.08,0.12,0.41,0.18,0.06,0.2,0.07,0.22,0.6,0.12,0.06,0.23,0.07,0.19,0.24,0.25,0.07,0.28,0.07,0.13,0.44,0.25,0.06,0.23,0.07,0.09,0.36,0.08,0.09,0.28,0.07,0.13,0.28,0.2,0.05,0.2,0.06
2025-05-02 02:28:16,223.194,222.333,222.007,2.1,2.04,1.8,11.986,9.174,10.929,36.19,44.22,14.12,2.06,1.685,-2.274,1.472,2.675,2.04,2.426,7.141,-1.707,1.149,0.846,0.288,0.77,0.83,-0.94,0.21,77.127,68.833,-88.193,57.767,60.02,223.08,222.25,221.94,0.03,0.04,0.02,0.34,0.23,0.24,0.03,0.03,0.04,1.71,1.71,1.54,0.01,0.01,0.01,1.15,1.08,0.89,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.07,0.08,0.04,0.0,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.11,0.09,0.05,0.0,0.0,0.0,0.0,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.18,10.66,1.78,1.31,2.74,21.74,35.25,2.9,1.67,0.54,1.27,21.06,25.12,9.97,0.65,0.42,2.51,21.34,20.53,6.37,0.25,0.21,1.32,10.94,10.75,2.29,0.41,0.39,0.43,5.11,4.48,4.07,0.14,0.09,0.66,1.97,2.55,1.36,0.33,0.41,0.31,0.75,2.16,1.9,0.24,0.13,0.24,3.95,1.73,1.3,0.15,0.19,0.25,1.27,1.78,0.58,0.16,0.12,0.21,1.02,0.55,0.28,0.14,0.21,0.25,0.33,0.32,0.7,0.13,0.15,0.21,0.75,1.3,0.7,0.12,0.11,0.18,0.73,0.7,0.84,0.14,0.17,0.14,0.12,0.62,0.43,0.11,0.13,0.21,0.08,0.63,0.28,0.12,0.2,0.09,0.17,0.19,0.33,0.11,0.2,0.11,0.4,0.93,0.21,0.07,0.17,0.09,0.34,0.43,0.38,0.06,0.2,0.08,0.11,0.4,0.19,0.07,0.2,0.06,0.2,0.6,0.1,0.06,0.23,0.06,0.2,0.24,0.25,0.07,0.28,0.07,0.13,0.43,0.25,0.06,0.23,0.07,0.1,0.35,0.09,0.08,0.27,0.07,0.13,0.27,0.19,0.06,0.21,0.06
2025-05-02 02:29:16,223.14,222.337,221.98,2.1,2.05,1.82,12.015,8.704,10.909,36.16,46.43,14.13,2.061,1.604,-2.269,1.395,2.681,1.935,2.421,7.038,-1.715,1.083,0.844,0.212,0.77,0.83,-0.94,0.2,77.159,68.859,-88.229,57.789,60.0,223.02,222.26,221.91,0.03,0.04,0.02,0.34,0.24,0.24,0.03,0.03,0.04,1.71,1.71,1.56,0.01,0.01,0.01,1.16,1.09,0.91,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.07,0.08,0.04,0.0,0.0,0.01,0.04,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.11,0.09,0.05,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.65,10.65,1.78,1.45,2.67,21.74,37.28,2.95,1.71,0.52,1.28,21.05,26.95,9.97,0.67,0.52,2.53,21.4,21.95,6.35,0.25,0.18,1.3,10.93,11.6,2.28,0.42,0.51,0.44,5.13,4.89,4.06,0.13,0.11,0.69,1.92,2.78,1.38,0.35,0.45,0.29,0.7,2.28,1.96,0.25,0.12,0.24,3.92,1.85,1.28,0.15,0.21,0.25,1.32,1.93,0.57,0.16,0.13,0.21,1.04,0.57,0.3,0.13,0.24,0.27,0.3,0.37,0.7,0.15,0.16,0.22,0.78,1.38,0.73,0.11,0.11,0.19,0.74,0.77,0.86,0.14,0.17,0.15,0.12,0.66,0.44,0.11,0.14,0.22,0.11,0.67,0.31,0.11,0.2,0.09,0.16,0.2,0.32,0.11,0.23,0.12,0.4,1.0,0.21,0.07,0.17,0.09,0.35,0.47,0.42,0.06,0.23,0.08,0.11,0.45,0.21,0.06,0.22,0.06,0.2,0.65,0.11,0.06,0.26,0.06,0.2,0.24,0.25,0.07,0.29,0.07,0.13,0.45,0.25,0.06,0.26,0.07,0.09,0.37,0.09,0.08,0.28,0.07,0.13,0.29,0.18,0.06,0.23,0.06
2025-05-02 02:30:16,223.165,222.357,221.943,2.11,2.05,1.82,11.994,8.708,10.983,36.27,46.37,14.13,2.058,1.606,-2.284,1.38,2.677,1.936,2.438,7.051,-1.711,1.082,0.85,0.22,0.77,0.83,-0.94,0.2,77.191,68.884,-88.264,57.811,60.0,223.04,222.28,221.88,0.03,0.04,0.02,0.35,0.24,0.24,0.03,0.03,0.04,1.72,1.71,1.54,0.01,0.01,0.01,1.18,1.09,0.92,0.01,0.01,0.02,0.05,0.03,0.01,0.02,0.01,0.01,0.08,0.09,0.03,0.0,0.0,0.01,0.04,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.11,0.09,0.05,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.66,10.74,1.77,1.42,2.76,21.69,37.22,2.96,1.68,0.5,1.32,21.15,26.93,9.97,0.65,0.5,2.6,21.52,21.9,6.28,0.25,0.18,1.37,10.92,11.58,2.16,0.4,0.5,0.44,5.12,4.89,4.04,0.14,0.11,0.69,1.97,2.77,1.38,0.35,0.45,0.3,0.67,2.29,1.98,0.25,0.13,0.24,3.9,1.88,1.33,0.15,0.21,0.25,1.34,1.94,0.58,0.16,0.13,0.21,0.99,0.58,0.33,0.13,0.23,0.26,0.31,0.38,0.76,0.14,0.16,0.21,0.76,1.38,0.69,0.12,0.1,0.18,0.75,0.8,0.8,0.14,0.17,0.15,0.14,0.67,0.38,0.11,0.15,0.22,0.12,0.67,0.38,0.12,0.21,0.09,0.16,0.21,0.34,0.11,0.24,0.12,0.39,1.0,0.22,0.07,0.18,0.09,0.33,0.48,0.42,0.07,0.22,0.08,0.13,0.44,0.17,0.06,0.22,0.06,0.21,0.67,0.11,0.06,0.26,0.06,0.19,0.26,0.25,0.07,0.3,0.07,0.14,0.45,0.24,0.06,0.27,0.07,0.09,0.37,0.09,0.08,0.29,0.07,0.12,0.29,0.18,0.06,0.23,0.06
2025-05-02 02:31:16,223.137,222.324,221.882,2.12,2.05,1.81,12.005,8.704,11.007,36.24,46.32,14.27,2.065,1.605,-2.292,1.378,2.679,1.935,2.442,7.056,-1.706,1.081,0.842,0.217,0.77,0.83,-0.94,0.2,77.224,68.909,-88.3,57.833,59.99,223.02,222.24,221.81,0.03,0.04,0.02,0.34,0.23,0.23,0.03,0.03,0.04,1.72,1.71,1.54,0.01,0.01,0.01,1.18,1.1,0.92,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,7.66,10.75,1.71,1.49,2.9,21.62,37.16,3.04,1.72,0.51,1.48,21.17,26.87,9.94,0.65,0.53,2.83,21.52,21.87,6.34,0.26,0.19,1.45,10.84,11.53,2.09,0.42,0.51,0.48,5.12,4.84,4.11,0.13,0.12,0.81,1.96,2.73,1.49,0.35,0.45,0.35,0.66,2.29,1.92,0.26,0.14,0.27,3.85,1.89,1.33,0.15,0.2,0.3,1.32,1.96,0.61,0.18,0.13,0.26,1.02,0.6,0.28,0.14,0.24,0.31,0.3,0.37,0.76,0.15,0.14,0.25,0.75,1.38,0.63,0.12,0.11,0.22,0.74,0.79,0.82,0.16,0.17,0.16,0.16,0.67,0.34,0.11,0.14,0.24,0.12,0.68,0.4,0.13,0.2,0.1,0.17,0.21,0.31,0.11,0.23,0.13,0.37,0.98,0.21,0.07,0.17,0.09,0.33,0.47,0.43,0.06,0.23,0.08,0.13,0.44,0.17,0.06,0.21,0.06,0.21,0.65,0.12,0.07,0.27,0.07,0.19,0.25,0.25,0.07,0.29,0.07,0.13,0.45,0.25,0.06,0.27,0.07,0.09,0.36,0.09,0.08,0.28,0.07,0.13,0.29,0.19,0.06,0.23,0.06
