TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 02:32:16,223.253,222.316,221.955,2.1,2.02,1.78,11.997,8.695,10.899,36.16,46.37,14.12,2.061,1.604,-2.266,1.398,2.678,1.933,2.419,7.03,-1.711,1.079,0.845,0.214,0.77,0.83,-0.94,0.2,77.256,68.934,-88.335,57.855,60.02,223.13,222.24,221.89,0.03,0.04,0.02,0.34,0.23,0.23,0.03,0.03,0.04,1.72,1.69,1.52,0.01,0.01,0.01,1.15,1.06,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,7.66,10.64,1.74,1.46,2.77,21.68,37.24,3.02,1.7,0.49,1.38,21.09,26.86,9.91,0.64,0.51,2.61,21.33,21.91,6.2,0.27,0.19,1.36,10.91,11.48,2.15,0.41,0.51,0.5,5.14,4.75,4.23,0.14,0.12,0.75,1.97,2.68,1.41,0.34,0.45,0.3,0.79,2.32,1.85,0.25,0.13,0.25,3.79,1.85,1.26,0.16,0.2,0.27,1.39,1.95,0.65,0.18,0.13,0.22,0.98,0.6,0.26,0.14,0.23,0.29,0.48,0.36,0.63,0.13,0.15,0.23,0.64,1.4,0.7,0.13,0.11,0.19,0.79,0.76,0.87,0.14,0.17,0.15,0.15,0.68,0.41,0.11,0.14,0.22,0.09,0.67,0.29,0.12,0.2,0.09,0.19,0.19,0.3,0.11,0.23,0.12,0.38,1.0,0.16,0.07,0.17,0.1,0.37,0.44,0.43,0.06,0.22,0.08,0.11,0.46,0.19,0.07,0.22,0.07,0.19,0.66,0.11,0.06,0.26,0.06,0.18,0.24,0.23,0.07,0.29,0.07,0.11,0.49,0.24,0.06,0.26,0.07,0.09,0.37,0.1,0.08,0.28,0.07,0.12,0.29,0.18,0.06,0.24,0.06
2025-05-02 02:33:16,223.249,222.298,221.925,2.1,2.03,1.78,11.995,8.712,10.844,36.02,46.19,14.26,2.059,1.609,-2.253,1.415,2.678,1.937,2.407,7.021,-1.713,1.077,0.846,0.211,0.77,0.83,-0.94,0.2,77.289,68.96,-88.371,57.877,60.02,223.13,222.22,221.86,0.03,0.04,0.02,0.35,0.23,0.23,0.03,0.03,0.04,1.75,1.73,1.54,0.01,0.01,0.01,1.1,1.02,0.86,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.67,10.58,1.74,1.46,2.79,21.75,37.18,3.11,1.69,0.5,1.42,21.02,26.74,10.01,0.63,0.52,2.64,20.96,21.71,6.19,0.26,0.19,1.31,10.93,11.36,2.26,0.41,0.49,0.54,5.16,4.68,4.3,0.13,0.11,0.75,2.06,2.63,1.42,0.34,0.44,0.31,0.86,2.36,1.77,0.25,0.12,0.26,3.74,1.84,1.21,0.16,0.2,0.28,1.38,1.95,0.66,0.18,0.13,0.22,0.94,0.6,0.25,0.14,0.23,0.28,0.55,0.35,0.54,0.13,0.16,0.25,0.58,1.39,0.72,0.13,0.11,0.2,0.83,0.75,0.93,0.15,0.17,0.16,0.13,0.67,0.46,0.1,0.15,0.22,0.1,0.68,0.26,0.12,0.21,0.1,0.19,0.19,0.29,0.11,0.23,0.13,0.39,0.97,0.14,0.08,0.18,0.1,0.39,0.43,0.47,0.06,0.23,0.08,0.09,0.45,0.2,0.07,0.23,0.07,0.16,0.65,0.11,0.06,0.26,0.07,0.19,0.24,0.24,0.07,0.3,0.07,0.1,0.5,0.24,0.06,0.27,0.08,0.09,0.39,0.11,0.08,0.29,0.07,0.13,0.3,0.18,0.06,0.24,0.07
2025-05-02 02:34:16,223.178,222.26,221.882,2.12,2.04,1.81,12.001,8.711,10.851,36.05,46.21,14.2,2.062,1.608,-2.253,1.416,2.678,1.936,2.408,7.022,-1.709,1.079,0.847,0.217,0.77,0.83,-0.94,0.2,77.321,68.985,-88.407,57.899,60.0,223.06,222.18,221.81,0.03,0.04,0.02,0.35,0.23,0.22,0.03,0.03,0.04,1.76,1.74,1.56,0.01,0.01,0.01,1.12,1.03,0.87,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.67,10.57,1.78,1.47,2.77,21.78,37.22,3.05,1.68,0.53,1.43,21.06,26.73,10.01,0.66,0.53,2.63,21.0,21.63,6.25,0.28,0.19,1.35,10.91,11.44,2.34,0.41,0.52,0.5,5.18,4.77,4.16,0.13,0.11,0.75,2.01,2.69,1.47,0.34,0.44,0.29,0.85,2.36,1.77,0.26,0.12,0.25,3.75,1.88,1.22,0.16,0.21,0.27,1.3,1.97,0.67,0.17,0.13,0.23,0.93,0.56,0.3,0.14,0.23,0.29,0.45,0.36,0.55,0.15,0.15,0.24,0.59,1.4,0.73,0.12,0.11,0.2,0.84,0.8,0.86,0.15,0.17,0.17,0.14,0.67,0.44,0.11,0.14,0.22,0.12,0.67,0.28,0.11,0.21,0.1,0.18,0.19,0.28,0.11,0.24,0.13,0.38,0.96,0.13,0.07,0.17,0.1,0.4,0.4,0.51,0.07,0.23,0.08,0.11,0.47,0.19,0.06,0.23,0.07,0.16,0.65,0.09,0.07,0.28,0.07,0.18,0.24,0.24,0.07,0.31,0.07,0.11,0.51,0.22,0.06,0.29,0.08,0.08,0.38,0.11,0.09,0.3,0.07,0.11,0.32,0.18,0.06,0.25,0.06
2025-05-02 02:35:16,223.095,222.376,221.859,2.1,2.08,1.82,11.984,8.733,10.867,36.09,46.13,14.47,2.06,1.614,-2.257,1.417,2.674,1.942,2.411,7.027,-1.704,1.08,0.847,0.223,0.77,0.83,-0.94,0.2,77.353,69.01,-88.442,57.922,59.99,222.98,222.29,221.79,0.03,0.04,0.03,0.34,0.21,0.22,0.03,0.03,0.04,1.74,1.77,1.57,0.01,0.01,0.01,1.12,1.06,0.88,0.01,0.01,0.02,0.05,0.04,0.02,0.02,0.01,0.01,0.08,0.09,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.7,10.6,1.77,1.43,2.89,21.67,37.02,3.17,1.67,0.5,1.47,21.14,26.69,10.14,0.64,0.51,2.82,21.15,21.64,6.47,0.25,0.19,1.45,10.94,11.43,2.29,0.41,0.5,0.48,5.14,4.8,4.17,0.13,0.11,0.81,2.03,2.74,1.6,0.35,0.44,0.34,0.82,2.35,1.68,0.24,0.11,0.26,3.8,1.87,1.18,0.15,0.19,0.29,1.21,1.96,0.68,0.19,0.14,0.26,0.98,0.58,0.26,0.13,0.23,0.29,0.43,0.36,0.54,0.16,0.16,0.27,0.6,1.39,0.66,0.13,0.11,0.22,0.8,0.76,0.87,0.17,0.17,0.17,0.16,0.65,0.42,0.11,0.14,0.23,0.12,0.7,0.28,0.12,0.21,0.1,0.15,0.18,0.26,0.12,0.23,0.13,0.38,0.97,0.14,0.07,0.19,0.1,0.41,0.44,0.53,0.07,0.23,0.09,0.1,0.47,0.21,0.06,0.22,0.07,0.17,0.66,0.1,0.07,0.27,0.07,0.18,0.23,0.25,0.07,0.3,0.07,0.1,0.52,0.25,0.06,0.28,0.07,0.08,0.39,0.12,0.09,0.3,0.07,0.12,0.31,0.18,0.05,0.25,0.06
2025-05-02 02:36:16,223.186,222.45,221.944,2.08,2.07,1.82,11.984,8.74,10.872,36.05,46.13,14.34,2.061,1.615,-2.257,1.419,2.675,1.944,2.413,7.032,-1.705,1.082,0.853,0.231,0.77,0.83,-0.94,0.2,77.386,69.036,-88.477,57.944,60.01,223.07,222.37,221.88,0.03,0.04,0.02,0.34,0.21,0.22,0.03,0.03,0.04,1.73,1.77,1.58,0.01,0.01,0.01,1.11,1.05,0.87,0.01,0.01,0.02,0.04,0.04,0.03,0.02,0.01,0.01,0.08,0.09,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.7,10.62,1.86,1.39,2.76,21.68,37.09,3.16,1.66,0.54,1.34,21.08,26.68,10.11,0.66,0.52,2.64,21.1,21.66,6.37,0.27,0.18,1.32,10.94,11.41,2.25,0.41,0.5,0.44,5.12,4.78,4.16,0.13,0.1,0.69,2.08,2.73,1.48,0.33,0.43,0.3,0.83,2.34,1.74,0.24,0.12,0.24,3.8,1.84,1.2,0.16,0.2,0.25,1.22,1.93,0.67,0.19,0.13,0.22,0.91,0.56,0.26,0.13,0.22,0.24,0.44,0.36,0.56,0.14,0.16,0.23,0.64,1.4,0.64,0.12,0.11,0.19,0.79,0.76,0.86,0.15,0.17,0.15,0.15,0.63,0.44,0.1,0.14,0.2,0.11,0.69,0.28,0.12,0.2,0.1,0.16,0.19,0.3,0.11,0.23,0.12,0.39,0.94,0.16,0.07,0.18,0.1,0.37,0.46,0.44,0.07,0.22,0.08,0.1,0.43,0.21,0.07,0.22,0.07,0.17,0.63,0.1,0.06,0.27,0.07,0.18,0.24,0.24,0.07,0.3,0.07,0.11,0.48,0.24,0.05,0.27,0.07,0.09,0.39,0.11,0.08,0.29,0.07,0.12,0.3,0.17,0.06,0.24,0.06
2025-05-02 02:37:16,223.187,222.564,222.02,2.07,2.07,1.83,11.985,8.716,10.882,36.03,46.3,14.29,2.056,1.611,-2.259,1.407,2.675,1.94,2.416,7.031,-1.711,1.081,0.855,0.224,0.77,0.83,-0.94,0.2,77.418,69.061,-88.514,57.966,60.01,223.07,222.48,221.95,0.03,0.03,0.02,0.33,0.21,0.23,0.03,0.03,0.04,1.71,1.76,1.59,0.01,0.01,0.01,1.1,1.05,0.87,0.01,0.01,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.05,0.07,0.03,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.68,10.62,1.82,1.38,2.74,21.62,37.2,3.08,1.66,0.52,1.33,21.06,26.8,10.1,0.65,0.5,2.6,21.14,21.73,6.34,0.26,0.18,1.32,10.99,11.49,2.27,0.4,0.5,0.43,5.12,4.77,4.18,0.13,0.1,0.68,2.11,2.75,1.46,0.33,0.44,0.3,0.8,2.35,1.76,0.24,0.13,0.23,3.83,1.8,1.19,0.16,0.2,0.25,1.26,1.92,0.65,0.17,0.13,0.21,0.91,0.53,0.26,0.14,0.23,0.26,0.44,0.35,0.58,0.15,0.16,0.23,0.69,1.4,0.68,0.12,0.11,0.19,0.76,0.77,0.88,0.14,0.16,0.15,0.14,0.64,0.42,0.1,0.15,0.22,0.14,0.7,0.28,0.12,0.2,0.1,0.17,0.21,0.3,0.11,0.23,0.12,0.41,0.97,0.19,0.07,0.18,0.09,0.37,0.43,0.43,0.07,0.23,0.08,0.09,0.43,0.23,0.06,0.22,0.07,0.17,0.63,0.09,0.06,0.27,0.07,0.18,0.25,0.25,0.06,0.3,0.07,0.12,0.47,0.24,0.06,0.28,0.07,0.09,0.39,0.11,0.08,0.29,0.07,0.12,0.31,0.17,0.06,0.25,0.06
2025-05-02 02:38:16,223.237,222.514,221.977,2.11,2.09,1.85,11.98,9.076,10.888,36.27,44.82,14.34,2.058,1.676,-2.261,1.473,2.674,2.019,2.417,7.111,-1.708,1.126,0.854,0.272,0.77,0.83,-0.94,0.21,77.45,69.087,-88.548,57.989,59.99,223.12,222.43,221.9,0.03,0.03,0.02,0.35,0.21,0.24,0.03,0.03,0.04,1.74,1.77,1.6,0.01,0.01,0.01,1.14,1.08,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.09,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.06,10.63,1.82,1.3,2.73,21.75,35.93,3.24,1.65,0.54,1.34,21.13,25.57,10.12,0.64,0.45,2.62,21.34,20.84,6.39,0.27,0.19,1.36,11.02,11.01,2.15,0.4,0.45,0.43,5.3,4.65,4.12,0.13,0.1,0.69,2.05,2.65,1.47,0.34,0.42,0.31,0.78,2.22,1.84,0.26,0.13,0.24,3.83,1.76,1.21,0.15,0.2,0.25,1.28,1.84,0.64,0.17,0.11,0.22,0.92,0.5,0.23,0.13,0.21,0.26,0.43,0.33,0.59,0.15,0.16,0.23,0.72,1.34,0.72,0.12,0.11,0.19,0.77,0.77,0.89,0.15,0.17,0.15,0.12,0.63,0.42,0.11,0.13,0.22,0.11,0.66,0.27,0.12,0.2,0.09,0.2,0.2,0.31,0.11,0.22,0.12,0.41,0.92,0.21,0.07,0.17,0.1,0.36,0.42,0.43,0.07,0.21,0.08,0.09,0.41,0.23,0.06,0.2,0.07,0.17,0.59,0.1,0.06,0.24,0.07,0.19,0.23,0.26,0.06,0.28,0.07,0.13,0.44,0.25,0.06,0.25,0.07,0.09,0.34,0.1,0.08,0.28,0.07,0.12,0.3,0.17,0.06,0.22,0.06
2025-05-02 02:39:16,223.297,222.499,222.012,2.12,2.09,1.85,11.99,9.332,10.886,36.26,43.62,14.18,2.061,1.721,-2.263,1.519,2.677,2.076,2.417,7.171,-1.709,1.162,0.848,0.301,0.77,0.83,-0.94,0.21,77.483,69.114,-88.584,58.013,59.99,223.18,222.41,221.94,0.03,0.03,0.02,0.35,0.21,0.24,0.03,0.03,0.04,1.74,1.77,1.6,0.01,0.01,0.01,1.14,1.07,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.09,0.01,0.01,0.0,0.01,0.05,0.07,0.03,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.36,10.62,1.8,1.26,2.67,21.74,34.9,3.24,1.67,0.56,1.31,21.16,24.5,10.03,0.64,0.39,2.53,21.38,19.99,6.28,0.26,0.21,1.32,11.01,10.51,2.12,0.39,0.39,0.44,5.3,4.46,4.11,0.14,0.09,0.69,2.03,2.53,1.46,0.35,0.39,0.3,0.78,2.16,1.84,0.26,0.14,0.23,3.87,1.7,1.19,0.15,0.19,0.25,1.21,1.76,0.63,0.17,0.11,0.22,0.92,0.49,0.25,0.13,0.2,0.25,0.4,0.31,0.6,0.14,0.15,0.22,0.74,1.29,0.68,0.12,0.11,0.18,0.77,0.76,0.86,0.15,0.16,0.16,0.12,0.6,0.41,0.1,0.12,0.21,0.11,0.62,0.26,0.11,0.2,0.08,0.2,0.19,0.29,0.11,0.19,0.11,0.41,0.88,0.2,0.07,0.17,0.09,0.37,0.39,0.44,0.07,0.2,0.08,0.09,0.39,0.23,0.06,0.19,0.06,0.18,0.55,0.1,0.07,0.23,0.06,0.18,0.22,0.26,0.06,0.29,0.07,0.13,0.41,0.24,0.06,0.23,0.07,0.09,0.32,0.1,0.08,0.27,0.07,0.12,0.28,0.18,0.06,0.21,0.06
2025-05-02 02:40:16,223.369,222.442,221.997,2.13,2.11,1.83,12.01,9.284,10.874,36.23,43.72,14.56,2.064,1.71,-2.262,1.512,2.683,2.065,2.414,7.162,-1.714,1.157,0.841,0.284,0.77,0.83,-0.94,0.21,77.515,69.141,-88.619,58.037,60.0,223.25,222.36,221.93,0.03,0.03,0.02,0.35,0.22,0.25,0.03,0.03,0.04,1.75,1.79,1.58,0.01,0.01,0.01,1.14,1.08,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.1,0.09,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.31,10.63,1.73,1.34,2.91,21.79,34.88,3.07,1.72,0.56,1.43,21.13,24.64,10.24,0.65,0.42,2.83,21.31,20.12,6.49,0.26,0.23,1.43,10.99,10.57,2.24,0.41,0.39,0.48,5.37,4.52,4.22,0.13,0.09,0.81,2.02,2.58,1.56,0.36,0.41,0.34,0.78,2.15,1.8,0.27,0.14,0.26,3.88,1.71,1.19,0.16,0.18,0.3,1.2,1.77,0.63,0.17,0.12,0.25,0.9,0.53,0.21,0.14,0.21,0.29,0.4,0.32,0.6,0.16,0.15,0.25,0.67,1.29,0.68,0.12,0.11,0.2,0.76,0.74,0.91,0.14,0.15,0.15,0.14,0.58,0.41,0.11,0.12,0.22,0.1,0.63,0.24,0.11,0.2,0.09,0.21,0.18,0.29,0.12,0.2,0.12,0.39,0.88,0.18,0.07,0.16,0.09,0.37,0.41,0.47,0.07,0.2,0.08,0.1,0.4,0.21,0.06,0.19,0.07,0.19,0.56,0.13,0.07,0.23,0.07,0.2,0.22,0.27,0.07,0.28,0.07,0.12,0.43,0.26,0.05,0.23,0.08,0.09,0.32,0.09,0.09,0.27,0.07,0.13,0.27,0.2,0.06,0.2,0.06
2025-05-02 02:41:16,223.256,222.348,221.979,2.11,2.09,1.81,11.984,9.27,10.842,36.21,43.72,14.31,2.055,1.71,-2.252,1.513,2.675,2.061,2.407,7.143,-1.713,1.151,0.849,0.286,0.77,0.83,-0.94,0.21,77.548,69.168,-88.655,58.061,60.0,223.13,222.27,221.92,0.03,0.04,0.02,0.34,0.22,0.24,0.04,0.03,0.04,1.73,1.77,1.55,0.01,0.01,0.01,1.14,1.08,0.9,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.29,10.6,1.8,1.28,2.76,21.73,34.92,3.06,1.66,0.56,1.35,21.13,24.65,10.09,0.65,0.4,2.62,21.27,20.1,6.26,0.26,0.22,1.34,10.95,10.52,2.22,0.4,0.38,0.46,5.31,4.44,4.29,0.14,0.09,0.7,2.01,2.53,1.46,0.34,0.4,0.3,0.72,2.19,1.86,0.25,0.12,0.23,3.85,1.73,1.23,0.15,0.18,0.26,1.16,1.78,0.6,0.16,0.11,0.21,0.98,0.52,0.24,0.13,0.2,0.25,0.39,0.31,0.58,0.14,0.15,0.22,0.66,1.3,0.75,0.12,0.11,0.18,0.77,0.77,0.92,0.13,0.16,0.16,0.15,0.58,0.4,0.11,0.12,0.2,0.11,0.62,0.27,0.11,0.2,0.09,0.22,0.18,0.32,0.11,0.19,0.12,0.4,0.87,0.18,0.07,0.17,0.09,0.35,0.42,0.46,0.06,0.2,0.08,0.1,0.39,0.19,0.06,0.19,0.06,0.18,0.56,0.12,0.06,0.23,0.06,0.2,0.23,0.27,0.07,0.28,0.07,0.12,0.42,0.24,0.06,0.22,0.07,0.09,0.32,0.09,0.08,0.27,0.07,0.13,0.27,0.18,0.05,0.2,0.06
2025-05-02 02:42:16,223.083,222.276,221.952,2.08,2.06,1.81,11.992,9.264,10.866,36.09,43.7,14.36,2.06,1.707,-2.26,1.508,2.675,2.059,2.412,7.146,-1.706,1.151,0.842,0.286,0.77,0.83,-0.94,0.21,77.58,69.195,-88.691,58.085,60.0,222.97,222.19,221.88,0.03,0.04,0.02,0.33,0.22,0.24,0.03,0.02,0.04,1.67,1.71,1.52,0.01,0.01,0.01,1.17,1.11,0.94,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.29,10.63,1.8,1.31,2.8,21.63,34.94,3.05,1.69,0.59,1.34,20.96,24.65,10.06,0.65,0.42,2.63,21.33,20.06,6.37,0.28,0.22,1.35,10.82,10.49,2.18,0.41,0.41,0.45,5.13,4.34,4.27,0.15,0.08,0.73,2.0,2.49,1.4,0.35,0.4,0.3,0.64,2.24,1.88,0.27,0.13,0.24,3.82,1.74,1.15,0.16,0.19,0.25,1.15,1.79,0.56,0.16,0.12,0.21,1.12,0.49,0.23,0.13,0.21,0.26,0.31,0.28,0.45,0.14,0.15,0.22,0.66,1.31,0.84,0.12,0.1,0.18,0.79,0.8,0.85,0.14,0.17,0.16,0.18,0.6,0.33,0.11,0.12,0.21,0.2,0.65,0.35,0.11,0.2,0.09,0.22,0.19,0.31,0.11,0.21,0.12,0.45,0.89,0.21,0.07,0.17,0.09,0.36,0.39,0.47,0.07,0.21,0.08,0.1,0.38,0.19,0.06,0.2,0.06,0.18,0.56,0.1,0.06,0.23,0.07,0.22,0.23,0.27,0.07,0.29,0.07,0.11,0.43,0.25,0.06,0.23,0.07,0.1,0.33,0.08,0.08,0.28,0.07,0.12,0.26,0.18,0.05,0.21,0.06
2025-05-02 02:43:16,223.015,222.265,221.902,2.08,2.07,1.81,11.986,9.258,10.885,35.98,43.64,14.25,2.06,1.707,-2.264,1.502,2.673,2.058,2.415,7.146,-1.704,1.149,0.839,0.285,0.77,0.83,-0.94,0.21,77.612,69.222,-88.726,58.108,60.01,222.9,222.18,221.83,0.02,0.04,0.02,0.33,0.23,0.23,0.04,0.02,0.04,1.69,1.74,1.54,0.01,0.01,0.02,1.16,1.09,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.29,10.64,1.77,1.33,2.76,21.68,34.87,3.1,1.66,0.54,1.29,20.92,24.62,9.97,0.63,0.39,2.62,21.14,20.01,6.4,0.26,0.22,1.35,10.82,10.42,2.18,0.39,0.38,0.44,5.14,4.3,4.18,0.15,0.09,0.69,1.99,2.44,1.43,0.34,0.41,0.31,0.71,2.26,1.91,0.27,0.12,0.23,3.78,1.77,1.14,0.16,0.18,0.26,1.23,1.8,0.57,0.16,0.11,0.21,1.09,0.51,0.23,0.13,0.2,0.25,0.28,0.27,0.48,0.14,0.15,0.22,0.67,1.32,0.83,0.12,0.11,0.18,0.79,0.79,0.89,0.14,0.16,0.14,0.18,0.59,0.32,0.1,0.12,0.21,0.2,0.66,0.33,0.11,0.2,0.09,0.21,0.18,0.33,0.1,0.2,0.12,0.44,0.89,0.21,0.07,0.16,0.09,0.37,0.4,0.45,0.06,0.2,0.09,0.09,0.38,0.2,0.06,0.2,0.06,0.17,0.57,0.1,0.07,0.23,0.06,0.21,0.23,0.28,0.07,0.28,0.06,0.11,0.42,0.25,0.06,0.23,0.07,0.1,0.34,0.08,0.08,0.27,0.07,0.13,0.27,0.19,0.05,0.2,0.06
2025-05-02 02:44:16,223.034,222.287,221.846,2.07,2.06,1.8,11.984,9.251,10.899,35.92,43.61,14.52,2.061,1.706,-2.266,1.5,2.673,2.056,2.418,7.147,-1.702,1.149,0.841,0.288,0.77,0.83,-0.94,0.21,77.645,69.249,-88.762,58.131,60.01,222.92,222.2,221.78,0.03,0.03,0.03,0.33,0.22,0.23,0.04,0.03,0.04,1.68,1.73,1.53,0.01,0.01,0.01,1.15,1.08,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.28,10.65,1.73,1.33,3.0,21.63,34.82,2.98,1.68,0.52,1.47,20.93,24.61,10.09,0.63,0.4,2.92,21.08,20.01,6.59,0.26,0.22,1.5,10.76,10.41,2.32,0.39,0.38,0.49,5.06,4.26,4.19,0.13,0.09,0.86,2.07,2.43,1.58,0.34,0.41,0.35,0.75,2.25,1.78,0.26,0.13,0.28,3.79,1.74,1.14,0.16,0.17,0.32,1.22,1.79,0.6,0.19,0.12,0.28,1.05,0.5,0.25,0.15,0.21,0.3,0.3,0.26,0.49,0.15,0.14,0.28,0.57,1.32,0.79,0.12,0.11,0.22,0.82,0.76,0.82,0.16,0.15,0.16,0.2,0.59,0.32,0.12,0.13,0.24,0.23,0.66,0.37,0.12,0.2,0.1,0.19,0.18,0.28,0.11,0.2,0.13,0.42,0.9,0.18,0.08,0.17,0.1,0.39,0.37,0.49,0.06,0.21,0.09,0.1,0.4,0.21,0.07,0.2,0.07,0.16,0.58,0.1,0.06,0.23,0.07,0.21,0.22,0.28,0.07,0.29,0.08,0.1,0.46,0.25,0.06,0.24,0.08,0.09,0.35,0.1,0.09,0.28,0.07,0.12,0.28,0.18,0.06,0.21,0.06
2025-05-02 02:45:16,223.167,222.337,221.861,2.09,2.05,1.8,11.994,9.246,10.9,36.03,43.66,14.03,2.059,1.705,-2.266,1.498,2.677,2.056,2.418,7.151,-1.71,1.148,0.844,0.282,0.77,0.83,-0.94,0.21,77.677,69.275,-88.798,58.154,60.01,223.05,222.26,221.79,0.03,0.04,0.02,0.34,0.23,0.23,0.03,0.03,0.04,1.7,1.72,1.53,0.01,0.01,0.01,1.15,1.08,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.27,10.65,1.8,1.3,2.7,21.77,34.88,2.99,1.65,0.56,1.31,20.95,24.65,9.86,0.64,0.4,2.56,21.13,20.04,6.25,0.26,0.22,1.33,10.84,10.46,2.18,0.39,0.38,0.44,5.14,4.33,4.07,0.14,0.08,0.69,2.04,2.47,1.5,0.34,0.4,0.28,0.77,2.23,1.77,0.26,0.12,0.24,3.71,1.74,1.11,0.17,0.19,0.26,1.21,1.81,0.69,0.17,0.12,0.22,1.05,0.51,0.28,0.13,0.21,0.26,0.35,0.29,0.39,0.15,0.16,0.22,0.55,1.32,0.88,0.12,0.11,0.2,0.82,0.78,0.9,0.14,0.16,0.16,0.15,0.61,0.4,0.11,0.13,0.21,0.21,0.66,0.33,0.11,0.2,0.1,0.19,0.18,0.31,0.11,0.21,0.12,0.43,0.91,0.18,0.07,0.17,0.1,0.38,0.38,0.44,0.07,0.21,0.09,0.12,0.41,0.17,0.07,0.2,0.07,0.15,0.6,0.09,0.07,0.24,0.07,0.19,0.22,0.24,0.07,0.3,0.08,0.1,0.47,0.21,0.06,0.24,0.08,0.08,0.36,0.11,0.09,0.28,0.08,0.1,0.27,0.15,0.05,0.21,0.06
2025-05-02 02:46:16,223.172,222.328,221.809,2.12,2.07,1.83,12.001,9.248,10.942,36.21,43.77,14.06,2.061,1.704,-2.275,1.49,2.678,2.056,2.427,7.162,-1.711,1.151,0.845,0.285,0.77,0.83,-0.94,0.21,77.709,69.302,-88.834,58.178,59.98,223.05,222.24,221.74,0.03,0.04,0.02,0.35,0.23,0.23,0.03,0.03,0.04,1.72,1.72,1.54,0.01,0.01,0.01,1.19,1.11,0.95,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.04,0.07,0.03,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.27,10.69,1.83,1.31,2.69,21.92,34.94,3.07,1.68,0.58,1.32,20.95,24.69,9.89,0.67,0.41,2.58,21.32,20.15,6.35,0.28,0.23,1.35,10.86,10.54,2.06,0.41,0.39,0.41,5.24,4.42,3.98,0.13,0.08,0.67,2.0,2.52,1.61,0.36,0.41,0.31,0.73,2.21,1.82,0.28,0.12,0.22,3.69,1.78,1.11,0.16,0.2,0.25,1.23,1.81,0.71,0.17,0.11,0.23,1.07,0.52,0.28,0.13,0.2,0.24,0.34,0.31,0.42,0.15,0.16,0.23,0.56,1.3,0.89,0.12,0.11,0.2,0.83,0.8,0.86,0.16,0.17,0.16,0.15,0.63,0.36,0.1,0.13,0.2,0.18,0.67,0.35,0.12,0.21,0.1,0.19,0.2,0.32,0.11,0.21,0.12,0.44,0.92,0.18,0.07,0.18,0.1,0.36,0.39,0.44,0.06,0.21,0.09,0.12,0.42,0.15,0.07,0.21,0.07,0.17,0.62,0.08,0.07,0.26,0.07,0.19,0.24,0.23,0.06,0.3,0.07,0.1,0.49,0.2,0.07,0.25,0.07,0.09,0.38,0.11,0.09,0.3,0.07,0.1,0.29,0.16,0.05,0.23,0.06
2025-05-02 02:47:16,223.155,222.424,221.915,2.08,2.05,1.82,11.984,9.248,10.894,36.04,43.75,14.02,2.062,1.703,-2.269,1.496,2.674,2.057,2.418,7.149,-1.703,1.154,0.835,0.286,0.77,0.83,-0.94,0.21,77.742,69.329,-88.869,58.202,60.02,223.04,222.34,221.85,0.03,0.04,0.02,0.34,0.24,0.23,0.03,0.02,0.04,1.69,1.71,1.55,0.01,0.01,0.01,1.14,1.08,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.01,0.0,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.27,10.63,1.8,1.27,2.7,21.79,34.97,2.96,1.66,0.56,1.33,20.88,24.71,9.89,0.63,0.41,2.57,21.13,20.1,6.24,0.27,0.21,1.33,10.91,10.47,2.13,0.39,0.38,0.44,5.13,4.33,4.06,0.14,0.08,0.7,2.03,2.46,1.53,0.33,0.39,0.29,0.85,2.25,1.79,0.25,0.12,0.24,3.66,1.73,1.06,0.19,0.18,0.26,1.28,1.8,0.73,0.18,0.12,0.22,1.07,0.51,0.28,0.14,0.21,0.27,0.37,0.29,0.39,0.14,0.15,0.22,0.58,1.32,0.85,0.13,0.11,0.2,0.85,0.78,0.84,0.14,0.17,0.16,0.15,0.62,0.38,0.1,0.13,0.2,0.21,0.66,0.31,0.11,0.2,0.1,0.19,0.19,0.3,0.11,0.2,0.12,0.43,0.91,0.18,0.08,0.18,0.1,0.37,0.38,0.43,0.06,0.21,0.09,0.11,0.4,0.16,0.07,0.21,0.07,0.15,0.6,0.08,0.06,0.25,0.07,0.19,0.23,0.22,0.07,0.29,0.07,0.1,0.47,0.2,0.06,0.24,0.07,0.08,0.37,0.12,0.08,0.29,0.07,0.1,0.28,0.14,0.06,0.22,0.06
2025-05-02 02:48:16,223.16,222.398,221.937,2.06,2.04,1.8,11.99,9.232,10.872,35.99,43.8,13.98,2.061,1.699,-2.262,1.498,2.676,2.053,2.413,7.142,-1.707,1.153,0.84,0.286,0.77,0.83,-0.94,0.21,77.774,69.356,-88.905,58.225,60.02,223.04,222.32,221.87,0.03,0.04,0.02,0.34,0.24,0.24,0.03,0.02,0.04,1.68,1.7,1.52,0.01,0.01,0.01,1.14,1.08,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.0,0.01,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.26,10.61,1.8,1.28,2.71,21.67,35.02,3.02,1.65,0.56,1.33,20.89,24.73,9.86,0.63,0.4,2.56,21.15,20.14,6.16,0.26,0.21,1.32,10.88,10.46,2.06,0.4,0.36,0.45,5.07,4.25,4.13,0.14,0.08,0.71,2.1,2.41,1.54,0.32,0.39,0.28,0.82,2.28,1.78,0.25,0.12,0.24,3.7,1.72,1.04,0.18,0.18,0.26,1.3,1.8,0.68,0.17,0.13,0.22,1.08,0.49,0.25,0.14,0.21,0.27,0.42,0.28,0.38,0.13,0.15,0.23,0.54,1.32,0.86,0.13,0.11,0.2,0.84,0.78,0.88,0.14,0.16,0.16,0.17,0.63,0.36,0.1,0.12,0.2,0.22,0.66,0.31,0.1,0.2,0.09,0.23,0.19,0.32,0.1,0.21,0.12,0.45,0.91,0.19,0.08,0.17,0.1,0.37,0.35,0.42,0.06,0.2,0.09,0.11,0.39,0.17,0.07,0.2,0.07,0.15,0.59,0.08,0.07,0.24,0.06,0.18,0.23,0.22,0.07,0.29,0.07,0.1,0.46,0.21,0.06,0.24,0.08,0.09,0.36,0.11,0.09,0.28,0.07,0.11,0.28,0.16,0.06,0.22,0.06
2025-05-02 02:49:16,223.21,222.485,221.971,2.08,2.08,1.81,12.006,9.236,10.932,36.04,43.78,14.51,2.06,1.701,-2.274,1.487,2.68,2.055,2.426,7.161,-1.714,1.153,0.846,0.285,0.77,0.83,-0.94,0.21,77.807,69.383,-88.941,58.249,60.0,223.09,222.4,221.9,0.03,0.04,0.02,0.34,0.24,0.24,0.04,0.03,0.04,1.71,1.75,1.55,0.01,0.01,0.01,1.12,1.07,0.9,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.0,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.68,1.74,1.33,2.92,21.7,34.95,2.93,1.7,0.57,1.47,20.98,24.77,10.21,0.64,0.43,2.88,21.14,20.16,6.52,0.27,0.22,1.44,10.92,10.51,2.2,0.41,0.38,0.51,5.17,4.36,4.15,0.13,0.08,0.83,2.13,2.48,1.72,0.34,0.41,0.34,0.82,2.24,1.68,0.27,0.14,0.27,3.76,1.73,1.08,0.17,0.18,0.31,1.29,1.8,0.67,0.18,0.13,0.26,1.05,0.53,0.3,0.14,0.21,0.28,0.39,0.3,0.44,0.16,0.15,0.28,0.56,1.31,0.77,0.13,0.12,0.21,0.83,0.75,0.92,0.16,0.15,0.17,0.19,0.6,0.39,0.11,0.13,0.22,0.18,0.65,0.26,0.11,0.2,0.1,0.2,0.18,0.3,0.12,0.21,0.13,0.4,0.9,0.17,0.08,0.17,0.1,0.39,0.38,0.46,0.06,0.21,0.09,0.12,0.41,0.18,0.07,0.2,0.07,0.17,0.59,0.09,0.07,0.25,0.07,0.17,0.21,0.23,0.07,0.29,0.07,0.11,0.48,0.21,0.06,0.24,0.08,0.08,0.35,0.12,0.09,0.29,0.07,0.1,0.29,0.16,0.06,0.22,0.06
2025-05-02 02:50:16,223.238,222.524,222.03,2.11,2.09,1.85,11.985,9.247,10.907,36.15,43.77,14.31,2.057,1.704,-2.266,1.494,2.675,2.058,2.422,7.155,-1.711,1.154,0.853,0.296,0.77,0.83,-0.94,0.21,77.839,69.409,-88.976,58.272,60.0,223.12,222.44,221.96,0.03,0.04,0.02,0.35,0.23,0.23,0.03,0.02,0.04,1.75,1.78,1.59,0.01,0.01,0.01,1.12,1.07,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.0,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.01,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.27,10.66,1.81,1.28,2.73,21.79,34.89,2.96,1.64,0.58,1.39,21.08,24.79,10.15,0.64,0.41,2.64,21.16,20.15,6.37,0.26,0.21,1.35,11.0,10.53,2.2,0.4,0.37,0.46,5.23,4.43,4.05,0.14,0.08,0.69,2.05,2.52,1.59,0.33,0.4,0.3,0.85,2.22,1.74,0.26,0.13,0.23,3.76,1.74,1.09,0.17,0.19,0.26,1.3,1.82,0.72,0.18,0.12,0.23,1.04,0.55,0.27,0.13,0.2,0.25,0.42,0.33,0.46,0.16,0.16,0.25,0.62,1.32,0.74,0.11,0.11,0.18,0.8,0.73,0.92,0.14,0.16,0.18,0.13,0.6,0.45,0.1,0.13,0.21,0.13,0.65,0.21,0.11,0.2,0.1,0.19,0.18,0.31,0.11,0.21,0.12,0.39,0.91,0.15,0.08,0.18,0.1,0.39,0.39,0.45,0.07,0.21,0.09,0.11,0.43,0.18,0.07,0.21,0.07,0.17,0.61,0.08,0.07,0.25,0.07,0.16,0.21,0.22,0.07,0.3,0.08,0.11,0.48,0.21,0.06,0.25,0.07,0.08,0.36,0.13,0.09,0.3,0.07,0.1,0.3,0.15,0.06,0.23,0.06
2025-05-02 02:51:16,223.35,222.54,222.075,2.12,2.09,1.84,11.988,9.24,10.918,36.13,43.82,14.21,2.06,1.701,-2.271,1.49,2.678,2.056,2.425,7.159,-1.71,1.155,0.848,0.293,0.77,0.83,-0.94,0.21,77.871,69.436,-89.012,58.295,60.02,223.23,222.46,222.0,0.03,0.04,0.02,0.35,0.23,0.23,0.03,0.03,0.04,1.77,1.78,1.6,0.01,0.01,0.01,1.1,1.05,0.88,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.65,1.79,1.28,2.76,21.89,34.95,2.97,1.67,0.57,1.36,21.09,24.78,10.06,0.64,0.4,2.63,21.04,20.22,6.36,0.26,0.22,1.33,11.01,10.53,2.19,0.39,0.37,0.46,5.27,4.44,4.02,0.14,0.08,0.68,1.99,2.52,1.53,0.33,0.4,0.31,0.89,2.22,1.77,0.26,0.12,0.22,3.71,1.73,1.13,0.17,0.18,0.27,1.28,1.84,0.74,0.19,0.12,0.22,0.96,0.55,0.28,0.13,0.21,0.25,0.5,0.33,0.5,0.13,0.16,0.23,0.64,1.32,0.74,0.12,0.11,0.19,0.78,0.72,0.96,0.15,0.16,0.16,0.14,0.61,0.48,0.1,0.13,0.2,0.1,0.63,0.2,0.12,0.21,0.1,0.19,0.18,0.34,0.11,0.2,0.12,0.38,0.9,0.2,0.07,0.18,0.1,0.36,0.41,0.4,0.06,0.21,0.09,0.11,0.42,0.2,0.07,0.21,0.07,0.16,0.6,0.08,0.07,0.24,0.07,0.16,0.22,0.22,0.07,0.3,0.08,0.1,0.47,0.21,0.06,0.23,0.07,0.08,0.35,0.12,0.09,0.29,0.07,0.11,0.29,0.16,0.06,0.21,0.06
2025-05-02 02:52:16,223.335,222.506,222.034,2.13,2.1,1.85,11.983,9.248,10.962,36.25,43.84,14.34,2.061,1.704,-2.28,1.484,2.676,2.058,2.434,7.168,-1.707,1.154,0.85,0.296,0.77,0.83,-0.94,0.21,77.904,69.463,-89.048,58.319,60.0,223.21,222.42,221.97,0.03,0.04,0.02,0.35,0.22,0.23,0.04,0.03,0.04,1.78,1.79,1.6,0.01,0.01,0.01,1.12,1.07,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.08,0.09,0.03,0.0,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.27,10.71,1.76,1.31,2.79,21.95,34.89,2.89,1.69,0.54,1.38,21.14,24.78,10.2,0.64,0.41,2.66,21.12,20.22,6.37,0.27,0.23,1.34,11.05,10.6,2.25,0.39,0.37,0.5,5.34,4.53,4.02,0.13,0.08,0.74,1.96,2.58,1.55,0.34,0.41,0.29,0.85,2.19,1.78,0.27,0.12,0.23,3.7,1.75,1.19,0.17,0.18,0.27,1.28,1.83,0.7,0.18,0.12,0.22,0.99,0.56,0.25,0.13,0.21,0.26,0.45,0.36,0.54,0.15,0.16,0.24,0.64,1.31,0.72,0.12,0.11,0.2,0.75,0.73,0.95,0.14,0.16,0.16,0.14,0.62,0.45,0.11,0.12,0.21,0.1,0.63,0.21,0.11,0.21,0.1,0.18,0.18,0.35,0.11,0.21,0.13,0.38,0.88,0.22,0.08,0.17,0.1,0.34,0.46,0.38,0.06,0.21,0.09,0.11,0.4,0.18,0.07,0.2,0.06,0.17,0.6,0.08,0.06,0.24,0.07,0.17,0.23,0.22,0.06,0.29,0.08,0.11,0.47,0.21,0.06,0.24,0.07,0.08,0.35,0.11,0.09,0.29,0.07,0.11,0.28,0.16,0.06,0.21,0.06
2025-05-02 02:53:16,223.402,222.578,222.131,2.12,2.09,1.84,11.991,9.051,10.87,36.17,44.81,14.25,2.061,1.67,-2.259,1.472,2.679,2.015,2.414,7.108,-1.711,1.126,0.851,0.266,0.77,0.83,-0.94,0.21,77.936,69.489,-89.083,58.341,60.03,223.28,222.5,222.06,0.03,0.04,0.02,0.35,0.22,0.23,0.03,0.03,0.04,1.78,1.79,1.6,0.01,0.01,0.01,1.1,1.05,0.87,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.08,0.09,0.03,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.05,10.61,1.79,1.37,2.78,21.92,35.89,2.85,1.7,0.58,1.37,21.11,25.51,10.15,0.67,0.47,2.6,21.0,20.89,6.34,0.27,0.23,1.33,11.06,10.86,2.2,0.42,0.4,0.48,5.28,4.58,4.06,0.13,0.08,0.71,1.98,2.63,1.57,0.34,0.44,0.3,0.86,2.25,1.73,0.26,0.13,0.23,3.64,1.75,1.14,0.18,0.19,0.27,1.28,1.91,0.74,0.18,0.12,0.23,1.0,0.55,0.27,0.14,0.22,0.26,0.52,0.34,0.43,0.12,0.15,0.25,0.56,1.38,0.77,0.12,0.11,0.2,0.78,0.74,0.92,0.15,0.16,0.15,0.14,0.64,0.52,0.11,0.14,0.21,0.08,0.63,0.2,0.11,0.2,0.1,0.2,0.2,0.33,0.11,0.21,0.13,0.38,0.91,0.2,0.08,0.17,0.1,0.34,0.41,0.39,0.05,0.21,0.09,0.12,0.43,0.19,0.07,0.21,0.07,0.15,0.62,0.08,0.07,0.24,0.07,0.17,0.23,0.23,0.07,0.29,0.08,0.11,0.48,0.2,0.06,0.25,0.07,0.08,0.36,0.13,0.08,0.29,0.07,0.1,0.3,0.15,0.06,0.22,0.06
2025-05-02 02:54:16,223.291,222.566,222.066,2.14,2.12,1.87,11.982,8.538,10.937,36.29,47.54,14.49,2.06,1.583,-2.274,1.369,2.675,1.9,2.429,7.005,-1.707,1.051,0.852,0.196,0.77,0.83,-0.94,0.2,77.968,69.514,-89.119,58.363,59.99,223.17,222.48,221.99,0.03,0.03,0.02,0.34,0.22,0.23,0.03,0.03,0.04,1.78,1.8,1.62,0.01,0.01,0.01,1.13,1.09,0.9,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.08,0.1,0.03,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.46,10.66,1.74,1.51,2.85,21.88,38.59,3.04,1.7,0.54,1.48,21.15,27.69,10.26,0.66,0.57,2.84,21.22,22.55,6.53,0.27,0.22,1.46,11.04,11.83,2.19,0.4,0.49,0.52,5.31,5.1,4.0,0.13,0.11,0.83,1.98,2.92,1.66,0.36,0.49,0.34,0.8,2.4,1.73,0.29,0.12,0.26,3.73,1.91,1.13,0.17,0.21,0.31,1.24,2.06,0.72,0.17,0.13,0.26,1.03,0.61,0.28,0.14,0.24,0.3,0.48,0.39,0.46,0.16,0.15,0.29,0.63,1.45,0.74,0.12,0.12,0.21,0.75,0.8,0.92,0.17,0.17,0.17,0.15,0.67,0.49,0.11,0.16,0.22,0.11,0.69,0.21,0.12,0.22,0.1,0.18,0.21,0.31,0.12,0.25,0.14,0.37,0.99,0.18,0.08,0.19,0.1,0.36,0.47,0.43,0.06,0.24,0.1,0.11,0.48,0.19,0.06,0.22,0.07,0.18,0.68,0.09,0.07,0.3,0.07,0.18,0.24,0.23,0.07,0.31,0.08,0.11,0.52,0.22,0.06,0.31,0.08,0.08,0.39,0.13,0.09,0.31,0.07,0.11,0.33,0.16,0.05,0.26,0.06
2025-05-02 02:55:16,223.294,222.63,222.066,2.12,2.11,1.86,11.987,8.525,10.872,36.18,47.59,14.33,2.061,1.58,-2.258,1.383,2.677,1.898,2.414,6.989,-1.707,1.052,0.853,0.198,0.77,0.83,-0.94,0.2,78.0,69.538,-89.154,58.384,60.01,223.17,222.55,222.0,0.03,0.03,0.02,0.33,0.23,0.23,0.03,0.03,0.04,1.77,1.8,1.61,0.01,0.01,0.01,1.11,1.07,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.45,10.62,1.81,1.44,2.77,21.82,38.63,3.01,1.66,0.52,1.4,21.14,27.74,10.17,0.65,0.54,2.66,21.12,22.56,6.35,0.27,0.22,1.36,11.06,11.81,2.26,0.39,0.47,0.47,5.26,5.04,4.07,0.14,0.11,0.71,1.99,2.88,1.56,0.34,0.48,0.3,0.83,2.42,1.74,0.27,0.12,0.22,3.69,1.88,1.11,0.18,0.22,0.27,1.25,2.08,0.76,0.17,0.12,0.22,1.0,0.59,0.29,0.13,0.24,0.27,0.52,0.38,0.45,0.14,0.17,0.24,0.62,1.48,0.73,0.12,0.12,0.2,0.76,0.8,0.92,0.14,0.17,0.16,0.14,0.66,0.49,0.11,0.16,0.2,0.11,0.7,0.2,0.11,0.22,0.09,0.18,0.2,0.3,0.11,0.26,0.13,0.37,1.01,0.15,0.07,0.18,0.1,0.37,0.44,0.44,0.06,0.25,0.09,0.12,0.5,0.18,0.07,0.22,0.07,0.17,0.68,0.08,0.07,0.3,0.07,0.17,0.24,0.22,0.07,0.31,0.08,0.11,0.52,0.2,0.06,0.3,0.08,0.08,0.39,0.12,0.09,0.32,0.08,0.1,0.33,0.15,0.06,0.26,0.06
2025-05-02 02:56:16,223.32,222.667,222.078,2.11,2.11,1.85,11.99,8.521,10.906,36.16,47.67,14.24,2.061,1.577,-2.264,1.374,2.678,1.897,2.422,6.997,-1.709,1.055,0.858,0.205,0.77,0.83,-0.94,0.2,78.032,69.563,-89.19,58.406,60.01,223.21,222.58,222.0,0.03,0.03,0.02,0.34,0.23,0.24,0.03,0.03,0.04,1.77,1.81,1.61,0.01,0.01,0.01,1.09,1.05,0.87,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.64,1.8,1.43,2.74,21.79,38.72,3.02,1.65,0.53,1.32,21.1,27.81,10.16,0.66,0.54,2.61,21.09,22.62,6.31,0.27,0.22,1.33,11.11,11.86,2.26,0.39,0.48,0.45,5.28,5.07,4.02,0.14,0.11,0.69,2.0,2.91,1.51,0.33,0.49,0.29,0.88,2.4,1.77,0.26,0.12,0.22,3.72,1.84,1.08,0.17,0.22,0.26,1.28,2.06,0.72,0.18,0.13,0.22,0.97,0.55,0.27,0.14,0.24,0.25,0.52,0.36,0.45,0.15,0.17,0.24,0.66,1.49,0.73,0.12,0.12,0.19,0.76,0.79,0.92,0.14,0.17,0.15,0.13,0.68,0.5,0.11,0.16,0.21,0.13,0.7,0.19,0.11,0.22,0.09,0.19,0.21,0.31,0.11,0.26,0.12,0.4,1.04,0.15,0.08,0.19,0.1,0.39,0.41,0.44,0.06,0.25,0.09,0.11,0.51,0.2,0.07,0.23,0.07,0.18,0.68,0.09,0.07,0.3,0.07,0.17,0.24,0.22,0.07,0.32,0.08,0.11,0.53,0.22,0.06,0.31,0.08,0.08,0.41,0.13,0.09,0.33,0.08,0.1,0.35,0.16,0.06,0.27,0.06
2025-05-02 02:57:16,223.348,222.609,222.057,2.12,2.1,1.84,11.994,8.529,10.911,36.18,47.62,14.36,2.062,1.579,-2.267,1.374,2.679,1.899,2.423,7.0,-1.71,1.054,0.854,0.198,0.77,0.83,-0.94,0.2,78.065,69.588,-89.226,58.427,60.02,223.23,222.53,221.99,0.03,0.03,0.03,0.35,0.23,0.23,0.03,0.03,0.05,1.76,1.79,1.6,0.01,0.01,0.01,1.1,1.06,0.87,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.45,10.64,1.74,1.51,2.88,21.74,38.66,3.1,1.7,0.53,1.53,21.11,27.74,10.18,0.66,0.6,2.88,21.15,22.62,6.27,0.27,0.23,1.4,11.05,11.82,2.17,0.41,0.49,0.54,5.27,5.05,4.07,0.13,0.12,0.84,2.05,2.88,1.62,0.35,0.5,0.32,0.87,2.41,1.68,0.27,0.12,0.26,3.68,1.84,1.04,0.17,0.21,0.31,1.27,2.04,0.71,0.19,0.14,0.26,0.99,0.56,0.3,0.14,0.24,0.29,0.54,0.36,0.45,0.16,0.15,0.28,0.59,1.47,0.69,0.13,0.13,0.21,0.79,0.79,0.9,0.16,0.16,0.17,0.14,0.66,0.47,0.12,0.16,0.23,0.13,0.69,0.2,0.11,0.21,0.1,0.19,0.21,0.29,0.12,0.25,0.13,0.37,1.01,0.15,0.07,0.18,0.1,0.39,0.42,0.47,0.05,0.24,0.09,0.12,0.5,0.2,0.07,0.21,0.07,0.17,0.65,0.09,0.06,0.27,0.08,0.17,0.23,0.22,0.07,0.3,0.07,0.11,0.5,0.22,0.06,0.28,0.08,0.08,0.39,0.12,0.09,0.3,0.07,0.1,0.32,0.16,0.06,0.25,0.06
2025-05-02 02:58:16,223.325,222.616,222.085,2.12,2.12,1.87,11.98,8.533,10.909,36.22,47.51,14.1,2.061,1.581,-2.266,1.376,2.675,1.9,2.423,6.998,-1.706,1.053,0.857,0.204,0.77,0.83,-0.94,0.2,78.097,69.613,-89.261,58.449,60.0,223.2,222.53,222.01,0.03,0.03,0.02,0.34,0.23,0.23,0.03,0.03,0.05,1.77,1.8,1.62,0.01,0.01,0.01,1.11,1.07,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.45,10.63,1.77,1.48,2.71,21.8,38.59,3.19,1.66,0.52,1.41,21.12,27.7,10.04,0.65,0.55,2.63,21.17,22.5,6.16,0.26,0.22,1.34,11.03,11.8,2.12,0.4,0.48,0.49,5.29,5.06,4.0,0.15,0.12,0.71,2.01,2.88,1.53,0.35,0.49,0.3,0.87,2.42,1.76,0.29,0.12,0.22,3.69,1.89,1.08,0.18,0.22,0.26,1.3,2.06,0.74,0.16,0.12,0.21,0.96,0.58,0.27,0.13,0.24,0.27,0.52,0.37,0.44,0.15,0.16,0.24,0.65,1.47,0.7,0.12,0.12,0.2,0.78,0.81,0.88,0.15,0.17,0.16,0.12,0.67,0.5,0.1,0.15,0.21,0.13,0.68,0.2,0.11,0.22,0.1,0.19,0.21,0.32,0.11,0.26,0.13,0.37,1.01,0.14,0.08,0.18,0.1,0.39,0.43,0.45,0.06,0.24,0.09,0.11,0.49,0.19,0.06,0.21,0.07,0.18,0.68,0.08,0.07,0.28,0.07,0.17,0.23,0.21,0.07,0.3,0.08,0.11,0.51,0.21,0.06,0.29,0.07,0.08,0.39,0.12,0.09,0.31,0.07,0.1,0.32,0.14,0.06,0.25,0.06
2025-05-02 02:59:16,223.282,222.564,222.076,2.11,2.1,1.86,11.981,8.522,10.879,36.15,47.57,14.13,2.063,1.578,-2.263,1.378,2.675,1.897,2.416,6.988,-1.703,1.053,0.846,0.197,0.77,0.83,-0.94,0.2,78.13,69.638,-89.297,58.471,60.0,223.16,222.48,222.01,0.03,0.03,0.03,0.33,0.24,0.23,0.03,0.03,0.05,1.77,1.79,1.61,0.01,0.01,0.01,1.1,1.05,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.0,0.02,0.0,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.61,1.77,1.47,2.69,21.8,38.68,3.17,1.67,0.51,1.41,21.09,27.72,10.05,0.64,0.56,2.59,21.05,22.5,6.14,0.27,0.22,1.34,11.03,11.82,2.19,0.4,0.49,0.52,5.29,5.03,4.01,0.15,0.12,0.74,2.06,2.86,1.56,0.35,0.49,0.29,0.94,2.43,1.79,0.28,0.12,0.24,3.68,1.9,1.11,0.17,0.22,0.27,1.29,2.06,0.74,0.17,0.12,0.22,0.92,0.59,0.28,0.14,0.24,0.28,0.55,0.36,0.44,0.16,0.16,0.25,0.61,1.48,0.73,0.12,0.12,0.21,0.79,0.84,0.91,0.15,0.18,0.16,0.13,0.67,0.5,0.1,0.16,0.21,0.15,0.68,0.18,0.1,0.21,0.09,0.21,0.2,0.32,0.11,0.25,0.13,0.38,1.0,0.15,0.07,0.18,0.09,0.39,0.43,0.46,0.07,0.24,0.09,0.11,0.5,0.19,0.07,0.23,0.07,0.17,0.68,0.09,0.07,0.29,0.07,0.17,0.23,0.22,0.07,0.31,0.08,0.11,0.52,0.21,0.06,0.31,0.08,0.07,0.39,0.13,0.09,0.31,0.07,0.1,0.33,0.16,0.06,0.26,0.06
