TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 03:00:16,223.265,222.483,222.092,2.11,2.08,1.85,11.979,8.515,10.953,36.09,47.56,14.23,2.061,1.578,-2.28,1.359,2.675,1.894,2.433,7.001,-1.705,1.048,0.848,0.191,0.77,0.83,-0.94,0.19,78.162,69.663,-89.333,58.492,60.01,223.15,222.4,222.02,0.03,0.03,0.03,0.33,0.24,0.23,0.03,0.03,0.04,1.77,1.78,1.61,0.01,0.01,0.01,1.09,1.04,0.87,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.09,0.09,0.03,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.69,1.76,1.48,2.74,21.84,38.67,3.01,1.66,0.52,1.43,21.07,27.66,10.15,0.64,0.55,2.63,20.92,22.43,6.21,0.27,0.23,1.33,11.02,11.78,2.22,0.39,0.48,0.54,5.29,4.99,4.03,0.14,0.12,0.73,2.04,2.83,1.55,0.34,0.49,0.29,0.94,2.45,1.8,0.28,0.11,0.24,3.64,1.9,1.16,0.18,0.21,0.27,1.3,2.06,0.72,0.17,0.14,0.22,0.91,0.58,0.27,0.14,0.24,0.28,0.53,0.38,0.52,0.16,0.16,0.24,0.61,1.48,0.69,0.12,0.12,0.2,0.79,0.83,0.89,0.14,0.17,0.16,0.15,0.68,0.46,0.11,0.15,0.2,0.13,0.69,0.19,0.11,0.21,0.09,0.2,0.19,0.33,0.12,0.25,0.13,0.37,0.99,0.17,0.07,0.18,0.1,0.36,0.46,0.42,0.06,0.24,0.09,0.1,0.48,0.18,0.06,0.22,0.07,0.17,0.69,0.09,0.06,0.28,0.07,0.17,0.24,0.21,0.07,0.3,0.08,0.11,0.51,0.2,0.06,0.29,0.08,0.08,0.4,0.13,0.09,0.3,0.08,0.1,0.31,0.16,0.06,0.25,0.06
2025-05-02 03:01:16,223.362,222.536,222.168,2.11,2.07,1.84,12.026,8.509,10.969,36.0,47.63,14.1,2.071,1.578,-2.284,1.366,2.686,1.894,2.437,7.017,-1.71,1.046,0.849,0.185,0.77,0.83,-0.94,0.19,78.195,69.687,-89.369,58.513,60.03,223.24,222.45,222.1,0.03,0.03,0.03,0.32,0.24,0.23,0.03,0.03,0.05,1.78,1.78,1.61,0.01,0.01,0.01,1.08,1.03,0.86,0.01,0.01,0.02,0.05,0.03,0.03,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.0,0.02,0.06,0.01,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.44,10.69,1.75,1.51,2.71,21.87,38.71,2.93,1.68,0.55,1.42,20.98,27.67,10.08,0.68,0.58,2.59,20.75,22.52,6.16,0.27,0.23,1.31,10.99,11.75,2.13,0.42,0.49,0.54,5.31,4.97,4.03,0.13,0.11,0.74,2.1,2.8,1.5,0.33,0.5,0.29,0.96,2.48,1.81,0.27,0.12,0.25,3.6,1.91,1.17,0.18,0.21,0.28,1.3,2.08,0.74,0.18,0.14,0.23,0.88,0.6,0.27,0.14,0.24,0.28,0.54,0.38,0.51,0.14,0.16,0.25,0.58,1.47,0.71,0.12,0.12,0.2,0.77,0.82,0.86,0.14,0.17,0.16,0.17,0.69,0.48,0.12,0.16,0.21,0.13,0.67,0.18,0.1,0.21,0.1,0.21,0.21,0.34,0.11,0.25,0.12,0.35,1.0,0.18,0.08,0.19,0.1,0.35,0.47,0.38,0.06,0.25,0.09,0.11,0.49,0.19,0.07,0.22,0.07,0.15,0.69,0.09,0.07,0.29,0.07,0.18,0.24,0.21,0.07,0.31,0.08,0.11,0.53,0.2,0.06,0.3,0.07,0.08,0.41,0.12,0.08,0.32,0.07,0.11,0.33,0.16,0.06,0.26,0.06
2025-05-02 03:02:16,223.412,222.56,222.206,2.14,2.11,1.87,12.017,8.526,10.959,36.17,47.5,14.58,2.069,1.58,-2.283,1.367,2.685,1.897,2.435,7.017,-1.71,1.05,0.847,0.187,0.77,0.83,-0.94,0.19,78.227,69.712,-89.405,58.534,60.0,223.3,222.47,222.13,0.03,0.03,0.03,0.33,0.24,0.24,0.03,0.03,0.04,1.8,1.8,1.63,0.01,0.01,0.01,1.1,1.05,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.45,10.7,1.68,1.53,2.9,21.87,38.57,2.96,1.69,0.5,1.54,21.11,27.69,10.35,0.65,0.58,2.88,20.94,22.48,6.44,0.25,0.22,1.43,11.02,11.8,2.25,0.41,0.48,0.6,5.4,5.09,4.07,0.13,0.11,0.87,2.0,2.86,1.64,0.34,0.49,0.33,0.93,2.42,1.7,0.27,0.12,0.27,3.65,1.9,1.14,0.17,0.21,0.33,1.25,2.09,0.72,0.19,0.14,0.28,0.94,0.64,0.32,0.14,0.25,0.3,0.47,0.39,0.48,0.18,0.15,0.3,0.57,1.45,0.67,0.13,0.13,0.22,0.79,0.82,0.89,0.16,0.17,0.18,0.16,0.69,0.46,0.11,0.16,0.22,0.13,0.68,0.2,0.11,0.23,0.1,0.21,0.22,0.32,0.12,0.25,0.14,0.34,0.98,0.17,0.08,0.19,0.09,0.37,0.49,0.45,0.07,0.25,0.09,0.11,0.5,0.2,0.07,0.23,0.07,0.17,0.69,0.09,0.07,0.3,0.07,0.18,0.25,0.23,0.07,0.32,0.08,0.11,0.54,0.2,0.06,0.31,0.07,0.08,0.41,0.13,0.09,0.32,0.07,0.11,0.33,0.16,0.05,0.26,0.06
2025-05-02 03:03:16,223.416,222.544,222.192,2.16,2.13,1.9,12.044,8.528,10.947,36.23,47.6,14.36,2.08,1.578,-2.278,1.379,2.691,1.898,2.432,7.021,-1.707,1.055,0.852,0.199,0.77,0.83,-0.94,0.2,78.26,69.737,-89.441,58.556,59.98,223.29,222.46,222.12,0.03,0.03,0.03,0.34,0.24,0.25,0.03,0.03,0.04,1.8,1.82,1.65,0.01,0.01,0.01,1.12,1.07,0.9,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.44,10.68,1.75,1.5,2.75,21.89,38.64,3.05,1.67,0.55,1.4,21.09,27.75,10.22,0.67,0.58,2.64,21.09,22.58,6.42,0.27,0.23,1.37,10.99,11.89,2.14,0.41,0.49,0.51,5.41,5.18,3.96,0.13,0.11,0.74,1.98,2.93,1.57,0.35,0.5,0.31,0.89,2.4,1.78,0.29,0.11,0.24,3.69,1.95,1.12,0.17,0.22,0.28,1.24,2.08,0.75,0.16,0.13,0.24,0.94,0.61,0.29,0.14,0.24,0.27,0.45,0.37,0.48,0.16,0.16,0.25,0.62,1.43,0.73,0.11,0.11,0.19,0.77,0.85,0.85,0.15,0.17,0.17,0.11,0.68,0.51,0.1,0.15,0.21,0.13,0.68,0.2,0.1,0.22,0.09,0.23,0.21,0.35,0.11,0.24,0.12,0.37,0.98,0.16,0.08,0.18,0.1,0.39,0.46,0.44,0.07,0.23,0.09,0.12,0.49,0.2,0.06,0.22,0.07,0.16,0.67,0.09,0.07,0.28,0.07,0.19,0.24,0.22,0.06,0.3,0.08,0.12,0.52,0.21,0.06,0.29,0.07,0.08,0.39,0.12,0.08,0.31,0.07,0.1,0.32,0.15,0.06,0.25,0.06
2025-05-02 03:04:16,223.405,222.597,222.166,2.15,2.13,1.87,12.036,8.521,10.934,36.17,47.65,14.34,2.074,1.576,-2.273,1.377,2.689,1.897,2.429,7.015,-1.712,1.056,0.857,0.202,0.77,0.83,-0.94,0.2,78.292,69.762,-89.477,58.577,59.99,223.28,222.51,222.1,0.04,0.03,0.03,0.34,0.23,0.25,0.03,0.03,0.04,1.8,1.82,1.62,0.01,0.01,0.01,1.12,1.07,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.44,10.69,1.73,1.47,2.81,21.85,38.66,3.01,1.66,0.53,1.43,21.09,27.82,10.2,0.64,0.57,2.69,21.05,22.6,6.36,0.27,0.22,1.38,11.0,11.91,2.14,0.41,0.48,0.53,5.38,5.16,3.96,0.14,0.12,0.74,1.99,2.93,1.54,0.34,0.49,0.31,0.89,2.41,1.75,0.27,0.12,0.24,3.73,1.93,1.1,0.17,0.22,0.28,1.28,2.08,0.7,0.17,0.13,0.24,0.92,0.58,0.26,0.13,0.25,0.27,0.45,0.37,0.47,0.16,0.16,0.24,0.63,1.44,0.74,0.12,0.12,0.2,0.76,0.84,0.88,0.15,0.17,0.16,0.12,0.68,0.49,0.11,0.15,0.21,0.12,0.69,0.21,0.1,0.22,0.09,0.23,0.2,0.34,0.11,0.24,0.13,0.38,1.01,0.16,0.08,0.18,0.1,0.39,0.45,0.45,0.06,0.24,0.09,0.12,0.49,0.19,0.06,0.21,0.07,0.17,0.67,0.09,0.07,0.28,0.07,0.18,0.22,0.22,0.06,0.3,0.07,0.13,0.52,0.21,0.06,0.29,0.07,0.08,0.38,0.11,0.09,0.31,0.07,0.11,0.31,0.16,0.06,0.25,0.06
2025-05-02 03:05:16,223.42,222.598,222.147,2.15,2.12,1.86,12.006,8.55,10.943,36.29,47.57,14.56,2.066,1.582,-2.274,1.375,2.682,1.903,2.431,7.017,-1.71,1.057,0.858,0.205,0.77,0.83,-0.94,0.2,78.325,69.787,-89.513,58.599,59.99,223.3,222.51,222.08,0.03,0.03,0.03,0.35,0.24,0.24,0.03,0.03,0.04,1.8,1.82,1.62,0.01,0.01,0.01,1.11,1.06,0.89,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.1,0.08,0.04,0.0,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.46,10.67,1.69,1.54,2.94,21.9,38.62,2.97,1.71,0.55,1.53,21.14,27.75,10.31,0.65,0.6,2.86,21.14,22.58,6.5,0.29,0.24,1.47,11.1,11.87,2.22,0.42,0.49,0.57,5.41,5.21,4.02,0.12,0.11,0.85,1.98,2.96,1.63,0.35,0.5,0.35,0.87,2.36,1.73,0.28,0.11,0.27,3.71,1.88,1.08,0.17,0.21,0.32,1.3,2.03,0.69,0.18,0.14,0.26,0.95,0.59,0.28,0.14,0.24,0.3,0.45,0.38,0.44,0.17,0.15,0.29,0.63,1.41,0.7,0.12,0.13,0.22,0.83,0.82,0.92,0.16,0.16,0.17,0.14,0.67,0.47,0.11,0.15,0.23,0.11,0.7,0.24,0.12,0.21,0.1,0.21,0.19,0.33,0.12,0.25,0.14,0.38,1.01,0.17,0.07,0.18,0.09,0.39,0.47,0.47,0.06,0.22,0.09,0.11,0.48,0.19,0.06,0.21,0.07,0.18,0.64,0.1,0.07,0.27,0.07,0.18,0.25,0.23,0.06,0.29,0.08,0.12,0.5,0.22,0.06,0.29,0.07,0.07,0.39,0.12,0.09,0.3,0.07,0.11,0.3,0.16,0.06,0.25,0.06
2025-05-02 03:06:16,223.405,222.698,222.186,2.15,2.11,1.89,11.98,8.528,10.927,36.38,47.71,14.47,2.06,1.576,-2.27,1.367,2.676,1.899,2.428,7.003,-1.709,1.059,0.862,0.212,0.77,0.83,-0.93,0.2,78.357,69.811,-89.548,58.621,60.0,223.29,222.61,222.11,0.03,0.03,0.02,0.35,0.23,0.24,0.02,0.03,0.04,1.8,1.8,1.65,0.01,0.01,0.01,1.11,1.06,0.88,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.43,10.68,1.76,1.48,2.8,21.87,38.75,3.08,1.66,0.55,1.4,21.23,27.88,10.35,0.64,0.56,2.7,21.25,22.67,6.4,0.27,0.22,1.37,11.19,11.92,2.15,0.39,0.48,0.5,5.38,5.16,3.98,0.13,0.11,0.72,1.96,2.97,1.55,0.32,0.48,0.32,0.91,2.37,1.72,0.27,0.12,0.22,3.67,1.87,1.06,0.18,0.22,0.29,1.34,2.07,0.74,0.17,0.13,0.23,0.96,0.58,0.27,0.13,0.24,0.26,0.49,0.38,0.44,0.16,0.16,0.26,0.67,1.45,0.68,0.12,0.12,0.2,0.84,0.83,0.87,0.15,0.17,0.15,0.12,0.71,0.49,0.11,0.16,0.22,0.12,0.68,0.23,0.1,0.21,0.1,0.21,0.22,0.31,0.12,0.25,0.13,0.4,1.04,0.16,0.08,0.18,0.1,0.39,0.41,0.44,0.06,0.24,0.09,0.11,0.51,0.21,0.06,0.22,0.07,0.17,0.66,0.09,0.07,0.28,0.07,0.16,0.23,0.22,0.07,0.31,0.07,0.12,0.52,0.21,0.06,0.29,0.08,0.07,0.39,0.13,0.09,0.31,0.07,0.1,0.32,0.15,0.06,0.25,0.06
2025-05-02 03:07:16,223.424,222.75,222.177,2.15,2.11,1.88,11.982,8.527,10.863,36.4,47.8,14.29,2.063,1.577,-2.257,1.383,2.677,1.899,2.414,6.99,-1.705,1.059,0.855,0.208,0.77,0.83,-0.94,0.2,78.39,69.836,-89.584,58.642,60.02,223.3,222.67,222.11,0.03,0.03,0.02,0.35,0.24,0.24,0.03,0.02,0.04,1.8,1.8,1.64,0.01,0.01,0.01,1.11,1.06,0.88,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.44,10.59,1.78,1.46,2.73,21.89,38.76,3.15,1.68,0.54,1.37,21.22,27.91,10.19,0.63,0.54,2.6,21.28,22.76,6.31,0.27,0.23,1.36,11.21,11.92,2.1,0.4,0.48,0.5,5.42,5.15,4.08,0.13,0.11,0.73,1.96,2.92,1.5,0.33,0.48,0.3,0.88,2.4,1.8,0.27,0.11,0.23,3.63,1.87,1.1,0.18,0.21,0.28,1.41,2.08,0.73,0.18,0.14,0.23,0.95,0.59,0.26,0.14,0.23,0.27,0.54,0.38,0.5,0.15,0.16,0.25,0.66,1.46,0.67,0.12,0.12,0.21,0.85,0.81,0.82,0.14,0.17,0.16,0.13,0.72,0.53,0.11,0.16,0.21,0.12,0.69,0.24,0.1,0.21,0.1,0.2,0.22,0.29,0.11,0.25,0.13,0.42,1.05,0.14,0.08,0.18,0.11,0.42,0.4,0.48,0.06,0.23,0.09,0.1,0.51,0.23,0.07,0.22,0.07,0.17,0.65,0.08,0.06,0.27,0.07,0.17,0.23,0.24,0.07,0.3,0.08,0.12,0.51,0.23,0.06,0.29,0.08,0.08,0.39,0.12,0.09,0.3,0.07,0.1,0.33,0.16,0.06,0.25,0.06
2025-05-02 03:08:16,223.38,222.761,222.197,2.14,2.12,1.88,11.976,8.545,10.872,36.36,47.66,14.4,2.063,1.581,-2.257,1.387,2.675,1.904,2.416,6.994,-1.702,1.06,0.859,0.217,0.77,0.83,-0.93,0.2,78.422,69.861,-89.619,58.663,60.01,223.26,222.68,222.13,0.03,0.03,0.02,0.34,0.24,0.24,0.02,0.02,0.04,1.79,1.8,1.63,0.01,0.01,0.01,1.12,1.08,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.45,10.6,1.77,1.46,2.81,21.83,38.67,3.28,1.67,0.54,1.39,21.17,27.83,10.21,0.64,0.56,2.68,21.25,22.67,6.35,0.28,0.23,1.4,11.18,11.89,2.18,0.4,0.49,0.51,5.44,5.18,4.04,0.14,0.12,0.75,1.94,2.92,1.48,0.34,0.48,0.31,0.91,2.37,1.84,0.27,0.11,0.23,3.61,1.87,1.09,0.18,0.21,0.27,1.42,2.05,0.72,0.17,0.13,0.24,0.9,0.58,0.27,0.14,0.24,0.27,0.51,0.38,0.5,0.15,0.16,0.25,0.68,1.44,0.64,0.12,0.12,0.19,0.87,0.82,0.88,0.15,0.17,0.16,0.14,0.69,0.51,0.1,0.16,0.21,0.13,0.68,0.22,0.11,0.21,0.1,0.2,0.21,0.3,0.11,0.24,0.13,0.41,1.01,0.16,0.08,0.19,0.1,0.4,0.44,0.46,0.06,0.23,0.09,0.09,0.48,0.24,0.06,0.21,0.07,0.17,0.65,0.09,0.06,0.28,0.07,0.18,0.23,0.25,0.06,0.3,0.08,0.12,0.5,0.23,0.06,0.29,0.07,0.08,0.38,0.11,0.09,0.3,0.07,0.11,0.32,0.17,0.06,0.25,0.06
2025-05-02 03:09:16,223.258,222.574,222.033,2.13,2.1,1.85,11.967,8.538,10.875,36.24,47.57,14.48,2.059,1.581,-2.255,1.384,2.672,1.9,2.415,6.987,-1.703,1.055,0.862,0.214,0.77,0.83,-0.93,0.2,78.455,69.886,-89.655,58.686,60.0,223.14,222.49,221.96,0.03,0.03,0.03,0.34,0.22,0.24,0.02,0.02,0.04,1.78,1.78,1.61,0.01,0.01,0.01,1.11,1.07,0.88,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.09,0.09,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.45,10.61,1.73,1.5,2.91,21.82,38.68,3.29,1.69,0.53,1.49,21.11,27.72,10.22,0.62,0.58,2.83,21.13,22.54,6.35,0.28,0.23,1.43,11.1,11.84,2.22,0.4,0.49,0.57,5.37,5.08,4.03,0.13,0.12,0.85,2.0,2.89,1.51,0.35,0.49,0.33,0.94,2.37,1.79,0.28,0.12,0.25,3.54,1.84,1.08,0.17,0.21,0.31,1.37,2.04,0.71,0.18,0.14,0.27,0.84,0.55,0.29,0.14,0.24,0.29,0.59,0.36,0.5,0.17,0.16,0.29,0.63,1.45,0.62,0.13,0.13,0.22,0.86,0.81,0.92,0.16,0.17,0.16,0.15,0.67,0.52,0.11,0.16,0.23,0.16,0.7,0.25,0.11,0.22,0.11,0.21,0.21,0.28,0.12,0.25,0.13,0.4,0.99,0.16,0.08,0.18,0.1,0.41,0.44,0.48,0.06,0.24,0.1,0.09,0.49,0.25,0.06,0.21,0.07,0.17,0.64,0.1,0.07,0.28,0.07,0.19,0.23,0.25,0.07,0.3,0.08,0.12,0.5,0.24,0.06,0.29,0.07,0.08,0.37,0.11,0.09,0.3,0.07,0.11,0.32,0.16,0.05,0.25,0.06
2025-05-02 03:10:16,223.337,222.627,222.096,2.18,2.14,1.89,11.98,8.548,10.841,36.52,47.65,14.46,2.064,1.58,-2.25,1.395,2.676,1.903,2.408,6.986,-1.702,1.06,0.857,0.215,0.77,0.83,-0.93,0.2,78.487,69.911,-89.691,58.707,59.99,223.21,222.54,222.03,0.03,0.03,0.02,0.35,0.22,0.24,0.03,0.02,0.04,1.82,1.81,1.64,0.01,0.01,0.01,1.14,1.1,0.91,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.01,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.45,10.57,1.73,1.55,2.83,21.95,38.65,3.21,1.71,0.58,1.45,21.26,27.82,10.26,0.65,0.58,2.73,21.32,22.67,6.39,0.29,0.23,1.4,11.2,11.98,2.19,0.42,0.5,0.53,5.57,5.33,4.02,0.13,0.11,0.79,1.87,3.04,1.51,0.34,0.48,0.32,0.89,2.3,1.81,0.26,0.12,0.23,3.57,1.87,1.11,0.17,0.21,0.28,1.27,2.07,0.72,0.15,0.14,0.25,0.91,0.61,0.28,0.13,0.24,0.27,0.5,0.37,0.47,0.16,0.17,0.26,0.62,1.45,0.63,0.12,0.13,0.2,0.88,0.84,0.91,0.16,0.17,0.16,0.11,0.69,0.51,0.1,0.15,0.22,0.11,0.7,0.23,0.11,0.23,0.1,0.2,0.21,0.27,0.11,0.25,0.13,0.42,0.99,0.15,0.08,0.19,0.1,0.39,0.45,0.49,0.06,0.23,0.1,0.1,0.5,0.23,0.06,0.22,0.07,0.17,0.64,0.09,0.07,0.29,0.07,0.19,0.22,0.26,0.06,0.3,0.08,0.12,0.53,0.24,0.06,0.29,0.07,0.07,0.37,0.12,0.09,0.31,0.07,0.1,0.31,0.17,0.06,0.25,0.06
2025-05-02 03:11:16,223.447,222.726,222.162,2.19,2.14,1.88,11.982,8.154,10.821,36.52,49.96,14.38,2.064,1.507,-2.248,1.322,2.677,1.816,2.404,6.898,-1.706,1.013,0.85,0.157,0.77,0.83,-0.94,0.19,78.519,69.934,-89.726,58.728,60.03,223.32,222.64,222.09,0.03,0.03,0.03,0.36,0.22,0.23,0.02,0.03,0.04,1.84,1.83,1.63,0.01,0.01,0.01,1.12,1.08,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.01,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.99,10.56,1.74,1.62,2.78,22.0,40.89,3.13,1.69,0.59,1.4,21.32,29.94,10.24,0.63,0.54,2.63,21.27,24.32,6.26,0.28,0.2,1.36,11.21,12.81,2.17,0.4,0.53,0.51,5.59,5.63,4.12,0.13,0.12,0.73,1.87,3.22,1.42,0.33,0.51,0.3,0.87,2.49,1.83,0.25,0.14,0.24,3.6,1.97,1.14,0.17,0.24,0.27,1.23,2.23,0.72,0.16,0.13,0.23,0.89,0.64,0.26,0.14,0.26,0.26,0.53,0.41,0.51,0.14,0.17,0.24,0.61,1.54,0.69,0.12,0.13,0.19,0.89,0.87,0.94,0.14,0.17,0.15,0.12,0.72,0.52,0.11,0.17,0.2,0.1,0.71,0.21,0.11,0.23,0.09,0.22,0.23,0.3,0.11,0.25,0.12,0.42,1.05,0.17,0.08,0.19,0.11,0.39,0.48,0.46,0.05,0.25,0.09,0.1,0.53,0.23,0.07,0.22,0.07,0.17,0.67,0.1,0.07,0.3,0.07,0.19,0.26,0.25,0.06,0.31,0.08,0.12,0.52,0.24,0.06,0.32,0.07,0.09,0.4,0.1,0.08,0.31,0.07,0.12,0.34,0.17,0.06,0.28,0.06
2025-05-02 03:12:16,223.528,222.753,222.248,2.18,2.14,1.86,11.986,8.072,10.786,36.34,50.21,14.35,2.063,1.495,-2.242,1.316,2.679,1.798,2.397,6.874,-1.709,0.998,0.847,0.136,0.77,0.83,-0.94,0.19,78.552,69.958,-89.762,58.748,60.03,223.41,222.67,222.18,0.03,0.03,0.03,0.35,0.23,0.23,0.02,0.03,0.04,1.84,1.84,1.62,0.01,0.01,0.01,1.11,1.07,0.87,0.01,0.01,0.02,0.05,0.02,0.03,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,6.92,10.51,1.79,1.62,2.76,22.07,41.13,3.32,1.67,0.59,1.37,21.19,30.15,10.18,0.63,0.52,2.62,21.0,24.39,6.22,0.28,0.19,1.35,11.15,12.75,2.18,0.39,0.53,0.49,5.5,5.54,4.21,0.13,0.12,0.75,1.7,3.12,1.41,0.32,0.52,0.29,1.01,2.61,1.82,0.27,0.14,0.24,3.56,2.13,1.11,0.17,0.24,0.27,1.36,2.33,0.79,0.17,0.13,0.23,0.79,0.73,0.29,0.14,0.26,0.26,0.58,0.42,0.48,0.14,0.17,0.24,0.59,1.56,0.65,0.13,0.14,0.2,0.91,0.88,0.99,0.15,0.17,0.16,0.12,0.73,0.53,0.11,0.18,0.21,0.11,0.72,0.19,0.11,0.23,0.09,0.21,0.23,0.31,0.11,0.26,0.12,0.4,1.04,0.15,0.08,0.2,0.11,0.39,0.51,0.48,0.05,0.25,0.09,0.08,0.51,0.23,0.07,0.22,0.06,0.16,0.68,0.1,0.06,0.32,0.07,0.19,0.28,0.25,0.06,0.31,0.08,0.11,0.53,0.24,0.06,0.33,0.07,0.08,0.4,0.11,0.08,0.31,0.07,0.12,0.32,0.17,0.06,0.28,0.06
2025-05-02 03:13:16,223.397,222.601,222.171,2.16,2.15,1.87,11.993,8.059,10.805,36.25,50.22,14.42,2.064,1.489,-2.244,1.309,2.679,1.794,2.401,6.874,-1.708,1.0,0.852,0.144,0.77,0.83,-0.93,0.19,78.585,69.982,-89.798,58.769,60.0,223.27,222.52,222.11,0.03,0.03,0.03,0.34,0.24,0.23,0.02,0.03,0.04,1.82,1.83,1.62,0.01,0.01,0.01,1.12,1.08,0.88,0.01,0.01,0.02,0.04,0.02,0.03,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,6.9,10.54,1.78,1.66,2.81,22.03,41.25,3.28,1.69,0.64,1.43,21.07,30.2,10.24,0.65,0.56,2.66,20.95,24.37,6.27,0.29,0.19,1.37,11.1,12.78,2.2,0.4,0.56,0.49,5.41,5.51,4.13,0.13,0.12,0.72,1.72,3.15,1.42,0.33,0.53,0.3,1.07,2.63,1.8,0.28,0.14,0.24,3.55,2.16,1.07,0.17,0.25,0.27,1.43,2.32,0.8,0.17,0.13,0.23,0.79,0.72,0.29,0.13,0.27,0.26,0.56,0.4,0.47,0.16,0.17,0.25,0.6,1.57,0.65,0.13,0.14,0.2,0.91,0.87,0.96,0.15,0.17,0.16,0.11,0.72,0.53,0.1,0.18,0.21,0.15,0.74,0.2,0.11,0.24,0.1,0.19,0.22,0.29,0.12,0.26,0.13,0.4,1.08,0.13,0.08,0.19,0.1,0.41,0.49,0.5,0.06,0.26,0.09,0.08,0.55,0.22,0.07,0.22,0.07,0.16,0.73,0.1,0.07,0.33,0.07,0.2,0.24,0.25,0.06,0.31,0.08,0.12,0.56,0.23,0.06,0.33,0.07,0.08,0.42,0.11,0.09,0.32,0.07,0.11,0.33,0.17,0.05,0.27,0.06
2025-05-02 03:14:16,223.267,222.506,222.126,2.17,2.13,1.89,11.977,8.111,10.856,36.45,50.15,14.53,2.06,1.5,-2.256,1.304,2.674,1.805,2.411,6.89,-1.704,1.003,0.85,0.149,0.77,0.83,-0.94,0.19,78.617,70.005,-89.832,58.789,59.98,223.14,222.42,222.06,0.03,0.03,0.03,0.33,0.25,0.23,0.02,0.03,0.04,1.81,1.8,1.63,0.01,0.01,0.01,1.15,1.1,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.95,10.58,1.71,1.67,2.86,21.97,41.05,3.31,1.68,0.58,1.46,21.23,30.17,10.25,0.62,0.56,2.82,21.27,24.39,6.46,0.27,0.18,1.46,11.08,12.86,2.14,0.39,0.54,0.52,5.5,5.72,4.03,0.12,0.13,0.85,1.85,3.27,1.59,0.35,0.52,0.34,0.89,2.51,1.87,0.26,0.14,0.26,3.64,2.12,1.1,0.15,0.23,0.3,1.27,2.16,0.69,0.17,0.13,0.27,0.96,0.77,0.25,0.14,0.26,0.28,0.44,0.49,0.51,0.16,0.15,0.29,0.66,1.5,0.67,0.12,0.15,0.23,0.87,0.86,0.91,0.17,0.16,0.17,0.13,0.7,0.49,0.11,0.18,0.24,0.11,0.79,0.23,0.13,0.25,0.1,0.17,0.21,0.28,0.12,0.25,0.14,0.37,1.07,0.15,0.08,0.2,0.09,0.4,0.62,0.53,0.06,0.24,0.1,0.08,0.5,0.23,0.06,0.23,0.07,0.18,0.74,0.11,0.07,0.31,0.07,0.23,0.33,0.25,0.06,0.32,0.08,0.11,0.56,0.25,0.07,0.34,0.07,0.09,0.46,0.11,0.09,0.32,0.07,0.13,0.31,0.17,0.05,0.28,0.06
2025-05-02 03:15:16,223.338,222.581,222.186,2.17,2.13,1.9,11.975,8.133,10.866,36.42,50.05,14.47,2.065,1.505,-2.259,1.311,2.675,1.81,2.414,6.899,-1.7,1.005,0.85,0.155,0.77,0.83,-0.94,0.19,78.649,70.029,-89.868,58.81,60.0,223.22,222.49,222.11,0.03,0.03,0.03,0.33,0.24,0.24,0.02,0.03,0.04,1.8,1.81,1.64,0.01,0.01,0.01,1.15,1.1,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.97,10.62,1.76,1.64,2.79,21.94,40.96,3.24,1.66,0.6,1.4,21.18,30.09,10.28,0.62,0.55,2.66,21.21,24.33,6.38,0.27,0.18,1.39,11.09,12.79,2.15,0.39,0.55,0.49,5.48,5.7,4.01,0.13,0.12,0.74,1.84,3.25,1.53,0.33,0.51,0.31,0.9,2.5,1.85,0.26,0.13,0.23,3.66,2.09,1.08,0.16,0.24,0.27,1.32,2.13,0.74,0.16,0.12,0.23,0.97,0.78,0.26,0.14,0.25,0.25,0.4,0.5,0.52,0.15,0.15,0.25,0.7,1.5,0.63,0.12,0.15,0.2,0.86,0.87,0.87,0.15,0.16,0.17,0.12,0.7,0.53,0.1,0.17,0.22,0.12,0.79,0.21,0.12,0.24,0.1,0.16,0.2,0.29,0.11,0.24,0.13,0.36,1.06,0.13,0.08,0.2,0.11,0.4,0.64,0.49,0.06,0.23,0.09,0.08,0.48,0.22,0.06,0.23,0.07,0.17,0.73,0.09,0.06,0.3,0.07,0.23,0.32,0.23,0.06,0.3,0.07,0.11,0.52,0.24,0.06,0.31,0.07,0.08,0.45,0.12,0.08,0.3,0.07,0.12,0.28,0.16,0.05,0.27,0.06
2025-05-02 03:16:16,223.305,222.559,222.13,2.17,2.13,1.88,11.975,8.127,10.911,36.47,50.09,14.32,2.068,1.505,-2.268,1.305,2.674,1.809,2.424,6.907,-1.696,1.003,0.855,0.162,0.77,0.83,-0.94,0.19,78.682,70.053,-89.904,58.831,60.0,223.19,222.47,222.06,0.03,0.03,0.03,0.34,0.24,0.24,0.03,0.03,0.04,1.8,1.8,1.62,0.01,0.01,0.01,1.15,1.1,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.09,0.1,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,6.97,10.64,1.77,1.66,2.72,21.9,40.95,3.28,1.68,0.62,1.38,21.17,30.09,10.15,0.65,0.56,2.6,21.3,24.37,6.35,0.28,0.18,1.35,11.12,12.79,2.13,0.41,0.54,0.48,5.48,5.73,4.03,0.13,0.12,0.72,1.82,3.25,1.51,0.33,0.51,0.3,0.88,2.47,1.84,0.25,0.13,0.23,3.66,2.07,1.1,0.17,0.24,0.27,1.25,2.12,0.72,0.15,0.12,0.24,0.97,0.77,0.26,0.13,0.25,0.24,0.4,0.51,0.52,0.15,0.16,0.25,0.74,1.5,0.61,0.12,0.15,0.19,0.85,0.86,0.89,0.15,0.16,0.16,0.13,0.7,0.51,0.09,0.17,0.21,0.13,0.79,0.22,0.12,0.25,0.09,0.15,0.2,0.28,0.11,0.25,0.12,0.36,1.07,0.15,0.07,0.2,0.1,0.39,0.64,0.47,0.06,0.25,0.1,0.08,0.49,0.22,0.06,0.24,0.07,0.18,0.74,0.09,0.06,0.31,0.07,0.23,0.34,0.23,0.06,0.32,0.07,0.11,0.54,0.24,0.07,0.33,0.07,0.08,0.47,0.12,0.08,0.31,0.07,0.13,0.3,0.15,0.05,0.28,0.07
2025-05-02 03:17:16,223.359,222.626,222.134,2.16,2.11,1.87,11.977,8.144,10.876,36.46,50.04,14.56,2.063,1.511,-2.26,1.313,2.675,1.813,2.416,6.904,-1.704,1.003,0.854,0.153,0.77,0.83,-0.94,0.19,78.714,70.076,-89.94,58.851,60.02,223.23,222.54,222.07,0.03,0.03,0.03,0.34,0.24,0.24,0.03,0.03,0.04,1.8,1.79,1.62,0.01,0.01,0.01,1.13,1.08,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,6.99,10.62,1.73,1.65,2.92,21.87,40.86,3.19,1.67,0.57,1.49,21.21,30.07,10.32,0.62,0.56,2.85,21.31,24.35,6.42,0.27,0.18,1.44,11.2,12.74,2.15,0.39,0.53,0.53,5.51,5.72,4.06,0.13,0.12,0.82,1.83,3.22,1.57,0.34,0.52,0.34,0.91,2.47,1.78,0.24,0.13,0.25,3.64,2.02,1.06,0.16,0.23,0.31,1.27,2.09,0.7,0.17,0.13,0.26,0.98,0.8,0.25,0.15,0.24,0.27,0.45,0.52,0.48,0.14,0.15,0.28,0.69,1.49,0.6,0.13,0.15,0.21,0.86,0.85,0.89,0.16,0.15,0.17,0.15,0.7,0.52,0.1,0.17,0.22,0.11,0.77,0.2,0.12,0.25,0.1,0.17,0.21,0.27,0.11,0.25,0.13,0.35,1.04,0.16,0.08,0.2,0.1,0.36,0.67,0.43,0.05,0.24,0.1,0.08,0.45,0.22,0.07,0.24,0.07,0.17,0.72,0.11,0.06,0.3,0.07,0.23,0.35,0.23,0.07,0.32,0.07,0.1,0.52,0.25,0.07,0.32,0.07,0.08,0.46,0.13,0.08,0.31,0.08,0.13,0.28,0.15,0.05,0.27,0.07
2025-05-02 03:18:16,223.36,222.683,222.154,2.18,2.13,1.89,11.976,8.141,10.854,36.61,50.09,14.41,2.062,1.509,-2.255,1.316,2.675,1.813,2.411,6.899,-1.704,1.005,0.854,0.155,0.77,0.83,-0.94,0.19,78.747,70.1,-89.975,58.872,59.99,223.24,222.6,222.08,0.03,0.03,0.03,0.34,0.25,0.23,0.03,0.03,0.04,1.8,1.79,1.62,0.01,0.01,0.01,1.18,1.11,0.93,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.98,10.6,1.75,1.64,2.78,21.9,40.92,3.27,1.65,0.6,1.39,21.25,30.13,10.2,0.63,0.54,2.68,21.58,24.42,6.37,0.27,0.18,1.4,11.19,12.83,2.0,0.39,0.54,0.5,5.55,5.78,4.04,0.13,0.12,0.76,1.81,3.26,1.59,0.34,0.52,0.32,0.83,2.47,1.85,0.25,0.13,0.23,3.63,2.09,1.08,0.16,0.23,0.27,1.28,2.12,0.71,0.16,0.12,0.24,1.02,0.81,0.24,0.13,0.25,0.26,0.42,0.5,0.48,0.15,0.15,0.26,0.7,1.48,0.64,0.11,0.15,0.22,0.87,0.88,0.87,0.15,0.16,0.16,0.14,0.72,0.53,0.1,0.16,0.23,0.11,0.77,0.23,0.11,0.24,0.09,0.17,0.19,0.29,0.1,0.25,0.12,0.37,1.05,0.16,0.08,0.2,0.11,0.37,0.66,0.44,0.06,0.24,0.1,0.08,0.47,0.22,0.06,0.23,0.06,0.18,0.73,0.1,0.07,0.31,0.07,0.24,0.32,0.24,0.06,0.31,0.07,0.11,0.53,0.24,0.07,0.32,0.07,0.07,0.44,0.12,0.09,0.31,0.07,0.12,0.28,0.14,0.05,0.27,0.06
2025-05-02 03:19:16,223.392,222.612,222.123,2.18,2.1,1.86,11.986,8.14,10.827,36.64,50.11,14.04,2.066,1.509,-2.251,1.324,2.678,1.812,2.405,6.895,-1.703,1.003,0.845,0.145,0.77,0.83,-0.94,0.19,78.779,70.124,-90.01,58.893,60.0,223.27,222.53,222.05,0.03,0.03,0.03,0.35,0.25,0.23,0.03,0.03,0.04,1.78,1.75,1.58,0.01,0.01,0.01,1.19,1.12,0.95,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.01,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.08,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,6.98,10.54,1.79,1.63,2.64,21.92,40.96,3.23,1.66,0.64,1.29,21.25,30.09,9.92,0.66,0.54,2.54,21.64,24.42,6.17,0.28,0.18,1.34,11.15,12.79,1.92,0.41,0.54,0.43,5.55,5.73,4.13,0.13,0.12,0.72,1.86,3.23,1.6,0.34,0.52,0.29,0.78,2.5,1.95,0.25,0.12,0.23,3.62,2.09,1.11,0.17,0.24,0.27,1.3,2.12,0.68,0.16,0.13,0.22,1.04,0.84,0.24,0.13,0.24,0.24,0.38,0.5,0.4,0.13,0.15,0.25,0.64,1.48,0.76,0.12,0.15,0.2,0.96,0.92,0.89,0.16,0.16,0.15,0.17,0.75,0.58,0.09,0.18,0.22,0.1,0.78,0.27,0.12,0.25,0.09,0.19,0.2,0.32,0.1,0.25,0.13,0.41,1.05,0.23,0.08,0.2,0.1,0.34,0.69,0.45,0.06,0.25,0.1,0.09,0.46,0.22,0.06,0.24,0.07,0.16,0.74,0.11,0.07,0.32,0.07,0.25,0.33,0.26,0.06,0.32,0.07,0.1,0.54,0.25,0.07,0.32,0.07,0.08,0.46,0.14,0.08,0.32,0.08,0.13,0.27,0.15,0.05,0.29,0.06
2025-05-02 03:20:16,223.359,222.614,222.13,2.16,2.11,1.85,11.986,9.039,10.817,36.53,45.25,14.37,2.061,1.682,-2.251,1.493,2.677,2.012,2.403,7.092,-1.708,1.103,0.84,0.235,0.77,0.84,-0.94,0.21,78.812,70.15,-90.046,58.916,60.01,223.24,222.53,222.06,0.03,0.03,0.03,0.34,0.24,0.24,0.02,0.03,0.04,1.78,1.77,1.57,0.01,0.01,0.01,1.16,1.11,0.93,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.08,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.01,10.57,1.77,1.36,2.79,21.91,36.26,3.12,1.66,0.54,1.38,21.24,25.98,10.15,0.63,0.48,2.68,21.49,21.32,6.3,0.27,0.21,1.38,11.15,11.14,2.01,0.4,0.46,0.48,5.52,4.95,4.19,0.14,0.1,0.75,1.93,2.78,1.62,0.34,0.41,0.31,0.8,2.2,1.92,0.25,0.1,0.25,3.66,1.8,1.12,0.17,0.19,0.28,1.27,1.83,0.68,0.18,0.14,0.24,1.01,0.74,0.25,0.13,0.18,0.26,0.38,0.41,0.4,0.14,0.16,0.25,0.6,1.32,0.76,0.12,0.11,0.2,0.95,0.81,0.91,0.16,0.16,0.15,0.18,0.66,0.56,0.1,0.14,0.22,0.1,0.68,0.24,0.12,0.21,0.09,0.21,0.18,0.31,0.11,0.21,0.13,0.41,0.91,0.23,0.08,0.18,0.11,0.35,0.59,0.43,0.05,0.2,0.1,0.09,0.41,0.21,0.07,0.23,0.07,0.16,0.64,0.12,0.07,0.26,0.07,0.25,0.28,0.26,0.07,0.3,0.07,0.09,0.5,0.24,0.07,0.27,0.07,0.08,0.4,0.13,0.08,0.29,0.08,0.14,0.26,0.15,0.05,0.24,0.07
2025-05-02 03:21:16,223.434,222.571,222.127,2.17,2.12,1.83,11.991,9.372,10.826,36.55,43.5,14.42,2.059,1.734,-2.251,1.542,2.679,2.086,2.405,7.17,-1.714,1.16,0.845,0.292,0.77,0.83,-0.94,0.22,78.844,70.178,-90.082,58.94,60.01,223.31,222.49,222.06,0.03,0.03,0.03,0.35,0.24,0.24,0.02,0.03,0.04,1.79,1.79,1.56,0.01,0.01,0.01,1.17,1.11,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.11,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.39,10.56,1.74,1.3,2.9,21.94,34.59,3.15,1.65,0.6,1.45,21.25,24.52,10.16,0.63,0.42,2.79,21.44,20.16,6.33,0.27,0.22,1.44,11.17,10.48,2.03,0.39,0.4,0.51,5.58,4.74,4.19,0.13,0.09,0.79,1.94,2.65,1.62,0.34,0.38,0.32,0.82,2.06,1.86,0.26,0.1,0.26,3.69,1.73,1.1,0.17,0.17,0.3,1.24,1.72,0.67,0.17,0.13,0.24,1.0,0.71,0.26,0.13,0.16,0.28,0.39,0.38,0.38,0.14,0.15,0.26,0.59,1.25,0.76,0.11,0.1,0.21,0.98,0.79,0.92,0.16,0.15,0.15,0.17,0.59,0.54,0.1,0.11,0.22,0.1,0.65,0.26,0.12,0.2,0.09,0.23,0.17,0.31,0.11,0.19,0.13,0.39,0.84,0.21,0.08,0.17,0.1,0.34,0.58,0.48,0.06,0.2,0.1,0.09,0.37,0.21,0.06,0.19,0.07,0.15,0.57,0.12,0.06,0.24,0.07,0.25,0.29,0.27,0.06,0.27,0.07,0.09,0.45,0.23,0.07,0.23,0.07,0.08,0.37,0.12,0.08,0.27,0.07,0.14,0.23,0.15,0.05,0.2,0.06
2025-05-02 03:22:16,223.41,222.605,222.134,2.14,2.13,1.84,11.976,9.328,10.82,36.47,43.6,14.24,2.062,1.724,-2.245,1.54,2.676,2.077,2.403,7.156,-1.705,1.158,0.857,0.31,0.77,0.83,-0.93,0.22,78.876,70.205,-90.117,58.964,60.01,223.29,222.52,222.06,0.03,0.03,0.03,0.34,0.23,0.24,0.02,0.02,0.04,1.76,1.79,1.57,0.01,0.01,0.01,1.16,1.11,0.92,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.0,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.35,10.57,1.79,1.3,2.75,21.81,34.58,3.12,1.64,0.62,1.38,21.19,24.64,10.06,0.65,0.43,2.62,21.47,20.25,6.29,0.28,0.23,1.37,11.13,10.46,2.02,0.41,0.4,0.47,5.45,4.67,4.12,0.13,0.08,0.73,1.88,2.63,1.55,0.34,0.39,0.3,0.78,2.11,1.85,0.25,0.1,0.24,3.69,1.73,1.06,0.18,0.18,0.27,1.27,1.73,0.67,0.17,0.13,0.22,1.0,0.69,0.23,0.14,0.17,0.25,0.35,0.39,0.4,0.14,0.15,0.25,0.64,1.28,0.72,0.11,0.1,0.2,0.91,0.76,0.86,0.15,0.16,0.16,0.17,0.58,0.55,0.1,0.12,0.21,0.1,0.66,0.28,0.12,0.21,0.1,0.21,0.17,0.3,0.1,0.19,0.12,0.4,0.87,0.21,0.08,0.18,0.1,0.37,0.57,0.46,0.05,0.19,0.1,0.1,0.37,0.22,0.06,0.2,0.07,0.16,0.59,0.12,0.06,0.24,0.07,0.24,0.29,0.25,0.07,0.27,0.07,0.09,0.47,0.24,0.07,0.24,0.07,0.07,0.37,0.13,0.08,0.28,0.07,0.13,0.23,0.14,0.05,0.21,0.07
2025-05-02 03:23:16,223.306,222.614,222.108,2.18,2.19,1.9,11.963,9.351,10.857,36.69,43.59,14.27,2.064,1.727,-2.252,1.539,2.671,2.082,2.412,7.165,-1.696,1.163,0.862,0.329,0.77,0.83,-0.93,0.22,78.909,70.232,-90.152,58.989,59.96,223.18,222.53,222.04,0.03,0.03,0.03,0.33,0.22,0.24,0.02,0.02,0.04,1.78,1.83,1.61,0.02,0.01,0.01,1.2,1.16,0.96,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.01,0.01,0.0,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.09,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.37,10.59,1.79,1.25,2.71,21.93,34.46,3.49,1.62,0.6,1.36,21.25,24.64,10.04,0.64,0.41,2.66,21.69,20.34,6.33,0.29,0.23,1.42,11.12,10.56,1.97,0.4,0.4,0.45,5.56,4.8,3.96,0.14,0.08,0.69,1.76,2.72,1.58,0.35,0.39,0.32,0.76,2.05,1.88,0.27,0.1,0.23,3.7,1.78,1.09,0.15,0.19,0.25,1.25,1.74,0.68,0.15,0.11,0.23,1.07,0.7,0.25,0.12,0.17,0.24,0.31,0.4,0.4,0.14,0.16,0.24,0.73,1.26,0.71,0.11,0.09,0.21,0.86,0.76,0.83,0.16,0.16,0.15,0.14,0.57,0.56,0.09,0.11,0.22,0.14,0.67,0.29,0.13,0.22,0.09,0.16,0.18,0.28,0.1,0.2,0.13,0.4,0.9,0.19,0.08,0.18,0.1,0.38,0.56,0.48,0.06,0.21,0.1,0.1,0.4,0.23,0.05,0.2,0.07,0.17,0.61,0.11,0.07,0.25,0.07,0.25,0.29,0.26,0.06,0.28,0.07,0.1,0.48,0.25,0.08,0.25,0.07,0.07,0.39,0.14,0.08,0.3,0.07,0.13,0.25,0.14,0.05,0.22,0.07
2025-05-02 03:24:16,223.35,222.805,222.281,2.13,2.17,1.9,11.949,9.341,10.865,36.28,43.23,14.32,2.064,1.728,-2.255,1.536,2.669,2.081,2.415,7.165,-1.692,1.161,0.863,0.332,0.77,0.83,-0.93,0.21,78.941,70.258,-90.187,59.012,60.0,223.23,222.72,222.21,0.03,0.03,0.02,0.32,0.22,0.24,0.02,0.02,0.04,1.78,1.84,1.64,0.01,0.01,0.01,1.12,1.11,0.91,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.11,0.11,0.02,0.01,0.01,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.37,10.59,1.81,1.25,2.73,21.9,34.39,3.57,1.63,0.61,1.33,20.98,24.42,10.15,0.62,0.41,2.63,21.09,19.91,6.3,0.29,0.22,1.36,11.14,10.21,2.0,0.38,0.4,0.44,5.28,4.44,4.05,0.14,0.09,0.71,1.65,2.46,1.42,0.33,0.38,0.3,1.1,2.26,1.89,0.27,0.11,0.22,3.69,1.89,0.98,0.18,0.19,0.25,1.6,1.8,0.73,0.17,0.13,0.22,0.88,0.73,0.23,0.13,0.17,0.23,0.39,0.33,0.42,0.15,0.15,0.24,0.77,1.32,0.63,0.12,0.09,0.21,0.89,0.79,0.88,0.15,0.16,0.15,0.15,0.57,0.55,0.09,0.11,0.21,0.23,0.66,0.31,0.12,0.21,0.1,0.15,0.17,0.31,0.11,0.2,0.12,0.42,0.88,0.18,0.08,0.18,0.11,0.38,0.54,0.43,0.06,0.2,0.09,0.07,0.38,0.27,0.07,0.2,0.07,0.14,0.61,0.11,0.06,0.25,0.07,0.23,0.26,0.26,0.06,0.29,0.07,0.12,0.44,0.23,0.07,0.24,0.07,0.07,0.36,0.13,0.08,0.29,0.07,0.13,0.24,0.14,0.05,0.21,0.06
2025-05-02 03:25:16,223.428,222.921,222.369,2.13,2.18,1.89,11.956,9.343,10.879,36.21,43.19,14.63,2.064,1.73,-2.261,1.533,2.671,2.083,2.419,7.173,-1.696,1.159,0.86,0.323,0.77,0.83,-0.93,0.21,78.973,70.286,-90.223,59.036,60.01,223.31,222.83,222.3,0.03,0.03,0.02,0.32,0.23,0.24,0.03,0.02,0.04,1.78,1.86,1.64,0.01,0.01,0.01,1.11,1.1,0.89,0.01,0.01,0.02,0.04,0.02,0.03,0.02,0.01,0.01,0.11,0.1,0.01,0.01,0.0,0.01,0.06,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.03,0.01,0.0,0.0,0.01,0.03,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.38,10.62,1.75,1.31,2.91,21.88,34.34,3.54,1.66,0.61,1.45,20.92,24.37,10.32,0.63,0.43,2.82,21.01,19.89,6.48,0.29,0.23,1.48,11.12,10.17,2.0,0.4,0.41,0.51,5.21,4.37,4.12,0.12,0.09,0.85,1.71,2.43,1.51,0.34,0.38,0.35,1.16,2.31,1.78,0.27,0.12,0.24,3.71,1.93,0.96,0.19,0.18,0.3,1.66,1.84,0.7,0.18,0.13,0.27,0.83,0.76,0.26,0.13,0.18,0.28,0.46,0.3,0.49,0.16,0.15,0.29,0.73,1.33,0.6,0.13,0.1,0.22,0.88,0.77,0.89,0.18,0.15,0.16,0.17,0.58,0.53,0.1,0.12,0.23,0.24,0.65,0.31,0.12,0.21,0.09,0.17,0.18,0.3,0.11,0.2,0.12,0.42,0.9,0.22,0.08,0.18,0.1,0.37,0.53,0.42,0.06,0.21,0.1,0.07,0.39,0.27,0.06,0.2,0.07,0.15,0.62,0.11,0.06,0.24,0.08,0.23,0.25,0.27,0.06,0.28,0.08,0.12,0.44,0.24,0.07,0.24,0.06,0.08,0.35,0.13,0.09,0.29,0.07,0.13,0.24,0.15,0.05,0.21,0.06
2025-05-02 03:26:16,223.487,222.927,222.39,2.11,2.14,1.84,11.958,9.293,10.829,36.31,43.55,14.07,2.061,1.717,-2.252,1.526,2.673,2.072,2.408,7.153,-1.701,1.16,0.853,0.312,0.77,0.83,-0.94,0.21,79.005,70.313,-90.258,59.06,60.02,223.37,222.84,222.32,0.03,0.03,0.02,0.33,0.22,0.24,0.02,0.02,0.04,1.76,1.82,1.59,0.01,0.01,0.01,1.11,1.09,0.89,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.01,0.01,0.0,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.08,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.32,10.57,1.78,1.27,2.71,21.86,34.61,3.36,1.63,0.6,1.34,21.04,24.57,9.96,0.62,0.4,2.55,21.11,20.18,6.14,0.29,0.22,1.34,11.2,10.44,2.05,0.39,0.4,0.46,5.36,4.54,4.03,0.13,0.08,0.73,1.95,2.6,1.44,0.33,0.38,0.3,0.96,2.19,1.76,0.25,0.12,0.23,3.72,1.76,1.06,0.17,0.18,0.26,1.34,1.8,0.7,0.17,0.13,0.23,0.87,0.64,0.27,0.14,0.19,0.25,0.44,0.33,0.48,0.14,0.16,0.24,0.71,1.33,0.67,0.12,0.1,0.19,0.84,0.73,0.86,0.15,0.16,0.15,0.17,0.6,0.5,0.1,0.13,0.2,0.2,0.62,0.26,0.11,0.21,0.1,0.19,0.2,0.31,0.11,0.2,0.12,0.42,0.91,0.22,0.08,0.18,0.1,0.36,0.45,0.42,0.05,0.2,0.09,0.08,0.41,0.24,0.07,0.2,0.07,0.15,0.59,0.11,0.06,0.24,0.07,0.21,0.24,0.27,0.07,0.29,0.08,0.12,0.45,0.23,0.06,0.24,0.07,0.08,0.34,0.12,0.08,0.29,0.07,0.12,0.27,0.15,0.06,0.22,0.06
2025-05-02 03:27:16,223.492,222.771,222.319,2.18,2.17,1.87,11.974,9.28,10.821,36.7,43.8,14.24,2.064,1.708,-2.251,1.52,2.676,2.067,2.406,7.149,-1.704,1.165,0.847,0.309,0.77,0.83,-0.94,0.21,79.038,70.34,-90.294,59.084,59.99,223.38,222.68,222.24,0.03,0.03,0.02,0.33,0.23,0.24,0.02,0.03,0.04,1.8,1.83,1.6,0.01,0.01,0.01,1.18,1.14,0.94,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.11,0.11,0.01,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.29,10.57,1.79,1.27,2.69,21.98,34.77,3.39,1.64,0.61,1.35,21.29,24.81,10.1,0.62,0.4,2.61,21.6,20.37,6.17,0.29,0.22,1.38,11.24,10.71,1.97,0.39,0.4,0.43,5.6,4.77,4.08,0.14,0.08,0.7,1.82,2.7,1.56,0.34,0.39,0.3,0.83,2.08,1.88,0.25,0.12,0.22,3.59,1.73,1.1,0.17,0.2,0.25,1.22,1.86,0.72,0.15,0.13,0.22,0.94,0.6,0.25,0.13,0.19,0.24,0.44,0.35,0.45,0.15,0.16,0.24,0.69,1.32,0.72,0.12,0.1,0.2,0.87,0.76,0.89,0.16,0.17,0.16,0.14,0.63,0.51,0.1,0.13,0.21,0.17,0.6,0.24,0.11,0.21,0.1,0.2,0.21,0.32,0.11,0.2,0.13,0.44,0.92,0.21,0.07,0.19,0.1,0.35,0.42,0.41,0.06,0.21,0.09,0.1,0.47,0.23,0.06,0.2,0.06,0.17,0.61,0.1,0.07,0.25,0.07,0.21,0.19,0.26,0.06,0.3,0.07,0.12,0.48,0.23,0.06,0.25,0.07,0.07,0.31,0.11,0.09,0.3,0.08,0.11,0.29,0.16,0.05,0.22,0.06
