TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 03:28:16,223.583,222.813,222.409,2.2,2.16,1.88,11.976,9.255,10.818,36.74,43.88,14.33,2.066,1.7,-2.249,1.517,2.678,2.062,2.406,7.146,-1.704,1.166,0.855,0.318,0.77,0.82,-0.93,0.21,79.071,70.366,-90.329,59.108,59.99,223.46,222.73,222.34,0.03,0.03,0.03,0.34,0.22,0.23,0.03,0.03,0.04,1.81,1.82,1.61,0.01,0.01,0.01,1.19,1.14,0.94,0.01,0.01,0.02,0.05,0.02,0.01,0.02,0.01,0.01,0.12,0.12,0.02,0.0,0.01,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.54,1.79,1.29,2.73,22.05,34.88,3.4,1.68,0.64,1.35,21.26,24.87,10.13,0.64,0.42,2.61,21.62,20.47,6.26,0.29,0.22,1.39,11.28,10.7,2.0,0.41,0.42,0.45,5.66,4.77,4.12,0.13,0.08,0.73,1.73,2.67,1.56,0.34,0.39,0.3,0.86,2.08,1.87,0.27,0.12,0.23,3.6,1.76,1.09,0.18,0.2,0.25,1.26,1.9,0.76,0.16,0.12,0.23,0.93,0.63,0.27,0.14,0.2,0.25,0.46,0.33,0.4,0.16,0.16,0.25,0.68,1.33,0.75,0.12,0.1,0.21,0.88,0.78,0.89,0.16,0.17,0.15,0.14,0.64,0.55,0.1,0.13,0.21,0.17,0.58,0.23,0.11,0.21,0.1,0.2,0.21,0.3,0.1,0.2,0.12,0.43,0.91,0.19,0.08,0.19,0.1,0.37,0.42,0.44,0.06,0.21,0.1,0.1,0.48,0.24,0.06,0.2,0.07,0.16,0.59,0.1,0.07,0.25,0.07,0.21,0.21,0.28,0.06,0.29,0.08,0.12,0.46,0.23,0.07,0.25,0.07,0.07,0.31,0.12,0.09,0.29,0.08,0.1,0.3,0.16,0.06,0.22,0.07
2025-05-02 03:29:16,223.796,222.899,222.517,2.2,2.17,1.87,11.968,9.235,10.812,36.49,43.65,14.68,2.062,1.702,-2.25,1.513,2.678,2.059,2.406,7.143,-1.709,1.158,0.85,0.299,0.77,0.83,-0.94,0.21,79.103,70.393,-90.364,59.132,60.0,223.68,222.81,222.45,0.03,0.03,0.03,0.34,0.22,0.24,0.02,0.03,0.04,1.85,1.85,1.62,0.01,0.01,0.01,1.14,1.09,0.89,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.12,0.12,0.02,0.0,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.03,0.01,0.0,0.0,0.01,0.03,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.54,1.74,1.3,2.91,22.16,34.74,3.43,1.68,0.58,1.48,21.16,24.69,10.34,0.62,0.42,2.89,21.14,20.24,6.41,0.26,0.22,1.5,11.23,10.4,2.02,0.39,0.4,0.51,5.52,4.5,4.35,0.12,0.08,0.87,1.56,2.46,1.58,0.34,0.39,0.35,1.13,2.26,1.84,0.29,0.13,0.25,3.58,1.93,1.02,0.17,0.19,0.32,1.59,1.99,0.8,0.19,0.13,0.28,0.74,0.75,0.26,0.13,0.2,0.28,0.54,0.32,0.43,0.18,0.14,0.3,0.63,1.35,0.68,0.13,0.12,0.22,0.9,0.79,0.98,0.17,0.16,0.17,0.14,0.66,0.51,0.11,0.12,0.24,0.17,0.59,0.19,0.12,0.22,0.09,0.24,0.21,0.32,0.12,0.2,0.13,0.39,0.91,0.17,0.08,0.19,0.1,0.36,0.45,0.46,0.06,0.22,0.1,0.08,0.48,0.25,0.07,0.2,0.07,0.17,0.61,0.12,0.07,0.25,0.08,0.21,0.21,0.28,0.06,0.29,0.08,0.13,0.48,0.23,0.06,0.25,0.07,0.08,0.32,0.12,0.09,0.3,0.07,0.12,0.3,0.17,0.06,0.22,0.06
2025-05-02 03:30:16,223.802,222.91,222.522,2.2,2.18,1.88,11.984,9.233,10.854,36.41,43.64,14.34,2.066,1.703,-2.259,1.511,2.682,2.058,2.415,7.155,-1.71,1.156,0.855,0.301,0.77,0.83,-0.94,0.21,79.136,70.42,-90.4,59.156,60.02,223.68,222.82,222.45,0.03,0.03,0.03,0.34,0.23,0.24,0.02,0.03,0.04,1.86,1.88,1.64,0.01,0.01,0.01,1.1,1.06,0.86,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.02,0.0,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.03,0.01,0.0,0.0,0.01,0.03,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,8.25,10.59,1.77,1.34,2.74,22.09,34.71,3.31,1.68,0.62,1.36,21.19,24.67,10.21,0.65,0.42,2.59,20.97,20.29,6.16,0.27,0.24,1.35,11.2,10.42,2.09,0.4,0.4,0.47,5.5,4.58,4.22,0.13,0.08,0.72,1.65,2.53,1.42,0.32,0.4,0.29,1.08,2.21,1.89,0.28,0.13,0.22,3.64,1.87,1.12,0.18,0.2,0.26,1.4,1.96,0.76,0.17,0.13,0.23,0.8,0.71,0.25,0.13,0.2,0.24,0.5,0.32,0.57,0.13,0.15,0.24,0.63,1.35,0.64,0.12,0.11,0.19,0.81,0.75,0.96,0.15,0.16,0.15,0.13,0.65,0.46,0.1,0.13,0.21,0.14,0.6,0.18,0.11,0.21,0.09,0.23,0.22,0.36,0.11,0.2,0.12,0.37,0.9,0.16,0.08,0.19,0.1,0.37,0.45,0.44,0.06,0.21,0.09,0.09,0.46,0.24,0.07,0.21,0.06,0.18,0.61,0.1,0.06,0.25,0.07,0.2,0.22,0.26,0.07,0.3,0.08,0.13,0.47,0.24,0.06,0.25,0.07,0.09,0.34,0.1,0.09,0.3,0.07,0.12,0.29,0.18,0.06,0.21,0.06
2025-05-02 03:31:16,223.569,222.776,222.385,2.19,2.18,1.9,11.971,9.232,10.879,36.63,43.93,14.34,2.065,1.697,-2.263,1.499,2.676,2.057,2.419,7.152,-1.703,1.161,0.854,0.313,0.77,0.83,-0.94,0.21,79.168,70.446,-90.436,59.178,59.98,223.45,222.69,222.31,0.03,0.03,0.03,0.33,0.24,0.24,0.02,0.03,0.04,1.84,1.86,1.65,0.01,0.01,0.01,1.14,1.1,0.9,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.03,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.62,1.78,1.3,2.74,22.01,34.85,3.31,1.66,0.58,1.38,21.32,24.9,10.23,0.62,0.4,2.63,21.34,20.47,6.27,0.28,0.23,1.39,11.28,10.75,2.09,0.38,0.39,0.45,5.69,4.84,4.0,0.13,0.08,0.72,1.73,2.73,1.51,0.34,0.4,0.31,0.86,2.05,1.84,0.27,0.12,0.23,3.62,1.76,1.14,0.17,0.19,0.27,1.18,1.9,0.72,0.15,0.12,0.22,0.95,0.61,0.24,0.13,0.2,0.25,0.44,0.34,0.51,0.15,0.15,0.24,0.7,1.32,0.66,0.12,0.1,0.2,0.76,0.75,0.87,0.15,0.16,0.16,0.11,0.64,0.47,0.1,0.12,0.2,0.13,0.57,0.19,0.1,0.21,0.09,0.21,0.21,0.31,0.11,0.2,0.13,0.38,0.9,0.15,0.07,0.18,0.1,0.37,0.41,0.46,0.06,0.21,0.1,0.1,0.48,0.22,0.06,0.2,0.07,0.18,0.59,0.1,0.07,0.24,0.07,0.19,0.2,0.25,0.06,0.29,0.08,0.13,0.48,0.23,0.06,0.24,0.07,0.08,0.3,0.11,0.09,0.29,0.07,0.11,0.3,0.17,0.06,0.21,0.06
2025-05-02 03:32:16,223.584,222.86,222.449,2.18,2.18,1.93,11.965,9.252,10.898,36.59,43.86,14.48,2.065,1.702,-2.268,1.499,2.675,2.062,2.424,7.161,-1.701,1.163,0.854,0.317,0.77,0.83,-0.94,0.21,79.201,70.473,-90.472,59.202,60.0,223.46,222.77,222.38,0.03,0.03,0.03,0.32,0.23,0.25,0.02,0.03,0.04,1.83,1.86,1.68,0.01,0.01,0.01,1.12,1.09,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.03,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.64,1.77,1.29,2.73,21.96,34.81,3.23,1.66,0.59,1.37,21.26,24.85,10.33,0.63,0.41,2.62,21.31,20.42,6.43,0.28,0.22,1.38,11.33,10.72,2.2,0.38,0.39,0.48,5.66,4.84,4.0,0.12,0.08,0.73,1.71,2.74,1.51,0.33,0.4,0.3,0.93,2.04,1.85,0.26,0.12,0.23,3.65,1.73,1.15,0.17,0.19,0.27,1.19,1.85,0.71,0.16,0.13,0.23,0.93,0.61,0.25,0.13,0.19,0.24,0.4,0.35,0.55,0.16,0.16,0.24,0.74,1.32,0.62,0.12,0.1,0.2,0.77,0.73,0.87,0.16,0.16,0.15,0.11,0.64,0.46,0.1,0.13,0.21,0.14,0.6,0.18,0.11,0.22,0.09,0.2,0.21,0.32,0.11,0.2,0.12,0.37,0.91,0.18,0.08,0.19,0.1,0.36,0.44,0.41,0.06,0.21,0.09,0.09,0.47,0.24,0.07,0.21,0.07,0.18,0.61,0.09,0.07,0.26,0.07,0.2,0.22,0.25,0.07,0.3,0.08,0.13,0.48,0.24,0.07,0.25,0.07,0.08,0.33,0.11,0.09,0.3,0.07,0.11,0.3,0.16,0.05,0.22,0.06
2025-05-02 03:33:16,223.775,223.022,222.672,2.19,2.18,1.95,11.953,9.263,10.92,36.43,43.63,14.95,2.063,1.706,-2.274,1.495,2.675,2.066,2.432,7.172,-1.702,1.165,0.859,0.321,0.77,0.83,-0.94,0.21,79.233,70.5,-90.508,59.226,60.02,223.65,222.94,222.6,0.03,0.03,0.02,0.32,0.23,0.27,0.02,0.03,0.04,1.86,1.88,1.72,0.01,0.01,0.01,1.1,1.06,0.88,0.01,0.01,0.02,0.05,0.03,0.03,0.02,0.01,0.01,0.1,0.1,0.02,0.0,0.0,0.01,0.06,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.28,10.66,1.71,1.33,2.94,22.04,34.7,3.43,1.69,0.59,1.48,21.11,24.7,10.65,0.62,0.41,2.92,21.01,20.27,6.66,0.28,0.21,1.48,11.29,10.49,2.25,0.39,0.4,0.54,5.55,4.66,4.0,0.11,0.09,0.86,1.59,2.58,1.5,0.32,0.39,0.35,1.18,2.15,1.75,0.27,0.13,0.24,3.65,1.8,1.05,0.17,0.19,0.32,1.43,1.89,0.79,0.19,0.13,0.28,0.77,0.68,0.26,0.13,0.19,0.28,0.49,0.31,0.53,0.18,0.14,0.3,0.72,1.34,0.52,0.12,0.11,0.22,0.85,0.73,0.93,0.17,0.15,0.17,0.12,0.64,0.47,0.11,0.12,0.23,0.17,0.61,0.17,0.11,0.21,0.11,0.19,0.2,0.32,0.11,0.19,0.13,0.38,0.91,0.18,0.08,0.19,0.11,0.37,0.46,0.43,0.06,0.2,0.1,0.07,0.45,0.27,0.07,0.2,0.07,0.17,0.62,0.09,0.07,0.24,0.07,0.21,0.22,0.27,0.07,0.28,0.08,0.12,0.45,0.23,0.07,0.24,0.07,0.08,0.33,0.12,0.09,0.29,0.07,0.11,0.28,0.17,0.05,0.21,0.06
2025-05-02 03:34:16,223.771,222.988,222.663,2.22,2.19,1.96,11.976,9.239,10.876,36.53,43.74,14.56,2.068,1.698,-2.264,1.502,2.68,2.06,2.422,7.162,-1.704,1.166,0.858,0.32,0.77,0.82,-0.94,0.21,79.265,70.527,-90.543,59.25,59.99,223.65,222.9,222.59,0.03,0.03,0.02,0.33,0.23,0.26,0.02,0.03,0.04,1.87,1.88,1.71,0.01,0.01,0.01,1.13,1.09,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.02,0.01,0.0,0.01,0.06,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.25,10.61,1.79,1.34,2.7,22.11,34.8,3.68,1.71,0.65,1.34,21.18,24.77,10.4,0.66,0.41,2.59,21.18,20.33,6.41,0.29,0.23,1.37,11.26,10.58,2.11,0.41,0.42,0.46,5.55,4.72,3.95,0.12,0.09,0.71,1.53,2.64,1.42,0.35,0.39,0.31,1.09,2.15,1.79,0.28,0.13,0.22,3.64,1.83,1.07,0.17,0.21,0.26,1.45,1.93,0.82,0.16,0.12,0.23,0.8,0.67,0.25,0.13,0.19,0.25,0.52,0.31,0.52,0.17,0.15,0.24,0.7,1.34,0.61,0.12,0.1,0.21,0.84,0.75,0.94,0.15,0.16,0.15,0.1,0.66,0.53,0.1,0.12,0.21,0.15,0.6,0.16,0.11,0.21,0.1,0.2,0.21,0.35,0.11,0.2,0.12,0.4,0.91,0.19,0.07,0.19,0.1,0.37,0.45,0.41,0.06,0.21,0.09,0.08,0.46,0.26,0.06,0.2,0.07,0.17,0.63,0.08,0.07,0.26,0.07,0.21,0.21,0.27,0.06,0.29,0.08,0.13,0.47,0.23,0.06,0.25,0.07,0.08,0.33,0.12,0.09,0.3,0.07,0.11,0.3,0.17,0.06,0.22,0.06
2025-05-02 03:35:16,223.638,222.899,222.571,2.18,2.15,1.92,11.967,9.245,10.849,36.57,43.9,14.55,2.065,1.7,-2.26,1.506,2.676,2.061,2.415,7.152,-1.702,1.165,0.85,0.314,0.77,0.82,-0.94,0.21,79.298,70.554,-90.579,59.273,60.01,223.51,222.81,222.5,0.03,0.03,0.02,0.33,0.23,0.25,0.02,0.03,0.04,1.82,1.83,1.66,0.01,0.01,0.01,1.13,1.09,0.9,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.03,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.59,1.77,1.29,2.72,21.93,34.86,3.42,1.67,0.59,1.33,21.25,24.88,10.36,0.62,0.4,2.62,21.35,20.44,6.42,0.28,0.22,1.35,11.29,10.7,2.25,0.38,0.39,0.46,5.63,4.77,4.06,0.13,0.08,0.71,1.75,2.7,1.5,0.32,0.39,0.29,0.9,2.06,1.78,0.25,0.12,0.22,3.65,1.7,1.11,0.17,0.19,0.26,1.21,1.83,0.78,0.16,0.12,0.22,0.92,0.63,0.25,0.12,0.18,0.24,0.52,0.34,0.52,0.15,0.16,0.24,0.69,1.31,0.61,0.13,0.1,0.19,0.81,0.72,0.94,0.14,0.16,0.16,0.11,0.62,0.54,0.1,0.13,0.2,0.12,0.61,0.19,0.11,0.21,0.1,0.2,0.2,0.33,0.1,0.2,0.12,0.39,0.9,0.18,0.08,0.18,0.1,0.38,0.44,0.44,0.06,0.2,0.09,0.09,0.43,0.25,0.06,0.2,0.07,0.17,0.6,0.09,0.06,0.24,0.07,0.2,0.22,0.26,0.06,0.28,0.07,0.12,0.46,0.23,0.06,0.24,0.07,0.08,0.32,0.12,0.09,0.28,0.07,0.11,0.28,0.16,0.06,0.21,0.06
2025-05-02 03:36:16,223.596,223.004,222.542,2.17,2.19,1.92,11.984,9.255,10.848,36.5,43.78,14.48,2.069,1.705,-2.257,1.516,2.679,2.064,2.414,7.158,-1.703,1.163,0.855,0.315,0.77,0.83,-0.94,0.21,79.331,70.581,-90.614,59.297,60.0,223.47,222.92,222.47,0.03,0.03,0.03,0.33,0.24,0.24,0.02,0.03,0.04,1.81,1.86,1.66,0.01,0.01,0.01,1.13,1.11,0.91,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.03,0.0,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.28,10.58,1.77,1.33,2.77,21.91,34.68,3.49,1.69,0.61,1.34,21.18,24.77,10.32,0.65,0.43,2.64,21.32,20.41,6.29,0.29,0.24,1.37,11.31,10.67,2.15,0.39,0.4,0.48,5.6,4.78,4.04,0.12,0.08,0.75,1.71,2.71,1.47,0.33,0.4,0.29,0.92,2.06,1.82,0.26,0.13,0.22,3.61,1.74,1.11,0.18,0.19,0.27,1.19,1.86,0.76,0.16,0.12,0.23,0.91,0.63,0.25,0.13,0.19,0.26,0.52,0.34,0.52,0.15,0.16,0.24,0.68,1.33,0.64,0.12,0.1,0.19,0.77,0.71,0.94,0.15,0.17,0.16,0.11,0.63,0.48,0.1,0.12,0.21,0.12,0.62,0.21,0.11,0.21,0.09,0.2,0.2,0.33,0.1,0.2,0.12,0.39,0.93,0.17,0.08,0.19,0.1,0.38,0.43,0.47,0.07,0.21,0.09,0.08,0.45,0.24,0.06,0.21,0.07,0.18,0.62,0.09,0.06,0.25,0.07,0.2,0.21,0.26,0.06,0.29,0.08,0.13,0.48,0.24,0.06,0.25,0.07,0.08,0.34,0.11,0.09,0.3,0.08,0.11,0.29,0.17,0.06,0.22,0.06
2025-05-02 03:37:16,223.747,223.119,222.606,2.18,2.2,1.93,11.958,9.231,10.837,36.38,43.62,14.7,2.062,1.703,-2.253,1.512,2.676,2.06,2.412,7.148,-1.704,1.159,0.861,0.316,0.77,0.83,-0.93,0.21,79.363,70.607,-90.649,59.321,60.0,223.63,223.03,222.53,0.03,0.02,0.03,0.34,0.23,0.23,0.02,0.03,0.04,1.85,1.89,1.69,0.02,0.01,0.01,1.1,1.08,0.89,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.0,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.26,10.58,1.78,1.3,2.76,22.1,34.65,3.74,1.67,0.58,1.36,21.09,24.67,10.46,0.64,0.41,2.66,20.96,20.24,6.35,0.28,0.22,1.35,11.29,10.44,2.08,0.38,0.39,0.47,5.5,4.53,4.1,0.13,0.08,0.7,1.59,2.53,1.41,0.33,0.4,0.32,1.19,2.2,1.82,0.28,0.13,0.22,3.53,1.86,1.06,0.18,0.19,0.26,1.51,1.95,0.81,0.17,0.12,0.23,0.72,0.66,0.25,0.12,0.2,0.23,0.66,0.28,0.49,0.16,0.16,0.24,0.68,1.36,0.63,0.13,0.1,0.19,0.83,0.74,1.01,0.15,0.16,0.15,0.12,0.64,0.49,0.1,0.13,0.21,0.12,0.61,0.17,0.1,0.21,0.09,0.21,0.21,0.34,0.1,0.2,0.12,0.4,0.92,0.19,0.08,0.19,0.1,0.38,0.42,0.45,0.06,0.21,0.09,0.07,0.43,0.27,0.07,0.2,0.07,0.16,0.59,0.1,0.07,0.25,0.07,0.2,0.22,0.28,0.07,0.29,0.07,0.13,0.45,0.24,0.06,0.25,0.07,0.08,0.33,0.11,0.09,0.29,0.07,0.12,0.29,0.17,0.06,0.22,0.07
2025-05-02 03:38:16,223.74,223.002,222.553,2.21,2.22,1.92,11.983,9.236,10.819,36.73,43.97,14.79,2.063,1.698,-2.251,1.51,2.681,2.06,2.408,7.149,-1.712,1.166,0.854,0.307,0.77,0.82,-0.93,0.21,79.396,70.634,-90.685,59.345,60.0,223.62,222.91,222.47,0.03,0.03,0.03,0.35,0.23,0.24,0.02,0.03,0.04,1.85,1.89,1.66,0.01,0.01,0.01,1.15,1.11,0.92,0.01,0.01,0.02,0.05,0.02,0.01,0.02,0.01,0.01,0.11,0.11,0.02,0.0,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.55,1.71,1.33,2.9,22.03,34.81,3.39,1.69,0.58,1.48,21.36,24.97,10.51,0.64,0.41,2.87,21.49,20.59,6.45,0.27,0.22,1.46,11.38,10.79,2.19,0.39,0.4,0.52,5.76,4.87,4.2,0.12,0.09,0.86,1.72,2.75,1.65,0.34,0.4,0.33,0.9,2.06,1.73,0.26,0.13,0.26,3.61,1.73,1.1,0.17,0.19,0.31,1.23,1.92,0.75,0.17,0.13,0.27,0.93,0.64,0.3,0.13,0.2,0.28,0.54,0.35,0.51,0.17,0.15,0.29,0.57,1.3,0.64,0.12,0.11,0.21,0.84,0.73,0.94,0.18,0.15,0.19,0.13,0.63,0.46,0.1,0.13,0.22,0.11,0.6,0.24,0.11,0.21,0.11,0.22,0.22,0.29,0.11,0.2,0.14,0.39,0.91,0.15,0.07,0.18,0.1,0.41,0.4,0.53,0.06,0.2,0.1,0.1,0.48,0.23,0.06,0.19,0.08,0.17,0.57,0.09,0.07,0.24,0.07,0.19,0.2,0.28,0.06,0.28,0.08,0.12,0.46,0.22,0.06,0.23,0.07,0.07,0.29,0.11,0.09,0.28,0.07,0.11,0.29,0.18,0.05,0.2,0.06
2025-05-02 03:39:16,223.786,222.898,222.514,2.23,2.2,1.91,11.986,9.229,10.814,36.71,43.96,14.44,2.07,1.696,-2.247,1.518,2.682,2.057,2.406,7.146,-1.706,1.164,0.859,0.317,0.77,0.82,-0.93,0.21,79.429,70.661,-90.72,59.369,59.99,223.66,222.81,222.44,0.03,0.03,0.03,0.35,0.24,0.24,0.02,0.03,0.04,1.87,1.89,1.66,0.01,0.01,0.01,1.14,1.1,0.91,0.01,0.01,0.02,0.05,0.02,0.01,0.02,0.01,0.01,0.11,0.1,0.02,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.24,10.55,1.77,1.34,2.73,22.18,34.83,3.36,1.69,0.62,1.35,21.31,24.94,10.29,0.67,0.42,2.61,21.3,20.54,6.28,0.29,0.24,1.38,11.31,10.75,2.19,0.4,0.41,0.46,5.77,4.89,4.08,0.12,0.08,0.73,1.7,2.75,1.54,0.35,0.41,0.29,0.9,2.05,1.83,0.27,0.12,0.24,3.6,1.78,1.15,0.18,0.19,0.26,1.19,1.9,0.75,0.15,0.12,0.23,0.93,0.66,0.25,0.13,0.19,0.25,0.53,0.35,0.52,0.16,0.16,0.25,0.58,1.3,0.69,0.13,0.1,0.19,0.84,0.74,0.91,0.15,0.17,0.16,0.11,0.62,0.5,0.11,0.12,0.21,0.12,0.6,0.23,0.11,0.21,0.09,0.22,0.2,0.35,0.1,0.2,0.13,0.38,0.91,0.15,0.07,0.18,0.1,0.4,0.44,0.51,0.06,0.21,0.09,0.1,0.47,0.24,0.06,0.2,0.07,0.17,0.59,0.09,0.07,0.25,0.07,0.2,0.21,0.25,0.06,0.29,0.08,0.13,0.48,0.24,0.06,0.24,0.07,0.08,0.33,0.11,0.09,0.3,0.07,0.11,0.29,0.17,0.05,0.22,0.06
2025-05-02 03:40:16,223.916,223.043,222.65,2.21,2.19,1.91,11.958,9.205,10.809,36.45,43.7,14.49,2.067,1.697,-2.248,1.515,2.678,2.053,2.407,7.137,-1.702,1.156,0.859,0.312,0.77,0.83,-0.93,0.21,79.461,70.687,-90.755,59.393,60.01,223.79,222.96,222.58,0.03,0.03,0.03,0.35,0.24,0.22,0.02,0.03,0.04,1.88,1.89,1.68,0.02,0.01,0.01,1.09,1.05,0.87,0.01,0.01,0.02,0.05,0.01,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.01,0.0,0.01,0.06,0.12,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,8.24,10.54,1.78,1.31,2.72,22.24,34.68,3.59,1.67,0.57,1.35,21.18,24.72,10.35,0.64,0.42,2.61,20.9,20.31,6.22,0.27,0.23,1.34,11.26,10.42,2.12,0.39,0.38,0.47,5.55,4.54,4.13,0.12,0.08,0.73,1.52,2.51,1.38,0.32,0.41,0.3,1.22,2.21,1.8,0.29,0.13,0.22,3.53,1.87,1.07,0.18,0.19,0.27,1.48,1.98,0.82,0.16,0.12,0.22,0.73,0.7,0.26,0.13,0.2,0.24,0.63,0.3,0.47,0.16,0.17,0.25,0.58,1.35,0.63,0.13,0.11,0.2,0.87,0.74,0.97,0.15,0.17,0.16,0.12,0.64,0.52,0.1,0.12,0.2,0.15,0.61,0.17,0.11,0.21,0.1,0.24,0.21,0.36,0.11,0.21,0.12,0.39,0.92,0.15,0.07,0.18,0.1,0.39,0.42,0.48,0.06,0.2,0.09,0.07,0.46,0.26,0.07,0.21,0.07,0.16,0.61,0.09,0.06,0.24,0.07,0.2,0.21,0.26,0.06,0.28,0.08,0.12,0.49,0.23,0.06,0.24,0.07,0.09,0.34,0.11,0.09,0.29,0.07,0.11,0.3,0.17,0.06,0.22,0.06
2025-05-02 03:41:16,223.838,222.907,222.671,2.21,2.18,1.93,11.959,9.201,10.787,36.55,43.88,14.41,2.062,1.692,-2.243,1.512,2.677,2.051,2.402,7.13,-1.707,1.158,0.858,0.31,0.77,0.83,-0.93,0.21,79.493,70.714,-90.791,59.417,60.0,223.71,222.82,222.6,0.03,0.03,0.03,0.34,0.24,0.23,0.02,0.03,0.04,1.86,1.87,1.69,0.01,0.01,0.01,1.13,1.07,0.9,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.22,10.51,1.77,1.31,2.71,22.19,34.86,3.58,1.67,0.58,1.37,21.19,24.89,10.26,0.64,0.41,2.61,21.13,20.42,6.22,0.28,0.23,1.35,11.3,10.59,2.14,0.39,0.39,0.45,5.65,4.63,4.1,0.13,0.08,0.73,1.58,2.6,1.47,0.33,0.41,0.3,1.1,2.17,1.83,0.27,0.13,0.22,3.5,1.83,1.06,0.17,0.19,0.28,1.4,1.96,0.85,0.16,0.12,0.23,0.79,0.67,0.25,0.13,0.2,0.26,0.63,0.34,0.46,0.16,0.16,0.26,0.63,1.36,0.65,0.13,0.11,0.2,0.82,0.72,0.91,0.15,0.17,0.15,0.12,0.66,0.54,0.1,0.12,0.21,0.16,0.61,0.19,0.1,0.21,0.09,0.21,0.22,0.34,0.12,0.21,0.13,0.4,0.94,0.14,0.08,0.19,0.1,0.39,0.39,0.46,0.06,0.22,0.08,0.08,0.48,0.26,0.07,0.22,0.07,0.17,0.62,0.08,0.07,0.25,0.07,0.2,0.2,0.26,0.07,0.3,0.08,0.12,0.5,0.22,0.06,0.25,0.07,0.08,0.34,0.12,0.09,0.3,0.07,0.1,0.31,0.17,0.06,0.23,0.06
2025-05-02 03:42:16,223.629,222.82,222.52,2.21,2.19,1.95,11.968,9.218,10.824,36.75,44.11,14.53,2.065,1.693,-2.25,1.508,2.676,2.054,2.409,7.139,-1.702,1.163,0.859,0.32,0.77,0.82,-0.93,0.21,79.526,70.741,-90.826,59.44,59.97,223.5,222.73,222.45,0.03,0.03,0.03,0.34,0.23,0.24,0.02,0.03,0.04,1.84,1.87,1.69,0.02,0.01,0.01,1.15,1.11,0.93,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.11,0.1,0.03,0.01,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.22,10.56,1.81,1.33,2.75,22.06,34.99,3.46,1.68,0.61,1.36,21.31,25.03,10.34,0.66,0.42,2.67,21.49,20.64,6.4,0.29,0.23,1.41,11.33,10.82,2.13,0.4,0.4,0.44,5.73,4.84,4.01,0.13,0.08,0.73,1.68,2.76,1.62,0.35,0.41,0.31,0.88,2.06,1.84,0.25,0.13,0.21,3.55,1.74,1.09,0.17,0.19,0.26,1.23,1.88,0.76,0.15,0.12,0.24,0.95,0.6,0.27,0.12,0.2,0.25,0.48,0.34,0.46,0.16,0.16,0.26,0.67,1.31,0.64,0.13,0.1,0.2,0.78,0.73,0.83,0.17,0.16,0.15,0.1,0.63,0.52,0.1,0.12,0.22,0.14,0.6,0.22,0.11,0.21,0.09,0.18,0.21,0.29,0.11,0.21,0.13,0.39,0.93,0.15,0.07,0.18,0.11,0.4,0.38,0.49,0.06,0.2,0.09,0.09,0.47,0.25,0.06,0.2,0.07,0.17,0.59,0.08,0.08,0.25,0.07,0.19,0.21,0.24,0.06,0.29,0.08,0.13,0.48,0.23,0.06,0.25,0.07,0.08,0.32,0.11,0.09,0.29,0.07,0.1,0.31,0.16,0.05,0.22,0.07
2025-05-02 03:43:16,223.696,222.87,222.585,2.2,2.2,1.95,11.962,9.222,10.839,36.68,44.0,14.79,2.065,1.693,-2.257,1.501,2.676,2.055,2.413,7.144,-1.701,1.166,0.852,0.317,0.77,0.82,-0.94,0.21,79.558,70.767,-90.862,59.463,59.99,223.57,222.78,222.51,0.03,0.03,0.03,0.34,0.22,0.24,0.02,0.03,0.04,1.85,1.88,1.7,0.01,0.01,0.01,1.14,1.1,0.92,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.1,0.03,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.23,10.57,1.77,1.32,2.84,22.06,34.91,3.36,1.67,0.59,1.42,21.31,24.99,10.51,0.64,0.4,2.79,21.36,20.57,6.58,0.27,0.22,1.47,11.35,10.77,2.27,0.38,0.4,0.45,5.76,4.83,4.07,0.12,0.08,0.79,1.64,2.75,1.68,0.33,0.39,0.34,0.91,2.07,1.76,0.26,0.13,0.23,3.59,1.72,1.1,0.17,0.19,0.3,1.26,1.89,0.77,0.16,0.12,0.25,0.91,0.63,0.3,0.13,0.2,0.27,0.48,0.35,0.48,0.16,0.15,0.27,0.64,1.32,0.6,0.13,0.11,0.22,0.77,0.7,0.85,0.17,0.17,0.16,0.11,0.62,0.5,0.11,0.12,0.22,0.15,0.62,0.23,0.11,0.21,0.1,0.19,0.22,0.28,0.11,0.21,0.13,0.39,0.93,0.16,0.07,0.19,0.1,0.42,0.39,0.5,0.06,0.21,0.1,0.09,0.48,0.26,0.06,0.2,0.07,0.17,0.59,0.08,0.07,0.25,0.07,0.19,0.2,0.25,0.06,0.29,0.08,0.13,0.49,0.24,0.06,0.24,0.07,0.07,0.33,0.11,0.09,0.29,0.07,0.1,0.3,0.17,0.05,0.21,0.06
2025-05-02 03:44:16,223.842,223.035,222.639,2.19,2.19,1.93,11.957,9.21,10.834,36.38,43.65,14.46,2.066,1.695,-2.251,1.51,2.676,2.054,2.412,7.143,-1.702,1.16,0.865,0.324,0.77,0.83,-0.93,0.21,79.591,70.794,-90.898,59.487,60.01,223.72,222.95,222.56,0.03,0.03,0.03,0.34,0.22,0.24,0.02,0.03,0.04,1.86,1.89,1.69,0.02,0.01,0.01,1.09,1.06,0.88,0.01,0.01,0.02,0.05,0.02,0.03,0.02,0.01,0.01,0.11,0.1,0.02,0.01,0.0,0.01,0.05,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.23,10.56,1.81,1.29,2.72,22.08,34.72,3.53,1.65,0.6,1.33,21.17,24.73,10.32,0.65,0.4,2.59,20.96,20.28,6.29,0.26,0.21,1.34,11.26,10.4,2.16,0.39,0.4,0.45,5.47,4.5,4.14,0.13,0.08,0.72,1.51,2.51,1.44,0.31,0.39,0.3,1.15,2.23,1.81,0.27,0.13,0.21,3.58,1.86,1.07,0.18,0.19,0.26,1.47,1.97,0.79,0.16,0.12,0.22,0.72,0.68,0.24,0.13,0.2,0.24,0.55,0.3,0.49,0.15,0.15,0.25,0.66,1.37,0.57,0.13,0.11,0.2,0.82,0.73,0.93,0.15,0.16,0.14,0.11,0.64,0.52,0.1,0.12,0.21,0.16,0.61,0.19,0.11,0.21,0.1,0.21,0.21,0.35,0.11,0.21,0.12,0.39,0.91,0.17,0.07,0.18,0.1,0.4,0.43,0.45,0.06,0.21,0.08,0.07,0.44,0.28,0.07,0.2,0.07,0.16,0.6,0.09,0.07,0.24,0.07,0.19,0.23,0.26,0.06,0.29,0.08,0.12,0.46,0.23,0.06,0.24,0.07,0.08,0.33,0.11,0.09,0.29,0.07,0.11,0.3,0.16,0.06,0.22,0.06
2025-05-02 03:45:16,223.774,222.989,222.555,2.2,2.2,1.93,11.955,9.227,10.872,36.62,43.86,14.76,2.063,1.698,-2.259,1.502,2.675,2.058,2.42,7.152,-1.703,1.162,0.866,0.326,0.77,0.83,-0.93,0.21,79.623,70.82,-90.933,59.51,59.99,223.66,222.9,222.48,0.03,0.03,0.03,0.35,0.22,0.24,0.02,0.03,0.05,1.85,1.88,1.68,0.02,0.01,0.01,1.13,1.09,0.91,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.1,0.1,0.03,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.24,10.61,1.74,1.34,2.88,22.0,34.76,3.41,1.69,0.58,1.48,21.29,24.89,10.46,0.65,0.42,2.88,21.33,20.48,6.52,0.27,0.22,1.47,11.33,10.68,2.26,0.39,0.4,0.49,5.64,4.79,4.04,0.13,0.08,0.83,1.61,2.71,1.62,0.33,0.4,0.35,0.94,2.08,1.76,0.26,0.14,0.24,3.6,1.76,1.11,0.17,0.19,0.31,1.26,1.91,0.74,0.17,0.13,0.26,0.86,0.62,0.27,0.13,0.21,0.28,0.5,0.34,0.52,0.17,0.15,0.29,0.67,1.32,0.55,0.13,0.12,0.22,0.81,0.71,0.9,0.17,0.17,0.16,0.13,0.62,0.48,0.11,0.12,0.23,0.14,0.6,0.23,0.11,0.22,0.1,0.19,0.22,0.31,0.11,0.2,0.13,0.38,0.91,0.17,0.08,0.19,0.1,0.39,0.42,0.46,0.06,0.21,0.1,0.09,0.46,0.26,0.06,0.2,0.07,0.17,0.59,0.09,0.07,0.25,0.07,0.19,0.21,0.25,0.07,0.29,0.08,0.13,0.48,0.24,0.07,0.25,0.07,0.08,0.33,0.11,0.09,0.3,0.07,0.1,0.31,0.16,0.05,0.22,0.06
2025-05-02 03:46:16,223.745,222.94,222.456,2.21,2.22,1.93,11.979,9.25,10.868,36.76,43.94,14.31,2.067,1.701,-2.257,1.511,2.68,2.062,2.418,7.16,-1.706,1.166,0.866,0.326,0.77,0.82,-0.93,0.21,79.656,70.847,-90.969,59.535,59.97,223.62,222.85,222.38,0.03,0.03,0.03,0.35,0.21,0.25,0.02,0.03,0.05,1.85,1.89,1.67,0.02,0.01,0.01,1.16,1.13,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.03,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.26,10.58,1.76,1.35,2.69,22.0,34.79,3.53,1.67,0.64,1.38,21.34,24.9,10.2,0.68,0.42,2.6,21.57,20.6,6.25,0.28,0.22,1.39,11.33,10.77,2.07,0.4,0.42,0.46,5.74,4.92,3.98,0.12,0.08,0.73,1.67,2.8,1.59,0.35,0.4,0.32,0.81,2.04,1.83,0.27,0.14,0.22,3.63,1.74,1.17,0.17,0.19,0.27,1.14,1.88,0.71,0.15,0.12,0.23,0.94,0.61,0.24,0.12,0.2,0.25,0.44,0.35,0.52,0.15,0.15,0.26,0.7,1.29,0.62,0.12,0.1,0.21,0.82,0.72,0.88,0.17,0.16,0.15,0.11,0.61,0.5,0.1,0.11,0.22,0.11,0.6,0.24,0.11,0.21,0.09,0.19,0.2,0.34,0.1,0.2,0.13,0.39,0.93,0.18,0.07,0.19,0.1,0.39,0.43,0.48,0.06,0.2,0.1,0.1,0.46,0.25,0.06,0.2,0.07,0.17,0.58,0.08,0.07,0.24,0.07,0.2,0.21,0.26,0.06,0.28,0.08,0.13,0.47,0.24,0.07,0.25,0.08,0.07,0.31,0.11,0.08,0.28,0.07,0.11,0.29,0.17,0.05,0.21,0.06
2025-05-02 03:47:16,223.864,223.018,222.528,2.24,2.24,1.94,11.975,9.224,10.807,36.7,43.82,14.47,2.068,1.696,-2.245,1.519,2.681,2.057,2.405,7.143,-1.706,1.164,0.861,0.319,0.77,0.82,-0.93,0.21,79.689,70.874,-91.004,59.559,59.97,223.74,222.93,222.45,0.03,0.03,0.03,0.35,0.21,0.24,0.02,0.03,0.04,1.88,1.92,1.68,0.01,0.01,0.01,1.15,1.12,0.92,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.02,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.25,10.53,1.77,1.31,2.73,22.16,34.67,3.66,1.66,0.58,1.33,21.3,24.8,10.29,0.65,0.41,2.61,21.37,20.52,6.33,0.27,0.23,1.39,11.33,10.65,2.03,0.39,0.4,0.45,5.7,4.79,4.0,0.13,0.08,0.72,1.53,2.71,1.52,0.34,0.41,0.32,0.97,2.12,1.77,0.28,0.13,0.22,3.61,1.84,1.08,0.17,0.2,0.26,1.26,1.95,0.81,0.15,0.11,0.23,0.91,0.66,0.27,0.12,0.21,0.24,0.51,0.32,0.47,0.15,0.16,0.26,0.67,1.33,0.62,0.13,0.1,0.21,0.84,0.73,0.92,0.16,0.17,0.15,0.1,0.61,0.55,0.09,0.12,0.21,0.14,0.59,0.22,0.11,0.22,0.1,0.2,0.22,0.34,0.11,0.21,0.13,0.39,0.93,0.16,0.07,0.19,0.1,0.39,0.41,0.49,0.06,0.21,0.09,0.09,0.47,0.24,0.06,0.2,0.07,0.17,0.6,0.08,0.07,0.25,0.07,0.19,0.2,0.25,0.06,0.29,0.08,0.13,0.49,0.22,0.06,0.25,0.07,0.07,0.32,0.11,0.09,0.29,0.08,0.1,0.3,0.16,0.06,0.22,0.06
2025-05-02 03:48:16,223.802,223.006,222.511,2.21,2.21,1.94,11.973,9.22,10.822,36.55,43.77,14.38,2.069,1.697,-2.249,1.518,2.68,2.056,2.408,7.144,-1.702,1.161,0.86,0.319,0.77,0.83,-0.93,0.21,79.721,70.901,-91.038,59.583,59.98,223.68,222.91,222.44,0.03,0.03,0.03,0.35,0.22,0.24,0.02,0.03,0.04,1.87,1.9,1.69,0.02,0.01,0.01,1.12,1.09,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.11,0.11,0.02,0.01,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.25,10.54,1.8,1.33,2.7,22.11,34.71,3.69,1.68,0.62,1.37,21.19,24.74,10.28,0.67,0.43,2.6,21.19,20.42,6.14,0.27,0.23,1.35,11.3,10.55,2.0,0.4,0.41,0.45,5.58,4.64,4.08,0.13,0.08,0.71,1.52,2.61,1.45,0.33,0.41,0.32,1.11,2.18,1.84,0.29,0.13,0.22,3.52,1.88,1.05,0.18,0.2,0.26,1.46,1.97,0.77,0.15,0.11,0.22,0.83,0.68,0.25,0.12,0.21,0.24,0.56,0.3,0.47,0.15,0.16,0.25,0.71,1.34,0.59,0.12,0.1,0.2,0.8,0.74,0.95,0.15,0.17,0.15,0.1,0.64,0.53,0.1,0.12,0.2,0.15,0.59,0.21,0.1,0.21,0.09,0.2,0.2,0.34,0.1,0.2,0.12,0.4,0.91,0.17,0.07,0.18,0.11,0.38,0.42,0.46,0.06,0.21,0.09,0.08,0.46,0.26,0.06,0.2,0.07,0.16,0.59,0.09,0.07,0.24,0.07,0.19,0.21,0.26,0.06,0.29,0.08,0.12,0.46,0.23,0.06,0.24,0.07,0.07,0.31,0.11,0.09,0.29,0.07,0.11,0.29,0.17,0.05,0.21,0.06
2025-05-02 03:49:16,223.654,222.9,222.448,2.22,2.21,1.95,11.972,9.244,10.919,36.8,44.03,14.49,2.062,1.702,-2.269,1.495,2.678,2.06,2.429,7.167,-1.708,1.161,0.866,0.319,0.77,0.83,-0.93,0.21,79.753,70.927,-91.075,59.606,59.96,223.54,222.81,222.37,0.03,0.03,0.03,0.34,0.22,0.24,0.02,0.03,0.04,1.85,1.88,1.69,0.02,0.01,0.01,1.16,1.13,0.94,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.11,0.11,0.03,0.01,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.67,1.78,1.31,2.69,22.06,34.79,3.5,1.66,0.58,1.38,21.37,24.94,10.36,0.65,0.41,2.62,21.6,20.69,6.31,0.27,0.23,1.4,11.35,10.82,2.05,0.39,0.4,0.45,5.8,4.94,3.93,0.14,0.08,0.7,1.67,2.82,1.63,0.34,0.41,0.32,0.85,2.0,1.87,0.27,0.13,0.22,3.53,1.73,1.18,0.17,0.19,0.26,1.15,1.86,0.72,0.15,0.11,0.22,0.99,0.64,0.25,0.12,0.2,0.25,0.44,0.37,0.56,0.14,0.16,0.25,0.72,1.27,0.57,0.12,0.1,0.21,0.76,0.73,0.83,0.15,0.17,0.16,0.12,0.62,0.48,0.09,0.12,0.2,0.13,0.59,0.21,0.12,0.21,0.09,0.17,0.22,0.33,0.11,0.2,0.13,0.36,0.9,0.18,0.07,0.19,0.1,0.34,0.46,0.43,0.06,0.21,0.1,0.1,0.45,0.24,0.06,0.2,0.06,0.16,0.59,0.08,0.07,0.24,0.07,0.2,0.22,0.24,0.06,0.28,0.07,0.12,0.47,0.23,0.07,0.25,0.07,0.07,0.33,0.11,0.08,0.29,0.07,0.11,0.29,0.16,0.06,0.22,0.07
2025-05-02 03:50:16,223.732,223.014,222.551,2.21,2.21,1.97,11.968,9.217,10.875,36.67,44.03,14.91,2.064,1.692,-2.261,1.495,2.678,2.056,2.42,7.153,-1.706,1.166,0.862,0.323,0.77,0.82,-0.93,0.21,79.786,70.954,-91.11,59.63,59.97,223.61,222.92,222.48,0.03,0.03,0.02,0.34,0.23,0.24,0.02,0.03,0.04,1.85,1.88,1.71,0.02,0.01,0.01,1.15,1.12,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.03,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.23,10.61,1.72,1.34,2.89,22.07,34.87,3.67,1.68,0.58,1.48,21.25,24.99,10.55,0.64,0.42,2.9,21.43,20.62,6.62,0.27,0.22,1.5,11.35,10.78,2.17,0.39,0.4,0.51,5.75,4.86,3.96,0.12,0.08,0.85,1.58,2.74,1.64,0.35,0.41,0.35,0.93,2.02,1.77,0.27,0.14,0.23,3.56,1.73,1.1,0.16,0.19,0.3,1.21,1.88,0.75,0.17,0.12,0.28,0.89,0.61,0.25,0.12,0.21,0.28,0.54,0.34,0.52,0.18,0.15,0.3,0.71,1.3,0.56,0.13,0.11,0.22,0.77,0.72,0.93,0.17,0.16,0.16,0.12,0.63,0.48,0.11,0.12,0.23,0.15,0.59,0.18,0.11,0.21,0.09,0.17,0.23,0.3,0.11,0.2,0.13,0.39,0.91,0.19,0.07,0.19,0.1,0.37,0.41,0.45,0.06,0.21,0.1,0.08,0.46,0.28,0.06,0.2,0.07,0.17,0.59,0.09,0.08,0.25,0.08,0.2,0.2,0.28,0.06,0.28,0.08,0.13,0.46,0.25,0.07,0.25,0.08,0.07,0.32,0.11,0.09,0.29,0.08,0.11,0.31,0.18,0.06,0.22,0.06
2025-05-02 03:51:16,223.872,223.11,222.644,2.22,2.21,1.97,11.962,8.97,10.834,36.47,44.89,14.68,2.068,1.65,-2.251,1.467,2.678,2.001,2.412,7.091,-1.701,1.132,0.865,0.296,0.77,0.82,-0.93,0.21,79.818,70.98,-91.145,59.654,59.98,223.74,223.02,222.57,0.03,0.03,0.02,0.35,0.23,0.24,0.02,0.03,0.04,1.87,1.9,1.72,0.02,0.01,0.01,1.12,1.1,0.9,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.02,0.0,0.0,0.01,0.06,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.96,10.58,1.77,1.37,2.75,22.2,35.78,3.96,1.67,0.56,1.38,21.08,25.72,10.41,0.63,0.47,2.66,21.11,21.09,6.43,0.27,0.2,1.38,11.27,10.91,2.02,0.39,0.46,0.47,5.53,4.74,3.95,0.12,0.08,0.72,1.41,2.63,1.41,0.33,0.42,0.32,1.21,2.28,1.8,0.29,0.13,0.21,3.5,1.94,0.99,0.18,0.21,0.27,1.55,2.06,0.85,0.15,0.12,0.24,0.74,0.66,0.26,0.12,0.22,0.25,0.68,0.32,0.46,0.16,0.16,0.26,0.71,1.39,0.59,0.13,0.11,0.19,0.85,0.77,0.98,0.15,0.17,0.16,0.12,0.68,0.52,0.1,0.13,0.21,0.17,0.61,0.18,0.11,0.23,0.09,0.18,0.25,0.34,0.1,0.22,0.12,0.41,0.96,0.21,0.07,0.19,0.1,0.36,0.41,0.4,0.06,0.23,0.09,0.07,0.48,0.28,0.06,0.22,0.07,0.16,0.66,0.08,0.08,0.27,0.07,0.2,0.22,0.28,0.06,0.3,0.08,0.14,0.49,0.22,0.06,0.28,0.07,0.08,0.34,0.11,0.09,0.31,0.07,0.11,0.34,0.17,0.05,0.24,0.06
2025-05-02 03:52:16,223.775,223.062,222.627,2.23,2.22,1.97,11.974,8.707,10.843,36.6,46.31,14.61,2.07,1.604,-2.254,1.42,2.679,1.942,2.414,7.036,-1.701,1.095,0.862,0.256,0.77,0.83,-0.93,0.2,79.851,71.005,-91.18,59.676,59.98,223.66,222.97,222.55,0.03,0.03,0.02,0.35,0.23,0.25,0.02,0.03,0.04,1.88,1.9,1.72,0.02,0.01,0.01,1.14,1.11,0.91,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.03,0.0,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.66,10.58,1.77,1.47,2.7,22.16,37.0,3.84,1.69,0.55,1.41,21.19,26.88,10.43,0.66,0.53,2.65,21.28,22.04,6.32,0.28,0.19,1.38,11.31,11.56,2.08,0.39,0.5,0.48,5.66,5.13,3.95,0.11,0.1,0.72,1.48,2.87,1.46,0.34,0.45,0.31,1.06,2.26,1.79,0.3,0.12,0.22,3.53,1.95,1.03,0.18,0.22,0.26,1.39,2.11,0.84,0.16,0.12,0.24,0.8,0.68,0.24,0.12,0.23,0.25,0.63,0.37,0.47,0.16,0.16,0.26,0.71,1.39,0.58,0.12,0.11,0.21,0.81,0.78,0.95,0.16,0.18,0.16,0.11,0.68,0.51,0.1,0.14,0.21,0.18,0.61,0.16,0.11,0.21,0.09,0.18,0.24,0.33,0.1,0.24,0.13,0.4,0.97,0.18,0.07,0.18,0.1,0.36,0.45,0.41,0.06,0.23,0.1,0.08,0.49,0.26,0.06,0.22,0.07,0.17,0.65,0.08,0.07,0.27,0.07,0.2,0.22,0.27,0.06,0.31,0.08,0.14,0.48,0.21,0.07,0.29,0.07,0.08,0.34,0.11,0.09,0.31,0.07,0.11,0.32,0.17,0.06,0.25,0.06
2025-05-02 03:53:16,223.722,222.938,222.565,2.2,2.18,1.93,11.98,8.705,10.817,36.65,46.48,14.46,2.064,1.604,-2.249,1.418,2.68,1.941,2.408,7.028,-1.71,1.093,0.858,0.24,0.77,0.83,-0.93,0.2,79.883,71.03,-91.215,59.698,60.0,223.6,222.85,222.49,0.03,0.03,0.03,0.35,0.23,0.24,0.02,0.03,0.04,1.85,1.86,1.68,0.02,0.01,0.01,1.13,1.1,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.11,0.11,0.05,0.0,0.0,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.65,10.55,1.75,1.46,2.75,22.01,37.12,3.43,1.66,0.53,1.38,21.33,27.03,10.33,0.64,0.52,2.64,21.42,22.16,6.26,0.27,0.2,1.37,11.37,11.74,2.21,0.38,0.5,0.48,5.78,5.27,4.04,0.13,0.1,0.73,1.62,2.98,1.53,0.33,0.44,0.3,0.93,2.16,1.8,0.26,0.11,0.22,3.53,1.82,1.09,0.18,0.21,0.27,1.14,2.05,0.77,0.15,0.13,0.23,0.92,0.65,0.24,0.13,0.23,0.26,0.55,0.4,0.48,0.16,0.16,0.25,0.68,1.39,0.61,0.13,0.11,0.2,0.8,0.76,0.92,0.15,0.18,0.15,0.11,0.68,0.56,0.1,0.14,0.21,0.14,0.61,0.2,0.11,0.21,0.09,0.18,0.24,0.32,0.11,0.24,0.13,0.39,0.98,0.15,0.07,0.19,0.1,0.37,0.42,0.45,0.06,0.22,0.1,0.09,0.52,0.26,0.06,0.23,0.07,0.16,0.64,0.08,0.07,0.27,0.07,0.19,0.21,0.26,0.06,0.31,0.08,0.13,0.51,0.23,0.06,0.28,0.08,0.08,0.34,0.11,0.09,0.31,0.07,0.1,0.33,0.16,0.06,0.25,0.06
2025-05-02 03:54:16,223.703,222.951,222.563,2.22,2.2,1.94,11.993,8.705,10.857,36.61,46.34,14.72,2.067,1.606,-2.26,1.413,2.683,1.941,2.416,7.04,-1.71,1.089,0.855,0.234,0.77,0.83,-0.94,0.2,79.916,71.055,-91.25,59.72,59.98,223.58,222.86,222.49,0.03,0.03,0.03,0.35,0.24,0.24,0.02,0.03,0.04,1.86,1.87,1.68,0.02,0.01,0.01,1.15,1.12,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.1,0.11,0.03,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.66,10.6,1.73,1.49,2.85,22.02,36.98,3.58,1.68,0.55,1.5,21.3,26.9,10.41,0.64,0.54,2.86,21.4,22.12,6.44,0.28,0.21,1.49,11.25,11.66,2.16,0.39,0.51,0.49,5.72,5.26,4.03,0.12,0.11,0.84,1.58,2.96,1.63,0.36,0.45,0.36,0.87,2.17,1.79,0.28,0.11,0.25,3.57,1.89,1.14,0.17,0.2,0.31,1.12,2.06,0.76,0.17,0.13,0.27,0.96,0.68,0.26,0.14,0.23,0.29,0.5,0.39,0.5,0.17,0.15,0.3,0.67,1.38,0.6,0.13,0.11,0.23,0.78,0.77,0.91,0.18,0.17,0.17,0.12,0.67,0.49,0.11,0.14,0.23,0.14,0.62,0.2,0.11,0.21,0.1,0.18,0.25,0.31,0.11,0.24,0.14,0.38,0.97,0.17,0.07,0.19,0.1,0.38,0.45,0.48,0.06,0.23,0.1,0.09,0.5,0.26,0.06,0.22,0.07,0.17,0.65,0.09,0.08,0.27,0.08,0.2,0.24,0.26,0.06,0.3,0.07,0.13,0.51,0.24,0.07,0.28,0.07,0.08,0.36,0.11,0.09,0.29,0.08,0.1,0.33,0.16,0.06,0.25,0.06
2025-05-02 03:55:16,223.776,222.937,222.538,2.24,2.2,1.93,11.975,8.675,10.784,36.55,46.29,14.44,2.068,1.599,-2.243,1.424,2.68,1.934,2.4,7.014,-1.704,1.088,0.852,0.236,0.77,0.83,-0.93,0.2,79.948,71.08,-91.285,59.742,59.97,223.65,222.85,222.47,0.03,0.03,0.03,0.35,0.23,0.23,0.02,0.02,0.04,1.89,1.88,1.67,0.02,0.01,0.01,1.14,1.1,0.91,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.03,0.0,0.0,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.64,10.51,1.78,1.43,2.73,22.15,36.99,3.79,1.65,0.54,1.37,21.25,26.84,10.24,0.64,0.51,2.65,21.16,22.04,6.24,0.27,0.19,1.39,11.24,11.52,2.03,0.38,0.51,0.44,5.65,5.09,4.04,0.13,0.1,0.72,1.43,2.84,1.47,0.35,0.45,0.31,1.06,2.28,1.79,0.3,0.12,0.22,3.48,2.01,1.06,0.18,0.22,0.26,1.33,2.16,0.83,0.16,0.12,0.23,0.88,0.72,0.26,0.12,0.23,0.25,0.58,0.35,0.42,0.15,0.16,0.25,0.63,1.42,0.65,0.13,0.11,0.21,0.82,0.8,0.97,0.16,0.18,0.15,0.11,0.7,0.55,0.1,0.14,0.21,0.15,0.61,0.17,0.11,0.21,0.1,0.21,0.25,0.35,0.11,0.25,0.13,0.39,0.98,0.15,0.07,0.19,0.1,0.38,0.44,0.46,0.06,0.23,0.09,0.09,0.52,0.25,0.06,0.23,0.07,0.16,0.67,0.09,0.08,0.28,0.07,0.2,0.23,0.26,0.06,0.31,0.08,0.13,0.53,0.23,0.07,0.29,0.08,0.08,0.35,0.11,0.09,0.31,0.07,0.1,0.33,0.17,0.06,0.26,0.07
