TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 03:56:16,223.714,222.872,222.508,2.23,2.17,1.92,11.985,8.693,10.801,36.7,46.51,14.36,2.069,1.601,-2.249,1.421,2.681,1.937,2.403,7.022,-1.705,1.091,0.846,0.232,0.77,0.83,-0.94,0.2,79.981,71.105,-91.321,59.765,59.97,223.59,222.78,222.43,0.03,0.03,0.03,0.35,0.24,0.23,0.02,0.02,0.04,1.87,1.85,1.66,0.02,0.01,0.01,1.15,1.1,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.1,0.04,0.0,0.0,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.64,10.53,1.8,1.44,2.65,22.12,37.19,3.65,1.65,0.58,1.38,21.3,26.98,10.24,0.66,0.54,2.56,21.36,22.23,6.2,0.28,0.2,1.36,11.32,11.72,2.1,0.39,0.52,0.45,5.82,5.27,4.01,0.12,0.1,0.72,1.59,2.98,1.55,0.35,0.45,0.3,0.91,2.15,1.82,0.28,0.11,0.22,3.38,1.85,1.11,0.18,0.21,0.26,1.17,2.07,0.78,0.15,0.12,0.22,0.89,0.66,0.27,0.12,0.23,0.25,0.58,0.39,0.44,0.15,0.16,0.25,0.63,1.37,0.69,0.13,0.11,0.19,0.8,0.78,0.93,0.16,0.18,0.16,0.13,0.69,0.54,0.09,0.15,0.21,0.14,0.61,0.19,0.1,0.21,0.09,0.2,0.23,0.32,0.1,0.24,0.13,0.4,0.97,0.15,0.07,0.19,0.1,0.38,0.43,0.46,0.06,0.23,0.09,0.09,0.52,0.23,0.06,0.22,0.07,0.17,0.64,0.09,0.07,0.27,0.07,0.2,0.23,0.24,0.06,0.3,0.08,0.12,0.52,0.22,0.06,0.28,0.07,0.09,0.36,0.1,0.08,0.3,0.07,0.11,0.32,0.17,0.06,0.25,0.06
2025-05-02 03:57:16,223.822,222.948,222.558,2.25,2.19,1.94,11.99,8.715,10.83,36.76,46.39,14.75,2.065,1.608,-2.256,1.418,2.684,1.943,2.41,7.037,-1.713,1.09,0.848,0.225,0.77,0.83,-0.94,0.2,80.013,71.13,-91.356,59.787,59.98,223.7,222.86,222.48,0.03,0.03,0.03,0.36,0.25,0.23,0.02,0.03,0.04,1.89,1.87,1.68,0.02,0.01,0.01,1.15,1.1,0.92,0.01,0.01,0.02,0.04,0.02,0.02,0.01,0.01,0.01,0.11,0.1,0.04,0.0,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.67,10.56,1.73,1.45,2.93,22.2,37.01,3.54,1.67,0.52,1.49,21.35,26.89,10.45,0.63,0.53,2.87,21.39,22.14,6.45,0.27,0.2,1.49,11.36,11.72,2.21,0.38,0.5,0.49,5.92,5.34,3.96,0.12,0.11,0.81,1.59,3.02,1.64,0.35,0.45,0.35,0.98,2.12,1.79,0.28,0.11,0.24,3.4,1.83,1.09,0.17,0.2,0.31,1.2,2.05,0.77,0.17,0.13,0.26,0.9,0.66,0.3,0.13,0.23,0.28,0.57,0.39,0.41,0.17,0.15,0.28,0.62,1.37,0.66,0.13,0.11,0.22,0.79,0.76,0.93,0.18,0.17,0.16,0.14,0.69,0.52,0.11,0.14,0.23,0.15,0.6,0.17,0.11,0.21,0.1,0.2,0.24,0.31,0.11,0.24,0.13,0.38,0.95,0.15,0.07,0.19,0.1,0.39,0.42,0.49,0.06,0.22,0.1,0.09,0.52,0.24,0.06,0.22,0.07,0.17,0.63,0.09,0.08,0.27,0.07,0.2,0.23,0.27,0.06,0.3,0.08,0.13,0.52,0.23,0.06,0.28,0.08,0.08,0.35,0.11,0.09,0.3,0.07,0.11,0.33,0.18,0.05,0.25,0.06
2025-05-02 03:58:16,223.745,222.902,222.521,2.24,2.2,1.95,11.981,8.721,10.829,36.75,46.42,14.44,2.066,1.608,-2.254,1.42,2.681,1.944,2.41,7.034,-1.708,1.092,0.852,0.235,0.77,0.83,-0.94,0.2,80.045,71.156,-91.391,59.81,59.97,223.62,222.81,222.45,0.03,0.03,0.03,0.35,0.24,0.24,0.02,0.03,0.04,1.88,1.87,1.69,0.02,0.01,0.01,1.16,1.11,0.93,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.11,0.1,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.67,10.55,1.75,1.45,2.7,22.11,37.01,3.71,1.64,0.54,1.38,21.34,26.9,10.27,0.64,0.51,2.63,21.46,22.21,6.28,0.27,0.19,1.38,11.31,11.73,2.09,0.39,0.51,0.48,5.84,5.31,3.92,0.13,0.1,0.73,1.59,3.01,1.54,0.34,0.44,0.32,0.95,2.15,1.82,0.28,0.11,0.21,3.44,1.87,1.11,0.17,0.21,0.26,1.22,2.06,0.79,0.16,0.13,0.23,0.91,0.66,0.27,0.13,0.23,0.25,0.58,0.39,0.44,0.15,0.16,0.25,0.65,1.38,0.66,0.13,0.11,0.21,0.76,0.75,0.9,0.16,0.18,0.16,0.14,0.69,0.54,0.1,0.15,0.22,0.14,0.61,0.18,0.11,0.22,0.1,0.2,0.25,0.33,0.11,0.25,0.12,0.39,0.99,0.16,0.07,0.19,0.1,0.39,0.41,0.48,0.06,0.23,0.1,0.09,0.52,0.25,0.06,0.23,0.07,0.16,0.63,0.09,0.07,0.28,0.07,0.19,0.23,0.25,0.06,0.32,0.08,0.13,0.51,0.23,0.07,0.29,0.07,0.08,0.35,0.11,0.09,0.31,0.07,0.1,0.33,0.17,0.06,0.25,0.06
2025-05-02 03:59:16,223.891,223.154,222.722,2.23,2.2,1.95,11.981,8.722,10.843,36.6,46.16,14.6,2.072,1.61,-2.259,1.423,2.682,1.946,2.415,7.044,-1.703,1.094,0.854,0.245,0.77,0.83,-0.94,0.2,80.078,71.181,-91.427,59.833,60.0,223.77,223.06,222.65,0.03,0.03,0.03,0.35,0.23,0.23,0.02,0.03,0.04,1.88,1.89,1.7,0.02,0.01,0.01,1.14,1.09,0.92,0.01,0.01,0.02,0.05,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.04,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.68,10.56,1.76,1.44,2.75,22.09,36.85,3.8,1.65,0.53,1.38,21.23,26.75,10.39,0.64,0.52,2.68,21.25,21.98,6.34,0.27,0.2,1.39,11.33,11.51,2.09,0.38,0.49,0.49,5.74,5.16,4.02,0.12,0.1,0.76,1.5,2.85,1.48,0.33,0.43,0.32,1.04,2.22,1.77,0.28,0.11,0.22,3.53,1.93,1.09,0.18,0.21,0.28,1.33,2.08,0.82,0.17,0.13,0.24,0.83,0.7,0.26,0.12,0.22,0.25,0.58,0.35,0.47,0.18,0.16,0.28,0.66,1.38,0.61,0.13,0.1,0.2,0.77,0.77,0.9,0.15,0.17,0.17,0.15,0.7,0.53,0.1,0.14,0.22,0.18,0.61,0.2,0.11,0.2,0.1,0.21,0.24,0.35,0.1,0.23,0.12,0.39,0.96,0.17,0.07,0.18,0.11,0.39,0.45,0.47,0.06,0.22,0.09,0.08,0.49,0.26,0.06,0.22,0.07,0.15,0.63,0.08,0.07,0.26,0.07,0.2,0.23,0.27,0.06,0.3,0.08,0.13,0.48,0.22,0.06,0.28,0.07,0.08,0.34,0.11,0.09,0.29,0.07,0.11,0.31,0.17,0.05,0.24,0.06
2025-05-02 04:00:16,223.775,223.112,222.732,2.19,2.17,1.94,11.967,8.7,10.924,36.38,46.07,14.92,2.07,1.605,-2.277,1.398,2.678,1.941,2.433,7.052,-1.699,1.091,0.857,0.249,0.77,0.83,-0.94,0.2,80.111,71.206,-91.462,59.855,59.99,223.66,223.02,222.66,0.03,0.03,0.03,0.34,0.23,0.24,0.02,0.03,0.04,1.83,1.84,1.68,0.02,0.01,0.01,1.15,1.11,0.94,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.03,0.01,0.0,0.01,0.05,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,7.66,10.69,1.72,1.51,2.93,22.05,36.97,3.79,1.7,0.55,1.48,20.99,26.7,10.52,0.64,0.55,2.89,21.17,21.84,6.61,0.28,0.21,1.51,11.18,11.31,2.02,0.39,0.5,0.49,5.47,4.84,3.98,0.11,0.1,0.82,1.49,2.63,1.56,0.34,0.45,0.37,1.08,2.4,1.85,0.29,0.12,0.23,3.51,2.01,0.98,0.18,0.2,0.31,1.52,2.12,0.76,0.18,0.13,0.27,0.73,0.67,0.26,0.12,0.24,0.27,0.45,0.29,0.41,0.18,0.15,0.29,0.6,1.41,0.58,0.12,0.11,0.22,0.86,0.81,0.85,0.17,0.17,0.15,0.17,0.75,0.41,0.11,0.15,0.23,0.24,0.65,0.3,0.11,0.21,0.09,0.22,0.26,0.33,0.11,0.24,0.13,0.45,0.99,0.21,0.07,0.18,0.1,0.39,0.4,0.42,0.06,0.22,0.09,0.07,0.48,0.27,0.06,0.22,0.07,0.15,0.65,0.09,0.07,0.26,0.08,0.2,0.23,0.28,0.06,0.3,0.08,0.13,0.5,0.22,0.06,0.28,0.07,0.09,0.35,0.1,0.09,0.3,0.07,0.11,0.32,0.18,0.05,0.25,0.06
2025-05-02 04:01:16,223.649,222.973,222.596,2.18,2.17,1.94,11.994,9.264,10.93,36.55,44.02,14.48,2.068,1.712,-2.272,1.508,2.682,2.066,2.433,7.181,-1.708,1.154,0.869,0.315,0.77,0.83,-0.93,0.21,80.143,71.234,-91.498,59.879,59.98,223.53,222.89,222.52,0.03,0.03,0.03,0.34,0.23,0.24,0.01,0.03,0.04,1.8,1.82,1.66,0.02,0.01,0.01,1.18,1.14,0.97,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.11,0.1,0.04,0.0,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.26,10.66,1.72,1.32,2.71,22.0,35.14,3.67,1.64,0.6,1.36,21.11,24.87,10.27,0.63,0.41,2.65,21.44,20.46,6.38,0.27,0.22,1.41,11.23,10.8,2.04,0.38,0.42,0.46,5.7,4.8,3.95,0.12,0.09,0.73,1.64,2.65,1.52,0.34,0.39,0.32,0.79,2.12,1.9,0.27,0.12,0.23,3.49,1.72,1.08,0.17,0.19,0.26,1.19,1.86,0.69,0.16,0.12,0.24,0.89,0.53,0.23,0.11,0.2,0.26,0.35,0.32,0.44,0.16,0.15,0.24,0.62,1.27,0.68,0.13,0.11,0.2,0.77,0.77,0.81,0.16,0.16,0.15,0.16,0.66,0.42,0.1,0.12,0.21,0.18,0.61,0.3,0.1,0.2,0.09,0.22,0.22,0.34,0.1,0.2,0.12,0.45,0.91,0.23,0.07,0.17,0.09,0.38,0.38,0.43,0.06,0.2,0.09,0.09,0.43,0.25,0.05,0.19,0.07,0.14,0.57,0.08,0.07,0.23,0.07,0.2,0.21,0.27,0.06,0.27,0.07,0.13,0.45,0.22,0.06,0.23,0.07,0.09,0.31,0.09,0.08,0.27,0.07,0.1,0.29,0.18,0.05,0.21,0.06
2025-05-02 04:02:16,223.707,222.967,222.577,2.19,2.17,1.93,12.013,9.328,10.887,36.53,43.65,14.47,2.074,1.72,-2.262,1.531,2.687,2.08,2.423,7.19,-1.709,1.169,0.868,0.328,0.77,0.83,-0.93,0.21,80.176,71.261,-91.534,59.903,59.98,223.59,222.88,222.5,0.03,0.03,0.03,0.35,0.22,0.24,0.01,0.03,0.04,1.8,1.82,1.64,0.02,0.01,0.01,1.18,1.15,0.97,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.04,0.0,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.34,10.62,1.76,1.3,2.74,22.01,34.81,3.61,1.66,0.66,1.38,21.12,24.54,10.27,0.66,0.42,2.67,21.43,20.22,6.34,0.29,0.22,1.41,11.18,10.61,2.05,0.4,0.42,0.44,5.74,4.75,4.01,0.13,0.08,0.74,1.61,2.63,1.51,0.34,0.38,0.32,0.81,2.11,1.88,0.27,0.13,0.23,3.47,1.72,1.08,0.17,0.19,0.26,1.15,1.87,0.71,0.15,0.12,0.22,0.91,0.54,0.26,0.12,0.19,0.25,0.37,0.31,0.42,0.15,0.15,0.25,0.58,1.25,0.7,0.13,0.11,0.21,0.78,0.78,0.83,0.15,0.16,0.15,0.15,0.65,0.43,0.1,0.12,0.21,0.18,0.58,0.32,0.1,0.21,0.09,0.22,0.23,0.33,0.1,0.2,0.13,0.43,0.87,0.2,0.07,0.18,0.1,0.38,0.38,0.45,0.06,0.2,0.09,0.1,0.43,0.23,0.06,0.2,0.07,0.14,0.54,0.08,0.07,0.24,0.07,0.2,0.22,0.27,0.06,0.29,0.07,0.12,0.46,0.21,0.06,0.25,0.07,0.08,0.32,0.09,0.08,0.28,0.07,0.11,0.28,0.16,0.05,0.21,0.06
2025-05-02 04:03:16,223.951,223.091,222.675,2.19,2.16,1.91,12.005,9.27,10.803,36.39,43.6,14.42,2.079,1.708,-2.246,1.54,2.688,2.068,2.406,7.162,-1.704,1.166,0.86,0.322,0.77,0.83,-0.93,0.22,80.208,71.287,-91.569,59.927,60.01,223.83,223.0,222.6,0.03,0.03,0.03,0.36,0.22,0.24,0.02,0.02,0.04,1.83,1.83,1.64,0.01,0.01,0.01,1.15,1.11,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.11,0.04,0.01,0.01,0.01,0.05,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.08,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.29,10.53,1.74,1.29,2.72,22.11,34.81,3.65,1.66,0.61,1.33,20.97,24.56,10.25,0.64,0.41,2.57,21.1,20.17,6.27,0.27,0.22,1.36,11.18,10.41,2.0,0.39,0.39,0.47,5.65,4.52,4.12,0.12,0.08,0.73,1.54,2.47,1.47,0.32,0.38,0.32,1.1,2.27,1.81,0.27,0.13,0.22,3.49,1.84,1.02,0.17,0.19,0.27,1.36,1.97,0.79,0.17,0.13,0.23,0.78,0.62,0.27,0.12,0.19,0.25,0.46,0.3,0.38,0.17,0.15,0.25,0.51,1.32,0.7,0.13,0.11,0.19,0.83,0.78,0.9,0.15,0.17,0.16,0.17,0.67,0.48,0.1,0.12,0.21,0.21,0.59,0.27,0.1,0.21,0.1,0.25,0.23,0.34,0.11,0.2,0.13,0.43,0.88,0.19,0.07,0.18,0.1,0.38,0.37,0.43,0.06,0.21,0.09,0.09,0.44,0.24,0.06,0.2,0.07,0.13,0.59,0.09,0.07,0.24,0.07,0.22,0.2,0.28,0.07,0.29,0.07,0.12,0.49,0.2,0.06,0.24,0.07,0.09,0.33,0.1,0.08,0.29,0.07,0.1,0.3,0.18,0.06,0.21,0.06
2025-05-02 04:04:16,223.958,223.084,222.657,2.18,2.14,1.9,12.0,9.267,10.815,36.45,43.71,14.32,2.078,1.708,-2.25,1.535,2.688,2.067,2.408,7.163,-1.704,1.165,0.856,0.317,0.77,0.83,-0.93,0.21,80.241,71.314,-91.605,59.951,60.02,223.84,223.0,222.59,0.03,0.03,0.03,0.36,0.23,0.23,0.02,0.03,0.04,1.82,1.82,1.64,0.02,0.01,0.01,1.14,1.1,0.92,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.13,0.12,0.04,0.01,0.01,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.05,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,8.28,10.54,1.73,1.3,2.7,22.02,34.85,3.59,1.66,0.6,1.36,21.05,24.64,10.19,0.64,0.4,2.54,21.19,20.29,6.13,0.27,0.22,1.34,11.19,10.47,1.97,0.4,0.39,0.49,5.65,4.53,4.22,0.12,0.08,0.75,1.63,2.48,1.46,0.32,0.39,0.3,1.04,2.27,1.82,0.24,0.13,0.22,3.54,1.81,1.02,0.17,0.18,0.27,1.29,1.95,0.75,0.16,0.13,0.23,0.86,0.62,0.27,0.13,0.2,0.25,0.41,0.32,0.4,0.15,0.15,0.26,0.55,1.32,0.7,0.13,0.11,0.2,0.82,0.79,0.87,0.15,0.16,0.15,0.17,0.68,0.47,0.11,0.13,0.22,0.16,0.59,0.25,0.1,0.21,0.1,0.25,0.25,0.35,0.11,0.2,0.12,0.44,0.88,0.23,0.08,0.18,0.1,0.35,0.38,0.36,0.05,0.21,0.09,0.1,0.43,0.25,0.06,0.2,0.07,0.12,0.58,0.1,0.07,0.23,0.07,0.21,0.22,0.27,0.07,0.28,0.07,0.12,0.46,0.21,0.06,0.24,0.07,0.09,0.33,0.1,0.09,0.28,0.07,0.1,0.29,0.17,0.06,0.22,0.06
2025-05-02 04:05:16,223.775,223.017,222.585,2.18,2.15,1.92,11.985,9.278,10.853,36.6,43.78,14.78,2.07,1.711,-2.26,1.52,2.682,2.069,2.416,7.167,-1.706,1.163,0.852,0.31,0.77,0.83,-0.94,0.21,80.274,71.341,-91.641,59.975,60.0,223.65,222.93,222.51,0.03,0.03,0.03,0.35,0.22,0.23,0.02,0.03,0.04,1.8,1.81,1.65,0.02,0.01,0.01,1.17,1.13,0.95,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.12,0.11,0.03,0.01,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.29,10.6,1.68,1.33,2.91,21.96,34.84,3.51,1.66,0.59,1.48,21.17,24.73,10.48,0.63,0.41,2.9,21.44,20.31,6.44,0.27,0.22,1.48,11.21,10.62,2.11,0.4,0.39,0.53,5.76,4.71,4.17,0.12,0.08,0.85,1.68,2.61,1.63,0.33,0.39,0.33,0.87,2.16,1.81,0.24,0.13,0.25,3.56,1.73,1.07,0.17,0.17,0.31,1.11,1.88,0.66,0.17,0.13,0.27,0.95,0.58,0.27,0.12,0.2,0.29,0.35,0.32,0.4,0.17,0.14,0.28,0.52,1.29,0.7,0.12,0.11,0.21,0.77,0.79,0.87,0.17,0.15,0.16,0.18,0.66,0.43,0.11,0.13,0.22,0.14,0.59,0.27,0.11,0.2,0.09,0.23,0.24,0.33,0.11,0.2,0.14,0.42,0.85,0.27,0.07,0.17,0.09,0.34,0.41,0.38,0.06,0.21,0.09,0.1,0.41,0.25,0.06,0.19,0.07,0.14,0.56,0.09,0.06,0.23,0.07,0.23,0.22,0.29,0.07,0.28,0.07,0.12,0.44,0.22,0.06,0.24,0.07,0.09,0.31,0.1,0.09,0.29,0.07,0.1,0.28,0.17,0.05,0.21,0.06
2025-05-02 04:06:16,223.804,223.112,222.653,2.19,2.18,1.95,11.996,9.27,10.847,36.54,43.73,14.68,2.075,1.709,-2.256,1.528,2.685,2.068,2.415,7.168,-1.703,1.165,0.86,0.321,0.77,0.83,-0.93,0.21,80.306,71.368,-91.676,59.999,60.0,223.68,223.02,222.58,0.03,0.03,0.03,0.35,0.22,0.23,0.02,0.03,0.05,1.81,1.84,1.68,0.02,0.01,0.01,1.17,1.14,0.96,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.03,0.01,0.01,0.01,0.03,0.09,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.04,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.06,8.29,10.59,1.75,1.33,2.76,22.0,34.8,3.73,1.66,0.65,1.41,21.1,24.67,10.43,0.68,0.43,2.72,21.36,20.31,6.4,0.29,0.23,1.42,11.16,10.57,2.06,0.42,0.4,0.46,5.71,4.71,4.12,0.12,0.08,0.72,1.57,2.61,1.51,0.32,0.39,0.31,0.91,2.17,1.82,0.25,0.13,0.22,3.58,1.79,1.07,0.17,0.19,0.27,1.1,1.91,0.72,0.15,0.12,0.22,0.96,0.59,0.26,0.12,0.2,0.26,0.34,0.3,0.41,0.16,0.15,0.25,0.57,1.31,0.68,0.12,0.11,0.2,0.77,0.79,0.86,0.15,0.16,0.15,0.16,0.67,0.47,0.1,0.12,0.21,0.15,0.6,0.28,0.1,0.21,0.09,0.22,0.24,0.36,0.1,0.2,0.13,0.43,0.87,0.28,0.07,0.18,0.1,0.35,0.42,0.37,0.06,0.21,0.09,0.09,0.41,0.25,0.06,0.2,0.07,0.14,0.59,0.09,0.07,0.23,0.07,0.23,0.21,0.29,0.06,0.29,0.07,0.13,0.46,0.22,0.06,0.23,0.08,0.09,0.32,0.1,0.08,0.29,0.07,0.1,0.28,0.17,0.05,0.21,0.06
2025-05-02 04:07:16,223.859,223.218,222.698,2.19,2.19,1.96,11.984,9.253,10.848,36.36,43.63,14.74,2.075,1.706,-2.258,1.523,2.683,2.065,2.416,7.164,-1.7,1.164,0.857,0.321,0.77,0.83,-0.93,0.21,80.339,71.395,-91.712,60.022,60.01,223.74,223.13,222.62,0.03,0.03,0.03,0.35,0.22,0.24,0.02,0.03,0.04,1.85,1.89,1.73,0.01,0.01,0.01,1.1,1.08,0.89,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.12,0.11,0.04,0.01,0.0,0.01,0.06,0.12,0.04,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.28,10.6,1.79,1.28,2.72,22.04,34.74,3.78,1.63,0.61,1.36,21.05,24.61,10.55,0.64,0.4,2.61,20.98,20.21,6.38,0.27,0.22,1.35,11.22,10.41,2.02,0.39,0.39,0.46,5.53,4.46,4.17,0.13,0.08,0.69,1.55,2.47,1.43,0.31,0.39,0.3,1.25,2.32,1.77,0.24,0.14,0.22,3.6,1.87,1.02,0.16,0.18,0.25,1.4,1.98,0.84,0.17,0.12,0.23,0.81,0.66,0.26,0.11,0.2,0.23,0.53,0.29,0.5,0.17,0.16,0.25,0.68,1.37,0.54,0.12,0.11,0.2,0.76,0.75,0.91,0.15,0.16,0.15,0.17,0.64,0.55,0.1,0.13,0.2,0.17,0.57,0.18,0.1,0.2,0.09,0.21,0.22,0.36,0.1,0.21,0.12,0.37,0.89,0.2,0.07,0.18,0.11,0.36,0.4,0.36,0.06,0.21,0.09,0.09,0.44,0.26,0.06,0.21,0.07,0.14,0.6,0.09,0.07,0.24,0.07,0.2,0.21,0.27,0.07,0.29,0.08,0.13,0.46,0.21,0.06,0.24,0.07,0.07,0.32,0.11,0.09,0.3,0.07,0.11,0.29,0.16,0.06,0.22,0.06
2025-05-02 04:08:16,223.77,223.117,222.604,2.2,2.2,1.96,12.008,9.274,10.826,36.65,43.88,14.54,2.077,1.708,-2.256,1.529,2.687,2.069,2.41,7.166,-1.705,1.168,0.847,0.31,0.77,0.83,-0.94,0.21,80.372,71.422,-91.747,60.046,60.0,223.65,223.03,222.53,0.03,0.03,0.03,0.36,0.22,0.24,0.02,0.03,0.04,1.84,1.88,1.71,0.02,0.01,0.01,1.14,1.11,0.93,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.12,0.12,0.05,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.29,10.57,1.75,1.29,2.66,21.96,34.83,3.58,1.64,0.6,1.37,21.22,24.8,10.4,0.63,0.41,2.63,21.44,20.4,6.26,0.27,0.22,1.36,11.33,10.73,2.13,0.39,0.39,0.46,5.75,4.81,4.11,0.13,0.08,0.73,1.69,2.72,1.54,0.32,0.39,0.3,0.95,2.11,1.8,0.23,0.14,0.23,3.6,1.71,1.11,0.16,0.18,0.26,1.11,1.87,0.78,0.16,0.12,0.24,0.97,0.58,0.25,0.12,0.2,0.25,0.44,0.33,0.52,0.16,0.15,0.26,0.73,1.31,0.57,0.12,0.11,0.2,0.71,0.71,0.85,0.15,0.16,0.15,0.15,0.61,0.53,0.11,0.13,0.21,0.13,0.57,0.2,0.1,0.21,0.09,0.19,0.2,0.33,0.1,0.2,0.12,0.37,0.9,0.16,0.07,0.18,0.1,0.39,0.38,0.44,0.06,0.2,0.09,0.11,0.45,0.24,0.06,0.2,0.07,0.15,0.57,0.08,0.07,0.24,0.07,0.19,0.21,0.26,0.06,0.28,0.07,0.13,0.46,0.22,0.06,0.24,0.08,0.08,0.31,0.1,0.09,0.28,0.08,0.1,0.29,0.16,0.06,0.21,0.06
2025-05-02 04:09:16,223.891,223.242,222.695,2.23,2.22,1.97,12.014,8.584,10.869,36.73,47.48,14.88,2.077,1.593,-2.265,1.405,2.69,1.916,2.421,7.027,-1.709,1.065,0.854,0.21,0.77,0.83,-0.94,0.2,80.404,71.447,-91.783,60.068,60.0,223.77,223.15,222.62,0.03,0.03,0.03,0.37,0.22,0.22,0.02,0.03,0.05,1.86,1.9,1.71,0.02,0.01,0.01,1.16,1.12,0.94,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.04,0.01,0.0,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.5,10.61,1.7,1.49,2.88,22.06,38.36,3.68,1.64,0.56,1.48,21.2,27.61,10.6,0.63,0.55,2.86,21.49,22.73,6.53,0.27,0.22,1.47,11.35,11.93,2.1,0.4,0.47,0.51,5.86,5.43,4.08,0.11,0.1,0.85,1.59,3.06,1.59,0.33,0.47,0.35,1.02,2.3,1.7,0.24,0.12,0.24,3.61,1.89,1.11,0.15,0.2,0.31,1.09,2.11,0.77,0.17,0.13,0.28,0.93,0.67,0.28,0.12,0.24,0.28,0.48,0.39,0.51,0.18,0.15,0.29,0.68,1.43,0.55,0.13,0.12,0.22,0.73,0.77,0.87,0.16,0.17,0.17,0.14,0.68,0.52,0.11,0.15,0.23,0.15,0.63,0.2,0.1,0.22,0.1,0.19,0.24,0.3,0.11,0.24,0.14,0.37,0.99,0.16,0.07,0.19,0.09,0.39,0.43,0.46,0.06,0.23,0.09,0.1,0.52,0.25,0.06,0.21,0.07,0.16,0.64,0.09,0.07,0.27,0.08,0.2,0.22,0.27,0.06,0.3,0.07,0.13,0.5,0.22,0.06,0.29,0.07,0.09,0.35,0.11,0.09,0.3,0.07,0.1,0.32,0.17,0.06,0.24,0.06
2025-05-02 04:10:16,223.967,223.277,222.705,2.2,2.21,1.95,12.015,8.525,10.837,36.34,47.36,14.63,2.081,1.585,-2.254,1.412,2.691,1.903,2.413,7.008,-1.706,1.054,0.861,0.209,0.77,0.83,-0.93,0.2,80.437,71.472,-91.818,60.091,60.0,223.84,223.19,222.63,0.04,0.03,0.03,0.36,0.22,0.21,0.02,0.03,0.05,1.86,1.91,1.71,0.02,0.01,0.01,1.11,1.08,0.9,0.01,0.01,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.04,0.01,0.0,0.01,0.06,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.07,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,7.46,10.56,1.79,1.47,2.74,22.1,38.39,3.84,1.65,0.61,1.4,21.0,27.46,10.42,0.66,0.56,2.7,20.97,22.48,6.29,0.27,0.23,1.39,11.13,11.6,2.03,0.42,0.48,0.47,5.57,5.06,4.16,0.12,0.1,0.73,1.51,2.78,1.46,0.31,0.48,0.3,1.3,2.53,1.76,0.26,0.12,0.22,3.51,2.08,1.06,0.17,0.21,0.26,1.42,2.23,0.87,0.16,0.13,0.24,0.68,0.73,0.25,0.12,0.23,0.23,0.61,0.33,0.46,0.16,0.17,0.26,0.64,1.48,0.56,0.12,0.12,0.19,0.76,0.82,0.95,0.15,0.17,0.15,0.14,0.68,0.53,0.1,0.16,0.2,0.18,0.62,0.17,0.1,0.21,0.09,0.22,0.23,0.34,0.11,0.24,0.12,0.37,0.97,0.15,0.07,0.18,0.1,0.39,0.45,0.45,0.06,0.23,0.09,0.09,0.49,0.26,0.06,0.21,0.07,0.14,0.66,0.09,0.07,0.27,0.07,0.21,0.23,0.28,0.07,0.3,0.08,0.12,0.49,0.22,0.06,0.28,0.07,0.09,0.35,0.1,0.09,0.3,0.07,0.11,0.31,0.17,0.06,0.24,0.06
2025-05-02 04:11:16,223.936,223.299,222.748,2.17,2.19,1.92,12.007,8.524,10.825,36.38,47.56,14.57,2.08,1.583,-2.254,1.409,2.689,1.903,2.411,7.003,-1.704,1.057,0.856,0.209,0.77,0.83,-0.93,0.2,80.47,71.497,-91.854,60.113,60.01,223.82,223.21,222.67,0.04,0.03,0.03,0.35,0.22,0.22,0.02,0.03,0.05,1.83,1.89,1.68,0.02,0.01,0.01,1.1,1.08,0.89,0.01,0.01,0.02,0.03,0.03,0.02,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.0,0.01,0.05,0.1,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.45,10.54,1.76,1.44,2.76,21.96,38.54,3.72,1.63,0.56,1.44,21.07,27.63,10.4,0.64,0.54,2.7,21.08,22.63,6.15,0.27,0.22,1.37,11.21,11.79,2.12,0.4,0.47,0.49,5.66,5.17,4.24,0.12,0.09,0.74,1.64,2.88,1.49,0.3,0.47,0.3,1.22,2.44,1.75,0.24,0.12,0.23,3.49,1.97,1.1,0.18,0.2,0.27,1.27,2.19,0.84,0.16,0.13,0.23,0.71,0.69,0.25,0.12,0.24,0.25,0.61,0.35,0.49,0.17,0.16,0.26,0.63,1.46,0.58,0.13,0.12,0.2,0.72,0.8,0.95,0.15,0.17,0.15,0.15,0.67,0.52,0.11,0.15,0.21,0.16,0.61,0.17,0.09,0.21,0.09,0.23,0.22,0.34,0.11,0.25,0.13,0.37,0.97,0.16,0.07,0.18,0.1,0.38,0.42,0.44,0.06,0.24,0.09,0.09,0.49,0.25,0.07,0.21,0.07,0.15,0.64,0.1,0.06,0.27,0.07,0.2,0.24,0.27,0.07,0.29,0.07,0.12,0.49,0.21,0.05,0.28,0.08,0.08,0.34,0.11,0.09,0.3,0.08,0.11,0.31,0.17,0.06,0.24,0.06
2025-05-02 04:12:16,223.848,223.139,222.62,2.17,2.17,1.91,12.013,8.528,10.809,36.44,47.69,14.55,2.077,1.583,-2.252,1.408,2.689,1.903,2.406,6.999,-1.708,1.056,0.846,0.195,0.77,0.83,-0.94,0.2,80.502,71.522,-91.889,60.135,60.0,223.73,223.05,222.55,0.03,0.03,0.03,0.35,0.23,0.22,0.02,0.03,0.05,1.83,1.86,1.65,0.02,0.01,0.01,1.11,1.09,0.91,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.12,0.11,0.04,0.0,0.01,0.01,0.04,0.08,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,7.45,10.54,1.75,1.45,2.7,21.98,38.65,3.54,1.64,0.56,1.37,21.12,27.71,10.37,0.64,0.54,2.64,21.14,22.68,6.24,0.27,0.22,1.35,11.25,11.93,2.19,0.4,0.47,0.49,5.78,5.32,4.19,0.12,0.09,0.75,1.68,2.99,1.56,0.31,0.47,0.29,1.09,2.34,1.8,0.24,0.11,0.23,3.42,1.89,1.14,0.17,0.21,0.27,1.18,2.12,0.79,0.16,0.13,0.23,0.78,0.64,0.28,0.12,0.23,0.26,0.56,0.38,0.51,0.16,0.17,0.26,0.56,1.44,0.63,0.13,0.12,0.2,0.74,0.8,0.92,0.15,0.17,0.17,0.17,0.67,0.53,0.1,0.15,0.21,0.14,0.63,0.17,0.1,0.22,0.1,0.23,0.23,0.33,0.11,0.24,0.13,0.37,0.96,0.16,0.07,0.19,0.1,0.37,0.45,0.44,0.06,0.25,0.09,0.1,0.49,0.23,0.06,0.21,0.07,0.15,0.64,0.1,0.06,0.27,0.07,0.2,0.23,0.26,0.07,0.3,0.08,0.12,0.51,0.21,0.06,0.29,0.08,0.08,0.36,0.11,0.08,0.31,0.07,0.11,0.32,0.18,0.05,0.25,0.06
2025-05-02 04:13:16,223.908,223.218,222.661,2.19,2.18,1.91,11.984,8.527,10.869,36.56,47.69,14.96,2.071,1.584,-2.267,1.388,2.683,1.903,2.42,7.007,-1.706,1.055,0.847,0.196,0.77,0.83,-0.94,0.2,80.535,71.547,-91.925,60.157,60.01,223.79,223.13,222.59,0.03,0.03,0.03,0.35,0.22,0.22,0.02,0.03,0.04,1.85,1.87,1.66,0.02,0.01,0.01,1.11,1.09,0.9,0.01,0.01,0.02,0.04,0.03,0.03,0.01,0.01,0.01,0.12,0.11,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.01,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,7.45,10.59,1.72,1.52,2.88,22.02,38.58,3.48,1.68,0.59,1.48,21.2,27.7,10.64,0.65,0.57,2.9,21.19,22.79,6.59,0.28,0.23,1.44,11.31,11.87,2.19,0.4,0.47,0.53,5.8,5.27,4.29,0.11,0.09,0.84,1.63,2.95,1.76,0.33,0.48,0.35,1.07,2.36,1.73,0.24,0.12,0.26,3.49,1.91,1.11,0.18,0.2,0.34,1.24,2.14,0.75,0.18,0.14,0.28,0.8,0.69,0.31,0.12,0.23,0.27,0.57,0.38,0.5,0.17,0.16,0.3,0.52,1.44,0.57,0.13,0.13,0.21,0.73,0.78,0.9,0.18,0.16,0.17,0.17,0.68,0.45,0.11,0.16,0.22,0.13,0.64,0.19,0.11,0.22,0.09,0.22,0.24,0.28,0.11,0.25,0.13,0.36,0.97,0.18,0.07,0.19,0.1,0.36,0.45,0.46,0.06,0.24,0.1,0.09,0.5,0.26,0.06,0.22,0.07,0.17,0.64,0.12,0.07,0.28,0.08,0.21,0.23,0.28,0.07,0.3,0.07,0.12,0.51,0.24,0.07,0.29,0.07,0.09,0.36,0.1,0.09,0.31,0.07,0.12,0.33,0.19,0.06,0.26,0.06
2025-05-02 04:14:16,224.127,223.39,222.718,2.2,2.19,1.91,11.954,8.528,10.848,36.55,47.47,14.66,2.066,1.586,-2.259,1.393,2.679,1.905,2.416,7.0,-1.706,1.055,0.857,0.206,0.77,0.83,-0.93,0.2,80.567,71.571,-91.96,60.179,60.04,224.0,223.3,222.65,0.03,0.03,0.03,0.37,0.22,0.22,0.02,0.02,0.04,1.88,1.89,1.68,0.02,0.01,0.01,1.07,1.05,0.86,0.01,0.01,0.02,0.05,0.03,0.03,0.02,0.01,0.01,0.12,0.12,0.04,0.01,0.01,0.01,0.05,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.46,10.6,1.77,1.45,2.74,22.18,38.43,3.54,1.66,0.56,1.37,21.22,27.59,10.49,0.63,0.55,2.65,20.98,22.65,6.28,0.26,0.2,1.34,11.39,11.61,2.0,0.4,0.46,0.51,5.62,5.05,4.3,0.12,0.09,0.73,1.51,2.79,1.5,0.3,0.46,0.32,1.25,2.51,1.72,0.23,0.13,0.23,3.53,2.03,1.1,0.18,0.2,0.29,1.42,2.24,0.8,0.18,0.14,0.24,0.71,0.77,0.26,0.13,0.23,0.24,0.67,0.39,0.57,0.13,0.16,0.26,0.51,1.48,0.54,0.14,0.13,0.19,0.74,0.8,0.86,0.16,0.17,0.16,0.15,0.73,0.45,0.11,0.16,0.2,0.13,0.63,0.18,0.11,0.22,0.09,0.22,0.25,0.31,0.1,0.25,0.12,0.38,0.98,0.18,0.07,0.19,0.09,0.36,0.45,0.4,0.05,0.23,0.09,0.08,0.5,0.25,0.07,0.22,0.07,0.17,0.67,0.09,0.07,0.28,0.07,0.2,0.24,0.25,0.06,0.31,0.07,0.11,0.52,0.22,0.06,0.29,0.07,0.08,0.38,0.1,0.09,0.31,0.07,0.11,0.31,0.16,0.07,0.26,0.06
2025-05-02 04:15:16,224.067,223.341,222.712,2.19,2.18,1.91,11.956,8.532,10.865,36.69,47.72,14.3,2.068,1.584,-2.262,1.391,2.679,1.906,2.42,7.004,-1.702,1.059,0.86,0.216,0.77,0.83,-0.93,0.2,80.6,71.596,-91.996,60.201,60.05,223.95,223.25,222.64,0.03,0.03,0.03,0.38,0.23,0.23,0.02,0.02,0.04,1.86,1.88,1.68,0.01,0.01,0.01,1.08,1.06,0.88,0.01,0.01,0.02,0.05,0.03,0.03,0.02,0.01,0.01,0.13,0.12,0.04,0.01,0.01,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.01,0.01,0.08,0.06,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.45,10.58,1.77,1.44,2.7,22.02,38.54,3.46,1.64,0.55,1.33,21.35,27.81,10.26,0.63,0.53,2.54,21.27,22.86,6.12,0.28,0.21,1.32,11.44,11.88,2.04,0.39,0.45,0.48,5.74,5.3,4.18,0.12,0.1,0.73,1.67,2.97,1.52,0.3,0.47,0.3,1.01,2.35,1.71,0.19,0.11,0.23,3.63,1.88,1.15,0.17,0.2,0.27,1.14,2.15,0.76,0.15,0.14,0.23,0.87,0.67,0.24,0.13,0.23,0.25,0.62,0.39,0.58,0.13,0.16,0.25,0.6,1.46,0.53,0.13,0.12,0.2,0.7,0.76,0.81,0.16,0.17,0.15,0.14,0.69,0.48,0.11,0.16,0.2,0.12,0.63,0.22,0.11,0.22,0.09,0.2,0.25,0.29,0.09,0.25,0.13,0.39,1.0,0.17,0.08,0.19,0.1,0.37,0.41,0.42,0.05,0.23,0.09,0.1,0.51,0.24,0.06,0.22,0.07,0.16,0.64,0.09,0.07,0.27,0.07,0.19,0.23,0.25,0.06,0.29,0.08,0.12,0.52,0.23,0.07,0.29,0.07,0.08,0.36,0.1,0.09,0.31,0.07,0.1,0.32,0.15,0.06,0.25,0.06
2025-05-02 04:16:16,224.089,223.391,222.797,2.21,2.2,1.95,11.976,8.526,10.888,36.64,47.79,14.66,2.074,1.581,-2.266,1.39,2.684,1.905,2.426,7.014,-1.702,1.061,0.867,0.226,0.77,0.83,-0.93,0.2,80.632,71.621,-92.031,60.222,60.05,223.97,223.3,222.72,0.03,0.03,0.03,0.38,0.23,0.23,0.02,0.02,0.04,1.88,1.91,1.72,0.02,0.01,0.01,1.09,1.06,0.88,0.01,0.01,0.02,0.05,0.03,0.03,0.01,0.01,0.01,0.13,0.11,0.04,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.01,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.63,1.76,1.47,2.79,22.03,38.62,3.57,1.67,0.59,1.36,21.27,27.85,10.52,0.66,0.56,2.61,21.24,22.93,6.33,0.29,0.23,1.35,11.43,11.9,2.04,0.41,0.46,0.47,5.78,5.31,4.14,0.11,0.09,0.72,1.59,2.96,1.47,0.31,0.46,0.3,1.03,2.34,1.73,0.2,0.12,0.22,3.7,1.88,1.13,0.18,0.2,0.27,1.21,2.15,0.77,0.16,0.14,0.23,0.83,0.66,0.24,0.13,0.23,0.25,0.58,0.38,0.6,0.13,0.16,0.25,0.64,1.45,0.51,0.13,0.12,0.2,0.73,0.76,0.81,0.16,0.16,0.14,0.14,0.7,0.46,0.11,0.15,0.22,0.12,0.62,0.2,0.11,0.22,0.09,0.2,0.25,0.3,0.09,0.24,0.13,0.39,1.0,0.19,0.07,0.19,0.1,0.37,0.39,0.41,0.05,0.23,0.09,0.1,0.5,0.23,0.07,0.2,0.07,0.15,0.62,0.08,0.06,0.26,0.07,0.19,0.23,0.26,0.06,0.28,0.08,0.13,0.49,0.22,0.07,0.27,0.07,0.08,0.35,0.1,0.08,0.29,0.07,0.1,0.31,0.16,0.06,0.24,0.06
2025-05-02 04:17:16,224.144,223.51,222.897,2.21,2.21,1.95,11.951,8.509,10.822,36.51,47.55,14.59,2.066,1.582,-2.251,1.397,2.679,1.902,2.412,6.993,-1.705,1.055,0.866,0.217,0.77,0.83,-0.93,0.2,80.665,71.646,-92.067,60.245,60.04,224.02,223.42,222.82,0.03,0.03,0.03,0.38,0.22,0.23,0.02,0.02,0.04,1.9,1.93,1.74,0.02,0.01,0.01,1.06,1.04,0.85,0.01,0.01,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.13,0.11,0.03,0.01,0.01,0.01,0.06,0.13,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.03,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.44,10.57,1.81,1.42,2.7,22.16,38.46,3.83,1.63,0.56,1.29,21.18,27.67,10.46,0.65,0.52,2.55,20.95,22.69,6.28,0.26,0.21,1.33,11.44,11.65,1.98,0.39,0.46,0.43,5.6,5.05,4.14,0.12,0.09,0.71,1.45,2.79,1.42,0.29,0.46,0.29,1.32,2.5,1.73,0.21,0.13,0.21,3.59,2.01,1.04,0.19,0.2,0.26,1.54,2.26,0.88,0.16,0.13,0.23,0.68,0.73,0.24,0.12,0.24,0.24,0.68,0.34,0.51,0.13,0.16,0.25,0.65,1.52,0.5,0.14,0.12,0.19,0.77,0.8,0.87,0.15,0.17,0.15,0.15,0.74,0.51,0.1,0.16,0.2,0.18,0.64,0.19,0.1,0.21,0.09,0.21,0.26,0.33,0.1,0.25,0.12,0.41,1.01,0.2,0.07,0.19,0.09,0.37,0.4,0.38,0.05,0.24,0.09,0.08,0.5,0.26,0.08,0.22,0.07,0.15,0.66,0.08,0.07,0.27,0.08,0.19,0.23,0.27,0.06,0.29,0.08,0.13,0.52,0.21,0.07,0.29,0.07,0.08,0.37,0.11,0.09,0.3,0.07,0.1,0.33,0.16,0.06,0.26,0.06
2025-05-02 04:18:16,224.023,223.484,222.806,2.21,2.23,1.95,11.961,8.524,10.844,36.66,47.66,14.85,2.066,1.585,-2.259,1.393,2.68,1.905,2.416,7.001,-1.706,1.057,0.857,0.208,0.77,0.83,-0.93,0.2,80.698,71.671,-92.103,60.266,60.03,223.9,223.39,222.73,0.03,0.02,0.03,0.37,0.22,0.22,0.02,0.03,0.04,1.88,1.94,1.72,0.02,0.01,0.01,1.09,1.07,0.88,0.01,0.01,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.12,0.11,0.03,0.0,0.01,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.03,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.46,10.58,1.78,1.42,2.79,22.08,38.42,3.68,1.67,0.54,1.39,21.28,27.74,10.64,0.65,0.53,2.76,21.24,22.83,6.47,0.27,0.21,1.38,11.47,11.87,2.14,0.4,0.45,0.47,5.72,5.29,4.15,0.11,0.09,0.75,1.54,2.97,1.61,0.3,0.47,0.32,1.1,2.36,1.64,0.21,0.13,0.24,3.55,1.9,1.07,0.17,0.2,0.29,1.37,2.2,0.8,0.17,0.13,0.24,0.77,0.69,0.29,0.12,0.23,0.25,0.65,0.38,0.5,0.15,0.16,0.28,0.61,1.47,0.52,0.13,0.13,0.19,0.75,0.78,0.87,0.18,0.17,0.16,0.15,0.71,0.49,0.11,0.16,0.21,0.16,0.62,0.21,0.1,0.21,0.1,0.19,0.27,0.31,0.1,0.25,0.13,0.39,0.98,0.19,0.07,0.19,0.1,0.38,0.41,0.43,0.06,0.24,0.09,0.09,0.5,0.26,0.07,0.21,0.08,0.15,0.62,0.08,0.07,0.27,0.08,0.19,0.23,0.28,0.07,0.29,0.08,0.13,0.5,0.21,0.06,0.28,0.07,0.08,0.34,0.11,0.09,0.3,0.07,0.1,0.33,0.17,0.06,0.25,0.06
2025-05-02 04:19:16,223.966,223.423,222.742,2.2,2.22,1.93,11.976,8.552,10.845,36.6,47.6,14.82,2.072,1.589,-2.26,1.401,2.682,1.911,2.416,7.009,-1.703,1.061,0.853,0.211,0.77,0.83,-0.94,0.2,80.73,71.696,-92.138,60.288,60.03,223.84,223.33,222.67,0.03,0.02,0.03,0.37,0.22,0.22,0.02,0.03,0.05,1.86,1.92,1.69,0.02,0.01,0.01,1.1,1.08,0.89,0.01,0.01,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.12,0.11,0.03,0.01,0.01,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.47,10.59,1.75,1.5,2.84,21.95,38.37,3.56,1.68,0.57,1.44,21.3,27.71,10.55,0.66,0.55,2.84,21.32,22.84,6.48,0.28,0.22,1.43,11.39,11.88,2.16,0.41,0.46,0.49,5.73,5.35,4.16,0.11,0.09,0.78,1.64,3.01,1.69,0.3,0.47,0.34,0.95,2.32,1.68,0.2,0.12,0.24,3.51,1.84,1.11,0.17,0.2,0.3,1.22,2.15,0.75,0.17,0.14,0.27,0.84,0.67,0.31,0.12,0.22,0.25,0.61,0.4,0.5,0.15,0.16,0.28,0.57,1.45,0.54,0.13,0.13,0.2,0.74,0.76,0.86,0.17,0.16,0.15,0.18,0.7,0.5,0.11,0.16,0.22,0.14,0.63,0.23,0.12,0.21,0.09,0.19,0.26,0.31,0.1,0.25,0.13,0.38,1.0,0.19,0.08,0.19,0.1,0.38,0.44,0.44,0.05,0.24,0.1,0.09,0.51,0.25,0.07,0.22,0.07,0.16,0.64,0.09,0.07,0.28,0.07,0.19,0.24,0.28,0.06,0.3,0.08,0.12,0.53,0.22,0.06,0.29,0.07,0.08,0.37,0.12,0.09,0.31,0.07,0.1,0.33,0.17,0.06,0.26,0.06
2025-05-02 04:20:16,223.889,223.245,222.626,2.24,2.25,1.94,11.98,8.534,10.782,36.83,47.77,14.34,2.069,1.582,-2.242,1.409,2.682,1.905,2.4,6.988,-1.707,1.061,0.856,0.211,0.77,0.83,-0.93,0.2,80.763,71.721,-92.173,60.311,59.98,223.76,223.15,222.55,0.03,0.03,0.03,0.36,0.22,0.23,0.02,0.03,0.04,1.87,1.93,1.68,0.02,0.01,0.01,1.16,1.13,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.11,0.11,0.03,0.0,0.0,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.45,10.52,1.78,1.43,2.65,22.1,38.47,3.77,1.65,0.56,1.35,21.37,27.83,10.24,0.65,0.52,2.56,21.56,22.96,6.12,0.28,0.21,1.35,11.36,12.07,1.99,0.39,0.46,0.43,5.82,5.52,4.01,0.12,0.09,0.69,1.59,3.13,1.53,0.32,0.47,0.3,0.87,2.26,1.74,0.23,0.12,0.22,3.48,1.88,1.12,0.17,0.21,0.25,1.16,2.19,0.78,0.15,0.12,0.22,0.94,0.66,0.25,0.11,0.23,0.24,0.57,0.4,0.47,0.15,0.16,0.24,0.62,1.44,0.62,0.12,0.12,0.2,0.75,0.8,0.87,0.16,0.17,0.16,0.17,0.7,0.56,0.1,0.15,0.2,0.13,0.61,0.22,0.11,0.22,0.09,0.2,0.26,0.33,0.11,0.25,0.13,0.39,0.99,0.19,0.08,0.19,0.1,0.38,0.45,0.44,0.06,0.24,0.09,0.11,0.51,0.23,0.06,0.21,0.07,0.16,0.63,0.09,0.07,0.28,0.07,0.2,0.23,0.26,0.06,0.3,0.08,0.12,0.51,0.21,0.07,0.3,0.07,0.08,0.35,0.11,0.09,0.31,0.08,0.1,0.33,0.16,0.06,0.25,0.06
2025-05-02 04:21:16,224.097,223.288,222.787,2.23,2.22,1.94,11.997,8.497,10.79,36.56,47.73,14.52,2.073,1.576,-2.244,1.405,2.688,1.897,2.404,6.989,-1.711,1.056,0.861,0.205,0.77,0.83,-0.93,0.2,80.795,71.745,-92.208,60.332,60.02,223.97,223.2,222.71,0.03,0.03,0.03,0.36,0.24,0.23,0.02,0.03,0.04,1.89,1.92,1.71,0.02,0.01,0.01,1.11,1.07,0.89,0.01,0.01,0.02,0.05,0.03,0.03,0.02,0.01,0.01,0.12,0.11,0.03,0.01,0.01,0.01,0.05,0.11,0.02,0.01,0.01,0.01,0.06,0.05,0.08,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,7.42,10.52,1.78,1.47,2.67,22.26,38.61,3.76,1.68,0.59,1.36,21.16,27.8,10.38,0.67,0.55,2.58,21.04,22.84,6.26,0.28,0.22,1.33,11.32,11.85,2.04,0.41,0.46,0.46,5.76,5.28,4.09,0.12,0.09,0.73,1.56,2.91,1.47,0.31,0.47,0.3,1.16,2.38,1.77,0.23,0.12,0.22,3.49,2.0,1.11,0.17,0.21,0.26,1.32,2.25,0.85,0.16,0.13,0.23,0.75,0.73,0.25,0.12,0.23,0.24,0.63,0.36,0.47,0.16,0.16,0.25,0.58,1.47,0.63,0.13,0.12,0.2,0.79,0.81,0.9,0.15,0.18,0.15,0.2,0.73,0.58,0.11,0.15,0.21,0.16,0.6,0.16,0.1,0.21,0.09,0.23,0.25,0.35,0.11,0.24,0.13,0.39,0.97,0.2,0.07,0.18,0.1,0.37,0.46,0.41,0.05,0.23,0.09,0.09,0.49,0.25,0.07,0.21,0.07,0.14,0.64,0.09,0.07,0.27,0.07,0.21,0.23,0.28,0.06,0.29,0.08,0.12,0.49,0.2,0.06,0.28,0.07,0.08,0.33,0.1,0.08,0.3,0.07,0.11,0.31,0.17,0.06,0.24,0.06
2025-05-02 04:22:16,224.006,223.179,222.701,2.24,2.23,1.98,11.976,8.487,10.822,36.61,47.69,14.49,2.07,1.574,-2.25,1.393,2.683,1.894,2.41,6.987,-1.707,1.054,0.862,0.209,0.77,0.83,-0.93,0.2,80.828,71.77,-92.244,60.355,59.96,223.88,223.09,222.63,0.03,0.03,0.03,0.35,0.23,0.23,0.02,0.03,0.05,1.89,1.91,1.74,0.02,0.01,0.01,1.13,1.1,0.92,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.13,0.11,0.03,0.0,0.0,0.01,0.06,0.13,0.03,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.06,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.56,1.77,1.45,2.68,22.27,38.55,4.18,1.67,0.57,1.39,21.2,27.75,10.27,0.66,0.54,2.65,21.21,22.84,6.16,0.26,0.21,1.4,11.23,11.76,1.8,0.4,0.47,0.44,5.59,5.12,3.97,0.12,0.1,0.69,1.54,2.85,1.47,0.34,0.48,0.32,1.22,2.47,1.83,0.27,0.13,0.23,3.49,2.15,1.11,0.18,0.22,0.25,1.5,2.27,0.82,0.16,0.11,0.23,0.78,0.78,0.26,0.12,0.25,0.24,0.59,0.33,0.46,0.17,0.16,0.25,0.62,1.47,0.67,0.13,0.11,0.21,0.8,0.85,0.88,0.15,0.18,0.15,0.19,0.74,0.61,0.1,0.15,0.21,0.17,0.62,0.19,0.11,0.23,0.09,0.23,0.25,0.37,0.1,0.24,0.13,0.42,1.01,0.19,0.08,0.19,0.1,0.39,0.47,0.44,0.06,0.24,0.09,0.09,0.5,0.27,0.06,0.21,0.06,0.16,0.67,0.09,0.07,0.28,0.07,0.2,0.24,0.28,0.06,0.28,0.07,0.13,0.5,0.21,0.07,0.29,0.07,0.08,0.34,0.11,0.09,0.3,0.07,0.11,0.32,0.18,0.06,0.25,0.07
2025-05-02 04:23:16,224.044,223.295,222.836,2.21,2.21,1.97,11.974,8.49,10.831,36.6,47.72,14.97,2.074,1.574,-2.259,1.388,2.683,1.896,2.414,6.992,-1.702,1.057,0.849,0.204,0.77,0.83,-0.94,0.2,80.861,71.795,-92.279,60.377,59.99,223.92,223.21,222.76,0.03,0.03,0.03,0.35,0.24,0.23,0.02,0.03,0.04,1.87,1.9,1.73,0.02,0.01,0.01,1.11,1.08,0.91,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.13,0.12,0.03,0.0,0.0,0.01,0.06,0.11,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.41,10.58,1.71,1.49,2.92,22.12,38.59,3.75,1.68,0.54,1.49,21.2,27.83,10.61,0.64,0.54,2.92,21.22,22.8,6.52,0.25,0.21,1.48,11.28,11.83,2.07,0.4,0.46,0.5,5.65,5.18,4.14,0.11,0.09,0.83,1.71,2.89,1.64,0.31,0.47,0.36,1.16,2.42,1.74,0.24,0.14,0.24,3.59,2.06,1.09,0.15,0.2,0.31,1.37,2.23,0.82,0.17,0.13,0.28,0.8,0.76,0.28,0.12,0.24,0.27,0.6,0.35,0.48,0.18,0.15,0.3,0.57,1.46,0.6,0.12,0.12,0.22,0.8,0.81,0.88,0.16,0.16,0.17,0.17,0.73,0.59,0.1,0.15,0.23,0.16,0.63,0.22,0.11,0.21,0.1,0.22,0.26,0.34,0.11,0.25,0.13,0.4,1.01,0.18,0.07,0.18,0.1,0.4,0.45,0.47,0.06,0.24,0.1,0.09,0.52,0.27,0.06,0.21,0.08,0.16,0.68,0.09,0.07,0.28,0.08,0.21,0.22,0.28,0.07,0.29,0.07,0.13,0.52,0.22,0.06,0.29,0.07,0.08,0.35,0.12,0.09,0.31,0.08,0.1,0.33,0.17,0.05,0.25,0.06
