TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 04:24:16,224.036,223.333,222.875,2.2,2.2,1.96,11.962,8.496,10.833,36.69,47.85,14.55,2.07,1.574,-2.258,1.386,2.68,1.898,2.414,6.992,-1.702,1.06,0.853,0.211,0.77,0.83,-0.94,0.2,80.893,71.82,-92.314,60.399,59.99,223.91,223.25,222.8,0.03,0.03,0.03,0.36,0.24,0.23,0.02,0.03,0.04,1.86,1.89,1.72,0.01,0.01,0.01,1.11,1.07,0.91,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.01,0.01,0.12,0.11,0.03,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.58,1.8,1.43,2.68,22.01,38.7,3.58,1.66,0.57,1.34,21.3,27.93,10.41,0.65,0.52,2.58,21.4,22.92,6.33,0.27,0.2,1.35,11.41,12.01,2.12,0.4,0.46,0.44,5.69,5.41,3.98,0.11,0.09,0.71,1.69,3.04,1.51,0.32,0.47,0.3,0.95,2.26,1.8,0.23,0.13,0.21,3.52,1.87,1.12,0.16,0.21,0.25,1.24,2.13,0.78,0.14,0.12,0.23,0.84,0.63,0.24,0.12,0.24,0.24,0.57,0.37,0.49,0.16,0.16,0.25,0.62,1.45,0.6,0.12,0.12,0.2,0.75,0.79,0.82,0.15,0.18,0.15,0.15,0.73,0.54,0.1,0.15,0.21,0.14,0.63,0.19,0.11,0.22,0.09,0.2,0.25,0.34,0.1,0.25,0.13,0.41,1.01,0.18,0.07,0.18,0.1,0.39,0.44,0.43,0.07,0.24,0.09,0.09,0.51,0.24,0.06,0.22,0.07,0.17,0.66,0.08,0.06,0.28,0.07,0.2,0.23,0.27,0.07,0.3,0.07,0.13,0.5,0.21,0.06,0.3,0.07,0.08,0.35,0.11,0.09,0.31,0.07,0.1,0.33,0.17,0.05,0.25,0.06
2025-05-02 04:25:16,224.106,223.374,222.868,2.21,2.19,1.94,11.965,8.489,10.815,36.72,47.91,14.47,2.067,1.575,-2.252,1.39,2.681,1.896,2.41,6.988,-1.708,1.055,0.858,0.205,0.77,0.83,-0.93,0.2,80.926,71.845,-92.349,60.422,60.01,223.98,223.28,222.79,0.03,0.03,0.03,0.36,0.24,0.22,0.02,0.03,0.04,1.87,1.89,1.7,0.01,0.01,0.01,1.11,1.07,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.01,0.01,0.12,0.12,0.04,0.0,0.01,0.01,0.04,0.09,0.01,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.54,1.8,1.43,2.73,22.06,38.68,3.53,1.67,0.57,1.34,21.33,27.95,10.31,0.64,0.52,2.65,21.37,22.97,6.27,0.27,0.22,1.37,11.44,12.02,2.17,0.4,0.47,0.44,5.71,5.4,4.07,0.12,0.09,0.71,1.67,3.03,1.54,0.32,0.48,0.3,0.94,2.26,1.78,0.24,0.13,0.22,3.49,1.88,1.15,0.16,0.21,0.27,1.25,2.17,0.79,0.15,0.12,0.22,0.83,0.67,0.24,0.13,0.24,0.25,0.64,0.38,0.54,0.16,0.16,0.25,0.61,1.47,0.65,0.12,0.12,0.19,0.73,0.79,0.88,0.14,0.17,0.15,0.13,0.74,0.54,0.1,0.15,0.21,0.15,0.63,0.18,0.1,0.22,0.1,0.2,0.26,0.34,0.11,0.25,0.13,0.39,1.03,0.16,0.08,0.18,0.1,0.38,0.43,0.44,0.07,0.24,0.09,0.09,0.54,0.25,0.07,0.22,0.07,0.18,0.68,0.08,0.06,0.28,0.07,0.2,0.22,0.27,0.06,0.3,0.07,0.13,0.53,0.23,0.06,0.3,0.07,0.08,0.36,0.11,0.09,0.32,0.07,0.1,0.34,0.18,0.05,0.25,0.06
2025-05-02 04:26:16,224.275,223.444,222.898,2.22,2.2,1.95,11.959,8.484,10.832,36.81,47.98,14.68,2.067,1.574,-2.256,1.385,2.682,1.896,2.414,6.992,-1.708,1.056,0.859,0.206,0.77,0.83,-0.93,0.2,80.959,71.87,-92.385,60.443,60.01,224.15,223.35,222.82,0.03,0.03,0.03,0.38,0.25,0.22,0.02,0.03,0.04,1.88,1.9,1.71,0.01,0.01,0.01,1.11,1.07,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.01,0.01,0.12,0.12,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.41,10.58,1.79,1.42,2.79,22.13,38.66,3.55,1.68,0.56,1.38,21.36,27.96,10.48,0.64,0.51,2.68,21.42,23.06,6.37,0.27,0.23,1.38,11.46,12.05,2.13,0.39,0.47,0.44,5.79,5.48,4.08,0.13,0.09,0.7,1.65,3.07,1.52,0.33,0.49,0.31,0.96,2.23,1.76,0.24,0.13,0.22,3.46,1.86,1.15,0.16,0.21,0.27,1.22,2.17,0.79,0.16,0.12,0.23,0.81,0.68,0.24,0.13,0.24,0.25,0.65,0.38,0.5,0.15,0.16,0.24,0.6,1.46,0.64,0.12,0.12,0.2,0.74,0.79,0.86,0.15,0.17,0.16,0.13,0.73,0.52,0.1,0.14,0.21,0.14,0.62,0.18,0.1,0.21,0.09,0.21,0.26,0.34,0.1,0.24,0.13,0.39,1.01,0.16,0.08,0.18,0.1,0.39,0.44,0.43,0.06,0.24,0.09,0.1,0.53,0.24,0.06,0.21,0.07,0.18,0.65,0.08,0.06,0.26,0.07,0.2,0.24,0.27,0.07,0.29,0.07,0.12,0.51,0.22,0.06,0.28,0.07,0.08,0.36,0.11,0.09,0.3,0.08,0.11,0.33,0.17,0.05,0.25,0.07
2025-05-02 04:27:16,224.25,223.417,222.833,2.24,2.21,1.95,11.97,8.492,10.839,36.83,47.93,14.93,2.073,1.574,-2.261,1.386,2.684,1.897,2.415,6.997,-1.706,1.06,0.85,0.204,0.77,0.83,-0.94,0.2,80.991,71.894,-92.42,60.465,60.0,224.12,223.33,222.76,0.03,0.03,0.03,0.37,0.24,0.22,0.02,0.03,0.05,1.9,1.91,1.71,0.01,0.01,0.01,1.11,1.07,0.9,0.01,0.01,0.02,0.05,0.03,0.02,0.02,0.01,0.01,0.12,0.11,0.03,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.41,10.57,1.73,1.5,2.87,22.17,38.65,3.59,1.73,0.56,1.51,21.38,27.96,10.62,0.65,0.57,2.91,21.4,23.03,6.47,0.27,0.22,1.42,11.44,12.07,2.2,0.42,0.47,0.54,5.85,5.52,4.14,0.12,0.1,0.85,1.64,3.1,1.65,0.36,0.5,0.35,1.01,2.21,1.73,0.26,0.14,0.25,3.4,1.86,1.17,0.16,0.21,0.32,1.24,2.17,0.81,0.17,0.13,0.26,0.8,0.7,0.31,0.13,0.25,0.28,0.65,0.4,0.47,0.18,0.15,0.3,0.53,1.45,0.64,0.13,0.13,0.21,0.76,0.77,0.87,0.16,0.17,0.18,0.14,0.74,0.51,0.1,0.15,0.23,0.15,0.61,0.18,0.12,0.22,0.09,0.21,0.26,0.31,0.11,0.25,0.14,0.38,1.01,0.15,0.07,0.19,0.1,0.39,0.43,0.47,0.06,0.24,0.1,0.1,0.55,0.24,0.06,0.22,0.07,0.18,0.66,0.1,0.07,0.28,0.08,0.21,0.22,0.28,0.06,0.31,0.08,0.13,0.54,0.22,0.07,0.3,0.08,0.08,0.36,0.12,0.09,0.32,0.07,0.1,0.34,0.18,0.05,0.26,0.06
2025-05-02 04:28:16,224.278,223.503,222.9,2.21,2.22,1.92,11.976,8.509,10.815,36.68,47.79,14.66,2.071,1.579,-2.255,1.394,2.686,1.902,2.411,6.998,-1.71,1.06,0.85,0.2,0.77,0.83,-0.94,0.2,81.024,71.919,-92.456,60.487,60.03,224.16,223.41,222.83,0.03,0.03,0.03,0.37,0.24,0.21,0.02,0.03,0.05,1.88,1.93,1.69,0.02,0.01,0.01,1.09,1.06,0.88,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.12,0.11,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.55,1.75,1.47,2.74,22.16,38.53,3.58,1.66,0.56,1.41,21.26,27.86,10.49,0.64,0.53,2.67,21.24,23.03,6.26,0.26,0.21,1.32,11.43,11.96,2.16,0.4,0.46,0.51,5.83,5.41,4.17,0.13,0.1,0.75,1.62,3.02,1.56,0.33,0.49,0.31,1.06,2.26,1.74,0.25,0.13,0.22,3.38,1.87,1.15,0.16,0.21,0.27,1.3,2.18,0.82,0.17,0.12,0.23,0.74,0.7,0.26,0.13,0.24,0.25,0.65,0.39,0.5,0.14,0.15,0.27,0.51,1.44,0.61,0.13,0.12,0.2,0.8,0.79,0.88,0.14,0.16,0.15,0.16,0.73,0.51,0.1,0.15,0.21,0.14,0.6,0.16,0.11,0.21,0.09,0.23,0.24,0.31,0.1,0.24,0.13,0.39,0.98,0.16,0.08,0.18,0.1,0.39,0.43,0.45,0.05,0.23,0.09,0.09,0.5,0.23,0.06,0.21,0.07,0.16,0.63,0.09,0.06,0.26,0.07,0.2,0.24,0.26,0.06,0.28,0.07,0.11,0.49,0.21,0.06,0.27,0.07,0.08,0.35,0.11,0.09,0.29,0.08,0.11,0.31,0.17,0.06,0.24,0.06
2025-05-02 04:29:16,224.24,223.475,222.92,2.21,2.24,1.93,11.968,8.502,10.775,36.77,47.86,14.69,2.066,1.578,-2.245,1.399,2.684,1.9,2.402,6.986,-1.712,1.059,0.852,0.199,0.77,0.83,-0.93,0.2,81.057,71.944,-92.492,60.509,60.01,224.12,223.38,222.84,0.03,0.03,0.03,0.36,0.24,0.22,0.02,0.03,0.05,1.88,1.95,1.69,0.02,0.01,0.01,1.11,1.08,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.42,10.51,1.73,1.46,2.72,22.19,38.55,3.54,1.68,0.55,1.41,21.31,27.93,10.5,0.64,0.54,2.67,21.33,23.05,6.25,0.26,0.21,1.34,11.45,12.02,2.18,0.41,0.46,0.51,5.89,5.48,4.21,0.13,0.1,0.74,1.6,3.07,1.61,0.34,0.49,0.31,1.03,2.28,1.78,0.26,0.14,0.23,3.36,1.9,1.17,0.16,0.21,0.28,1.31,2.21,0.82,0.16,0.12,0.23,0.78,0.72,0.29,0.14,0.25,0.27,0.6,0.42,0.48,0.16,0.15,0.27,0.49,1.45,0.66,0.13,0.13,0.2,0.8,0.78,0.89,0.15,0.18,0.16,0.17,0.76,0.52,0.1,0.15,0.22,0.14,0.63,0.17,0.1,0.22,0.1,0.23,0.27,0.34,0.11,0.25,0.14,0.4,1.01,0.15,0.07,0.19,0.1,0.39,0.44,0.47,0.06,0.24,0.1,0.1,0.54,0.23,0.06,0.22,0.07,0.17,0.67,0.1,0.07,0.28,0.07,0.21,0.24,0.26,0.07,0.31,0.08,0.11,0.56,0.22,0.06,0.31,0.07,0.08,0.37,0.12,0.09,0.33,0.07,0.11,0.35,0.17,0.06,0.27,0.07
2025-05-02 04:30:16,224.24,223.531,222.951,2.2,2.25,1.93,11.963,8.203,10.854,36.73,49.6,14.69,2.066,1.521,-2.263,1.325,2.683,1.834,2.42,6.936,-1.711,1.023,0.856,0.169,0.77,0.83,-0.94,0.19,81.089,71.968,-92.527,60.529,60.01,224.11,223.44,222.88,0.03,0.03,0.03,0.35,0.23,0.22,0.02,0.03,0.05,1.86,1.95,1.7,0.02,0.01,0.01,1.1,1.08,0.89,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.08,10.61,1.74,1.57,2.77,22.06,40.21,3.55,1.68,0.57,1.47,21.37,29.51,10.5,0.64,0.52,2.72,21.4,24.21,6.21,0.26,0.19,1.36,11.38,12.61,2.1,0.4,0.5,0.52,5.81,5.67,4.19,0.13,0.1,0.74,1.66,3.19,1.57,0.33,0.52,0.31,0.95,2.44,1.77,0.26,0.16,0.22,3.47,2.03,1.21,0.16,0.24,0.27,1.28,2.33,0.76,0.16,0.12,0.22,0.79,0.74,0.24,0.13,0.27,0.26,0.61,0.42,0.56,0.16,0.16,0.26,0.57,1.52,0.58,0.12,0.13,0.2,0.77,0.81,0.86,0.14,0.17,0.15,0.14,0.78,0.47,0.1,0.16,0.22,0.13,0.65,0.2,0.11,0.23,0.1,0.23,0.28,0.34,0.11,0.26,0.13,0.39,1.06,0.16,0.07,0.19,0.09,0.38,0.47,0.44,0.06,0.26,0.09,0.1,0.56,0.24,0.06,0.21,0.07,0.17,0.68,0.09,0.07,0.3,0.07,0.19,0.24,0.25,0.07,0.31,0.07,0.13,0.54,0.21,0.06,0.31,0.07,0.08,0.37,0.11,0.09,0.31,0.07,0.1,0.34,0.17,0.06,0.26,0.06
2025-05-02 04:31:16,224.27,223.518,222.939,2.2,2.22,1.95,11.972,8.019,10.874,36.75,50.82,14.84,2.072,1.484,-2.269,1.287,2.685,1.792,2.424,6.902,-1.708,1.005,0.854,0.151,0.77,0.83,-0.94,0.19,81.122,71.991,-92.563,60.55,60.01,224.15,223.43,222.86,0.03,0.03,0.03,0.36,0.23,0.23,0.02,0.03,0.05,1.87,1.92,1.71,0.02,0.01,0.01,1.09,1.08,0.88,0.01,0.01,0.02,0.04,0.02,0.03,0.02,0.01,0.01,0.12,0.12,0.05,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.08,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.86,10.63,1.72,1.71,2.89,22.06,41.44,3.45,1.72,0.62,1.51,21.38,30.6,10.6,0.66,0.55,2.86,21.43,25.02,6.36,0.27,0.18,1.45,11.42,13.07,2.15,0.42,0.55,0.53,5.82,5.87,4.14,0.12,0.11,0.83,1.69,3.33,1.61,0.34,0.54,0.34,0.97,2.49,1.78,0.27,0.18,0.25,3.47,2.02,1.19,0.17,0.25,0.31,1.34,2.38,0.71,0.16,0.12,0.26,0.79,0.74,0.25,0.13,0.28,0.28,0.63,0.45,0.54,0.16,0.15,0.29,0.56,1.56,0.58,0.12,0.15,0.21,0.8,0.84,0.86,0.15,0.17,0.16,0.14,0.83,0.46,0.11,0.17,0.23,0.13,0.68,0.21,0.11,0.24,0.09,0.24,0.29,0.33,0.11,0.26,0.13,0.41,1.13,0.2,0.07,0.2,0.09,0.39,0.47,0.45,0.06,0.28,0.09,0.1,0.6,0.26,0.06,0.22,0.07,0.18,0.71,0.09,0.07,0.32,0.07,0.19,0.26,0.27,0.06,0.31,0.07,0.13,0.58,0.23,0.06,0.34,0.08,0.08,0.39,0.11,0.09,0.33,0.07,0.1,0.38,0.18,0.06,0.28,0.06
2025-05-02 04:32:16,224.242,223.471,222.961,2.21,2.22,1.97,11.947,8.014,10.939,36.86,50.86,14.47,2.068,1.482,-2.281,1.269,2.679,1.791,2.439,6.909,-1.703,1.005,0.863,0.165,0.77,0.83,-0.94,0.18,81.154,72.014,-92.598,60.57,60.0,224.12,223.38,222.89,0.03,0.03,0.03,0.36,0.21,0.23,0.02,0.03,0.05,1.88,1.92,1.73,0.02,0.01,0.01,1.11,1.07,0.89,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.13,0.12,0.05,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.08,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,6.85,10.67,1.75,1.63,2.67,22.04,41.5,3.6,1.67,0.59,1.36,21.43,30.65,10.4,0.64,0.49,2.59,21.53,25.03,6.12,0.27,0.17,1.35,11.44,13.14,2.14,0.4,0.53,0.49,5.86,5.9,4.07,0.13,0.11,0.72,1.62,3.34,1.51,0.34,0.54,0.29,0.92,2.46,1.91,0.26,0.18,0.22,3.56,2.01,1.24,0.16,0.26,0.26,1.29,2.35,0.67,0.15,0.11,0.23,0.78,0.68,0.23,0.12,0.27,0.24,0.56,0.45,0.67,0.16,0.17,0.25,0.71,1.55,0.59,0.11,0.14,0.18,0.72,0.87,0.83,0.14,0.17,0.15,0.12,0.84,0.41,0.1,0.16,0.21,0.13,0.66,0.19,0.1,0.24,0.08,0.25,0.3,0.4,0.1,0.26,0.12,0.43,1.13,0.27,0.07,0.19,0.09,0.35,0.48,0.36,0.06,0.27,0.08,0.11,0.57,0.25,0.06,0.21,0.07,0.2,0.71,0.09,0.07,0.32,0.06,0.19,0.25,0.27,0.06,0.31,0.07,0.16,0.53,0.23,0.06,0.33,0.07,0.09,0.38,0.09,0.09,0.33,0.07,0.11,0.35,0.18,0.06,0.28,0.06
2025-05-02 04:33:16,224.151,223.357,222.858,2.21,2.22,1.96,11.953,8.024,10.865,36.81,50.79,14.66,2.067,1.485,-2.261,1.291,2.679,1.792,2.421,6.893,-1.704,1.003,0.865,0.164,0.77,0.83,-0.93,0.19,81.187,72.038,-92.634,60.59,60.0,224.03,223.26,222.78,0.03,0.03,0.03,0.37,0.21,0.23,0.02,0.03,0.05,1.88,1.93,1.73,0.02,0.01,0.01,1.11,1.07,0.88,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.87,10.61,1.72,1.68,2.74,22.02,41.45,3.63,1.71,0.61,1.44,21.42,30.58,10.52,0.65,0.52,2.68,21.48,24.92,6.25,0.28,0.18,1.35,11.4,13.09,2.13,0.42,0.54,0.52,5.81,5.89,4.06,0.12,0.11,0.72,1.64,3.33,1.52,0.34,0.53,0.31,0.91,2.44,1.8,0.27,0.18,0.22,3.5,1.98,1.18,0.16,0.26,0.27,1.24,2.33,0.71,0.15,0.11,0.23,0.8,0.68,0.24,0.12,0.28,0.25,0.6,0.44,0.54,0.16,0.16,0.26,0.66,1.55,0.6,0.12,0.14,0.19,0.74,0.87,0.85,0.15,0.18,0.16,0.12,0.8,0.51,0.1,0.15,0.22,0.12,0.66,0.19,0.11,0.23,0.09,0.22,0.27,0.36,0.1,0.25,0.13,0.42,1.09,0.25,0.07,0.19,0.1,0.36,0.5,0.39,0.07,0.27,0.09,0.1,0.54,0.25,0.06,0.21,0.06,0.18,0.69,0.08,0.07,0.3,0.07,0.2,0.25,0.27,0.06,0.29,0.07,0.14,0.52,0.23,0.06,0.31,0.08,0.09,0.37,0.1,0.09,0.31,0.07,0.11,0.34,0.18,0.05,0.27,0.06
2025-05-02 04:34:16,224.184,223.398,222.852,2.21,2.23,1.96,11.941,8.027,10.844,36.83,50.8,14.64,2.066,1.486,-2.258,1.294,2.677,1.793,2.417,6.887,-1.702,1.003,0.86,0.162,0.77,0.83,-0.93,0.19,81.219,72.061,-92.67,60.611,59.99,224.05,223.31,222.78,0.03,0.03,0.03,0.37,0.21,0.23,0.02,0.03,0.05,1.87,1.94,1.73,0.02,0.01,0.01,1.1,1.08,0.88,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.11,0.11,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,6.87,10.57,1.75,1.63,2.72,22.06,41.4,3.55,1.68,0.57,1.42,21.4,30.61,10.5,0.64,0.5,2.69,21.45,24.93,6.27,0.27,0.17,1.35,11.45,13.09,2.27,0.41,0.54,0.52,5.79,5.9,4.09,0.12,0.1,0.76,1.65,3.36,1.6,0.33,0.53,0.31,0.96,2.43,1.76,0.26,0.17,0.23,3.48,2.0,1.17,0.16,0.26,0.28,1.22,2.32,0.76,0.15,0.12,0.23,0.84,0.71,0.26,0.11,0.28,0.27,0.62,0.44,0.48,0.16,0.16,0.26,0.65,1.56,0.55,0.12,0.15,0.2,0.78,0.85,0.86,0.16,0.19,0.16,0.12,0.79,0.55,0.1,0.17,0.21,0.16,0.67,0.2,0.1,0.24,0.09,0.2,0.26,0.31,0.1,0.27,0.13,0.42,1.09,0.19,0.07,0.2,0.1,0.37,0.49,0.43,0.07,0.28,0.09,0.1,0.56,0.27,0.06,0.22,0.07,0.16,0.7,0.08,0.06,0.32,0.07,0.2,0.24,0.26,0.06,0.31,0.07,0.14,0.54,0.22,0.06,0.33,0.08,0.07,0.37,0.11,0.09,0.32,0.08,0.1,0.34,0.17,0.05,0.27,0.06
2025-05-02 04:35:16,224.109,223.418,222.821,2.2,2.25,1.97,11.962,8.021,10.822,36.73,50.77,14.79,2.072,1.484,-2.255,1.301,2.681,1.792,2.411,6.884,-1.701,1.005,0.854,0.157,0.77,0.83,-0.94,0.19,81.252,72.084,-92.705,60.631,60.0,223.99,223.32,222.74,0.03,0.03,0.03,0.36,0.22,0.22,0.03,0.03,0.05,1.86,1.94,1.73,0.01,0.01,0.01,1.1,1.09,0.89,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.87,10.56,1.73,1.7,2.81,21.99,41.37,3.62,1.69,0.6,1.52,21.37,30.62,10.55,0.65,0.53,2.83,21.44,24.99,6.34,0.28,0.18,1.4,11.4,13.08,2.19,0.42,0.53,0.54,5.78,5.9,4.12,0.12,0.11,0.83,1.63,3.34,1.67,0.34,0.54,0.33,0.96,2.44,1.74,0.25,0.18,0.25,3.47,2.01,1.17,0.15,0.25,0.3,1.2,2.35,0.76,0.16,0.12,0.26,0.86,0.72,0.28,0.12,0.28,0.28,0.63,0.42,0.49,0.17,0.16,0.29,0.67,1.54,0.56,0.12,0.15,0.2,0.74,0.84,0.87,0.17,0.17,0.16,0.12,0.78,0.5,0.11,0.16,0.22,0.15,0.65,0.2,0.11,0.24,0.09,0.2,0.27,0.29,0.1,0.26,0.14,0.41,1.07,0.19,0.07,0.19,0.09,0.38,0.49,0.44,0.07,0.27,0.1,0.09,0.55,0.27,0.06,0.21,0.07,0.16,0.68,0.09,0.07,0.31,0.07,0.19,0.25,0.28,0.06,0.3,0.08,0.13,0.52,0.23,0.06,0.32,0.08,0.08,0.36,0.11,0.09,0.32,0.08,0.11,0.34,0.18,0.05,0.27,0.06
2025-05-02 04:36:16,224.165,223.505,222.822,2.2,2.25,1.97,11.955,8.536,10.805,36.78,47.86,14.67,2.069,1.586,-2.249,1.405,2.68,1.908,2.407,6.995,-1.703,1.061,0.858,0.215,0.77,0.83,-0.93,0.2,81.285,72.11,-92.741,60.654,60.0,224.04,223.41,222.75,0.04,0.03,0.03,0.36,0.22,0.22,0.02,0.03,0.05,1.87,1.95,1.73,0.01,0.01,0.01,1.1,1.09,0.89,0.01,0.01,0.02,0.04,0.03,0.03,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.45,10.55,1.76,1.49,2.75,22.01,38.56,3.59,1.67,0.55,1.42,21.43,28.13,10.54,0.64,0.51,2.69,21.46,23.1,6.22,0.27,0.18,1.36,11.46,12.11,2.19,0.41,0.51,0.51,5.81,5.51,4.1,0.13,0.09,0.74,1.6,3.1,1.59,0.33,0.47,0.3,0.94,2.28,1.72,0.25,0.13,0.22,3.51,1.88,1.17,0.16,0.23,0.27,1.17,2.17,0.74,0.15,0.12,0.23,0.92,0.68,0.27,0.11,0.25,0.25,0.59,0.42,0.49,0.15,0.16,0.25,0.67,1.44,0.55,0.12,0.13,0.19,0.72,0.78,0.87,0.15,0.18,0.16,0.13,0.72,0.51,0.1,0.16,0.2,0.14,0.63,0.21,0.11,0.21,0.09,0.18,0.27,0.29,0.11,0.25,0.13,0.4,1.0,0.18,0.07,0.19,0.09,0.39,0.45,0.44,0.07,0.25,0.09,0.09,0.52,0.25,0.06,0.22,0.07,0.17,0.65,0.08,0.07,0.28,0.07,0.19,0.21,0.26,0.06,0.31,0.08,0.13,0.52,0.22,0.06,0.3,0.07,0.08,0.34,0.11,0.09,0.32,0.08,0.1,0.33,0.17,0.06,0.26,0.06
2025-05-02 04:37:16,224.215,223.438,222.851,2.2,2.22,1.94,11.96,8.656,10.789,36.83,46.74,14.36,2.063,1.596,-2.244,1.416,2.682,1.934,2.404,7.02,-1.713,1.092,0.863,0.242,0.77,0.83,-0.93,0.2,81.317,72.135,-92.777,60.676,60.0,224.09,223.35,222.78,0.03,0.03,0.03,0.36,0.22,0.23,0.03,0.03,0.04,1.84,1.9,1.69,0.01,0.01,0.01,1.12,1.11,0.92,0.01,0.01,0.02,0.04,0.03,0.02,0.02,0.01,0.01,0.12,0.12,0.04,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.6,10.52,1.75,1.42,2.72,21.97,37.24,3.61,1.67,0.51,1.42,21.44,27.23,10.28,0.63,0.51,2.66,21.64,22.45,6.05,0.26,0.18,1.36,11.41,11.78,2.0,0.42,0.51,0.48,5.78,5.29,4.07,0.13,0.09,0.73,1.66,2.97,1.55,0.33,0.46,0.3,0.84,2.21,1.78,0.26,0.13,0.23,3.48,1.83,1.12,0.17,0.21,0.28,1.25,2.12,0.68,0.15,0.13,0.22,0.89,0.64,0.26,0.12,0.24,0.25,0.52,0.37,0.43,0.14,0.16,0.24,0.69,1.41,0.61,0.13,0.11,0.19,0.81,0.82,0.83,0.15,0.17,0.16,0.14,0.72,0.55,0.1,0.14,0.2,0.2,0.59,0.27,0.1,0.21,0.09,0.21,0.27,0.28,0.1,0.24,0.13,0.44,0.99,0.2,0.07,0.18,0.1,0.38,0.39,0.45,0.07,0.24,0.09,0.11,0.52,0.23,0.06,0.21,0.07,0.15,0.62,0.09,0.06,0.27,0.07,0.19,0.23,0.28,0.06,0.29,0.07,0.13,0.51,0.21,0.06,0.27,0.08,0.07,0.33,0.11,0.09,0.3,0.08,0.09,0.33,0.16,0.05,0.24,0.06
2025-05-02 04:38:16,224.255,223.383,222.813,2.24,2.24,1.95,11.979,8.659,10.773,36.98,46.76,14.48,2.07,1.595,-2.241,1.424,2.686,1.934,2.4,7.021,-1.711,1.094,0.859,0.242,0.77,0.82,-0.93,0.2,81.349,72.16,-92.811,60.698,59.98,224.13,223.29,222.74,0.04,0.03,0.03,0.38,0.22,0.23,0.03,0.03,0.04,1.86,1.91,1.68,0.01,0.01,0.01,1.17,1.14,0.95,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.12,0.04,0.0,0.01,0.01,0.03,0.09,0.03,0.01,0.02,0.01,0.06,0.07,0.07,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.61,10.52,1.77,1.44,2.76,22.02,37.2,3.71,1.69,0.56,1.4,21.47,27.23,10.31,0.66,0.52,2.65,21.87,22.55,6.19,0.28,0.18,1.39,11.35,11.82,1.81,0.43,0.52,0.46,5.81,5.34,4.06,0.12,0.09,0.71,1.66,3.02,1.62,0.35,0.47,0.32,0.74,2.22,1.79,0.28,0.14,0.21,3.46,1.87,1.07,0.17,0.2,0.26,1.22,2.14,0.67,0.14,0.12,0.22,0.91,0.64,0.28,0.12,0.25,0.26,0.51,0.38,0.38,0.14,0.16,0.25,0.65,1.4,0.66,0.13,0.11,0.2,0.85,0.83,0.82,0.16,0.19,0.16,0.14,0.71,0.58,0.1,0.14,0.22,0.2,0.58,0.29,0.11,0.21,0.1,0.2,0.28,0.27,0.1,0.25,0.14,0.45,1.0,0.18,0.07,0.19,0.1,0.39,0.39,0.48,0.07,0.24,0.09,0.12,0.53,0.22,0.06,0.22,0.07,0.16,0.61,0.09,0.07,0.28,0.07,0.21,0.23,0.28,0.06,0.3,0.08,0.13,0.52,0.22,0.07,0.3,0.07,0.07,0.32,0.11,0.09,0.32,0.08,0.09,0.34,0.15,0.05,0.26,0.06
2025-05-02 04:39:16,224.225,223.408,222.861,2.23,2.24,1.95,11.96,8.703,10.845,37.0,46.57,14.74,2.072,1.605,-2.261,1.416,2.682,1.944,2.417,7.043,-1.702,1.098,0.853,0.249,0.77,0.83,-0.94,0.2,81.381,72.184,-92.846,60.719,59.99,224.1,223.32,222.79,0.04,0.03,0.03,0.37,0.22,0.22,0.03,0.03,0.05,1.86,1.9,1.69,0.01,0.01,0.01,1.16,1.13,0.94,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.0,0.01,0.01,0.04,0.09,0.03,0.01,0.02,0.01,0.06,0.07,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.66,10.58,1.72,1.44,2.91,21.98,37.03,3.68,1.68,0.5,1.48,21.49,27.1,10.47,0.63,0.53,2.89,21.87,22.36,6.37,0.27,0.18,1.47,11.38,11.74,1.89,0.42,0.5,0.52,5.82,5.29,4.1,0.12,0.09,0.85,1.68,2.95,1.72,0.34,0.45,0.36,0.76,2.21,1.77,0.27,0.13,0.25,3.52,1.87,1.07,0.16,0.2,0.3,1.23,2.09,0.67,0.16,0.13,0.26,0.87,0.67,0.29,0.13,0.24,0.28,0.52,0.38,0.44,0.16,0.15,0.28,0.63,1.36,0.62,0.12,0.12,0.22,0.82,0.82,0.83,0.18,0.16,0.17,0.18,0.7,0.52,0.11,0.14,0.23,0.18,0.58,0.29,0.11,0.21,0.1,0.2,0.27,0.26,0.1,0.23,0.13,0.43,0.97,0.21,0.07,0.18,0.1,0.37,0.42,0.48,0.07,0.23,0.1,0.12,0.51,0.24,0.06,0.21,0.07,0.17,0.59,0.1,0.07,0.26,0.07,0.21,0.24,0.3,0.06,0.28,0.07,0.13,0.48,0.23,0.07,0.27,0.07,0.08,0.32,0.12,0.09,0.3,0.08,0.1,0.33,0.16,0.05,0.23,0.06
2025-05-02 04:40:16,224.144,223.405,222.848,2.23,2.24,1.96,11.964,9.307,10.813,37.03,44.02,14.32,2.072,1.719,-2.251,1.539,2.682,2.079,2.41,7.17,-1.703,1.169,0.858,0.325,0.77,0.83,-0.93,0.21,81.414,72.212,-92.882,60.743,59.97,224.02,223.31,222.77,0.04,0.03,0.03,0.37,0.22,0.22,0.03,0.03,0.05,1.85,1.9,1.69,0.01,0.01,0.01,1.18,1.14,0.96,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.05,0.0,0.0,0.01,0.03,0.09,0.02,0.01,0.02,0.01,0.06,0.07,0.07,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.31,10.55,1.76,1.3,2.72,21.94,34.89,3.89,1.64,0.58,1.4,21.48,24.86,10.21,0.64,0.41,2.63,21.97,20.68,6.05,0.27,0.2,1.38,11.42,10.78,1.73,0.41,0.41,0.48,5.82,4.87,3.93,0.13,0.08,0.73,1.61,2.73,1.64,0.35,0.4,0.32,0.78,2.05,1.82,0.29,0.15,0.22,3.48,1.71,1.05,0.16,0.19,0.26,1.26,1.91,0.72,0.14,0.11,0.22,0.93,0.58,0.25,0.11,0.21,0.26,0.45,0.34,0.34,0.14,0.15,0.25,0.63,1.29,0.66,0.13,0.11,0.22,0.81,0.76,0.76,0.15,0.17,0.15,0.15,0.67,0.55,0.1,0.12,0.22,0.21,0.54,0.28,0.11,0.21,0.09,0.2,0.26,0.28,0.09,0.21,0.13,0.45,0.93,0.2,0.07,0.19,0.1,0.34,0.37,0.4,0.07,0.22,0.09,0.13,0.49,0.24,0.06,0.21,0.07,0.16,0.58,0.09,0.07,0.25,0.07,0.21,0.21,0.28,0.06,0.29,0.08,0.13,0.48,0.21,0.07,0.26,0.07,0.06,0.29,0.13,0.09,0.31,0.07,0.09,0.32,0.14,0.06,0.23,0.06
2025-05-02 04:41:16,224.148,223.46,222.847,2.23,2.23,1.96,11.974,9.307,10.837,36.93,43.92,14.64,2.07,1.716,-2.254,1.531,2.684,2.08,2.415,7.179,-1.708,1.176,0.866,0.333,0.77,0.82,-0.93,0.21,81.447,72.239,-92.918,60.768,59.99,224.02,223.37,222.77,0.03,0.03,0.03,0.37,0.22,0.21,0.03,0.03,0.05,1.85,1.9,1.69,0.01,0.01,0.01,1.16,1.13,0.95,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.07,0.07,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.31,10.58,1.73,1.34,2.77,22.01,34.85,3.61,1.7,0.62,1.44,21.42,24.79,10.45,0.66,0.42,2.72,21.77,20.56,6.33,0.28,0.21,1.4,11.4,10.74,1.94,0.43,0.41,0.51,5.88,4.88,4.05,0.13,0.08,0.75,1.59,2.72,1.71,0.35,0.4,0.31,0.8,2.03,1.8,0.28,0.15,0.22,3.46,1.7,1.09,0.17,0.2,0.28,1.39,1.9,0.7,0.15,0.11,0.23,0.91,0.59,0.27,0.13,0.21,0.27,0.42,0.33,0.33,0.15,0.15,0.26,0.61,1.31,0.73,0.12,0.11,0.21,0.77,0.77,0.81,0.16,0.17,0.16,0.13,0.66,0.55,0.1,0.12,0.22,0.19,0.54,0.27,0.1,0.21,0.09,0.21,0.26,0.3,0.1,0.2,0.13,0.44,0.91,0.23,0.07,0.18,0.1,0.34,0.39,0.4,0.06,0.21,0.09,0.13,0.48,0.23,0.06,0.2,0.07,0.15,0.57,0.09,0.07,0.24,0.07,0.2,0.22,0.28,0.06,0.29,0.07,0.13,0.47,0.2,0.06,0.24,0.08,0.07,0.29,0.12,0.09,0.29,0.08,0.09,0.32,0.14,0.06,0.22,0.06
2025-05-02 04:42:16,224.146,223.47,222.848,2.24,2.24,1.97,11.969,9.273,10.87,37.02,44.04,14.41,2.068,1.709,-2.263,1.513,2.683,2.072,2.422,7.177,-1.708,1.172,0.862,0.326,0.77,0.82,-0.93,0.21,81.479,72.266,-92.953,60.792,59.97,224.02,223.38,222.77,0.03,0.03,0.03,0.36,0.22,0.21,0.03,0.03,0.04,1.87,1.91,1.71,0.01,0.01,0.01,1.17,1.13,0.95,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.07,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.28,10.61,1.77,1.3,2.69,22.05,34.85,3.65,1.65,0.59,1.39,21.46,24.87,10.32,0.64,0.4,2.64,21.87,20.71,6.18,0.27,0.21,1.38,11.43,10.79,1.79,0.41,0.4,0.46,5.9,4.91,3.97,0.13,0.08,0.7,1.56,2.77,1.75,0.35,0.41,0.32,0.86,2.01,1.77,0.29,0.15,0.22,3.41,1.71,1.07,0.16,0.2,0.26,1.32,1.91,0.77,0.15,0.1,0.22,0.93,0.6,0.31,0.12,0.22,0.26,0.53,0.34,0.34,0.15,0.16,0.25,0.66,1.31,0.75,0.13,0.11,0.21,0.76,0.77,0.84,0.16,0.17,0.15,0.13,0.67,0.56,0.1,0.12,0.21,0.19,0.55,0.24,0.11,0.22,0.1,0.21,0.26,0.33,0.1,0.21,0.14,0.43,0.94,0.24,0.07,0.2,0.11,0.34,0.37,0.38,0.07,0.22,0.1,0.14,0.5,0.21,0.06,0.22,0.07,0.15,0.6,0.08,0.08,0.26,0.07,0.19,0.2,0.25,0.06,0.3,0.08,0.14,0.49,0.2,0.07,0.25,0.08,0.07,0.31,0.14,0.09,0.31,0.08,0.09,0.32,0.14,0.06,0.23,0.07
2025-05-02 04:43:16,224.218,223.503,222.871,2.22,2.21,1.95,11.961,9.265,10.886,36.91,43.95,14.58,2.071,1.708,-2.269,1.51,2.682,2.071,2.426,7.179,-1.704,1.17,0.857,0.323,0.77,0.83,-0.94,0.21,81.512,72.293,-92.989,60.816,59.99,224.09,223.41,222.8,0.04,0.03,0.03,0.36,0.22,0.21,0.03,0.03,0.05,1.86,1.89,1.69,0.01,0.01,0.01,1.15,1.11,0.94,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.14,0.13,0.05,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.28,10.64,1.81,1.26,2.74,22.02,34.81,3.61,1.65,0.58,1.42,21.42,24.8,10.44,0.64,0.4,2.72,21.7,20.59,6.2,0.27,0.21,1.37,11.39,10.7,1.91,0.42,0.38,0.44,5.85,4.83,4.09,0.14,0.08,0.69,1.64,2.69,1.72,0.34,0.41,0.31,0.89,2.03,1.77,0.27,0.14,0.22,3.37,1.73,1.1,0.16,0.19,0.26,1.3,1.92,0.77,0.15,0.11,0.22,0.88,0.62,0.34,0.12,0.21,0.23,0.63,0.35,0.38,0.15,0.16,0.25,0.65,1.3,0.73,0.12,0.11,0.2,0.76,0.75,0.9,0.17,0.16,0.15,0.15,0.67,0.54,0.1,0.13,0.2,0.16,0.55,0.25,0.1,0.21,0.09,0.22,0.24,0.36,0.1,0.21,0.13,0.43,0.92,0.23,0.07,0.19,0.1,0.34,0.39,0.39,0.06,0.22,0.09,0.13,0.49,0.21,0.06,0.21,0.07,0.16,0.59,0.08,0.07,0.24,0.07,0.19,0.21,0.26,0.06,0.29,0.08,0.13,0.49,0.19,0.07,0.25,0.08,0.07,0.3,0.13,0.09,0.3,0.07,0.09,0.31,0.15,0.05,0.23,0.06
2025-05-02 04:44:16,224.295,223.47,222.903,2.25,2.22,1.96,11.971,9.264,10.903,37.0,44.0,14.53,2.072,1.707,-2.275,1.503,2.685,2.07,2.43,7.185,-1.708,1.172,0.854,0.317,0.77,0.82,-0.94,0.21,81.544,72.319,-93.024,60.839,59.98,224.17,223.38,222.83,0.03,0.03,0.03,0.37,0.22,0.21,0.03,0.03,0.05,1.87,1.9,1.69,0.01,0.01,0.01,1.17,1.13,0.96,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.14,0.13,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.28,10.64,1.78,1.28,2.68,22.14,34.84,3.64,1.67,0.58,1.36,21.43,24.84,10.38,0.63,0.4,2.66,21.8,20.65,6.27,0.27,0.22,1.37,11.38,10.74,1.85,0.42,0.4,0.45,5.93,4.9,4.07,0.13,0.08,0.72,1.62,2.73,1.78,0.35,0.41,0.31,0.86,2.03,1.82,0.29,0.15,0.22,3.38,1.75,1.11,0.15,0.2,0.27,1.31,1.93,0.79,0.16,0.11,0.24,0.88,0.65,0.33,0.12,0.21,0.24,0.64,0.38,0.43,0.16,0.16,0.26,0.6,1.29,0.78,0.13,0.11,0.2,0.78,0.77,0.91,0.17,0.17,0.15,0.14,0.67,0.52,0.11,0.12,0.22,0.17,0.57,0.26,0.11,0.22,0.09,0.22,0.23,0.35,0.11,0.21,0.13,0.44,0.93,0.24,0.07,0.19,0.1,0.35,0.42,0.42,0.07,0.21,0.09,0.12,0.49,0.21,0.06,0.21,0.07,0.16,0.59,0.08,0.07,0.26,0.07,0.19,0.21,0.26,0.06,0.29,0.08,0.13,0.48,0.2,0.07,0.26,0.07,0.07,0.31,0.13,0.09,0.3,0.07,0.1,0.3,0.15,0.06,0.23,0.06
2025-05-02 04:45:16,224.352,223.467,222.903,2.26,2.22,1.96,11.979,9.258,10.891,37.01,43.99,14.73,2.07,1.707,-2.272,1.506,2.687,2.069,2.428,7.184,-1.713,1.168,0.854,0.31,0.77,0.83,-0.94,0.21,81.577,72.346,-93.061,60.863,59.99,224.22,223.38,222.83,0.03,0.03,0.03,0.38,0.23,0.21,0.03,0.03,0.05,1.88,1.9,1.69,0.01,0.01,0.01,1.17,1.12,0.96,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.14,0.13,0.04,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.65,1.75,1.33,2.83,22.19,34.85,3.55,1.68,0.61,1.48,21.41,24.85,10.51,0.65,0.41,2.85,21.75,20.65,6.33,0.27,0.23,1.43,11.4,10.74,1.92,0.43,0.4,0.47,5.99,4.93,4.06,0.13,0.08,0.76,1.59,2.74,1.78,0.35,0.42,0.34,0.89,2.01,1.75,0.29,0.15,0.23,3.37,1.74,1.11,0.16,0.19,0.3,1.28,1.94,0.77,0.17,0.11,0.25,0.85,0.66,0.35,0.12,0.21,0.26,0.62,0.37,0.4,0.15,0.16,0.27,0.58,1.29,0.77,0.12,0.11,0.21,0.8,0.77,0.91,0.17,0.16,0.16,0.14,0.68,0.52,0.1,0.12,0.23,0.16,0.56,0.24,0.11,0.22,0.1,0.23,0.23,0.36,0.11,0.21,0.13,0.44,0.92,0.24,0.07,0.19,0.1,0.35,0.42,0.41,0.06,0.21,0.1,0.13,0.49,0.2,0.06,0.2,0.07,0.16,0.6,0.09,0.07,0.25,0.07,0.2,0.2,0.26,0.06,0.29,0.08,0.13,0.48,0.2,0.07,0.24,0.07,0.08,0.3,0.13,0.09,0.3,0.07,0.1,0.3,0.16,0.05,0.22,0.06
2025-05-02 04:46:16,224.385,223.495,222.92,2.24,2.21,1.93,11.965,9.246,10.874,36.99,44.03,14.39,2.068,1.706,-2.268,1.506,2.685,2.067,2.424,7.175,-1.712,1.166,0.855,0.309,0.77,0.83,-0.94,0.21,81.61,72.373,-93.096,60.887,60.01,224.26,223.41,222.85,0.03,0.03,0.03,0.38,0.23,0.21,0.03,0.03,0.05,1.88,1.89,1.67,0.01,0.01,0.01,1.15,1.1,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.13,0.04,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.02,0.02,0.02,0.08,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.26,10.62,1.76,1.29,2.69,22.15,34.85,3.43,1.66,0.58,1.38,21.47,24.86,10.38,0.63,0.4,2.61,21.63,20.66,6.06,0.27,0.22,1.32,11.43,10.75,1.9,0.42,0.39,0.47,5.92,4.92,4.09,0.13,0.07,0.69,1.6,2.74,1.66,0.33,0.41,0.29,0.91,2.02,1.8,0.27,0.14,0.22,3.38,1.72,1.12,0.17,0.19,0.26,1.29,1.94,0.72,0.17,0.11,0.21,0.85,0.66,0.33,0.13,0.2,0.24,0.62,0.37,0.4,0.15,0.17,0.24,0.58,1.31,0.8,0.13,0.11,0.2,0.81,0.79,0.93,0.15,0.16,0.16,0.13,0.7,0.53,0.1,0.12,0.21,0.13,0.56,0.22,0.11,0.21,0.09,0.24,0.25,0.4,0.1,0.2,0.13,0.43,0.9,0.29,0.07,0.19,0.1,0.3,0.44,0.36,0.06,0.21,0.09,0.14,0.48,0.2,0.07,0.21,0.07,0.16,0.6,0.08,0.06,0.24,0.07,0.2,0.21,0.25,0.06,0.29,0.07,0.13,0.48,0.19,0.06,0.25,0.07,0.08,0.31,0.13,0.09,0.3,0.08,0.09,0.3,0.15,0.06,0.23,0.06
2025-05-02 04:47:16,224.351,223.428,222.907,2.24,2.22,1.94,11.964,9.237,10.824,36.95,44.05,14.42,2.072,1.7,-2.256,1.516,2.684,2.064,2.413,7.161,-1.706,1.17,0.854,0.317,0.77,0.82,-0.94,0.21,81.642,72.4,-93.132,60.91,59.99,224.23,223.34,222.83,0.03,0.03,0.03,0.37,0.22,0.22,0.03,0.03,0.05,1.88,1.91,1.69,0.01,0.01,0.01,1.15,1.1,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.12,0.04,0.0,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.06,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.25,10.57,1.78,1.33,2.65,22.13,34.91,3.52,1.67,0.61,1.41,21.46,24.88,10.38,0.65,0.43,2.62,21.64,20.66,6.09,0.28,0.23,1.34,11.38,10.75,1.92,0.42,0.41,0.47,5.9,4.91,4.05,0.13,0.08,0.71,1.59,2.75,1.69,0.35,0.42,0.29,0.89,2.04,1.77,0.28,0.14,0.21,3.39,1.76,1.09,0.16,0.2,0.25,1.23,1.97,0.77,0.15,0.11,0.21,0.88,0.66,0.33,0.12,0.2,0.24,0.64,0.38,0.41,0.15,0.15,0.25,0.61,1.31,0.77,0.12,0.11,0.2,0.78,0.78,0.99,0.16,0.16,0.15,0.13,0.68,0.55,0.1,0.11,0.22,0.12,0.56,0.21,0.1,0.22,0.09,0.22,0.25,0.37,0.1,0.2,0.13,0.41,0.88,0.25,0.07,0.18,0.1,0.32,0.45,0.37,0.06,0.21,0.09,0.13,0.47,0.21,0.06,0.2,0.07,0.16,0.6,0.09,0.07,0.24,0.07,0.19,0.2,0.25,0.06,0.29,0.07,0.12,0.48,0.2,0.07,0.25,0.07,0.07,0.3,0.13,0.09,0.3,0.07,0.1,0.3,0.15,0.05,0.22,0.06
2025-05-02 04:48:16,224.351,223.474,222.96,2.23,2.25,1.98,11.951,9.252,10.856,36.89,43.97,14.65,2.071,1.704,-2.265,1.511,2.681,2.068,2.42,7.169,-1.702,1.171,0.854,0.322,0.77,0.82,-0.94,0.21,81.675,72.427,-93.168,60.934,59.99,224.22,223.38,222.89,0.03,0.03,0.03,0.36,0.22,0.22,0.03,0.03,0.05,1.89,1.95,1.74,0.02,0.01,0.01,1.12,1.1,0.92,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.12,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.05,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.27,10.6,1.78,1.29,2.73,22.13,34.81,3.61,1.65,0.59,1.43,21.43,24.84,10.54,0.64,0.42,2.74,21.51,20.61,6.27,0.27,0.22,1.38,11.4,10.74,2.05,0.41,0.4,0.48,5.89,4.91,3.98,0.13,0.08,0.72,1.59,2.77,1.67,0.35,0.41,0.3,0.97,2.05,1.7,0.28,0.15,0.23,3.41,1.75,1.09,0.15,0.2,0.27,1.23,1.95,0.82,0.15,0.1,0.22,0.87,0.64,0.32,0.11,0.21,0.25,0.67,0.37,0.42,0.16,0.16,0.26,0.66,1.32,0.64,0.13,0.11,0.2,0.73,0.72,0.95,0.16,0.17,0.16,0.1,0.67,0.56,0.1,0.12,0.21,0.12,0.58,0.17,0.1,0.22,0.1,0.19,0.26,0.34,0.11,0.21,0.14,0.38,0.9,0.2,0.07,0.19,0.1,0.35,0.41,0.37,0.07,0.22,0.1,0.11,0.48,0.22,0.06,0.22,0.07,0.17,0.62,0.08,0.07,0.25,0.07,0.18,0.21,0.24,0.06,0.3,0.08,0.13,0.5,0.2,0.06,0.26,0.08,0.08,0.32,0.12,0.1,0.32,0.08,0.09,0.33,0.16,0.05,0.24,0.06
2025-05-02 04:49:16,224.389,223.478,222.943,2.26,2.27,2.0,11.958,9.249,10.884,37.02,44.02,14.73,2.07,1.703,-2.271,1.502,2.683,2.067,2.427,7.177,-1.707,1.171,0.853,0.317,0.77,0.82,-0.94,0.21,81.708,72.454,-93.204,60.958,59.98,224.26,223.39,222.87,0.03,0.03,0.03,0.38,0.23,0.21,0.02,0.03,0.05,1.9,1.95,1.75,0.01,0.01,0.01,1.15,1.11,0.93,0.01,0.01,0.02,0.03,0.02,0.02,0.02,0.01,0.01,0.13,0.12,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.26,10.62,1.75,1.31,2.78,22.19,34.79,3.66,1.67,0.59,1.47,21.47,24.89,10.56,0.64,0.41,2.82,21.66,20.7,6.38,0.27,0.23,1.45,11.43,10.8,2.01,0.41,0.41,0.49,6.0,4.97,3.97,0.13,0.08,0.79,1.52,2.79,1.77,0.35,0.42,0.34,0.95,2.0,1.7,0.29,0.16,0.22,3.39,1.73,1.11,0.15,0.19,0.3,1.25,1.96,0.79,0.17,0.1,0.26,0.88,0.65,0.35,0.12,0.22,0.27,0.65,0.38,0.43,0.16,0.15,0.28,0.68,1.3,0.66,0.13,0.12,0.21,0.74,0.74,0.92,0.17,0.16,0.16,0.11,0.67,0.53,0.1,0.12,0.22,0.12,0.56,0.17,0.11,0.21,0.09,0.2,0.27,0.33,0.1,0.2,0.14,0.38,0.9,0.19,0.07,0.18,0.1,0.35,0.4,0.38,0.07,0.21,0.09,0.11,0.48,0.23,0.06,0.2,0.07,0.16,0.58,0.09,0.07,0.24,0.07,0.18,0.2,0.25,0.06,0.29,0.08,0.14,0.47,0.2,0.07,0.25,0.07,0.07,0.3,0.12,0.09,0.3,0.07,0.09,0.32,0.16,0.05,0.22,0.07
2025-05-02 04:50:16,224.429,223.556,222.959,2.25,2.24,1.98,11.976,9.251,10.872,36.92,44.04,14.51,2.073,1.706,-2.267,1.513,2.688,2.068,2.424,7.18,-1.71,1.169,0.858,0.317,0.77,0.82,-0.94,0.21,81.74,72.48,-93.239,60.981,60.01,224.3,223.47,222.88,0.03,0.03,0.03,0.38,0.23,0.2,0.03,0.03,0.05,1.9,1.93,1.73,0.01,0.01,0.01,1.13,1.09,0.92,0.01,0.01,0.02,0.03,0.02,0.02,0.02,0.01,0.01,0.13,0.13,0.05,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.27,10.6,1.78,1.32,2.69,22.15,34.8,3.56,1.69,0.6,1.38,21.4,24.86,10.47,0.67,0.42,2.64,21.57,20.7,6.24,0.28,0.24,1.34,11.44,10.75,2.02,0.43,0.4,0.46,5.98,4.95,3.97,0.14,0.08,0.71,1.49,2.77,1.61,0.35,0.42,0.3,0.97,1.98,1.77,0.28,0.15,0.22,3.37,1.7,1.1,0.16,0.19,0.26,1.24,1.93,0.81,0.16,0.1,0.22,0.86,0.65,0.3,0.12,0.21,0.25,0.66,0.38,0.41,0.15,0.16,0.25,0.65,1.3,0.66,0.13,0.11,0.2,0.73,0.72,0.92,0.15,0.17,0.15,0.1,0.68,0.54,0.1,0.12,0.21,0.11,0.57,0.15,0.1,0.21,0.09,0.2,0.26,0.35,0.1,0.21,0.13,0.38,0.91,0.19,0.07,0.19,0.1,0.34,0.41,0.36,0.06,0.21,0.09,0.11,0.49,0.22,0.06,0.21,0.07,0.17,0.59,0.08,0.06,0.25,0.07,0.18,0.22,0.23,0.07,0.29,0.07,0.13,0.49,0.2,0.07,0.25,0.08,0.09,0.33,0.12,0.09,0.3,0.07,0.09,0.32,0.16,0.05,0.23,0.06
2025-05-02 04:51:16,224.284,223.447,222.84,2.26,2.23,1.97,11.959,9.237,10.878,37.01,44.09,14.32,2.071,1.7,-2.265,1.505,2.682,2.064,2.424,7.171,-1.705,1.171,0.862,0.328,0.77,0.82,-0.93,0.21,81.773,72.507,-93.275,61.004,59.98,224.16,223.36,222.76,0.03,0.03,0.03,0.38,0.23,0.2,0.03,0.03,0.04,1.89,1.91,1.71,0.01,0.01,0.01,1.16,1.11,0.94,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.14,0.13,0.05,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.25,10.6,1.78,1.28,2.63,22.12,34.86,3.77,1.67,0.58,1.38,21.48,24.96,10.27,0.64,0.41,2.6,21.75,20.71,6.15,0.28,0.22,1.34,11.43,10.81,1.84,0.41,0.4,0.44,5.97,4.97,3.89,0.13,0.08,0.68,1.51,2.77,1.68,0.36,0.42,0.31,0.93,1.98,1.77,0.32,0.15,0.22,3.36,1.74,1.08,0.16,0.2,0.25,1.22,1.94,0.83,0.15,0.1,0.22,0.88,0.65,0.31,0.12,0.21,0.24,0.65,0.36,0.36,0.15,0.17,0.24,0.65,1.29,0.69,0.13,0.11,0.2,0.73,0.75,0.86,0.15,0.17,0.16,0.1,0.68,0.53,0.1,0.12,0.21,0.13,0.57,0.18,0.1,0.21,0.1,0.19,0.24,0.31,0.1,0.21,0.13,0.37,0.92,0.16,0.07,0.19,0.1,0.36,0.41,0.41,0.07,0.22,0.09,0.12,0.49,0.2,0.06,0.2,0.07,0.17,0.59,0.08,0.07,0.25,0.08,0.18,0.21,0.22,0.06,0.29,0.07,0.12,0.49,0.2,0.07,0.25,0.07,0.08,0.31,0.12,0.09,0.3,0.07,0.09,0.31,0.15,0.05,0.22,0.06
