TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 04:52:16,224.265,223.37,222.838,2.23,2.21,1.96,11.957,9.22,10.874,36.91,44.11,14.63,2.07,1.696,-2.268,1.498,2.682,2.06,2.423,7.164,-1.705,1.168,0.851,0.314,0.77,0.82,-0.94,0.21,81.806,72.534,-93.311,61.029,59.99,224.15,223.28,222.76,0.03,0.03,0.03,0.36,0.24,0.2,0.03,0.03,0.04,1.88,1.89,1.7,0.01,0.01,0.02,1.14,1.11,0.93,0.01,0.01,0.02,0.03,0.03,0.01,0.02,0.01,0.01,0.14,0.13,0.05,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.24,10.61,1.71,1.32,2.85,22.14,34.92,3.56,1.7,0.55,1.51,21.43,24.99,10.45,0.63,0.42,2.87,21.59,20.68,6.28,0.27,0.23,1.46,11.39,10.77,1.9,0.41,0.4,0.5,5.99,4.87,4.03,0.13,0.09,0.83,1.53,2.7,1.77,0.36,0.43,0.36,1.01,2.05,1.76,0.29,0.16,0.24,3.29,1.74,1.08,0.15,0.18,0.3,1.3,1.95,0.82,0.17,0.1,0.26,0.81,0.65,0.33,0.12,0.23,0.28,0.67,0.36,0.4,0.17,0.14,0.29,0.57,1.29,0.69,0.14,0.12,0.22,0.75,0.75,0.91,0.17,0.16,0.16,0.12,0.67,0.51,0.11,0.12,0.24,0.12,0.57,0.2,0.11,0.22,0.1,0.18,0.24,0.29,0.1,0.2,0.14,0.37,0.9,0.18,0.07,0.18,0.09,0.36,0.41,0.42,0.06,0.21,0.1,0.11,0.49,0.2,0.06,0.2,0.07,0.16,0.59,0.09,0.07,0.24,0.07,0.18,0.21,0.23,0.06,0.28,0.08,0.13,0.48,0.2,0.06,0.24,0.07,0.08,0.3,0.11,0.09,0.3,0.07,0.1,0.3,0.16,0.06,0.21,0.06
2025-05-02 04:53:16,224.379,223.432,222.962,2.23,2.22,1.96,11.964,9.21,10.829,36.87,44.12,14.48,2.07,1.697,-2.256,1.51,2.684,2.058,2.414,7.157,-1.709,1.164,0.859,0.314,0.77,0.82,-0.93,0.21,81.838,72.56,-93.346,61.052,60.02,224.25,223.34,222.89,0.03,0.03,0.03,0.35,0.25,0.21,0.03,0.03,0.04,1.89,1.9,1.71,0.01,0.01,0.02,1.12,1.09,0.91,0.01,0.01,0.02,0.03,0.02,0.02,0.02,0.01,0.01,0.14,0.13,0.05,0.01,0.01,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.23,10.55,1.77,1.36,2.73,22.14,34.9,3.59,1.7,0.59,1.4,21.44,24.99,10.41,0.67,0.42,2.67,21.48,20.75,6.11,0.27,0.23,1.36,11.37,10.73,1.96,0.42,0.4,0.47,5.93,4.84,4.12,0.13,0.08,0.73,1.55,2.68,1.63,0.35,0.43,0.31,0.99,2.07,1.81,0.28,0.15,0.22,3.31,1.71,1.12,0.17,0.19,0.27,1.27,1.96,0.8,0.15,0.11,0.23,0.83,0.65,0.3,0.13,0.22,0.26,0.61,0.36,0.41,0.14,0.16,0.25,0.6,1.32,0.64,0.14,0.11,0.2,0.78,0.72,0.89,0.15,0.17,0.16,0.1,0.67,0.56,0.1,0.12,0.22,0.12,0.56,0.2,0.1,0.22,0.1,0.17,0.25,0.29,0.11,0.21,0.13,0.38,0.92,0.15,0.08,0.19,0.1,0.38,0.39,0.44,0.06,0.22,0.09,0.11,0.5,0.22,0.06,0.21,0.07,0.15,0.6,0.08,0.06,0.25,0.07,0.19,0.2,0.25,0.07,0.29,0.08,0.13,0.5,0.21,0.06,0.25,0.07,0.09,0.32,0.11,0.09,0.3,0.08,0.09,0.31,0.16,0.06,0.22,0.06
2025-05-02 04:54:16,224.445,223.447,222.95,2.25,2.23,1.96,11.954,9.23,10.83,37.0,44.03,14.55,2.067,1.703,-2.256,1.515,2.683,2.062,2.415,7.16,-1.71,1.163,0.86,0.314,0.77,0.83,-0.93,0.21,81.871,72.587,-93.382,61.076,60.01,224.32,223.36,222.88,0.03,0.03,0.03,0.37,0.25,0.22,0.03,0.03,0.05,1.9,1.92,1.71,0.01,0.01,0.01,1.13,1.09,0.91,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.14,0.13,0.04,0.01,0.01,0.01,0.03,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,8.25,10.58,1.77,1.31,2.74,22.12,34.79,3.53,1.68,0.55,1.42,21.59,24.95,10.43,0.65,0.41,2.69,21.64,20.7,6.16,0.27,0.23,1.35,11.42,10.72,1.98,0.42,0.4,0.48,5.93,4.91,4.17,0.13,0.08,0.72,1.5,2.7,1.56,0.35,0.43,0.31,0.86,2.03,1.81,0.28,0.15,0.22,3.4,1.71,1.21,0.15,0.19,0.26,1.2,1.93,0.7,0.16,0.11,0.22,0.96,0.66,0.27,0.12,0.21,0.26,0.49,0.36,0.49,0.14,0.16,0.26,0.61,1.3,0.62,0.13,0.11,0.2,0.75,0.74,0.84,0.16,0.17,0.15,0.1,0.67,0.51,0.1,0.12,0.21,0.12,0.57,0.24,0.1,0.21,0.09,0.19,0.23,0.3,0.11,0.2,0.14,0.37,0.89,0.16,0.07,0.19,0.1,0.37,0.42,0.45,0.06,0.21,0.09,0.1,0.47,0.23,0.06,0.21,0.07,0.16,0.56,0.08,0.07,0.24,0.07,0.2,0.22,0.26,0.06,0.28,0.08,0.12,0.48,0.22,0.07,0.25,0.07,0.08,0.31,0.1,0.09,0.29,0.07,0.1,0.29,0.16,0.05,0.22,0.06
2025-05-02 04:55:16,224.471,223.422,222.876,2.25,2.22,1.94,11.965,9.218,10.809,36.98,44.1,14.66,2.072,1.697,-2.251,1.519,2.686,2.06,2.409,7.154,-1.709,1.166,0.857,0.315,0.77,0.82,-0.93,0.21,81.903,72.614,-93.416,61.101,60.02,224.35,223.33,222.8,0.03,0.03,0.03,0.38,0.25,0.22,0.03,0.03,0.05,1.9,1.92,1.69,0.02,0.01,0.02,1.13,1.08,0.9,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.13,0.04,0.01,0.0,0.01,0.03,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.54,1.72,1.33,2.82,22.1,34.8,3.5,1.69,0.54,1.46,21.55,24.99,10.44,0.64,0.43,2.78,21.64,20.77,6.3,0.27,0.23,1.42,11.44,10.74,2.02,0.42,0.4,0.54,5.91,4.9,4.18,0.13,0.08,0.81,1.5,2.71,1.61,0.35,0.43,0.35,0.87,2.01,1.75,0.27,0.15,0.24,3.45,1.69,1.17,0.14,0.18,0.29,1.2,1.94,0.69,0.17,0.11,0.25,0.91,0.66,0.29,0.13,0.21,0.28,0.56,0.37,0.48,0.14,0.15,0.29,0.6,1.29,0.62,0.13,0.12,0.21,0.76,0.71,0.87,0.16,0.17,0.16,0.12,0.67,0.53,0.11,0.12,0.23,0.1,0.56,0.23,0.11,0.21,0.09,0.21,0.24,0.29,0.11,0.21,0.14,0.37,0.91,0.16,0.07,0.19,0.1,0.39,0.39,0.46,0.06,0.22,0.09,0.11,0.48,0.24,0.07,0.21,0.07,0.16,0.56,0.09,0.07,0.24,0.07,0.19,0.21,0.26,0.07,0.29,0.07,0.12,0.49,0.23,0.07,0.26,0.07,0.08,0.3,0.1,0.09,0.31,0.07,0.1,0.3,0.17,0.06,0.24,0.06
2025-05-02 04:56:16,224.385,223.412,222.867,2.24,2.22,1.93,11.965,9.212,10.794,36.96,44.19,14.63,2.074,1.693,-2.248,1.519,2.685,2.058,2.406,7.149,-1.705,1.17,0.856,0.321,0.77,0.82,-0.93,0.21,81.936,72.641,-93.452,61.125,60.02,224.27,223.32,222.79,0.04,0.03,0.03,0.38,0.24,0.22,0.02,0.03,0.05,1.88,1.91,1.67,0.01,0.01,0.01,1.14,1.1,0.92,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.14,0.13,0.04,0.01,0.0,0.01,0.03,0.1,0.03,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.54,1.75,1.36,2.84,22.1,34.91,3.6,1.68,0.62,1.45,21.43,25.07,10.38,0.67,0.43,2.77,21.65,20.84,6.27,0.28,0.23,1.39,11.41,10.78,1.94,0.44,0.41,0.49,5.88,4.87,4.21,0.12,0.09,0.75,1.51,2.69,1.6,0.35,0.43,0.35,0.89,2.04,1.78,0.27,0.17,0.24,3.46,1.7,1.12,0.15,0.19,0.27,1.29,1.95,0.72,0.17,0.11,0.25,0.83,0.63,0.27,0.12,0.22,0.25,0.62,0.36,0.53,0.14,0.16,0.26,0.61,1.3,0.62,0.13,0.12,0.2,0.78,0.72,0.87,0.16,0.16,0.14,0.13,0.68,0.53,0.11,0.13,0.22,0.12,0.57,0.23,0.1,0.21,0.09,0.21,0.26,0.28,0.1,0.21,0.13,0.4,0.93,0.17,0.07,0.19,0.1,0.4,0.37,0.44,0.06,0.21,0.09,0.1,0.49,0.25,0.06,0.21,0.07,0.16,0.56,0.08,0.07,0.24,0.07,0.19,0.2,0.26,0.07,0.29,0.07,0.14,0.48,0.24,0.07,0.24,0.07,0.09,0.3,0.1,0.09,0.3,0.07,0.1,0.31,0.18,0.06,0.23,0.06
2025-05-02 04:57:16,224.335,223.426,222.893,2.24,2.23,1.95,11.962,9.222,10.824,37.04,44.11,14.59,2.068,1.698,-2.253,1.512,2.684,2.06,2.413,7.157,-1.711,1.167,0.862,0.319,0.77,0.82,-0.93,0.21,81.969,72.667,-93.488,61.148,60.01,224.22,223.33,222.81,0.03,0.03,0.03,0.38,0.24,0.21,0.03,0.03,0.04,1.88,1.91,1.69,0.01,0.01,0.01,1.16,1.11,0.94,0.01,0.01,0.02,0.04,0.02,0.01,0.02,0.01,0.01,0.14,0.13,0.04,0.01,0.0,0.01,0.03,0.1,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.23,10.57,1.77,1.29,2.71,22.16,34.84,3.64,1.67,0.57,1.37,21.44,25.06,10.43,0.65,0.41,2.67,21.78,20.75,6.25,0.26,0.22,1.35,11.5,10.79,1.92,0.42,0.41,0.46,5.92,4.92,4.16,0.14,0.1,0.71,1.42,2.71,1.59,0.35,0.42,0.34,0.91,2.02,1.84,0.29,0.16,0.23,3.51,1.71,1.13,0.14,0.19,0.25,1.29,1.94,0.73,0.16,0.11,0.22,0.86,0.63,0.27,0.12,0.21,0.25,0.6,0.37,0.52,0.16,0.16,0.25,0.64,1.3,0.62,0.14,0.11,0.2,0.76,0.73,0.82,0.16,0.17,0.15,0.11,0.68,0.51,0.11,0.12,0.22,0.13,0.58,0.23,0.1,0.21,0.09,0.2,0.25,0.29,0.11,0.21,0.13,0.39,0.93,0.18,0.07,0.18,0.1,0.39,0.4,0.42,0.06,0.22,0.09,0.1,0.47,0.25,0.06,0.21,0.07,0.17,0.57,0.08,0.06,0.24,0.07,0.19,0.22,0.25,0.07,0.29,0.07,0.14,0.48,0.23,0.07,0.25,0.07,0.09,0.31,0.1,0.09,0.3,0.07,0.1,0.31,0.17,0.06,0.22,0.06
2025-05-02 04:58:16,224.308,223.551,222.958,2.21,2.24,1.94,11.965,9.221,10.809,36.88,44.14,14.56,2.068,1.699,-2.251,1.516,2.684,2.061,2.41,7.155,-1.71,1.167,0.86,0.317,0.77,0.82,-0.93,0.21,82.001,72.694,-93.523,61.172,60.04,224.19,223.46,222.88,0.04,0.03,0.03,0.37,0.23,0.21,0.03,0.03,0.05,1.85,1.92,1.68,0.01,0.01,0.01,1.14,1.11,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.13,0.03,0.01,0.01,0.01,0.03,0.1,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.01,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.24,10.55,1.77,1.3,2.75,22.05,34.8,3.59,1.66,0.57,1.37,21.38,25.05,10.37,0.65,0.41,2.68,21.67,20.84,6.33,0.27,0.22,1.37,11.44,10.75,1.9,0.41,0.39,0.44,5.79,4.84,4.12,0.14,0.09,0.72,1.44,2.66,1.58,0.34,0.42,0.33,0.89,2.07,1.86,0.27,0.16,0.22,3.47,1.73,1.13,0.16,0.18,0.26,1.37,1.95,0.77,0.16,0.11,0.23,0.82,0.63,0.25,0.13,0.21,0.25,0.61,0.36,0.49,0.12,0.16,0.25,0.62,1.32,0.58,0.15,0.11,0.21,0.77,0.68,0.81,0.16,0.17,0.14,0.11,0.67,0.54,0.11,0.13,0.21,0.12,0.58,0.26,0.11,0.22,0.09,0.18,0.26,0.27,0.1,0.21,0.13,0.37,0.94,0.16,0.08,0.19,0.1,0.39,0.37,0.43,0.06,0.21,0.09,0.11,0.48,0.24,0.07,0.21,0.07,0.15,0.58,0.08,0.07,0.24,0.07,0.18,0.22,0.25,0.07,0.29,0.08,0.13,0.49,0.22,0.07,0.25,0.07,0.09,0.34,0.11,0.09,0.3,0.07,0.1,0.33,0.16,0.06,0.24,0.07
2025-05-02 04:59:16,224.232,223.532,222.922,2.21,2.25,1.95,11.962,9.227,10.835,36.85,44.09,14.52,2.07,1.7,-2.256,1.514,2.682,2.062,2.415,7.16,-1.706,1.168,0.861,0.324,0.77,0.82,-0.93,0.21,82.034,72.721,-93.559,61.196,60.04,224.11,223.44,222.85,0.03,0.03,0.03,0.35,0.23,0.21,0.03,0.03,0.04,1.84,1.92,1.68,0.01,0.01,0.01,1.16,1.13,0.95,0.01,0.01,0.02,0.04,0.02,0.02,0.01,0.01,0.01,0.13,0.13,0.04,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.25,10.56,1.79,1.3,2.73,21.96,34.73,3.71,1.65,0.58,1.36,21.41,25.01,10.34,0.65,0.41,2.65,21.73,20.83,6.27,0.27,0.22,1.36,11.34,10.75,1.8,0.41,0.4,0.44,5.78,4.82,4.13,0.14,0.1,0.7,1.46,2.67,1.58,0.35,0.42,0.32,0.9,2.05,1.89,0.28,0.16,0.22,3.49,1.69,1.15,0.14,0.19,0.25,1.3,1.92,0.74,0.17,0.11,0.23,0.77,0.62,0.24,0.13,0.22,0.24,0.65,0.37,0.51,0.13,0.16,0.25,0.65,1.3,0.61,0.13,0.12,0.2,0.74,0.69,0.82,0.14,0.17,0.14,0.11,0.66,0.55,0.11,0.12,0.21,0.12,0.57,0.26,0.1,0.22,0.09,0.17,0.25,0.28,0.1,0.21,0.13,0.39,0.94,0.18,0.07,0.19,0.1,0.39,0.38,0.43,0.06,0.21,0.09,0.1,0.47,0.25,0.06,0.21,0.07,0.16,0.58,0.08,0.07,0.24,0.07,0.19,0.22,0.24,0.07,0.29,0.08,0.13,0.48,0.23,0.06,0.25,0.08,0.09,0.32,0.1,0.08,0.3,0.08,0.1,0.31,0.17,0.06,0.23,0.07
2025-05-02 05:00:16,224.29,223.495,222.903,2.22,2.24,1.94,11.98,9.233,10.911,36.85,44.09,14.75,2.075,1.701,-2.275,1.501,2.687,2.063,2.432,7.183,-1.707,1.168,0.86,0.321,0.77,0.82,-0.94,0.21,82.067,72.748,-93.595,61.219,60.05,224.17,223.4,222.83,0.03,0.03,0.03,0.36,0.23,0.21,0.03,0.03,0.04,1.85,1.92,1.68,0.01,0.01,0.02,1.15,1.12,0.94,0.01,0.01,0.02,0.04,0.02,0.02,0.02,0.01,0.01,0.13,0.13,0.04,0.01,0.01,0.01,0.03,0.1,0.03,0.02,0.02,0.01,0.07,0.06,0.08,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.01,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.65,1.7,1.39,2.9,22.0,34.76,3.58,1.72,0.58,1.47,21.4,25.02,10.49,0.66,0.44,2.88,21.67,20.84,6.36,0.26,0.23,1.47,11.36,10.75,1.83,0.42,0.41,0.5,5.82,4.86,4.15,0.11,0.09,0.85,1.48,2.69,1.66,0.37,0.43,0.36,0.97,2.03,1.94,0.26,0.16,0.24,3.43,1.69,1.2,0.12,0.19,0.3,1.29,1.93,0.69,0.18,0.12,0.27,0.77,0.63,0.27,0.14,0.22,0.27,0.66,0.38,0.55,0.15,0.14,0.3,0.63,1.3,0.57,0.15,0.12,0.22,0.77,0.69,0.8,0.17,0.16,0.15,0.13,0.67,0.49,0.12,0.12,0.24,0.12,0.57,0.27,0.11,0.22,0.09,0.19,0.24,0.28,0.1,0.2,0.14,0.37,0.94,0.2,0.08,0.18,0.1,0.38,0.38,0.45,0.05,0.21,0.1,0.11,0.47,0.25,0.06,0.2,0.07,0.15,0.58,0.09,0.07,0.24,0.07,0.18,0.23,0.24,0.06,0.28,0.07,0.13,0.49,0.24,0.07,0.25,0.08,0.09,0.32,0.1,0.09,0.29,0.07,0.11,0.32,0.17,0.06,0.23,0.06
2025-05-02 05:01:16,224.374,223.484,222.953,2.22,2.22,1.93,11.988,9.216,10.874,36.86,44.18,14.51,2.074,1.699,-2.264,1.509,2.69,2.06,2.424,7.174,-1.712,1.164,0.866,0.319,0.77,0.82,-0.93,0.21,82.099,72.774,-93.631,61.242,60.07,224.25,223.4,222.88,0.03,0.03,0.03,0.37,0.23,0.21,0.03,0.03,0.05,1.87,1.9,1.67,0.01,0.01,0.02,1.13,1.1,0.93,0.01,0.01,0.02,0.04,0.02,0.02,0.01,0.01,0.01,0.13,0.13,0.04,0.01,0.01,0.01,0.03,0.1,0.03,0.01,0.02,0.01,0.07,0.06,0.08,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.01,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.23,10.63,1.72,1.34,2.78,22.15,34.86,3.51,1.66,0.56,1.39,21.38,25.08,10.42,0.66,0.42,2.63,21.51,20.86,6.13,0.24,0.22,1.38,11.36,10.78,1.74,0.41,0.4,0.46,5.86,4.85,4.15,0.13,0.09,0.7,1.5,2.69,1.53,0.36,0.43,0.32,1.06,2.03,1.93,0.24,0.15,0.23,3.37,1.7,1.22,0.13,0.19,0.26,1.31,1.93,0.69,0.16,0.11,0.23,0.76,0.63,0.23,0.14,0.21,0.25,0.67,0.39,0.51,0.16,0.15,0.25,0.58,1.31,0.63,0.15,0.12,0.2,0.81,0.72,0.82,0.16,0.17,0.14,0.14,0.7,0.55,0.11,0.13,0.22,0.09,0.58,0.23,0.1,0.22,0.09,0.22,0.26,0.3,0.1,0.21,0.12,0.39,0.93,0.21,0.08,0.2,0.1,0.36,0.4,0.39,0.06,0.21,0.09,0.12,0.47,0.23,0.06,0.21,0.06,0.14,0.6,0.1,0.07,0.25,0.07,0.21,0.22,0.24,0.06,0.29,0.07,0.13,0.5,0.22,0.07,0.26,0.07,0.09,0.33,0.1,0.09,0.31,0.07,0.11,0.31,0.17,0.06,0.23,0.06
2025-05-02 05:02:16,224.387,223.491,222.976,2.24,2.21,1.93,11.997,9.193,10.831,36.87,44.29,14.37,2.075,1.692,-2.255,1.513,2.692,2.054,2.415,7.162,-1.715,1.165,0.865,0.315,0.77,0.82,-0.93,0.21,82.132,72.801,-93.667,61.266,60.07,224.27,223.4,222.9,0.03,0.03,0.03,0.37,0.23,0.21,0.03,0.03,0.04,1.88,1.89,1.67,0.01,0.01,0.02,1.14,1.09,0.93,0.01,0.02,0.02,0.04,0.02,0.02,0.01,0.01,0.01,0.13,0.12,0.03,0.01,0.01,0.01,0.03,0.1,0.03,0.02,0.02,0.01,0.07,0.06,0.08,0.02,0.02,0.02,0.09,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.2,10.55,1.74,1.36,2.73,22.22,35.0,3.48,1.69,0.6,1.35,21.38,25.14,10.31,0.68,0.44,2.56,21.49,20.94,6.18,0.24,0.23,1.35,11.35,10.83,1.76,0.43,0.41,0.45,5.86,4.88,4.13,0.12,0.1,0.71,1.51,2.71,1.48,0.36,0.43,0.32,1.02,2.02,1.95,0.24,0.16,0.22,3.35,1.7,1.18,0.13,0.19,0.25,1.33,1.97,0.71,0.14,0.11,0.22,0.77,0.61,0.24,0.14,0.22,0.25,0.68,0.38,0.47,0.15,0.15,0.24,0.6,1.32,0.66,0.15,0.11,0.21,0.81,0.73,0.85,0.15,0.17,0.14,0.14,0.69,0.61,0.11,0.12,0.21,0.09,0.56,0.22,0.1,0.21,0.09,0.23,0.27,0.28,0.1,0.2,0.13,0.39,0.91,0.2,0.08,0.18,0.1,0.36,0.38,0.39,0.06,0.21,0.09,0.11,0.48,0.24,0.06,0.21,0.07,0.13,0.58,0.09,0.07,0.23,0.07,0.19,0.21,0.25,0.06,0.28,0.07,0.13,0.49,0.21,0.07,0.25,0.07,0.08,0.3,0.1,0.08,0.29,0.07,0.11,0.31,0.17,0.06,0.22,0.06
2025-05-02 05:03:16,224.273,223.456,222.917,2.26,2.23,1.97,12.009,9.202,10.828,36.95,44.31,14.74,2.078,1.691,-2.258,1.512,2.693,2.056,2.414,7.163,-1.713,1.17,0.854,0.31,0.77,0.82,-0.94,0.21,82.164,72.827,-93.702,61.289,60.02,224.15,223.37,222.84,0.03,0.03,0.03,0.38,0.22,0.22,0.03,0.03,0.04,1.88,1.9,1.69,0.01,0.01,0.02,1.18,1.14,0.98,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.13,0.12,0.03,0.01,0.01,0.01,0.03,0.11,0.03,0.01,0.02,0.01,0.06,0.06,0.08,0.03,0.02,0.02,0.08,0.07,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.21,10.57,1.69,1.34,2.87,22.19,34.99,3.53,1.7,0.56,1.46,21.39,25.17,10.51,0.65,0.42,2.88,21.73,20.95,6.37,0.23,0.22,1.49,11.39,10.9,1.9,0.42,0.4,0.48,5.93,4.95,4.07,0.11,0.1,0.82,1.46,2.77,1.62,0.35,0.42,0.36,0.96,2.0,1.97,0.25,0.17,0.24,3.31,1.69,1.14,0.13,0.18,0.28,1.39,1.96,0.72,0.18,0.12,0.27,0.82,0.62,0.27,0.12,0.22,0.27,0.62,0.4,0.49,0.16,0.15,0.28,0.64,1.3,0.65,0.14,0.11,0.22,0.79,0.71,0.9,0.16,0.17,0.15,0.15,0.69,0.54,0.12,0.12,0.24,0.1,0.57,0.25,0.1,0.22,0.09,0.21,0.29,0.28,0.11,0.21,0.14,0.39,0.93,0.21,0.07,0.19,0.1,0.38,0.38,0.42,0.06,0.22,0.09,0.11,0.5,0.27,0.06,0.21,0.07,0.15,0.57,0.09,0.07,0.25,0.07,0.2,0.22,0.26,0.07,0.29,0.08,0.14,0.48,0.23,0.06,0.25,0.07,0.09,0.31,0.1,0.09,0.31,0.07,0.1,0.33,0.18,0.06,0.23,0.06
2025-05-02 05:04:16,224.123,223.382,222.875,2.26,2.26,2.0,12.021,9.203,10.825,36.91,44.28,14.5,2.081,1.689,-2.253,1.517,2.694,2.056,2.413,7.163,-1.711,1.172,0.862,0.322,0.77,0.82,-0.93,0.21,82.197,72.854,-93.738,61.313,59.99,223.99,223.29,222.8,0.03,0.03,0.03,0.36,0.23,0.23,0.03,0.03,0.04,1.87,1.92,1.71,0.01,0.01,0.02,1.2,1.16,1.01,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.01,0.0,0.01,0.04,0.1,0.02,0.02,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.08,0.05,0.01,0.0,0.0,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.21,10.54,1.74,1.37,2.74,22.09,34.96,3.71,1.7,0.61,1.4,21.34,25.2,10.38,0.68,0.42,2.7,21.8,20.89,6.27,0.25,0.21,1.44,11.32,10.91,1.86,0.45,0.42,0.45,5.87,5.0,3.93,0.11,0.13,0.74,1.44,2.78,1.57,0.36,0.41,0.36,0.92,1.98,1.97,0.34,0.21,0.24,3.39,1.69,1.15,0.11,0.18,0.24,1.37,1.94,0.73,0.17,0.12,0.25,0.87,0.59,0.23,0.12,0.21,0.26,0.56,0.36,0.46,0.16,0.16,0.25,0.71,1.31,0.65,0.14,0.11,0.21,0.76,0.72,0.84,0.15,0.18,0.15,0.14,0.67,0.56,0.11,0.12,0.23,0.11,0.58,0.28,0.1,0.22,0.09,0.18,0.27,0.27,0.1,0.21,0.13,0.41,0.93,0.19,0.07,0.19,0.1,0.4,0.39,0.44,0.06,0.22,0.09,0.11,0.49,0.26,0.06,0.21,0.07,0.15,0.58,0.08,0.07,0.25,0.07,0.19,0.21,0.27,0.07,0.29,0.08,0.15,0.48,0.22,0.06,0.26,0.08,0.09,0.32,0.1,0.09,0.31,0.08,0.1,0.32,0.17,0.06,0.23,0.06
2025-05-02 05:05:16,223.958,223.279,222.793,2.28,2.29,2.03,11.986,9.21,10.819,37.09,44.37,14.77,2.067,1.69,-2.25,1.507,2.684,2.056,2.411,7.151,-1.712,1.171,0.863,0.322,0.77,0.82,-0.93,0.21,82.23,72.881,-93.774,61.337,59.95,223.84,223.18,222.71,0.03,0.03,0.03,0.36,0.23,0.23,0.03,0.03,0.04,1.87,1.92,1.72,0.01,0.01,0.02,1.23,1.2,1.04,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.12,0.13,0.04,0.01,0.0,0.01,0.04,0.1,0.02,0.02,0.02,0.02,0.06,0.07,0.07,0.04,0.03,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.01,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.21,10.56,1.75,1.31,2.75,22.12,34.94,3.88,1.68,0.57,1.39,21.45,25.22,10.5,0.66,0.4,2.71,22.06,21.08,6.56,0.24,0.19,1.5,11.35,10.99,1.82,0.43,0.41,0.41,5.88,5.0,3.84,0.12,0.14,0.7,1.41,2.84,1.72,0.37,0.4,0.38,0.85,1.96,1.98,0.41,0.21,0.24,3.48,1.71,1.16,0.12,0.19,0.23,1.33,1.91,0.77,0.17,0.12,0.25,0.98,0.6,0.25,0.13,0.21,0.25,0.54,0.35,0.43,0.14,0.15,0.25,0.73,1.29,0.65,0.14,0.1,0.22,0.74,0.71,0.75,0.15,0.19,0.14,0.11,0.64,0.55,0.11,0.12,0.22,0.12,0.59,0.29,0.11,0.21,0.09,0.14,0.24,0.23,0.1,0.2,0.13,0.41,0.96,0.16,0.08,0.18,0.11,0.41,0.37,0.47,0.06,0.2,0.1,0.12,0.5,0.24,0.06,0.21,0.07,0.17,0.57,0.08,0.07,0.24,0.07,0.2,0.21,0.25,0.07,0.28,0.08,0.14,0.47,0.23,0.07,0.25,0.07,0.08,0.31,0.11,0.08,0.29,0.07,0.08,0.31,0.16,0.06,0.23,0.07
2025-05-02 05:06:16,223.974,223.29,222.844,2.27,2.28,2.04,11.963,9.208,10.836,37.12,44.37,14.69,2.066,1.69,-2.256,1.5,2.679,2.056,2.415,7.15,-1.707,1.17,0.861,0.324,0.77,0.82,-0.93,0.21,82.262,72.907,-93.809,61.36,59.95,223.85,223.2,222.77,0.03,0.03,0.03,0.36,0.22,0.22,0.03,0.03,0.04,1.87,1.93,1.75,0.01,0.01,0.02,1.21,1.18,1.02,0.01,0.01,0.02,0.04,0.03,0.01,0.02,0.01,0.01,0.12,0.13,0.05,0.01,0.0,0.01,0.04,0.09,0.02,0.02,0.02,0.02,0.06,0.06,0.07,0.04,0.03,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.21,10.57,1.76,1.33,2.69,22.15,34.97,3.96,1.69,0.58,1.39,21.46,25.2,10.48,0.66,0.4,2.66,21.99,21.07,6.45,0.25,0.2,1.45,11.41,10.99,1.85,0.43,0.42,0.43,5.89,5.02,3.82,0.13,0.14,0.69,1.46,2.84,1.67,0.38,0.41,0.38,0.89,1.93,1.95,0.4,0.21,0.23,3.41,1.68,1.19,0.12,0.19,0.24,1.27,1.89,0.77,0.17,0.12,0.24,0.99,0.56,0.26,0.12,0.21,0.25,0.5,0.34,0.45,0.14,0.15,0.24,0.74,1.31,0.63,0.14,0.11,0.21,0.72,0.74,0.75,0.16,0.18,0.14,0.1,0.65,0.49,0.1,0.13,0.22,0.14,0.57,0.26,0.11,0.21,0.09,0.16,0.27,0.23,0.1,0.2,0.13,0.42,0.94,0.2,0.07,0.19,0.11,0.38,0.38,0.42,0.06,0.21,0.1,0.11,0.49,0.26,0.06,0.21,0.07,0.16,0.56,0.08,0.07,0.25,0.08,0.2,0.22,0.27,0.06,0.28,0.07,0.14,0.45,0.23,0.07,0.25,0.08,0.09,0.31,0.1,0.09,0.29,0.08,0.1,0.32,0.16,0.06,0.22,0.06
2025-05-02 05:07:16,224.106,223.372,222.903,2.26,2.26,2.01,11.958,9.023,10.815,37.01,45.17,14.7,2.069,1.66,-2.254,1.476,2.68,2.015,2.411,7.106,-1.703,1.142,0.856,0.295,0.77,0.82,-0.93,0.21,82.295,72.933,-93.843,61.385,59.99,223.98,223.28,222.82,0.03,0.03,0.03,0.37,0.23,0.22,0.03,0.03,0.04,1.88,1.93,1.73,0.01,0.01,0.02,1.17,1.14,0.98,0.01,0.01,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.13,0.05,0.01,0.0,0.01,0.04,0.09,0.02,0.02,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.08,0.09,0.05,0.0,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.01,10.55,1.79,1.37,2.69,22.13,35.73,3.7,1.71,0.58,1.36,21.47,25.91,10.51,0.67,0.44,2.67,21.77,21.46,6.41,0.25,0.2,1.4,11.44,11.24,1.98,0.43,0.46,0.43,5.89,5.17,3.97,0.12,0.12,0.69,1.47,2.87,1.67,0.37,0.43,0.35,0.91,2.0,1.93,0.34,0.18,0.23,3.31,1.7,1.19,0.11,0.2,0.24,1.23,1.97,0.78,0.16,0.11,0.25,0.95,0.6,0.27,0.11,0.22,0.24,0.56,0.38,0.47,0.16,0.16,0.24,0.7,1.34,0.66,0.14,0.11,0.19,0.73,0.73,0.83,0.16,0.18,0.14,0.11,0.66,0.55,0.1,0.13,0.22,0.14,0.6,0.22,0.11,0.22,0.09,0.15,0.25,0.25,0.1,0.21,0.12,0.42,0.95,0.2,0.07,0.19,0.1,0.38,0.42,0.41,0.06,0.22,0.09,0.1,0.49,0.25,0.06,0.21,0.07,0.17,0.6,0.09,0.07,0.26,0.07,0.21,0.22,0.26,0.07,0.29,0.07,0.13,0.49,0.24,0.07,0.26,0.07,0.09,0.35,0.1,0.1,0.31,0.07,0.1,0.33,0.17,0.06,0.23,0.06
2025-05-02 05:08:16,224.144,223.349,222.876,2.27,2.28,2.0,11.961,8.708,10.85,37.09,46.71,15.09,2.067,1.606,-2.263,1.411,2.681,1.945,2.418,7.044,-1.707,1.096,0.851,0.241,0.77,0.83,-0.94,0.2,82.327,72.958,-93.879,61.406,59.99,224.02,223.26,222.8,0.03,0.03,0.03,0.37,0.23,0.22,0.03,0.03,0.04,1.89,1.94,1.72,0.01,0.01,0.02,1.19,1.16,0.99,0.01,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.13,0.13,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.02,0.06,0.07,0.07,0.03,0.03,0.03,0.08,0.09,0.05,0.01,0.0,0.0,0.02,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.66,10.59,1.72,1.45,2.96,22.17,37.06,3.65,1.72,0.52,1.5,21.51,27.19,10.71,0.64,0.5,3.0,21.87,22.48,6.64,0.24,0.17,1.54,11.43,11.85,2.02,0.42,0.52,0.49,5.99,5.46,4.02,0.12,0.11,0.83,1.45,3.03,1.77,0.37,0.47,0.39,0.92,2.08,1.89,0.32,0.18,0.25,3.32,1.8,1.19,0.11,0.19,0.29,1.2,2.1,0.76,0.18,0.12,0.28,0.98,0.65,0.29,0.12,0.24,0.27,0.59,0.4,0.51,0.17,0.15,0.3,0.66,1.36,0.63,0.13,0.13,0.22,0.72,0.75,0.83,0.17,0.17,0.16,0.12,0.69,0.49,0.11,0.14,0.24,0.15,0.6,0.24,0.11,0.22,0.09,0.17,0.27,0.25,0.1,0.23,0.13,0.41,0.97,0.2,0.07,0.19,0.1,0.39,0.43,0.46,0.06,0.24,0.1,0.11,0.51,0.25,0.06,0.21,0.07,0.17,0.61,0.09,0.08,0.28,0.08,0.2,0.22,0.26,0.07,0.3,0.07,0.14,0.5,0.24,0.07,0.29,0.07,0.09,0.34,0.11,0.09,0.32,0.07,0.1,0.35,0.16,0.05,0.25,0.06
2025-05-02 05:09:16,224.025,223.243,222.803,2.29,2.29,2.02,11.985,8.706,10.799,37.17,46.85,14.76,2.067,1.605,-2.251,1.422,2.685,1.944,2.406,7.034,-1.713,1.096,0.849,0.232,0.77,0.83,-0.94,0.2,82.359,72.983,-93.915,61.428,59.95,223.9,223.15,222.72,0.03,0.03,0.03,0.37,0.24,0.21,0.03,0.03,0.04,1.9,1.94,1.73,0.01,0.01,0.01,1.22,1.19,1.01,0.01,0.01,0.02,0.03,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.02,0.06,0.07,0.08,0.03,0.03,0.03,0.08,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.02,0.03,0.04,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.65,10.55,1.79,1.46,2.72,22.26,37.16,3.95,1.7,0.58,1.38,21.45,27.2,10.49,0.68,0.5,2.67,22.01,22.72,6.47,0.24,0.17,1.43,11.38,11.93,1.86,0.44,0.55,0.42,6.08,5.48,3.83,0.13,0.12,0.67,1.43,3.1,1.73,0.38,0.46,0.37,0.96,2.08,1.95,0.38,0.18,0.23,3.26,1.82,1.26,0.12,0.2,0.24,1.26,2.16,0.8,0.16,0.12,0.24,1.12,0.65,0.27,0.12,0.24,0.25,0.64,0.42,0.53,0.15,0.15,0.25,0.69,1.37,0.56,0.14,0.11,0.21,0.77,0.72,0.75,0.16,0.19,0.15,0.1,0.69,0.53,0.1,0.14,0.21,0.17,0.61,0.19,0.11,0.22,0.09,0.16,0.27,0.3,0.1,0.23,0.13,0.43,1.02,0.14,0.07,0.2,0.1,0.44,0.35,0.53,0.06,0.24,0.09,0.13,0.56,0.23,0.05,0.22,0.07,0.16,0.63,0.08,0.07,0.28,0.07,0.19,0.22,0.25,0.06,0.3,0.08,0.14,0.54,0.27,0.07,0.29,0.07,0.08,0.35,0.12,0.09,0.32,0.07,0.08,0.37,0.14,0.06,0.26,0.06
2025-05-02 05:10:16,224.081,223.246,222.806,2.3,2.29,2.03,11.983,8.712,10.809,37.18,46.77,14.7,2.067,1.608,-2.253,1.422,2.685,1.945,2.408,7.038,-1.714,1.094,0.851,0.231,0.77,0.83,-0.94,0.2,82.391,73.008,-93.95,61.45,59.95,223.95,223.15,222.73,0.03,0.03,0.03,0.37,0.24,0.21,0.03,0.03,0.04,1.9,1.94,1.73,0.01,0.01,0.02,1.23,1.18,1.02,0.01,0.01,0.02,0.03,0.03,0.01,0.02,0.01,0.01,0.13,0.13,0.04,0.01,0.0,0.01,0.04,0.09,0.02,0.02,0.02,0.02,0.06,0.07,0.07,0.04,0.03,0.03,0.09,0.09,0.06,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.66,10.54,1.78,1.42,2.7,22.3,37.1,4.08,1.7,0.55,1.39,21.46,27.12,10.42,0.66,0.49,2.69,22.01,22.64,6.43,0.24,0.16,1.43,11.38,11.89,1.8,0.43,0.54,0.43,6.11,5.49,3.77,0.13,0.13,0.66,1.39,3.1,1.86,0.38,0.46,0.38,1.0,2.05,1.99,0.38,0.17,0.23,3.22,1.8,1.27,0.12,0.2,0.23,1.26,2.12,0.83,0.17,0.13,0.24,1.03,0.67,0.28,0.11,0.24,0.24,0.61,0.43,0.56,0.15,0.16,0.25,0.67,1.35,0.55,0.14,0.11,0.22,0.83,0.7,0.73,0.15,0.19,0.15,0.12,0.67,0.52,0.1,0.14,0.21,0.16,0.61,0.22,0.12,0.22,0.09,0.17,0.27,0.3,0.1,0.23,0.13,0.42,1.0,0.14,0.07,0.2,0.1,0.43,0.38,0.55,0.06,0.23,0.1,0.12,0.54,0.22,0.06,0.22,0.07,0.16,0.61,0.08,0.07,0.28,0.08,0.2,0.24,0.25,0.06,0.3,0.08,0.14,0.54,0.25,0.07,0.28,0.07,0.08,0.36,0.12,0.09,0.31,0.08,0.09,0.36,0.15,0.06,0.25,0.07
2025-05-02 05:11:16,224.107,223.28,222.835,2.3,2.27,2.03,11.972,8.693,10.831,37.17,46.82,14.79,2.067,1.604,-2.257,1.414,2.683,1.941,2.413,7.037,-1.71,1.093,0.855,0.238,0.77,0.83,-0.94,0.2,82.424,73.034,-93.985,61.473,59.96,223.98,223.18,222.75,0.03,0.03,0.03,0.38,0.24,0.2,0.03,0.03,0.04,1.9,1.92,1.74,0.01,0.01,0.01,1.22,1.17,1.02,0.01,0.02,0.02,0.04,0.04,0.02,0.01,0.01,0.01,0.13,0.13,0.03,0.01,0.0,0.01,0.03,0.09,0.01,0.02,0.02,0.02,0.06,0.07,0.07,0.03,0.03,0.03,0.09,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.65,10.57,1.77,1.42,2.72,22.29,37.17,4.24,1.69,0.54,1.36,21.45,27.15,10.42,0.66,0.49,2.69,22.01,22.63,6.55,0.24,0.17,1.46,11.36,11.9,1.74,0.42,0.53,0.41,6.06,5.48,3.68,0.13,0.12,0.66,1.36,3.09,1.88,0.38,0.46,0.38,1.02,2.05,2.05,0.37,0.18,0.22,3.22,1.79,1.23,0.12,0.2,0.23,1.3,2.11,0.83,0.17,0.12,0.25,0.94,0.66,0.27,0.11,0.24,0.25,0.63,0.43,0.57,0.15,0.16,0.25,0.66,1.36,0.56,0.14,0.11,0.22,0.83,0.69,0.75,0.15,0.19,0.14,0.12,0.65,0.53,0.1,0.14,0.22,0.15,0.61,0.25,0.11,0.23,0.09,0.15,0.25,0.28,0.1,0.23,0.13,0.42,1.0,0.14,0.07,0.2,0.1,0.44,0.37,0.57,0.06,0.23,0.1,0.12,0.53,0.21,0.06,0.21,0.07,0.16,0.6,0.08,0.08,0.28,0.07,0.2,0.23,0.25,0.06,0.29,0.08,0.13,0.54,0.26,0.07,0.29,0.07,0.09,0.36,0.11,0.09,0.32,0.08,0.09,0.35,0.16,0.06,0.25,0.07
2025-05-02 05:12:16,224.19,223.326,222.895,2.29,2.26,2.03,11.967,8.697,10.855,37.14,46.78,15.03,2.069,1.605,-2.262,1.411,2.683,1.942,2.42,7.045,-1.708,1.094,0.859,0.245,0.77,0.83,-0.93,0.2,82.457,73.059,-94.021,61.495,59.98,224.06,223.23,222.82,0.03,0.03,0.03,0.38,0.23,0.19,0.03,0.03,0.04,1.89,1.92,1.75,0.01,0.01,0.01,1.21,1.16,1.01,0.01,0.02,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.13,0.12,0.02,0.01,0.0,0.01,0.04,0.09,0.01,0.02,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.1,0.05,0.01,0.0,0.0,0.02,0.01,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.65,10.58,1.73,1.45,2.89,22.27,37.13,4.1,1.7,0.52,1.43,21.42,27.17,10.57,0.64,0.48,2.91,21.98,22.51,6.76,0.24,0.18,1.55,11.4,11.89,1.9,0.42,0.55,0.42,6.03,5.53,3.69,0.13,0.13,0.77,1.36,3.07,1.9,0.39,0.48,0.42,0.97,2.02,2.0,0.34,0.18,0.23,3.26,1.75,1.19,0.11,0.19,0.26,1.28,2.08,0.81,0.18,0.12,0.27,0.89,0.64,0.29,0.11,0.24,0.28,0.63,0.43,0.58,0.17,0.15,0.28,0.68,1.34,0.49,0.14,0.12,0.24,0.85,0.66,0.77,0.17,0.18,0.15,0.15,0.64,0.49,0.11,0.14,0.23,0.15,0.61,0.26,0.11,0.23,0.09,0.15,0.23,0.27,0.1,0.23,0.14,0.4,0.98,0.14,0.07,0.19,0.1,0.45,0.38,0.58,0.06,0.23,0.11,0.11,0.53,0.22,0.06,0.21,0.07,0.17,0.6,0.09,0.08,0.28,0.08,0.2,0.23,0.26,0.06,0.29,0.08,0.14,0.53,0.26,0.07,0.28,0.07,0.08,0.35,0.12,0.09,0.32,0.07,0.1,0.35,0.16,0.05,0.24,0.07
2025-05-02 05:13:16,224.198,223.294,222.871,2.29,2.27,2.04,11.981,8.684,10.815,37.11,46.84,14.74,2.069,1.6,-2.249,1.421,2.686,1.939,2.41,7.036,-1.713,1.095,0.868,0.249,0.77,0.83,-0.93,0.2,82.489,73.084,-94.057,61.516,59.97,224.07,223.2,222.79,0.03,0.03,0.03,0.37,0.22,0.21,0.03,0.03,0.04,1.9,1.92,1.75,0.01,0.01,0.01,1.22,1.17,1.01,0.01,0.02,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.12,0.12,0.02,0.01,0.0,0.01,0.04,0.09,0.01,0.01,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.1,0.06,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.63,10.55,1.77,1.48,2.72,22.22,37.22,4.26,1.71,0.57,1.36,21.41,27.15,10.4,0.67,0.5,2.68,22.0,22.62,6.57,0.25,0.18,1.46,11.36,11.95,1.82,0.44,0.57,0.4,5.97,5.54,3.58,0.13,0.13,0.67,1.34,3.12,1.75,0.38,0.49,0.39,0.92,2.0,1.97,0.37,0.19,0.21,3.26,1.74,1.15,0.11,0.21,0.23,1.26,2.09,0.83,0.16,0.12,0.24,0.92,0.57,0.27,0.11,0.24,0.25,0.57,0.42,0.55,0.15,0.17,0.23,0.7,1.36,0.49,0.14,0.11,0.22,0.86,0.66,0.76,0.15,0.19,0.15,0.12,0.65,0.5,0.1,0.15,0.21,0.17,0.6,0.26,0.12,0.23,0.1,0.15,0.24,0.28,0.1,0.25,0.12,0.42,1.0,0.14,0.07,0.2,0.1,0.46,0.35,0.57,0.07,0.25,0.1,0.12,0.55,0.22,0.06,0.22,0.07,0.18,0.6,0.1,0.08,0.3,0.08,0.2,0.23,0.25,0.06,0.31,0.08,0.13,0.54,0.26,0.07,0.31,0.07,0.08,0.35,0.12,0.09,0.33,0.07,0.09,0.36,0.15,0.06,0.26,0.07
2025-05-02 05:14:16,224.214,223.352,222.908,2.3,2.27,2.05,11.976,8.74,10.821,37.14,46.61,14.72,2.068,1.616,-2.251,1.433,2.685,1.952,2.412,7.049,-1.713,1.094,0.866,0.248,0.77,0.83,-0.93,0.2,82.522,73.11,-94.092,61.539,59.95,224.08,223.26,222.83,0.03,0.03,0.03,0.37,0.22,0.21,0.03,0.03,0.04,1.9,1.92,1.76,0.01,0.01,0.01,1.22,1.17,1.02,0.01,0.02,0.02,0.04,0.04,0.02,0.02,0.01,0.01,0.12,0.12,0.03,0.01,0.0,0.01,0.03,0.09,0.01,0.01,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.1,0.05,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.7,10.57,1.76,1.43,2.7,22.2,36.94,4.43,1.68,0.54,1.33,21.47,26.93,10.37,0.65,0.48,2.62,22.07,22.5,6.51,0.24,0.17,1.45,11.35,11.79,1.67,0.42,0.55,0.38,5.92,5.54,3.61,0.13,0.12,0.66,1.35,3.08,1.73,0.38,0.47,0.38,0.86,2.03,1.98,0.37,0.17,0.22,3.27,1.75,1.13,0.11,0.2,0.21,1.22,2.02,0.79,0.15,0.12,0.23,0.97,0.67,0.26,0.11,0.23,0.24,0.54,0.47,0.57,0.14,0.16,0.24,0.78,1.33,0.53,0.14,0.11,0.22,0.86,0.66,0.77,0.16,0.19,0.14,0.11,0.66,0.51,0.1,0.12,0.22,0.16,0.64,0.3,0.12,0.24,0.1,0.17,0.21,0.32,0.1,0.23,0.12,0.41,1.01,0.16,0.08,0.21,0.1,0.46,0.45,0.57,0.06,0.23,0.09,0.12,0.53,0.23,0.05,0.22,0.07,0.18,0.62,0.1,0.07,0.28,0.08,0.23,0.27,0.26,0.06,0.29,0.08,0.12,0.57,0.28,0.08,0.3,0.07,0.08,0.39,0.13,0.08,0.32,0.08,0.09,0.33,0.14,0.06,0.26,0.07
2025-05-02 05:15:16,224.123,223.413,222.984,2.31,2.3,2.07,11.972,8.776,10.871,37.14,46.36,15.25,2.072,1.627,-2.265,1.433,2.683,1.961,2.424,7.068,-1.705,1.095,0.863,0.252,0.77,0.83,-0.93,0.2,82.555,73.135,-94.128,61.562,59.94,224.0,223.32,222.9,0.03,0.03,0.03,0.36,0.22,0.21,0.03,0.03,0.04,1.91,1.94,1.78,0.01,0.01,0.02,1.23,1.19,1.03,0.02,0.02,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.12,0.02,0.0,0.0,0.01,0.04,0.09,0.01,0.01,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.1,0.05,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.01,7.74,10.63,1.71,1.47,2.95,22.2,36.67,4.5,1.72,0.53,1.51,21.5,26.78,10.66,0.64,0.51,2.94,22.07,22.43,6.84,0.23,0.17,1.63,11.29,11.66,1.72,0.41,0.54,0.44,5.92,5.48,3.58,0.11,0.11,0.79,1.33,3.06,1.91,0.38,0.47,0.44,0.9,2.04,1.91,0.37,0.16,0.24,3.29,1.78,1.15,0.14,0.19,0.26,1.23,1.99,0.75,0.18,0.11,0.29,1.02,0.75,0.29,0.11,0.23,0.27,0.5,0.49,0.55,0.15,0.14,0.28,0.8,1.32,0.45,0.14,0.12,0.24,0.85,0.64,0.77,0.16,0.18,0.14,0.14,0.63,0.52,0.1,0.12,0.25,0.14,0.67,0.31,0.13,0.25,0.1,0.16,0.22,0.3,0.1,0.22,0.12,0.37,0.99,0.15,0.09,0.21,0.11,0.46,0.5,0.57,0.05,0.22,0.11,0.11,0.5,0.24,0.06,0.22,0.07,0.2,0.62,0.1,0.07,0.27,0.09,0.25,0.3,0.25,0.05,0.31,0.09,0.11,0.56,0.3,0.09,0.29,0.07,0.09,0.42,0.14,0.09,0.33,0.07,0.09,0.32,0.14,0.06,0.26,0.06
2025-05-02 05:16:16,224.224,223.439,223.0,2.31,2.28,2.04,11.976,8.769,10.863,37.08,46.36,14.58,2.072,1.627,-2.263,1.436,2.685,1.959,2.423,7.067,-1.708,1.091,0.865,0.248,0.77,0.83,-0.93,0.2,82.587,73.161,-94.163,61.585,59.95,224.1,223.34,222.92,0.03,0.03,0.03,0.36,0.22,0.2,0.03,0.03,0.04,1.92,1.93,1.76,0.01,0.01,0.02,1.22,1.17,1.01,0.02,0.02,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.11,0.11,0.02,0.01,0.0,0.01,0.03,0.09,0.01,0.01,0.02,0.02,0.06,0.07,0.07,0.03,0.03,0.03,0.09,0.09,0.05,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,7.74,10.58,1.76,1.46,2.7,22.29,36.72,4.41,1.71,0.57,1.35,21.48,26.73,10.25,0.68,0.51,2.65,21.91,22.37,6.43,0.24,0.17,1.46,11.24,11.61,1.65,0.43,0.55,0.4,5.87,5.49,3.62,0.13,0.11,0.66,1.36,3.03,1.65,0.39,0.47,0.37,0.87,2.05,1.94,0.39,0.16,0.21,3.23,1.8,1.19,0.11,0.21,0.22,1.24,1.99,0.74,0.15,0.11,0.24,1.06,0.75,0.26,0.12,0.22,0.24,0.53,0.48,0.59,0.13,0.15,0.24,0.8,1.32,0.54,0.14,0.11,0.22,0.85,0.69,0.82,0.15,0.19,0.14,0.12,0.63,0.52,0.1,0.11,0.22,0.11,0.67,0.31,0.12,0.24,0.09,0.18,0.2,0.32,0.1,0.22,0.12,0.37,0.95,0.16,0.08,0.2,0.11,0.43,0.52,0.55,0.06,0.22,0.09,0.11,0.47,0.21,0.05,0.22,0.06,0.18,0.6,0.1,0.06,0.26,0.08,0.24,0.31,0.26,0.06,0.29,0.08,0.12,0.53,0.28,0.08,0.28,0.07,0.08,0.38,0.12,0.08,0.31,0.07,0.1,0.29,0.14,0.06,0.25,0.07
2025-05-02 05:17:16,224.164,223.402,222.93,2.29,2.29,2.04,11.954,9.173,10.815,37.1,44.61,14.64,2.064,1.704,-2.248,1.52,2.68,2.049,2.411,7.14,-1.709,1.139,0.871,0.301,0.77,0.83,-0.93,0.21,82.62,73.188,-94.198,61.609,59.94,224.04,223.31,222.85,0.03,0.03,0.03,0.36,0.22,0.2,0.03,0.03,0.04,1.89,1.93,1.74,0.01,0.01,0.02,1.23,1.2,1.03,0.02,0.01,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.12,0.12,0.02,0.01,0.0,0.01,0.03,0.09,0.01,0.02,0.02,0.02,0.06,0.06,0.07,0.04,0.03,0.03,0.09,0.1,0.05,0.01,0.01,0.01,0.02,0.01,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.0,8.18,10.55,1.76,1.35,2.72,22.3,35.24,4.56,1.69,0.56,1.38,21.42,25.29,10.23,0.65,0.44,2.67,21.97,21.25,6.46,0.23,0.18,1.51,11.25,10.95,1.61,0.42,0.47,0.4,5.87,5.13,3.59,0.13,0.12,0.67,1.36,2.84,1.71,0.39,0.43,0.4,0.9,1.96,1.93,0.39,0.17,0.22,3.25,1.72,1.15,0.16,0.2,0.22,1.3,1.86,0.73,0.22,0.1,0.25,1.06,0.7,0.26,0.15,0.21,0.28,0.57,0.45,0.57,0.19,0.15,0.25,0.79,1.28,0.53,0.15,0.11,0.22,0.83,0.64,0.81,0.15,0.18,0.14,0.15,0.59,0.49,0.1,0.11,0.23,0.14,0.65,0.32,0.13,0.23,0.1,0.19,0.2,0.3,0.1,0.21,0.12,0.37,0.9,0.17,0.09,0.19,0.1,0.44,0.49,0.53,0.06,0.21,0.1,0.1,0.43,0.23,0.06,0.2,0.07,0.18,0.57,0.1,0.07,0.25,0.08,0.25,0.28,0.26,0.06,0.29,0.07,0.11,0.5,0.28,0.08,0.26,0.07,0.08,0.36,0.13,0.08,0.3,0.08,0.1,0.27,0.15,0.06,0.22,0.07
2025-05-02 05:18:16,224.116,223.338,222.813,2.26,2.25,1.99,11.945,9.396,10.805,36.95,43.46,14.44,2.063,1.746,-2.245,1.563,2.677,2.099,2.408,7.183,-1.706,1.165,0.868,0.327,0.77,0.83,-0.93,0.22,82.652,73.215,-94.234,61.634,59.94,223.99,223.25,222.74,0.03,0.03,0.03,0.37,0.22,0.19,0.03,0.03,0.04,1.83,1.86,1.67,0.01,0.01,0.01,1.26,1.22,1.05,0.02,0.01,0.02,0.03,0.03,0.01,0.02,0.01,0.01,0.11,0.11,0.02,0.0,0.0,0.01,0.03,0.09,0.02,0.01,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.09,0.09,0.05,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,11.0,8.43,10.54,1.78,1.28,2.67,22.28,34.36,4.59,1.68,0.57,1.28,21.2,24.27,10.04,0.65,0.4,2.54,21.96,20.43,6.45,0.22,0.19,1.42,11.11,10.45,1.57,0.42,0.42,0.36,5.69,4.8,3.51,0.13,0.12,0.64,1.42,2.64,1.71,0.38,0.39,0.4,0.78,1.96,1.93,0.38,0.18,0.21,3.19,1.68,1.03,0.16,0.19,0.21,1.29,1.78,0.71,0.25,0.1,0.23,1.07,0.65,0.27,0.23,0.19,0.29,0.44,0.41,0.42,0.22,0.16,0.25,0.65,1.24,0.53,0.14,0.1,0.22,0.9,0.66,0.75,0.15,0.18,0.15,0.19,0.58,0.4,0.09,0.1,0.22,0.26,0.66,0.43,0.12,0.21,0.1,0.2,0.19,0.29,0.09,0.21,0.12,0.42,0.86,0.24,0.09,0.18,0.11,0.44,0.44,0.54,0.06,0.21,0.1,0.11,0.39,0.21,0.06,0.2,0.07,0.18,0.53,0.1,0.06,0.25,0.08,0.25,0.29,0.25,0.06,0.28,0.08,0.1,0.48,0.26,0.08,0.25,0.07,0.09,0.38,0.12,0.08,0.3,0.07,0.1,0.25,0.16,0.06,0.23,0.07
2025-05-02 05:19:16,224.052,223.343,222.827,2.24,2.23,1.97,11.951,9.357,10.842,36.81,43.51,14.43,2.071,1.734,-2.256,1.549,2.678,2.09,2.416,7.183,-1.698,1.166,0.864,0.332,0.77,0.83,-0.93,0.22,82.685,73.242,-94.268,61.659,59.93,223.93,223.25,222.75,0.03,0.04,0.03,0.36,0.23,0.19,0.03,0.03,0.04,1.8,1.84,1.65,0.01,0.01,0.02,1.27,1.22,1.06,0.01,0.01,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.11,0.11,0.02,0.0,0.0,0.01,0.03,0.09,0.01,0.02,0.02,0.01,0.06,0.06,0.07,0.03,0.03,0.03,0.08,0.09,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.02,8.4,10.58,1.78,1.31,2.74,22.21,34.38,4.77,1.7,0.6,1.32,21.06,24.34,9.98,0.66,0.42,2.59,21.9,20.47,6.4,0.24,0.21,1.47,11.0,10.46,1.54,0.43,0.42,0.37,5.57,4.72,3.42,0.12,0.13,0.65,1.51,2.59,1.7,0.39,0.41,0.4,0.78,1.99,1.95,0.4,0.19,0.23,3.2,1.68,1.0,0.15,0.19,0.2,1.25,1.79,0.7,0.18,0.1,0.24,1.04,0.62,0.25,0.19,0.2,0.27,0.44,0.41,0.41,0.15,0.16,0.23,0.67,1.23,0.55,0.14,0.1,0.23,0.89,0.64,0.75,0.14,0.19,0.15,0.2,0.59,0.38,0.09,0.1,0.22,0.26,0.65,0.4,0.13,0.23,0.1,0.19,0.19,0.3,0.09,0.22,0.11,0.42,0.88,0.23,0.09,0.19,0.1,0.45,0.43,0.53,0.06,0.22,0.1,0.11,0.4,0.2,0.06,0.21,0.07,0.18,0.54,0.1,0.06,0.26,0.08,0.27,0.31,0.25,0.06,0.3,0.08,0.09,0.49,0.27,0.08,0.26,0.07,0.1,0.39,0.11,0.09,0.31,0.07,0.11,0.25,0.15,0.06,0.23,0.07
