TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 05:20:16,224.046,223.337,222.884,2.2,2.2,1.96,11.94,9.341,10.839,36.7,43.5,14.77,2.067,1.731,-2.257,1.54,2.675,2.086,2.416,7.177,-1.698,1.165,0.859,0.326,0.77,0.83,-0.93,0.21,82.717,73.27,-94.304,61.683,59.94,223.92,223.25,222.81,0.04,0.04,0.03,0.36,0.23,0.2,0.03,0.03,0.04,1.76,1.81,1.63,0.01,0.01,0.02,1.27,1.22,1.05,0.01,0.01,0.02,0.03,0.03,0.01,0.01,0.01,0.01,0.11,0.1,0.01,0.01,0.0,0.01,0.03,0.09,0.02,0.02,0.02,0.02,0.06,0.06,0.07,0.03,0.03,0.03,0.08,0.09,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.01,8.38,10.59,1.71,1.33,2.96,22.15,34.42,4.56,1.68,0.56,1.44,20.92,24.35,10.19,0.63,0.42,2.85,21.9,20.42,6.62,0.23,0.21,1.6,11.01,10.4,1.71,0.41,0.42,0.4,5.46,4.61,3.48,0.12,0.12,0.78,1.44,2.53,1.79,0.38,0.41,0.46,0.83,2.04,1.91,0.35,0.19,0.24,3.15,1.68,0.94,0.14,0.18,0.23,1.25,1.77,0.7,0.2,0.1,0.28,1.07,0.6,0.26,0.19,0.21,0.3,0.48,0.4,0.42,0.16,0.14,0.29,0.59,1.23,0.48,0.15,0.12,0.26,0.95,0.63,0.75,0.17,0.18,0.15,0.23,0.58,0.43,0.1,0.11,0.25,0.26,0.65,0.41,0.13,0.23,0.1,0.16,0.19,0.27,0.1,0.21,0.12,0.41,0.89,0.21,0.09,0.19,0.1,0.45,0.4,0.57,0.05,0.21,0.11,0.11,0.4,0.2,0.06,0.21,0.07,0.17,0.54,0.1,0.07,0.25,0.09,0.25,0.29,0.25,0.06,0.29,0.08,0.09,0.49,0.27,0.08,0.25,0.07,0.09,0.39,0.12,0.09,0.3,0.07,0.11,0.25,0.16,0.06,0.23,0.06
2025-05-02 05:21:16,224.126,223.415,223.01,2.14,2.14,1.91,11.93,9.32,10.834,36.33,43.35,14.17,2.063,1.731,-2.256,1.537,2.674,2.082,2.416,7.172,-1.701,1.158,0.864,0.321,0.77,0.83,-0.93,0.21,82.75,73.297,-94.34,61.707,60.01,224.01,223.33,222.94,0.04,0.04,0.03,0.35,0.23,0.21,0.03,0.03,0.04,1.73,1.78,1.61,0.01,0.01,0.01,1.2,1.16,1.0,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.1,0.09,0.01,0.01,0.01,0.01,0.03,0.09,0.02,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,8.37,10.57,1.78,1.3,2.74,22.1,34.45,4.22,1.66,0.57,1.26,20.74,24.3,9.89,0.62,0.4,2.54,21.37,20.13,6.33,0.22,0.2,1.41,10.97,10.22,1.75,0.39,0.39,0.36,5.23,4.46,3.54,0.12,0.1,0.67,1.52,2.4,1.53,0.34,0.39,0.37,0.89,2.15,1.94,0.29,0.16,0.22,3.2,1.69,0.91,0.14,0.18,0.22,1.23,1.76,0.71,0.18,0.1,0.24,0.96,0.58,0.24,0.16,0.19,0.25,0.55,0.39,0.52,0.16,0.16,0.24,0.65,1.27,0.48,0.15,0.1,0.21,1.0,0.63,0.75,0.14,0.17,0.15,0.24,0.58,0.42,0.1,0.11,0.22,0.29,0.67,0.4,0.12,0.22,0.1,0.15,0.17,0.31,0.09,0.21,0.12,0.42,0.87,0.24,0.08,0.18,0.1,0.45,0.43,0.52,0.06,0.21,0.1,0.09,0.36,0.2,0.06,0.21,0.07,0.16,0.56,0.1,0.07,0.25,0.08,0.26,0.33,0.25,0.06,0.29,0.07,0.09,0.49,0.26,0.07,0.26,0.07,0.09,0.41,0.13,0.09,0.3,0.07,0.12,0.24,0.16,0.06,0.23,0.07
2025-05-02 05:22:16,224.135,223.354,222.921,2.13,2.11,1.86,11.951,9.297,10.834,36.24,43.37,14.1,2.068,1.725,-2.256,1.537,2.679,2.076,2.415,7.17,-1.702,1.156,0.862,0.316,0.77,0.83,-0.93,0.21,82.782,73.324,-94.375,61.731,60.02,224.02,223.27,222.85,0.04,0.04,0.03,0.36,0.23,0.21,0.03,0.03,0.04,1.72,1.75,1.57,0.01,0.01,0.01,1.19,1.15,0.98,0.01,0.01,0.02,0.04,0.03,0.02,0.01,0.01,0.01,0.1,0.09,0.01,0.01,0.01,0.01,0.03,0.09,0.01,0.01,0.02,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.04,0.03,0.03,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.34,10.58,1.81,1.3,2.74,22.12,34.52,4.09,1.66,0.6,1.26,20.67,24.31,9.84,0.66,0.43,2.53,21.25,20.08,6.27,0.23,0.21,1.37,10.96,10.18,1.76,0.41,0.4,0.34,5.18,4.44,3.6,0.12,0.1,0.64,1.54,2.36,1.53,0.33,0.39,0.37,0.96,2.15,1.86,0.26,0.16,0.21,3.24,1.67,0.97,0.15,0.18,0.22,1.25,1.75,0.71,0.17,0.11,0.24,0.91,0.58,0.22,0.15,0.19,0.25,0.58,0.4,0.54,0.16,0.17,0.24,0.55,1.26,0.5,0.15,0.1,0.21,0.99,0.62,0.77,0.15,0.17,0.15,0.27,0.6,0.4,0.09,0.11,0.21,0.28,0.66,0.38,0.12,0.22,0.1,0.19,0.17,0.33,0.09,0.22,0.11,0.41,0.85,0.26,0.08,0.18,0.1,0.43,0.44,0.51,0.05,0.21,0.1,0.09,0.35,0.18,0.06,0.2,0.07,0.15,0.56,0.11,0.06,0.25,0.07,0.26,0.34,0.25,0.07,0.29,0.08,0.08,0.49,0.24,0.07,0.26,0.07,0.1,0.43,0.12,0.08,0.3,0.07,0.13,0.25,0.17,0.05,0.22,0.06
2025-05-02 05:23:16,224.269,223.422,223.011,2.13,2.09,1.83,11.948,9.058,10.828,36.32,44.55,14.15,2.069,1.684,-2.255,1.497,2.68,2.024,2.415,7.118,-1.703,1.123,0.862,0.281,0.77,0.83,-0.93,0.21,82.815,73.351,-94.411,61.755,60.04,224.15,223.34,222.94,0.04,0.04,0.03,0.36,0.22,0.21,0.03,0.03,0.04,1.72,1.73,1.54,0.01,0.01,0.01,1.19,1.13,0.96,0.02,0.02,0.02,0.04,0.02,0.02,0.01,0.01,0.01,0.1,0.08,0.01,0.01,0.01,0.01,0.03,0.09,0.01,0.01,0.02,0.01,0.05,0.06,0.07,0.02,0.02,0.02,0.07,0.09,0.05,0.01,0.0,0.01,0.02,0.02,0.05,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,8.08,10.59,1.78,1.34,2.84,22.1,35.71,4.03,1.64,0.57,1.23,20.73,25.21,9.83,0.64,0.46,2.54,21.35,20.81,6.36,0.22,0.2,1.38,11.03,10.51,1.74,0.39,0.42,0.34,5.08,4.54,3.6,0.13,0.11,0.63,1.48,2.42,1.52,0.33,0.42,0.36,1.02,2.24,1.8,0.23,0.14,0.2,3.31,1.73,0.9,0.14,0.18,0.22,1.37,1.83,0.76,0.17,0.12,0.23,0.78,0.59,0.23,0.14,0.19,0.26,0.58,0.42,0.44,0.15,0.16,0.24,0.54,1.29,0.55,0.14,0.11,0.22,1.03,0.63,0.83,0.14,0.17,0.14,0.24,0.61,0.38,0.1,0.12,0.22,0.26,0.66,0.38,0.12,0.22,0.1,0.21,0.18,0.33,0.1,0.22,0.12,0.4,0.86,0.24,0.08,0.18,0.1,0.42,0.45,0.52,0.05,0.2,0.1,0.09,0.36,0.17,0.06,0.21,0.07,0.15,0.57,0.11,0.06,0.24,0.07,0.26,0.34,0.26,0.06,0.28,0.07,0.08,0.49,0.23,0.07,0.25,0.07,0.09,0.41,0.12,0.08,0.29,0.07,0.13,0.25,0.16,0.05,0.22,0.06
2025-05-02 05:24:16,224.288,223.373,222.964,2.16,2.09,1.85,11.94,8.583,10.848,36.5,47.05,14.24,2.068,1.606,-2.263,1.411,2.678,1.917,2.419,7.014,-1.702,1.047,0.853,0.199,0.77,0.84,-0.94,0.2,82.847,73.376,-94.447,61.776,60.01,224.17,223.29,222.89,0.04,0.03,0.03,0.37,0.22,0.2,0.03,0.03,0.04,1.74,1.72,1.54,0.01,0.01,0.01,1.22,1.15,0.98,0.01,0.01,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.1,0.08,0.01,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.07,0.03,0.02,0.02,0.07,0.08,0.04,0.01,0.0,0.0,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.54,10.59,1.75,1.48,2.83,22.19,38.16,4.15,1.69,0.59,1.33,20.81,27.05,9.84,0.64,0.56,2.7,21.55,22.28,6.41,0.23,0.19,1.46,11.06,11.33,1.71,0.41,0.51,0.38,5.18,4.96,3.56,0.12,0.11,0.75,1.37,2.67,1.66,0.35,0.47,0.41,1.05,2.36,1.9,0.26,0.15,0.23,3.22,1.84,0.91,0.14,0.2,0.24,1.46,2.0,0.75,0.17,0.12,0.26,0.76,0.64,0.28,0.15,0.23,0.28,0.61,0.46,0.42,0.16,0.15,0.26,0.41,1.36,0.58,0.14,0.13,0.24,1.04,0.68,0.85,0.16,0.17,0.15,0.25,0.7,0.35,0.1,0.14,0.24,0.25,0.72,0.41,0.12,0.24,0.1,0.22,0.2,0.34,0.11,0.24,0.12,0.4,0.93,0.24,0.07,0.2,0.1,0.42,0.5,0.56,0.06,0.23,0.11,0.09,0.41,0.18,0.06,0.23,0.07,0.17,0.62,0.11,0.06,0.28,0.08,0.26,0.35,0.28,0.07,0.31,0.08,0.08,0.54,0.25,0.07,0.3,0.07,0.1,0.44,0.12,0.09,0.32,0.07,0.12,0.26,0.17,0.05,0.26,0.06
2025-05-02 05:25:16,224.256,223.34,222.951,2.15,2.08,1.85,11.928,8.573,10.82,36.42,47.04,14.29,2.063,1.605,-2.253,1.414,2.675,1.915,2.412,7.002,-1.703,1.045,0.862,0.203,0.77,0.84,-0.93,0.2,82.88,73.401,-94.483,61.798,60.03,224.14,223.25,222.88,0.04,0.03,0.04,0.36,0.22,0.19,0.03,0.03,0.04,1.74,1.73,1.56,0.01,0.01,0.01,1.19,1.12,0.96,0.01,0.01,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.1,0.08,0.02,0.01,0.01,0.01,0.04,0.1,0.01,0.01,0.01,0.01,0.06,0.05,0.06,0.02,0.02,0.02,0.07,0.08,0.04,0.01,0.0,0.0,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,7.53,10.58,1.78,1.46,2.84,22.18,38.16,4.17,1.64,0.56,1.29,20.83,27.07,9.87,0.63,0.53,2.62,21.38,22.26,6.43,0.22,0.2,1.43,11.06,11.32,1.7,0.39,0.49,0.35,5.14,4.92,3.54,0.13,0.12,0.64,1.38,2.65,1.56,0.33,0.46,0.37,1.11,2.38,1.92,0.25,0.14,0.22,3.26,1.88,0.93,0.14,0.2,0.22,1.5,2.01,0.76,0.18,0.12,0.25,0.68,0.66,0.26,0.16,0.22,0.25,0.64,0.47,0.45,0.15,0.15,0.25,0.52,1.38,0.59,0.15,0.12,0.22,1.03,0.64,0.87,0.15,0.17,0.14,0.22,0.65,0.46,0.1,0.14,0.22,0.23,0.69,0.33,0.11,0.23,0.11,0.2,0.21,0.37,0.1,0.24,0.11,0.36,0.94,0.19,0.08,0.2,0.1,0.4,0.53,0.49,0.05,0.22,0.1,0.09,0.4,0.2,0.06,0.23,0.07,0.16,0.64,0.12,0.06,0.27,0.07,0.24,0.37,0.24,0.07,0.3,0.07,0.09,0.53,0.25,0.07,0.29,0.07,0.09,0.45,0.12,0.09,0.3,0.07,0.14,0.27,0.16,0.06,0.26,0.06
2025-05-02 05:26:16,224.296,223.435,223.048,2.16,2.11,1.89,11.925,8.57,10.822,36.43,47.09,14.34,2.063,1.605,-2.254,1.415,2.675,1.915,2.414,7.003,-1.702,1.044,0.864,0.207,0.77,0.84,-0.93,0.2,82.913,73.426,-94.519,61.82,60.05,224.18,223.35,222.97,0.03,0.03,0.03,0.35,0.23,0.18,0.03,0.03,0.04,1.77,1.78,1.61,0.01,0.01,0.01,1.16,1.1,0.96,0.01,0.02,0.02,0.05,0.02,0.03,0.01,0.01,0.01,0.09,0.08,0.02,0.01,0.01,0.01,0.04,0.1,0.01,0.01,0.01,0.01,0.06,0.05,0.06,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.01,0.02,0.01,0.05,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.53,10.55,1.79,1.43,2.77,22.27,38.11,4.26,1.65,0.56,1.24,20.9,27.12,9.89,0.63,0.51,2.51,21.18,22.32,6.6,0.22,0.2,1.43,11.12,11.38,1.68,0.39,0.48,0.33,5.17,5.04,3.54,0.12,0.11,0.63,1.4,2.74,1.75,0.32,0.45,0.37,1.12,2.32,1.94,0.22,0.13,0.2,3.26,1.91,1.03,0.14,0.2,0.22,1.54,1.99,0.84,0.17,0.12,0.24,0.57,0.69,0.27,0.15,0.21,0.25,0.9,0.5,0.62,0.15,0.15,0.24,0.37,1.38,0.58,0.15,0.12,0.21,0.95,0.6,0.81,0.14,0.17,0.14,0.26,0.62,0.42,0.1,0.14,0.21,0.18,0.71,0.26,0.12,0.24,0.1,0.17,0.23,0.33,0.09,0.23,0.11,0.31,0.92,0.16,0.08,0.2,0.1,0.37,0.56,0.46,0.06,0.22,0.1,0.09,0.4,0.23,0.07,0.24,0.07,0.14,0.64,0.12,0.07,0.27,0.07,0.22,0.37,0.22,0.06,0.3,0.08,0.11,0.52,0.24,0.08,0.3,0.07,0.09,0.44,0.12,0.08,0.3,0.07,0.14,0.27,0.16,0.06,0.26,0.06
2025-05-02 05:27:16,224.259,223.507,223.125,2.18,2.14,1.95,11.938,8.568,10.836,36.44,47.09,14.67,2.067,1.602,-2.255,1.414,2.677,1.915,2.418,7.01,-1.702,1.049,0.871,0.218,0.77,0.84,-0.93,0.2,82.945,73.451,-94.554,61.843,60.03,224.14,223.42,223.05,0.03,0.03,0.03,0.35,0.23,0.17,0.02,0.03,0.04,1.79,1.81,1.66,0.01,0.01,0.01,1.18,1.11,1.0,0.01,0.02,0.02,0.05,0.02,0.04,0.01,0.01,0.01,0.09,0.08,0.01,0.01,0.01,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.53,10.57,1.79,1.43,2.81,22.29,38.06,4.53,1.66,0.57,1.29,20.91,27.15,10.08,0.64,0.52,2.67,21.23,22.36,6.76,0.24,0.21,1.49,11.15,11.44,1.67,0.37,0.49,0.35,5.23,5.17,3.49,0.12,0.11,0.66,1.33,2.77,1.9,0.32,0.44,0.37,1.15,2.26,1.95,0.23,0.14,0.21,3.11,1.89,1.06,0.13,0.19,0.23,1.59,2.0,0.85,0.17,0.12,0.25,0.39,0.65,0.26,0.16,0.21,0.26,1.0,0.49,0.58,0.16,0.15,0.25,0.27,1.38,0.59,0.14,0.12,0.21,0.98,0.61,0.79,0.14,0.17,0.14,0.32,0.62,0.36,0.1,0.13,0.22,0.21,0.7,0.23,0.12,0.23,0.1,0.13,0.22,0.31,0.09,0.23,0.11,0.31,0.91,0.15,0.07,0.2,0.1,0.36,0.56,0.42,0.06,0.22,0.1,0.09,0.4,0.25,0.07,0.23,0.08,0.13,0.63,0.11,0.07,0.26,0.08,0.21,0.35,0.22,0.07,0.3,0.08,0.12,0.5,0.23,0.07,0.29,0.07,0.09,0.42,0.11,0.08,0.3,0.07,0.13,0.26,0.16,0.06,0.25,0.07
2025-05-02 05:28:16,224.24,223.482,223.05,2.21,2.17,1.98,11.96,8.597,10.823,36.57,47.0,15.03,2.071,1.607,-2.255,1.423,2.682,1.921,2.414,7.017,-1.703,1.052,0.86,0.209,0.77,0.84,-0.93,0.2,82.978,73.477,-94.59,61.865,60.0,224.12,223.39,222.98,0.03,0.03,0.03,0.35,0.22,0.17,0.02,0.03,0.04,1.81,1.83,1.68,0.01,0.01,0.01,1.21,1.15,1.02,0.01,0.02,0.02,0.06,0.02,0.03,0.01,0.01,0.01,0.09,0.07,0.02,0.01,0.0,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.0,0.03,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.55,10.57,1.74,1.49,2.89,22.42,37.94,4.52,1.73,0.6,1.4,20.9,27.09,10.26,0.65,0.57,2.9,21.35,22.38,6.99,0.24,0.22,1.59,11.19,11.51,1.86,0.39,0.49,0.39,5.34,5.35,3.5,0.1,0.11,0.79,1.24,2.87,2.07,0.34,0.45,0.43,1.0,2.18,1.98,0.24,0.13,0.22,3.11,1.89,1.09,0.13,0.2,0.27,1.7,1.99,0.82,0.18,0.13,0.28,0.42,0.7,0.31,0.15,0.22,0.28,0.91,0.51,0.63,0.17,0.15,0.3,0.31,1.34,0.56,0.13,0.12,0.22,0.95,0.6,0.79,0.16,0.17,0.15,0.28,0.58,0.36,0.1,0.13,0.24,0.21,0.73,0.21,0.12,0.24,0.1,0.12,0.22,0.29,0.1,0.22,0.12,0.3,0.88,0.17,0.07,0.2,0.09,0.38,0.58,0.46,0.06,0.21,0.11,0.07,0.39,0.23,0.06,0.23,0.07,0.14,0.61,0.12,0.07,0.26,0.09,0.21,0.36,0.22,0.06,0.29,0.08,0.12,0.5,0.23,0.07,0.28,0.07,0.08,0.42,0.11,0.08,0.29,0.07,0.14,0.25,0.15,0.05,0.24,0.07
2025-05-02 05:29:16,224.398,223.544,223.101,2.17,2.13,1.93,11.942,8.598,10.808,36.44,46.99,14.59,2.066,1.61,-2.25,1.426,2.68,1.922,2.411,7.013,-1.706,1.05,0.866,0.21,0.77,0.84,-0.93,0.2,83.01,73.502,-94.625,61.887,60.05,224.27,223.46,223.03,0.03,0.03,0.03,0.37,0.21,0.17,0.02,0.03,0.04,1.78,1.8,1.65,0.01,0.01,0.01,1.17,1.1,0.99,0.01,0.02,0.02,0.06,0.03,0.04,0.01,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.55,10.55,1.76,1.45,2.78,22.35,37.99,4.46,1.65,0.58,1.26,20.8,27.04,10.0,0.63,0.52,2.62,21.18,22.34,6.78,0.23,0.21,1.45,11.24,11.43,1.76,0.37,0.47,0.34,5.21,5.2,3.46,0.11,0.11,0.7,1.27,2.79,1.87,0.33,0.45,0.38,1.15,2.24,1.98,0.21,0.13,0.2,3.1,1.91,1.02,0.15,0.2,0.24,1.67,2.01,0.86,0.17,0.12,0.24,0.42,0.65,0.26,0.15,0.21,0.27,0.94,0.51,0.58,0.15,0.15,0.27,0.25,1.37,0.57,0.15,0.12,0.22,0.99,0.6,0.74,0.14,0.17,0.14,0.34,0.61,0.4,0.09,0.14,0.2,0.29,0.7,0.18,0.12,0.24,0.1,0.14,0.23,0.32,0.09,0.23,0.11,0.3,0.91,0.16,0.08,0.21,0.1,0.36,0.55,0.41,0.05,0.21,0.11,0.08,0.4,0.25,0.06,0.23,0.07,0.13,0.63,0.11,0.06,0.27,0.08,0.21,0.37,0.21,0.06,0.3,0.08,0.11,0.5,0.23,0.08,0.3,0.07,0.08,0.43,0.11,0.08,0.31,0.07,0.14,0.26,0.15,0.06,0.26,0.07
2025-05-02 05:30:16,224.35,223.464,223.089,2.17,2.13,1.93,11.95,8.579,10.876,36.36,47.0,14.55,2.07,1.606,-2.264,1.412,2.681,1.917,2.426,7.024,-1.703,1.047,0.871,0.215,0.77,0.84,-0.93,0.2,83.043,73.527,-94.661,61.909,60.03,224.23,223.38,223.02,0.03,0.03,0.03,0.37,0.22,0.18,0.02,0.03,0.04,1.78,1.8,1.65,0.01,0.01,0.01,1.17,1.11,0.99,0.01,0.02,0.02,0.06,0.02,0.03,0.01,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.54,10.61,1.79,1.46,2.74,22.37,38.0,4.51,1.67,0.6,1.21,20.72,26.99,9.99,0.65,0.52,2.56,21.07,22.3,6.82,0.24,0.22,1.44,11.17,11.4,1.81,0.38,0.51,0.32,5.16,5.16,3.35,0.11,0.11,0.62,1.34,2.81,1.81,0.33,0.45,0.37,1.14,2.25,1.98,0.22,0.13,0.21,3.13,1.87,1.05,0.14,0.2,0.22,1.68,1.99,0.81,0.18,0.12,0.23,0.39,0.64,0.26,0.15,0.21,0.25,1.0,0.51,0.66,0.16,0.16,0.24,0.32,1.39,0.51,0.15,0.11,0.2,0.96,0.58,0.77,0.14,0.17,0.15,0.35,0.61,0.36,0.09,0.14,0.19,0.27,0.72,0.19,0.12,0.24,0.09,0.13,0.23,0.33,0.09,0.23,0.11,0.31,0.91,0.16,0.07,0.21,0.1,0.36,0.56,0.39,0.05,0.22,0.1,0.09,0.38,0.24,0.06,0.24,0.07,0.14,0.64,0.11,0.06,0.27,0.08,0.22,0.37,0.22,0.07,0.3,0.08,0.11,0.51,0.22,0.08,0.3,0.07,0.1,0.45,0.11,0.08,0.31,0.07,0.14,0.26,0.15,0.06,0.26,0.07
2025-05-02 05:31:16,224.378,223.458,223.129,2.19,2.15,1.92,11.957,8.57,10.854,36.43,47.03,14.53,2.073,1.603,-2.26,1.417,2.683,1.915,2.422,7.02,-1.703,1.047,0.871,0.215,0.77,0.84,-0.93,0.2,83.075,73.553,-94.696,61.932,60.03,224.25,223.37,223.06,0.03,0.03,0.03,0.36,0.22,0.17,0.02,0.02,0.04,1.79,1.81,1.63,0.01,0.01,0.01,1.2,1.12,1.0,0.01,0.02,0.02,0.06,0.02,0.03,0.01,0.01,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.08,0.04,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.53,10.59,1.77,1.43,2.73,22.49,37.99,4.56,1.65,0.58,1.23,20.75,27.07,9.97,0.63,0.51,2.55,21.06,22.34,6.79,0.23,0.22,1.46,11.12,11.45,1.75,0.37,0.49,0.31,5.17,5.23,3.38,0.12,0.11,0.63,1.31,2.84,1.8,0.32,0.45,0.38,1.1,2.24,1.97,0.23,0.13,0.21,3.15,1.94,1.05,0.14,0.19,0.22,1.67,2.02,0.82,0.18,0.12,0.24,0.46,0.66,0.25,0.15,0.21,0.25,1.08,0.53,0.7,0.16,0.15,0.24,0.31,1.36,0.56,0.14,0.12,0.2,0.94,0.59,0.78,0.14,0.18,0.14,0.35,0.59,0.36,0.09,0.14,0.2,0.28,0.72,0.18,0.12,0.24,0.1,0.16,0.24,0.34,0.09,0.22,0.11,0.3,0.89,0.16,0.07,0.2,0.1,0.37,0.59,0.4,0.05,0.21,0.1,0.08,0.38,0.23,0.06,0.24,0.07,0.14,0.62,0.13,0.07,0.27,0.07,0.24,0.37,0.22,0.06,0.3,0.08,0.11,0.49,0.21,0.08,0.29,0.07,0.09,0.44,0.11,0.08,0.3,0.07,0.15,0.27,0.16,0.06,0.26,0.07
2025-05-02 05:32:16,224.361,223.518,223.117,2.19,2.13,1.91,11.933,8.569,10.84,36.45,46.99,14.53,2.068,1.604,-2.256,1.416,2.677,1.915,2.419,7.011,-1.7,1.047,0.871,0.217,0.77,0.84,-0.93,0.2,83.108,73.578,-94.731,61.954,60.04,224.23,223.44,223.05,0.03,0.03,0.03,0.36,0.22,0.16,0.02,0.02,0.04,1.79,1.79,1.61,0.01,0.01,0.01,1.19,1.12,1.0,0.01,0.01,0.02,0.07,0.02,0.03,0.01,0.01,0.01,0.08,0.06,0.04,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.53,10.57,1.78,1.44,2.81,22.36,37.97,4.49,1.66,0.58,1.24,20.87,27.05,9.93,0.61,0.51,2.61,21.14,22.31,6.8,0.23,0.22,1.48,11.14,11.42,1.68,0.36,0.49,0.32,5.12,5.21,3.42,0.11,0.11,0.63,1.34,2.83,1.8,0.32,0.45,0.38,1.07,2.26,1.94,0.21,0.12,0.21,3.16,1.95,1.02,0.14,0.19,0.22,1.69,2.03,0.8,0.17,0.13,0.24,0.48,0.68,0.23,0.15,0.2,0.25,1.09,0.53,0.68,0.15,0.15,0.24,0.31,1.38,0.59,0.15,0.12,0.21,0.93,0.6,0.79,0.14,0.17,0.14,0.33,0.6,0.36,0.09,0.14,0.2,0.28,0.73,0.21,0.13,0.25,0.1,0.15,0.24,0.34,0.08,0.23,0.11,0.29,0.9,0.16,0.07,0.21,0.1,0.38,0.6,0.43,0.06,0.21,0.1,0.09,0.39,0.23,0.06,0.24,0.07,0.15,0.63,0.14,0.06,0.27,0.08,0.23,0.39,0.21,0.06,0.3,0.08,0.11,0.51,0.21,0.08,0.3,0.07,0.1,0.44,0.11,0.09,0.31,0.07,0.15,0.27,0.15,0.06,0.26,0.07
2025-05-02 05:33:16,224.368,223.601,223.18,2.17,2.11,1.91,11.931,8.584,10.819,36.37,46.96,14.56,2.066,1.609,-2.25,1.425,2.677,1.919,2.415,7.011,-1.702,1.047,0.876,0.22,0.77,0.84,-0.93,0.2,83.14,73.603,-94.766,61.977,60.06,224.24,223.52,223.11,0.03,0.03,0.03,0.35,0.2,0.16,0.02,0.02,0.04,1.79,1.79,1.63,0.01,0.01,0.02,1.16,1.09,0.98,0.01,0.01,0.02,0.07,0.03,0.04,0.01,0.01,0.01,0.08,0.07,0.03,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.03,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.54,10.55,1.77,1.47,2.84,22.32,38.01,4.46,1.69,0.6,1.27,20.84,26.98,9.95,0.63,0.54,2.63,21.02,22.23,6.86,0.24,0.22,1.47,11.17,11.4,1.69,0.37,0.49,0.34,5.15,5.2,3.42,0.11,0.1,0.68,1.41,2.8,1.83,0.32,0.45,0.39,1.14,2.29,1.86,0.2,0.13,0.2,3.11,1.93,0.99,0.15,0.19,0.24,1.72,2.05,0.8,0.17,0.12,0.26,0.45,0.67,0.27,0.15,0.21,0.27,1.12,0.48,0.65,0.15,0.14,0.26,0.39,1.41,0.55,0.16,0.12,0.23,0.94,0.61,0.79,0.15,0.17,0.14,0.32,0.58,0.33,0.09,0.14,0.22,0.25,0.72,0.23,0.12,0.24,0.1,0.15,0.23,0.33,0.08,0.23,0.11,0.29,0.88,0.15,0.08,0.21,0.1,0.36,0.59,0.42,0.05,0.21,0.1,0.1,0.38,0.23,0.06,0.23,0.07,0.13,0.62,0.12,0.07,0.27,0.08,0.22,0.38,0.22,0.06,0.3,0.08,0.1,0.51,0.21,0.08,0.29,0.07,0.09,0.44,0.11,0.09,0.3,0.07,0.14,0.26,0.15,0.06,0.26,0.06
2025-05-02 05:34:16,224.379,223.591,223.15,2.18,2.13,1.92,11.921,8.583,10.837,36.44,46.96,14.88,2.064,1.608,-2.255,1.418,2.675,1.919,2.418,7.012,-1.701,1.047,0.873,0.219,0.77,0.84,-0.93,0.2,83.173,73.629,-94.802,62.0,60.04,224.26,223.5,223.08,0.03,0.03,0.03,0.36,0.2,0.16,0.03,0.02,0.04,1.8,1.8,1.64,0.01,0.01,0.02,1.17,1.1,0.97,0.01,0.01,0.02,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.07,0.04,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.54,10.57,1.76,1.47,2.9,22.39,37.98,4.4,1.65,0.57,1.31,20.89,26.99,10.12,0.62,0.52,2.84,21.04,22.26,7.12,0.23,0.22,1.55,11.17,11.45,1.92,0.36,0.47,0.34,5.2,5.26,3.43,0.1,0.1,0.74,1.42,2.85,1.98,0.32,0.45,0.42,1.13,2.26,1.85,0.19,0.12,0.22,3.13,1.93,1.03,0.14,0.19,0.26,1.67,2.05,0.8,0.19,0.13,0.28,0.47,0.68,0.28,0.16,0.2,0.28,1.11,0.49,0.71,0.17,0.15,0.29,0.39,1.39,0.57,0.15,0.13,0.23,0.91,0.58,0.83,0.16,0.16,0.15,0.34,0.56,0.34,0.1,0.14,0.23,0.27,0.72,0.23,0.12,0.24,0.1,0.13,0.24,0.35,0.08,0.22,0.12,0.27,0.87,0.15,0.07,0.21,0.1,0.36,0.59,0.44,0.05,0.21,0.11,0.09,0.38,0.25,0.07,0.25,0.07,0.14,0.62,0.13,0.06,0.27,0.09,0.23,0.38,0.23,0.06,0.3,0.08,0.11,0.52,0.22,0.08,0.31,0.07,0.1,0.46,0.11,0.09,0.31,0.08,0.15,0.25,0.16,0.06,0.27,0.07
2025-05-02 05:35:16,224.306,223.462,223.07,2.22,2.17,1.97,11.927,8.587,10.806,36.59,46.99,14.84,2.069,1.607,-2.246,1.43,2.675,1.919,2.411,7.005,-1.696,1.048,0.874,0.226,0.77,0.84,-0.93,0.2,83.205,73.654,-94.837,62.022,59.99,224.18,223.37,222.99,0.03,0.03,0.03,0.35,0.21,0.16,0.03,0.02,0.03,1.81,1.82,1.67,0.01,0.01,0.02,1.23,1.15,1.03,0.01,0.01,0.02,0.06,0.02,0.03,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.01,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.08,0.04,0.01,0.01,0.01,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.55,10.53,1.79,1.42,2.77,22.47,37.93,4.6,1.66,0.57,1.24,20.93,27.02,10.11,0.64,0.5,2.65,21.29,22.29,7.09,0.24,0.22,1.5,11.08,11.53,1.91,0.37,0.49,0.32,5.31,5.38,3.37,0.11,0.1,0.63,1.3,2.91,1.97,0.33,0.45,0.4,0.99,2.2,1.9,0.25,0.12,0.21,3.14,1.95,1.06,0.13,0.2,0.21,1.61,2.05,0.85,0.17,0.12,0.25,0.58,0.68,0.26,0.15,0.21,0.24,1.04,0.52,0.69,0.16,0.16,0.24,0.36,1.38,0.59,0.14,0.12,0.2,0.92,0.61,0.84,0.15,0.18,0.15,0.3,0.55,0.4,0.09,0.13,0.21,0.29,0.72,0.22,0.13,0.24,0.11,0.12,0.24,0.36,0.09,0.22,0.12,0.28,0.86,0.17,0.07,0.21,0.1,0.37,0.6,0.44,0.06,0.21,0.1,0.09,0.39,0.24,0.06,0.25,0.08,0.15,0.63,0.11,0.07,0.27,0.08,0.23,0.39,0.22,0.06,0.31,0.08,0.11,0.53,0.22,0.08,0.3,0.07,0.1,0.47,0.11,0.09,0.31,0.07,0.15,0.26,0.15,0.06,0.27,0.07
2025-05-02 05:36:16,224.208,223.412,223.048,2.24,2.19,1.99,11.95,8.567,10.825,36.53,47.08,15.06,2.072,1.599,-2.25,1.421,2.679,1.914,2.415,7.008,-1.698,1.052,0.875,0.228,0.77,0.84,-0.93,0.2,83.238,73.679,-94.873,62.044,59.98,224.08,223.32,222.97,0.03,0.03,0.03,0.34,0.2,0.17,0.03,0.02,0.03,1.83,1.84,1.69,0.01,0.01,0.01,1.23,1.15,1.03,0.01,0.01,0.02,0.06,0.02,0.03,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.0,0.01,0.05,0.1,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.03,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.01,0.03,0.01,0.03,0.0,0.01,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.52,10.55,1.77,1.46,2.76,22.52,38.08,4.58,1.68,0.6,1.26,20.9,27.13,10.25,0.66,0.54,2.68,21.2,22.33,7.29,0.25,0.22,1.52,11.05,11.58,2.01,0.38,0.5,0.34,5.38,5.39,3.41,0.12,0.11,0.64,1.2,2.9,2.02,0.34,0.46,0.4,0.97,2.2,1.95,0.27,0.14,0.21,3.14,1.93,1.09,0.13,0.2,0.22,1.64,2.08,0.86,0.16,0.12,0.25,0.62,0.61,0.27,0.15,0.22,0.24,0.99,0.48,0.73,0.15,0.16,0.24,0.37,1.39,0.58,0.14,0.12,0.19,0.9,0.6,0.86,0.15,0.19,0.14,0.28,0.54,0.38,0.09,0.14,0.21,0.33,0.69,0.18,0.12,0.25,0.1,0.13,0.22,0.34,0.08,0.23,0.11,0.29,0.86,0.15,0.07,0.21,0.1,0.38,0.54,0.44,0.06,0.22,0.1,0.08,0.41,0.23,0.06,0.24,0.07,0.15,0.62,0.11,0.07,0.28,0.08,0.22,0.33,0.23,0.06,0.31,0.08,0.13,0.5,0.22,0.08,0.3,0.07,0.09,0.43,0.11,0.09,0.31,0.07,0.14,0.28,0.16,0.05,0.27,0.07
2025-05-02 05:37:16,224.206,223.459,223.108,2.21,2.17,1.99,11.931,8.544,10.843,36.47,47.18,15.19,2.065,1.594,-2.256,1.403,2.675,1.909,2.419,7.003,-1.7,1.051,0.872,0.222,0.77,0.83,-0.93,0.2,83.27,73.704,-94.908,62.066,60.0,224.08,223.37,223.03,0.03,0.03,0.03,0.35,0.2,0.18,0.03,0.02,0.04,1.82,1.84,1.7,0.01,0.01,0.02,1.2,1.11,1.0,0.01,0.01,0.02,0.06,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.01,0.02,0.01,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.5,10.58,1.71,1.46,2.92,22.46,38.2,4.42,1.67,0.54,1.33,20.85,27.23,10.36,0.62,0.54,2.87,21.1,22.27,7.31,0.24,0.22,1.58,11.14,11.6,2.15,0.35,0.49,0.35,5.3,5.29,3.38,0.11,0.12,0.76,1.3,2.87,2.09,0.33,0.46,0.45,1.06,2.23,1.92,0.22,0.13,0.22,3.15,1.89,1.08,0.13,0.19,0.26,1.67,2.07,0.84,0.18,0.12,0.3,0.5,0.57,0.29,0.15,0.22,0.29,1.03,0.46,0.74,0.19,0.15,0.29,0.42,1.41,0.52,0.14,0.12,0.22,0.92,0.59,0.84,0.16,0.17,0.14,0.35,0.56,0.33,0.1,0.14,0.24,0.31,0.69,0.2,0.12,0.23,0.1,0.14,0.21,0.32,0.09,0.23,0.12,0.29,0.87,0.15,0.07,0.2,0.1,0.36,0.51,0.41,0.06,0.22,0.11,0.08,0.41,0.27,0.06,0.22,0.07,0.14,0.62,0.11,0.06,0.27,0.09,0.22,0.31,0.24,0.06,0.29,0.08,0.12,0.49,0.22,0.07,0.29,0.07,0.09,0.43,0.11,0.09,0.29,0.07,0.14,0.28,0.16,0.05,0.25,0.07
2025-05-02 05:38:16,224.193,223.514,223.135,2.18,2.14,1.97,11.943,8.49,10.836,36.28,47.38,14.91,2.069,1.581,-2.257,1.394,2.678,1.898,2.418,6.993,-1.699,1.049,0.867,0.217,0.77,0.83,-0.93,0.2,83.303,73.728,-94.943,62.088,60.02,224.07,223.43,223.06,0.03,0.03,0.03,0.35,0.21,0.18,0.03,0.02,0.04,1.8,1.83,1.69,0.01,0.01,0.01,1.17,1.09,0.99,0.01,0.01,0.02,0.06,0.03,0.03,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.0,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.44,10.57,1.77,1.47,2.73,22.34,38.44,4.4,1.66,0.59,1.23,20.72,27.32,10.24,0.64,0.52,2.62,20.95,22.46,7.11,0.25,0.21,1.46,11.12,11.62,2.04,0.37,0.49,0.33,5.15,5.09,3.45,0.11,0.12,0.64,1.35,2.78,1.94,0.33,0.47,0.37,1.13,2.3,1.93,0.21,0.14,0.2,3.11,1.85,1.05,0.14,0.2,0.21,1.68,2.14,0.89,0.16,0.13,0.24,0.43,0.47,0.26,0.14,0.23,0.26,1.07,0.38,0.75,0.16,0.17,0.23,0.45,1.47,0.53,0.14,0.11,0.21,0.91,0.58,0.85,0.14,0.18,0.15,0.37,0.59,0.33,0.09,0.15,0.2,0.36,0.65,0.2,0.11,0.22,0.1,0.16,0.21,0.33,0.1,0.25,0.11,0.3,0.92,0.14,0.07,0.2,0.1,0.35,0.4,0.37,0.06,0.23,0.1,0.08,0.45,0.3,0.07,0.23,0.07,0.14,0.63,0.1,0.06,0.28,0.07,0.2,0.25,0.25,0.07,0.3,0.08,0.14,0.5,0.22,0.07,0.29,0.07,0.09,0.4,0.1,0.09,0.31,0.07,0.12,0.29,0.17,0.06,0.26,0.06
2025-05-02 05:39:16,224.137,223.481,223.032,2.19,2.14,1.96,11.94,8.503,10.875,36.31,47.23,14.89,2.07,1.584,-2.266,1.388,2.676,1.9,2.426,7.002,-1.696,1.049,0.864,0.218,0.77,0.83,-0.93,0.2,83.335,73.753,-94.979,62.109,60.01,224.01,223.4,222.96,0.03,0.03,0.03,0.35,0.21,0.18,0.02,0.02,0.04,1.8,1.81,1.67,0.01,0.01,0.01,1.19,1.11,1.0,0.01,0.02,0.02,0.06,0.03,0.03,0.01,0.01,0.01,0.09,0.07,0.02,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.0,0.03,0.01,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,7.46,10.59,1.79,1.45,2.77,22.35,38.33,4.46,1.64,0.55,1.21,20.74,27.25,10.19,0.63,0.5,2.66,20.98,22.32,7.1,0.25,0.21,1.48,11.08,11.57,2.05,0.35,0.49,0.34,5.21,5.07,3.46,0.1,0.11,0.65,1.33,2.73,1.91,0.33,0.46,0.38,1.03,2.31,2.0,0.22,0.14,0.21,3.14,1.88,1.08,0.13,0.2,0.22,1.7,2.13,0.81,0.17,0.13,0.25,0.42,0.49,0.25,0.14,0.22,0.27,1.04,0.38,0.82,0.17,0.16,0.23,0.46,1.44,0.53,0.14,0.12,0.2,0.87,0.59,0.89,0.14,0.18,0.14,0.34,0.58,0.3,0.1,0.14,0.21,0.34,0.66,0.17,0.1,0.23,0.1,0.16,0.2,0.35,0.09,0.24,0.11,0.32,0.91,0.13,0.06,0.19,0.1,0.34,0.42,0.39,0.06,0.23,0.1,0.08,0.44,0.28,0.07,0.23,0.07,0.16,0.63,0.11,0.06,0.28,0.07,0.21,0.26,0.27,0.07,0.3,0.08,0.14,0.49,0.23,0.07,0.29,0.07,0.1,0.39,0.1,0.09,0.31,0.07,0.13,0.29,0.17,0.06,0.26,0.06
2025-05-02 05:40:16,224.143,223.414,222.986,2.18,2.12,1.92,11.959,8.49,10.81,36.26,47.3,14.75,2.072,1.581,-2.253,1.4,2.681,1.897,2.411,6.988,-1.701,1.048,0.857,0.204,0.77,0.83,-0.93,0.2,83.368,73.778,-95.014,62.132,60.0,224.03,223.33,222.91,0.03,0.03,0.03,0.35,0.21,0.17,0.02,0.02,0.04,1.78,1.79,1.62,0.01,0.01,0.01,1.2,1.12,1.01,0.01,0.01,0.02,0.06,0.03,0.02,0.01,0.01,0.01,0.09,0.08,0.01,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.0,0.03,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,7.44,10.54,1.76,1.44,2.79,22.38,38.42,4.39,1.65,0.56,1.22,20.66,27.26,10.05,0.62,0.51,2.66,20.93,22.34,7.0,0.24,0.22,1.49,11.09,11.57,2.03,0.35,0.5,0.34,5.23,5.04,3.48,0.1,0.12,0.65,1.29,2.72,1.94,0.33,0.46,0.38,1.09,2.31,1.99,0.23,0.14,0.21,3.08,1.88,1.06,0.13,0.21,0.21,1.7,2.14,0.86,0.17,0.13,0.25,0.43,0.49,0.24,0.15,0.23,0.27,0.94,0.34,0.67,0.17,0.17,0.24,0.45,1.46,0.58,0.14,0.12,0.21,0.89,0.6,0.84,0.14,0.18,0.16,0.3,0.58,0.34,0.09,0.14,0.2,0.37,0.64,0.16,0.1,0.23,0.11,0.16,0.21,0.31,0.09,0.25,0.11,0.28,0.91,0.19,0.06,0.21,0.1,0.33,0.4,0.4,0.06,0.24,0.11,0.07,0.46,0.23,0.07,0.24,0.07,0.15,0.64,0.12,0.07,0.29,0.08,0.2,0.26,0.24,0.07,0.31,0.09,0.13,0.52,0.21,0.07,0.3,0.07,0.09,0.41,0.11,0.1,0.32,0.07,0.12,0.3,0.17,0.06,0.27,0.06
2025-05-02 05:41:16,224.421,223.592,223.181,2.22,2.13,1.94,11.955,8.472,10.785,36.37,47.42,14.96,2.071,1.578,-2.247,1.402,2.683,1.894,2.407,6.984,-1.705,1.048,0.862,0.205,0.77,0.83,-0.93,0.2,83.401,73.803,-95.05,62.154,60.01,224.3,223.51,223.11,0.03,0.03,0.03,0.35,0.21,0.17,0.02,0.03,0.04,1.82,1.79,1.64,0.01,0.01,0.01,1.21,1.12,1.02,0.01,0.02,0.02,0.07,0.03,0.03,0.01,0.0,0.01,0.1,0.08,0.02,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.03,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,7.42,10.52,1.75,1.49,2.76,22.5,38.49,4.51,1.7,0.59,1.29,20.7,27.36,10.19,0.64,0.53,2.68,20.97,22.52,7.1,0.25,0.23,1.47,11.08,11.62,2.01,0.37,0.5,0.36,5.35,5.13,3.53,0.1,0.11,0.66,1.28,2.72,1.98,0.34,0.48,0.39,1.04,2.31,1.94,0.23,0.15,0.2,3.08,1.91,1.11,0.13,0.21,0.23,1.65,2.17,0.9,0.16,0.13,0.24,0.51,0.51,0.26,0.12,0.23,0.24,1.02,0.37,0.73,0.16,0.17,0.24,0.49,1.46,0.56,0.13,0.12,0.21,0.85,0.6,0.85,0.15,0.18,0.15,0.29,0.6,0.32,0.09,0.15,0.19,0.37,0.66,0.16,0.11,0.23,0.1,0.16,0.23,0.32,0.1,0.25,0.12,0.3,0.92,0.14,0.07,0.2,0.1,0.32,0.42,0.37,0.06,0.24,0.1,0.07,0.46,0.25,0.07,0.25,0.07,0.16,0.65,0.1,0.07,0.29,0.08,0.21,0.25,0.24,0.07,0.32,0.08,0.13,0.52,0.2,0.07,0.3,0.07,0.09,0.41,0.1,0.09,0.32,0.07,0.12,0.3,0.17,0.06,0.28,0.07
2025-05-02 05:42:16,224.478,223.637,223.309,2.21,2.11,1.95,11.936,8.484,10.837,36.47,47.36,15.23,2.066,1.58,-2.261,1.385,2.679,1.897,2.42,6.997,-1.706,1.05,0.863,0.207,0.77,0.83,-0.93,0.2,83.433,73.828,-95.085,62.176,60.02,224.36,223.55,223.23,0.03,0.03,0.03,0.35,0.21,0.17,0.02,0.03,0.03,1.82,1.77,1.66,0.01,0.01,0.02,1.2,1.11,1.01,0.01,0.01,0.02,0.07,0.03,0.03,0.01,0.0,0.01,0.1,0.08,0.02,0.01,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.07,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,7.43,10.59,1.7,1.5,2.95,22.46,38.48,4.56,1.69,0.55,1.38,20.79,27.34,10.39,0.62,0.54,2.92,21.12,22.51,7.18,0.23,0.22,1.56,11.17,11.58,1.94,0.36,0.48,0.37,5.35,5.11,3.51,0.09,0.12,0.75,1.33,2.7,2.08,0.34,0.47,0.43,1.1,2.29,1.91,0.21,0.14,0.23,3.14,1.86,1.1,0.12,0.2,0.26,1.63,2.14,0.87,0.18,0.13,0.3,0.48,0.54,0.29,0.12,0.23,0.27,1.07,0.37,0.73,0.18,0.16,0.29,0.52,1.43,0.57,0.13,0.13,0.23,0.87,0.61,0.82,0.15,0.18,0.14,0.34,0.62,0.27,0.1,0.15,0.21,0.35,0.66,0.19,0.11,0.23,0.1,0.17,0.23,0.31,0.1,0.24,0.12,0.3,0.92,0.14,0.07,0.2,0.1,0.31,0.44,0.37,0.06,0.23,0.11,0.07,0.46,0.27,0.07,0.23,0.07,0.16,0.63,0.11,0.07,0.28,0.08,0.21,0.26,0.26,0.07,0.31,0.08,0.13,0.51,0.2,0.07,0.3,0.07,0.09,0.39,0.11,0.1,0.31,0.07,0.11,0.29,0.16,0.06,0.27,0.07
2025-05-02 05:43:16,224.445,223.67,223.277,2.2,2.11,1.95,11.933,8.309,10.81,36.47,48.4,14.75,2.07,1.545,-2.254,1.361,2.678,1.858,2.414,6.95,-1.699,1.032,0.862,0.194,0.77,0.83,-0.93,0.2,83.466,73.852,-95.121,62.197,60.01,224.32,223.59,223.2,0.03,0.03,0.03,0.36,0.21,0.17,0.02,0.02,0.03,1.8,1.77,1.65,0.02,0.01,0.01,1.2,1.11,1.02,0.01,0.01,0.02,0.07,0.04,0.03,0.01,0.01,0.01,0.1,0.08,0.01,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.03,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,7.23,10.53,1.75,1.52,2.73,22.45,39.49,4.53,1.68,0.57,1.24,20.77,28.25,10.1,0.64,0.52,2.61,21.14,23.14,6.91,0.24,0.2,1.46,11.18,11.99,1.93,0.36,0.52,0.35,5.34,5.31,3.46,0.1,0.13,0.66,1.3,2.85,1.96,0.34,0.49,0.37,1.09,2.33,1.97,0.22,0.14,0.2,3.11,1.92,1.1,0.11,0.22,0.21,1.66,2.19,0.87,0.16,0.12,0.24,0.48,0.51,0.25,0.12,0.24,0.25,1.1,0.39,0.74,0.16,0.17,0.24,0.43,1.49,0.58,0.13,0.12,0.2,0.9,0.64,0.85,0.12,0.18,0.16,0.32,0.63,0.31,0.09,0.16,0.2,0.33,0.68,0.18,0.1,0.23,0.1,0.17,0.21,0.34,0.1,0.25,0.11,0.3,0.94,0.13,0.07,0.2,0.1,0.32,0.46,0.37,0.06,0.24,0.1,0.07,0.47,0.28,0.07,0.24,0.07,0.15,0.65,0.1,0.06,0.3,0.07,0.2,0.25,0.25,0.07,0.31,0.08,0.14,0.51,0.22,0.07,0.31,0.07,0.09,0.4,0.1,0.09,0.32,0.08,0.12,0.28,0.17,0.06,0.28,0.06
2025-05-02 05:44:16,224.391,223.709,223.322,2.18,2.11,1.96,11.94,7.994,10.816,36.33,50.26,14.97,2.073,1.484,-2.257,1.301,2.679,1.788,2.416,6.883,-1.697,0.997,0.861,0.161,0.77,0.83,-0.93,0.19,83.498,73.876,-95.157,62.217,60.02,224.27,223.62,223.24,0.03,0.03,0.03,0.35,0.22,0.16,0.02,0.02,0.03,1.79,1.79,1.68,0.02,0.01,0.01,1.18,1.09,0.99,0.01,0.01,0.02,0.07,0.03,0.04,0.01,0.01,0.01,0.09,0.07,0.01,0.0,0.0,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.02,0.02,0.02,0.08,0.08,0.05,0.0,0.0,0.01,0.02,0.01,0.04,0.01,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,6.86,10.55,1.79,1.66,2.78,22.45,41.36,4.58,1.69,0.66,1.29,20.64,29.92,10.27,0.66,0.54,2.72,20.93,24.4,7.06,0.24,0.18,1.48,11.16,12.61,2.01,0.39,0.57,0.35,5.33,5.51,3.45,0.1,0.13,0.66,1.31,2.97,1.98,0.34,0.51,0.38,1.17,2.46,1.92,0.21,0.16,0.2,3.08,1.97,1.12,0.12,0.25,0.22,1.65,2.29,0.91,0.17,0.12,0.25,0.48,0.48,0.26,0.12,0.26,0.24,1.16,0.41,0.71,0.16,0.17,0.24,0.43,1.55,0.55,0.15,0.14,0.2,0.88,0.62,0.84,0.13,0.18,0.15,0.35,0.63,0.28,0.09,0.17,0.2,0.37,0.69,0.16,0.11,0.24,0.1,0.15,0.21,0.31,0.1,0.27,0.11,0.31,0.97,0.15,0.06,0.19,0.1,0.32,0.44,0.37,0.06,0.26,0.11,0.08,0.48,0.29,0.06,0.24,0.07,0.14,0.68,0.1,0.07,0.33,0.07,0.2,0.26,0.25,0.07,0.32,0.08,0.14,0.52,0.2,0.07,0.33,0.07,0.08,0.41,0.1,0.09,0.32,0.07,0.12,0.3,0.16,0.06,0.28,0.06
2025-05-02 05:45:16,224.432,223.691,223.337,2.2,2.13,1.99,11.933,7.993,10.823,36.35,50.3,15.04,2.066,1.486,-2.255,1.296,2.678,1.788,2.417,6.883,-1.704,0.995,0.869,0.159,0.77,0.83,-0.93,0.19,83.531,73.899,-95.193,62.237,60.01,224.31,223.61,223.26,0.03,0.03,0.03,0.35,0.21,0.18,0.02,0.02,0.04,1.81,1.81,1.71,0.01,0.01,0.01,1.19,1.1,1.0,0.01,0.01,0.02,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.06,0.02,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,6.87,10.56,1.79,1.62,2.73,22.53,41.34,4.53,1.67,0.61,1.28,20.67,29.95,10.34,0.64,0.51,2.65,20.91,24.41,7.16,0.24,0.17,1.46,11.16,12.66,2.12,0.37,0.55,0.37,5.35,5.56,3.41,0.1,0.13,0.65,1.29,3.06,1.98,0.33,0.5,0.38,1.13,2.42,1.9,0.21,0.17,0.2,3.1,1.96,1.15,0.11,0.25,0.23,1.67,2.26,0.92,0.17,0.13,0.25,0.55,0.45,0.27,0.11,0.26,0.24,1.12,0.4,0.74,0.17,0.17,0.24,0.43,1.55,0.54,0.13,0.15,0.19,0.86,0.61,0.81,0.12,0.19,0.15,0.3,0.6,0.33,0.09,0.18,0.2,0.38,0.72,0.15,0.11,0.25,0.1,0.16,0.22,0.31,0.1,0.27,0.11,0.32,0.99,0.15,0.07,0.21,0.1,0.32,0.44,0.38,0.06,0.27,0.1,0.08,0.48,0.27,0.07,0.24,0.07,0.13,0.69,0.09,0.06,0.33,0.08,0.2,0.26,0.25,0.07,0.33,0.08,0.13,0.52,0.2,0.07,0.34,0.07,0.09,0.43,0.11,0.09,0.33,0.07,0.11,0.3,0.16,0.06,0.31,0.06
2025-05-02 05:46:16,224.468,223.689,223.375,2.19,2.14,1.99,11.929,7.997,10.862,36.41,50.3,15.42,2.067,1.486,-2.267,1.285,2.678,1.789,2.426,6.893,-1.703,0.996,0.864,0.157,0.77,0.83,-0.93,0.19,83.563,73.922,-95.228,62.258,60.02,224.34,223.61,223.3,0.03,0.03,0.03,0.35,0.2,0.18,0.02,0.02,0.04,1.8,1.81,1.71,0.01,0.01,0.01,1.19,1.11,1.0,0.01,0.01,0.02,0.07,0.03,0.03,0.01,0.01,0.01,0.08,0.06,0.02,0.01,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.05,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,6.87,10.61,1.75,1.64,2.88,22.56,41.33,4.44,1.68,0.59,1.35,20.67,29.95,10.58,0.63,0.54,2.84,20.97,24.45,7.37,0.24,0.17,1.54,11.19,12.66,2.19,0.38,0.55,0.4,5.35,5.55,3.53,0.09,0.13,0.75,1.3,3.07,2.1,0.33,0.51,0.43,1.1,2.44,1.88,0.2,0.17,0.22,3.1,1.93,1.17,0.12,0.24,0.27,1.68,2.25,0.89,0.18,0.14,0.29,0.53,0.46,0.31,0.12,0.26,0.28,1.16,0.42,0.82,0.18,0.17,0.27,0.46,1.54,0.53,0.13,0.16,0.22,0.84,0.58,0.83,0.13,0.19,0.14,0.32,0.61,0.29,0.1,0.17,0.22,0.39,0.74,0.16,0.11,0.24,0.1,0.18,0.21,0.31,0.09,0.27,0.11,0.32,1.01,0.15,0.07,0.2,0.1,0.34,0.44,0.39,0.06,0.26,0.11,0.08,0.5,0.27,0.07,0.24,0.07,0.16,0.7,0.1,0.07,0.32,0.08,0.21,0.25,0.25,0.07,0.32,0.08,0.14,0.54,0.22,0.07,0.34,0.07,0.09,0.45,0.1,0.09,0.32,0.07,0.12,0.31,0.17,0.06,0.29,0.06
2025-05-02 05:47:16,224.478,223.733,223.355,2.2,2.14,1.99,11.939,7.982,10.813,36.42,50.37,15.18,2.073,1.483,-2.255,1.3,2.68,1.786,2.415,6.881,-1.699,0.995,0.863,0.159,0.77,0.83,-0.93,0.19,83.596,73.945,-95.263,62.278,60.01,224.36,223.64,223.28,0.03,0.03,0.03,0.36,0.2,0.17,0.02,0.02,0.04,1.81,1.82,1.7,0.02,0.01,0.01,1.2,1.11,1.01,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,6.86,10.54,1.78,1.67,2.81,22.58,41.34,4.44,1.67,0.64,1.33,20.67,29.95,10.45,0.66,0.53,2.76,21.01,24.53,7.2,0.25,0.17,1.51,11.18,12.71,2.2,0.4,0.57,0.37,5.35,5.6,3.51,0.1,0.13,0.67,1.33,3.13,2.05,0.34,0.5,0.4,1.07,2.4,1.86,0.21,0.18,0.21,3.01,1.93,1.13,0.12,0.24,0.23,1.64,2.26,0.91,0.17,0.13,0.26,0.51,0.44,0.3,0.12,0.26,0.26,1.07,0.4,0.72,0.16,0.18,0.25,0.42,1.56,0.56,0.13,0.14,0.21,0.9,0.61,0.81,0.14,0.18,0.15,0.29,0.6,0.37,0.09,0.18,0.2,0.42,0.68,0.15,0.11,0.24,0.1,0.17,0.21,0.32,0.1,0.27,0.11,0.32,0.99,0.16,0.07,0.21,0.1,0.35,0.4,0.4,0.06,0.27,0.1,0.07,0.49,0.26,0.07,0.24,0.07,0.15,0.69,0.1,0.07,0.33,0.08,0.19,0.26,0.24,0.07,0.32,0.09,0.14,0.53,0.2,0.06,0.34,0.07,0.08,0.43,0.1,0.09,0.33,0.07,0.11,0.32,0.17,0.06,0.3,0.06
