TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 05:48:16,224.536,223.773,223.269,2.25,2.18,2.0,11.93,8.012,10.805,36.7,50.22,14.97,2.068,1.492,-2.251,1.309,2.679,1.793,2.412,6.884,-1.702,0.994,0.867,0.158,0.77,0.83,-0.93,0.19,83.629,73.969,-95.298,62.299,59.98,224.41,223.68,223.19,0.03,0.03,0.03,0.37,0.18,0.17,0.02,0.03,0.04,1.83,1.85,1.7,0.02,0.01,0.01,1.23,1.14,1.03,0.01,0.01,0.02,0.06,0.03,0.02,0.01,0.01,0.01,0.09,0.07,0.02,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.02,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,6.9,10.53,1.77,1.6,2.79,22.67,41.03,4.46,1.66,0.57,1.3,20.91,29.86,10.28,0.64,0.5,2.73,21.34,24.46,7.04,0.24,0.19,1.5,11.19,12.73,2.02,0.39,0.57,0.36,5.45,5.83,3.47,0.1,0.14,0.67,1.24,3.21,2.01,0.35,0.51,0.4,0.91,2.34,1.95,0.24,0.17,0.21,3.06,1.97,1.13,0.1,0.24,0.22,1.58,2.27,0.91,0.15,0.12,0.26,0.57,0.51,0.27,0.11,0.25,0.25,0.99,0.44,0.73,0.16,0.17,0.24,0.4,1.51,0.61,0.13,0.14,0.21,0.89,0.65,0.85,0.14,0.18,0.16,0.25,0.59,0.35,0.09,0.16,0.2,0.34,0.66,0.17,0.11,0.24,0.1,0.16,0.22,0.33,0.09,0.26,0.12,0.31,0.95,0.14,0.07,0.21,0.1,0.35,0.48,0.43,0.06,0.25,0.1,0.07,0.46,0.23,0.06,0.24,0.07,0.15,0.65,0.1,0.07,0.3,0.08,0.19,0.29,0.22,0.06,0.3,0.09,0.14,0.5,0.21,0.07,0.33,0.07,0.08,0.4,0.1,0.09,0.31,0.07,0.12,0.3,0.15,0.05,0.28,0.07
2025-05-02 05:49:16,224.464,223.778,223.23,2.17,2.17,1.95,11.935,8.014,10.805,36.4,50.08,14.87,2.064,1.494,-2.248,1.311,2.679,1.793,2.412,6.885,-1.707,0.991,0.873,0.157,0.77,0.83,-0.93,0.19,83.661,73.993,-95.334,62.32,60.0,224.35,223.69,223.15,0.03,0.03,0.03,0.35,0.18,0.18,0.03,0.03,0.04,1.78,1.84,1.66,0.02,0.01,0.01,1.19,1.13,1.0,0.01,0.01,0.02,0.06,0.03,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.0,0.0,0.01,0.04,0.09,0.01,0.01,0.02,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.06,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,6.9,10.54,1.78,1.6,2.82,22.38,40.99,4.17,1.65,0.58,1.24,20.77,29.76,10.26,0.63,0.51,2.65,21.16,24.34,7.02,0.25,0.18,1.48,11.15,12.61,2.07,0.37,0.57,0.35,5.16,5.61,3.56,0.1,0.13,0.63,1.38,3.13,1.95,0.33,0.49,0.4,0.97,2.43,1.93,0.21,0.17,0.2,3.11,1.88,1.09,0.11,0.23,0.22,1.51,2.25,0.85,0.15,0.14,0.25,0.41,0.44,0.27,0.11,0.26,0.24,1.05,0.43,0.71,0.16,0.18,0.23,0.43,1.58,0.58,0.13,0.15,0.19,0.87,0.6,0.81,0.14,0.19,0.15,0.31,0.6,0.31,0.09,0.18,0.2,0.32,0.71,0.18,0.11,0.24,0.1,0.15,0.22,0.32,0.1,0.28,0.11,0.33,1.01,0.15,0.07,0.22,0.09,0.37,0.43,0.42,0.07,0.27,0.1,0.07,0.49,0.25,0.07,0.26,0.07,0.16,0.7,0.11,0.07,0.34,0.07,0.2,0.27,0.24,0.07,0.34,0.08,0.14,0.56,0.22,0.07,0.36,0.07,0.1,0.46,0.1,0.1,0.35,0.07,0.11,0.32,0.17,0.05,0.31,0.06
2025-05-02 05:50:16,224.406,223.745,223.203,2.18,2.2,1.97,11.931,8.01,10.802,36.43,50.12,15.23,2.066,1.492,-2.249,1.309,2.677,1.792,2.411,6.881,-1.702,0.993,0.867,0.158,0.77,0.83,-0.93,0.19,83.693,74.016,-95.369,62.341,60.0,224.28,223.66,223.13,0.04,0.03,0.03,0.35,0.17,0.18,0.03,0.03,0.04,1.78,1.86,1.68,0.02,0.01,0.01,1.2,1.14,1.01,0.01,0.01,0.02,0.06,0.03,0.02,0.01,0.01,0.01,0.09,0.07,0.03,0.0,0.0,0.01,0.04,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.89,10.53,1.69,1.68,2.97,22.35,40.98,4.11,1.67,0.55,1.4,20.81,29.82,10.46,0.62,0.53,2.92,21.17,24.38,7.23,0.24,0.17,1.61,11.1,12.66,2.2,0.38,0.56,0.41,5.24,5.63,3.61,0.1,0.14,0.8,1.41,3.14,2.11,0.34,0.51,0.45,0.95,2.45,1.87,0.19,0.17,0.23,3.11,1.92,1.08,0.11,0.23,0.27,1.53,2.27,0.84,0.17,0.14,0.31,0.43,0.45,0.31,0.12,0.26,0.29,1.06,0.41,0.74,0.2,0.17,0.3,0.43,1.57,0.62,0.14,0.15,0.21,0.85,0.59,0.85,0.16,0.18,0.15,0.32,0.58,0.33,0.1,0.18,0.24,0.34,0.69,0.18,0.11,0.25,0.11,0.14,0.22,0.29,0.09,0.27,0.12,0.32,0.99,0.16,0.07,0.21,0.1,0.38,0.41,0.49,0.07,0.27,0.11,0.07,0.48,0.24,0.07,0.24,0.07,0.17,0.69,0.11,0.07,0.33,0.09,0.2,0.26,0.26,0.07,0.33,0.09,0.15,0.54,0.23,0.07,0.35,0.08,0.09,0.43,0.1,0.1,0.34,0.07,0.11,0.32,0.16,0.05,0.3,0.06
2025-05-02 05:51:16,224.275,223.713,223.139,2.13,2.14,1.95,11.929,8.012,10.827,36.27,50.17,14.73,2.073,1.492,-2.254,1.311,2.675,1.792,2.416,6.884,-1.691,0.993,0.868,0.17,0.77,0.83,-0.93,0.19,83.726,74.04,-95.405,62.361,60.02,224.16,223.62,223.06,0.04,0.03,0.03,0.35,0.16,0.17,0.03,0.03,0.04,1.73,1.79,1.65,0.02,0.01,0.01,1.19,1.14,1.02,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.0,0.0,0.01,0.03,0.1,0.01,0.01,0.02,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,6.9,10.56,1.78,1.64,2.79,22.16,41.14,4.26,1.65,0.62,1.28,20.7,29.77,10.14,0.66,0.54,2.66,21.18,24.39,6.9,0.26,0.17,1.47,11.08,12.56,2.0,0.39,0.57,0.35,5.01,5.44,3.55,0.1,0.14,0.66,1.35,3.07,1.87,0.32,0.5,0.39,1.01,2.46,1.87,0.2,0.18,0.21,3.03,1.89,0.99,0.13,0.23,0.23,1.52,2.29,0.86,0.16,0.14,0.24,0.46,0.42,0.27,0.11,0.26,0.26,1.07,0.41,0.73,0.14,0.18,0.24,0.45,1.58,0.55,0.14,0.15,0.2,0.82,0.6,0.76,0.14,0.19,0.14,0.35,0.61,0.3,0.1,0.17,0.19,0.31,0.72,0.18,0.11,0.24,0.11,0.15,0.21,0.31,0.09,0.28,0.11,0.32,1.02,0.16,0.07,0.21,0.09,0.37,0.41,0.43,0.06,0.27,0.1,0.07,0.5,0.26,0.07,0.25,0.07,0.16,0.7,0.1,0.06,0.33,0.08,0.19,0.27,0.23,0.07,0.32,0.08,0.14,0.55,0.23,0.07,0.35,0.07,0.1,0.45,0.1,0.1,0.33,0.07,0.11,0.32,0.17,0.06,0.3,0.07
2025-05-02 05:52:16,224.438,223.716,223.186,2.18,2.13,1.95,11.925,8.54,10.819,36.46,47.34,14.77,2.068,1.593,-2.252,1.409,2.676,1.911,2.415,7.002,-1.699,1.054,0.871,0.226,0.77,0.83,-0.93,0.2,83.759,74.064,-95.439,62.383,60.04,224.32,223.63,223.11,0.04,0.03,0.03,0.37,0.17,0.16,0.03,0.03,0.04,1.76,1.79,1.65,0.02,0.01,0.01,1.21,1.13,1.02,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.01,0.01,0.02,0.1,0.01,0.01,0.01,0.01,0.05,0.04,0.05,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.03,0.01,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.49,10.56,1.78,1.45,2.79,22.32,38.32,4.24,1.64,0.54,1.28,20.82,27.42,10.16,0.64,0.51,2.66,21.32,22.64,6.96,0.25,0.18,1.47,11.12,11.7,2.0,0.38,0.52,0.35,5.13,5.15,3.58,0.11,0.11,0.65,1.22,2.84,1.9,0.31,0.44,0.36,0.92,2.27,1.89,0.18,0.14,0.2,2.96,1.77,0.99,0.12,0.2,0.22,1.59,2.12,0.88,0.16,0.14,0.25,0.49,0.46,0.26,0.11,0.22,0.24,1.04,0.42,0.71,0.13,0.17,0.24,0.42,1.44,0.54,0.14,0.12,0.19,0.89,0.57,0.78,0.13,0.18,0.15,0.36,0.58,0.32,0.1,0.15,0.2,0.35,0.67,0.19,0.11,0.22,0.1,0.15,0.21,0.3,0.09,0.24,0.11,0.31,0.95,0.16,0.07,0.2,0.1,0.36,0.4,0.42,0.05,0.23,0.09,0.07,0.47,0.26,0.07,0.23,0.07,0.15,0.63,0.11,0.07,0.29,0.08,0.19,0.27,0.22,0.07,0.31,0.08,0.13,0.52,0.23,0.08,0.31,0.07,0.09,0.41,0.11,0.09,0.31,0.08,0.11,0.3,0.16,0.06,0.28,0.07
2025-05-02 05:53:16,224.327,223.601,223.157,2.17,2.13,1.95,11.936,8.994,10.857,36.44,44.78,14.78,2.066,1.669,-2.259,1.475,2.678,2.011,2.423,7.111,-1.703,1.122,0.874,0.293,0.77,0.83,-0.93,0.21,83.791,74.09,-95.475,62.407,60.02,224.21,223.51,223.08,0.04,0.03,0.03,0.37,0.17,0.16,0.03,0.03,0.04,1.74,1.78,1.64,0.02,0.01,0.01,1.23,1.14,1.03,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.07,0.07,0.01,0.0,0.0,0.01,0.01,0.1,0.01,0.01,0.01,0.01,0.04,0.04,0.05,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.01,10.61,1.77,1.34,2.76,22.31,35.8,4.19,1.65,0.57,1.25,20.74,25.39,10.17,0.66,0.48,2.64,21.38,21.0,6.99,0.26,0.2,1.45,11.14,10.84,2.07,0.38,0.47,0.33,5.16,4.84,3.52,0.12,0.1,0.64,1.17,2.68,1.89,0.31,0.41,0.37,0.93,2.04,1.94,0.21,0.15,0.2,2.98,1.65,1.01,0.12,0.17,0.21,1.58,1.94,0.87,0.16,0.13,0.24,0.53,0.42,0.26,0.12,0.19,0.24,1.03,0.42,0.76,0.14,0.17,0.23,0.48,1.34,0.52,0.14,0.11,0.2,0.84,0.55,0.75,0.15,0.17,0.14,0.34,0.54,0.34,0.1,0.14,0.2,0.36,0.67,0.18,0.12,0.22,0.1,0.15,0.2,0.32,0.1,0.22,0.11,0.3,0.89,0.13,0.07,0.21,0.1,0.34,0.41,0.38,0.06,0.21,0.1,0.07,0.43,0.26,0.07,0.23,0.07,0.15,0.6,0.1,0.07,0.27,0.08,0.19,0.25,0.22,0.07,0.3,0.08,0.13,0.5,0.22,0.07,0.28,0.07,0.09,0.4,0.11,0.1,0.31,0.08,0.11,0.28,0.16,0.06,0.25,0.07
2025-05-02 05:54:16,224.253,223.488,223.145,2.15,2.11,1.94,11.93,9.253,10.826,36.34,43.58,14.75,2.062,1.712,-2.253,1.522,2.675,2.068,2.416,7.159,-1.704,1.159,0.871,0.326,0.77,0.83,-0.93,0.21,83.824,74.118,-95.51,62.431,60.03,224.14,223.4,223.07,0.04,0.03,0.03,0.35,0.17,0.18,0.03,0.03,0.04,1.72,1.76,1.63,0.01,0.01,0.01,1.23,1.14,1.03,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.01,0.01,0.08,0.07,0.01,0.0,0.0,0.01,0.02,0.1,0.01,0.01,0.01,0.01,0.04,0.04,0.05,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.3,10.56,1.78,1.26,2.72,22.24,34.78,4.13,1.65,0.54,1.22,20.73,24.33,10.11,0.65,0.42,2.63,21.31,20.17,7.04,0.24,0.21,1.45,11.04,10.38,2.13,0.37,0.4,0.33,5.12,4.51,3.61,0.12,0.11,0.66,1.24,2.51,1.93,0.31,0.39,0.37,0.94,2.01,1.97,0.21,0.16,0.21,3.0,1.6,1.03,0.11,0.15,0.22,1.52,1.85,0.9,0.16,0.12,0.25,0.51,0.38,0.23,0.12,0.19,0.24,1.06,0.37,0.77,0.14,0.17,0.24,0.46,1.29,0.58,0.14,0.11,0.2,0.86,0.53,0.79,0.15,0.18,0.15,0.37,0.52,0.36,0.1,0.12,0.2,0.34,0.64,0.17,0.12,0.21,0.11,0.16,0.21,0.31,0.1,0.21,0.12,0.31,0.86,0.13,0.07,0.19,0.1,0.34,0.36,0.38,0.05,0.21,0.1,0.07,0.4,0.26,0.07,0.23,0.07,0.15,0.57,0.1,0.07,0.25,0.08,0.19,0.23,0.22,0.07,0.3,0.08,0.13,0.48,0.23,0.07,0.26,0.07,0.09,0.37,0.1,0.09,0.31,0.08,0.11,0.27,0.16,0.06,0.24,0.06
2025-05-02 05:55:16,224.041,223.341,223.018,2.1,2.07,1.9,11.929,9.22,10.807,36.17,43.66,14.74,2.063,1.704,-2.252,1.516,2.673,2.059,2.41,7.142,-1.698,1.156,0.859,0.317,0.77,0.83,-0.93,0.21,83.856,74.144,-95.545,62.455,60.04,223.92,223.26,222.95,0.03,0.03,0.03,0.34,0.18,0.18,0.03,0.03,0.04,1.67,1.71,1.58,0.01,0.01,0.01,1.22,1.14,1.03,0.01,0.01,0.02,0.05,0.05,0.02,0.01,0.01,0.01,0.08,0.08,0.01,0.01,0.0,0.01,0.02,0.09,0.01,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.26,10.56,1.82,1.25,2.83,22.07,34.9,3.96,1.63,0.54,1.24,20.65,24.44,10.03,0.64,0.43,2.71,21.27,20.2,7.04,0.23,0.21,1.5,10.94,10.36,2.08,0.37,0.39,0.32,5.03,4.33,3.69,0.12,0.11,0.67,1.33,2.41,1.98,0.31,0.39,0.39,0.94,2.08,1.97,0.19,0.17,0.22,2.98,1.59,1.04,0.13,0.16,0.24,1.55,1.84,0.83,0.32,0.12,0.27,0.48,0.37,0.27,0.22,0.2,0.3,1.05,0.34,0.69,0.18,0.17,0.25,0.39,1.31,0.62,0.15,0.11,0.22,0.89,0.55,0.78,0.15,0.17,0.14,0.39,0.53,0.38,0.12,0.13,0.22,0.39,0.64,0.24,0.11,0.21,0.1,0.18,0.2,0.3,0.09,0.22,0.12,0.3,0.85,0.15,0.07,0.19,0.11,0.33,0.35,0.37,0.05,0.2,0.1,0.08,0.4,0.26,0.07,0.22,0.08,0.14,0.56,0.13,0.07,0.25,0.07,0.18,0.23,0.23,0.07,0.3,0.08,0.12,0.47,0.23,0.07,0.26,0.07,0.08,0.35,0.11,0.09,0.3,0.08,0.12,0.27,0.17,0.06,0.23,0.06
2025-05-02 05:56:16,224.011,223.18,222.809,2.12,2.07,1.86,11.938,9.243,10.824,36.25,43.57,14.71,2.065,1.71,-2.255,1.52,2.674,2.063,2.412,7.149,-1.699,1.154,0.854,0.309,0.77,0.83,-0.94,0.21,83.889,74.171,-95.581,62.478,60.02,223.89,223.1,222.74,0.03,0.03,0.03,0.36,0.19,0.17,0.03,0.03,0.04,1.67,1.7,1.53,0.02,0.01,0.01,1.24,1.15,1.03,0.01,0.01,0.02,0.05,0.04,0.01,0.01,0.01,0.01,0.08,0.08,0.01,0.0,0.0,0.01,0.01,0.09,0.01,0.01,0.01,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.01,0.01,0.03,0.02,0.03,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.29,10.57,1.73,1.31,2.94,22.13,34.81,3.91,1.67,0.56,1.34,20.69,24.37,9.99,0.64,0.45,2.86,21.38,20.1,6.93,0.24,0.22,1.56,10.89,10.31,2.05,0.38,0.41,0.34,5.04,4.37,3.78,0.12,0.11,0.74,1.32,2.42,1.98,0.33,0.39,0.43,0.88,2.07,1.96,0.21,0.16,0.23,3.0,1.61,1.07,0.14,0.15,0.26,1.55,1.85,0.73,0.21,0.13,0.28,0.47,0.41,0.28,0.19,0.19,0.31,1.04,0.33,0.68,0.22,0.16,0.28,0.38,1.3,0.64,0.14,0.1,0.22,0.9,0.59,0.77,0.16,0.16,0.15,0.41,0.5,0.36,0.11,0.13,0.23,0.38,0.62,0.25,0.11,0.21,0.1,0.2,0.19,0.34,0.1,0.2,0.12,0.31,0.82,0.15,0.06,0.17,0.1,0.33,0.37,0.4,0.06,0.2,0.1,0.08,0.38,0.25,0.06,0.21,0.07,0.15,0.52,0.16,0.06,0.24,0.08,0.19,0.24,0.24,0.07,0.28,0.08,0.13,0.43,0.23,0.07,0.25,0.07,0.08,0.33,0.1,0.09,0.29,0.07,0.13,0.25,0.16,0.06,0.22,0.07
2025-05-02 05:57:16,224.096,223.21,222.844,2.11,2.07,1.85,11.928,9.229,10.779,36.26,43.55,14.42,2.057,1.71,-2.241,1.526,2.673,2.06,2.402,7.135,-1.707,1.148,0.864,0.305,0.77,0.83,-0.93,0.21,83.921,74.198,-95.616,62.502,60.02,223.98,223.12,222.77,0.03,0.03,0.03,0.36,0.19,0.17,0.03,0.03,0.04,1.66,1.69,1.52,0.02,0.01,0.01,1.25,1.17,1.04,0.01,0.02,0.02,0.04,0.04,0.01,0.01,0.01,0.01,0.08,0.08,0.02,0.01,0.0,0.01,0.01,0.1,0.01,0.01,0.02,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.28,10.51,1.8,1.26,2.8,22.17,34.79,3.9,1.62,0.55,1.27,20.67,24.36,9.8,0.65,0.42,2.65,21.44,20.1,6.8,0.23,0.21,1.48,10.84,10.29,1.99,0.37,0.39,0.31,4.97,4.32,3.8,0.11,0.11,0.62,1.26,2.4,1.86,0.32,0.39,0.38,0.85,2.11,1.96,0.21,0.16,0.21,2.99,1.65,1.03,0.13,0.16,0.23,1.52,1.88,0.81,0.18,0.14,0.24,0.5,0.39,0.26,0.17,0.19,0.24,1.11,0.34,0.65,0.19,0.17,0.24,0.4,1.31,0.67,0.14,0.11,0.2,0.92,0.57,0.81,0.16,0.17,0.15,0.4,0.5,0.38,0.1,0.13,0.2,0.4,0.64,0.25,0.12,0.21,0.1,0.18,0.19,0.32,0.09,0.22,0.12,0.33,0.84,0.13,0.07,0.19,0.1,0.34,0.34,0.41,0.06,0.21,0.09,0.08,0.42,0.25,0.07,0.23,0.07,0.14,0.56,0.14,0.07,0.25,0.08,0.18,0.23,0.23,0.07,0.31,0.08,0.12,0.47,0.23,0.07,0.27,0.07,0.08,0.34,0.11,0.09,0.3,0.07,0.12,0.27,0.16,0.06,0.24,0.06
2025-05-02 05:58:16,224.068,223.103,222.762,2.1,2.07,1.82,11.931,9.226,10.76,36.16,43.48,14.28,2.059,1.709,-2.237,1.531,2.673,2.058,2.397,7.129,-1.705,1.147,0.86,0.303,0.77,0.83,-0.93,0.21,83.953,74.225,-95.652,62.527,60.02,223.95,223.02,222.69,0.03,0.03,0.03,0.35,0.19,0.17,0.03,0.03,0.04,1.65,1.69,1.49,0.01,0.01,0.01,1.24,1.16,1.03,0.01,0.01,0.02,0.04,0.03,0.01,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.01,0.1,0.01,0.01,0.02,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.04,0.01,0.0,0.0,0.03,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.27,10.49,1.78,1.25,2.76,22.1,34.76,3.9,1.63,0.55,1.25,20.68,24.34,9.66,0.63,0.43,2.59,21.32,20.04,6.73,0.23,0.2,1.46,10.78,10.26,1.97,0.38,0.39,0.33,4.85,4.27,3.82,0.12,0.11,0.66,1.28,2.36,1.85,0.33,0.38,0.38,0.89,2.14,1.89,0.21,0.16,0.21,3.01,1.66,1.04,0.12,0.16,0.22,1.42,1.88,0.84,0.17,0.13,0.23,0.49,0.37,0.26,0.15,0.2,0.26,1.14,0.36,0.65,0.17,0.16,0.23,0.47,1.32,0.71,0.15,0.11,0.21,0.94,0.57,0.79,0.16,0.18,0.14,0.44,0.49,0.4,0.11,0.13,0.2,0.41,0.62,0.25,0.11,0.21,0.11,0.19,0.18,0.33,0.09,0.22,0.11,0.33,0.83,0.14,0.07,0.18,0.1,0.34,0.34,0.42,0.06,0.21,0.09,0.08,0.41,0.25,0.07,0.22,0.07,0.14,0.55,0.13,0.07,0.24,0.07,0.18,0.21,0.22,0.07,0.3,0.08,0.12,0.47,0.22,0.07,0.25,0.08,0.07,0.34,0.11,0.09,0.3,0.07,0.12,0.26,0.15,0.06,0.22,0.06
2025-05-02 05:59:16,223.947,223.044,222.683,2.07,2.08,1.82,11.946,9.249,10.784,36.01,43.4,14.28,2.069,1.712,-2.245,1.536,2.675,2.063,2.401,7.14,-1.696,1.151,0.853,0.308,0.77,0.83,-0.93,0.22,83.986,74.252,-95.687,62.55,60.01,223.83,222.96,222.62,0.03,0.03,0.03,0.34,0.19,0.17,0.03,0.03,0.04,1.64,1.71,1.5,0.02,0.01,0.01,1.22,1.15,1.01,0.01,0.01,0.02,0.04,0.03,0.01,0.01,0.0,0.01,0.08,0.08,0.02,0.0,0.01,0.01,0.01,0.1,0.01,0.01,0.02,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.3,10.52,1.81,1.27,2.76,21.98,34.68,3.86,1.64,0.58,1.23,20.56,24.27,9.65,0.65,0.43,2.6,21.19,19.94,6.74,0.25,0.21,1.47,10.78,10.21,2.07,0.39,0.41,0.31,4.88,4.24,3.81,0.12,0.11,0.65,1.29,2.33,1.86,0.32,0.38,0.38,0.91,2.17,1.96,0.22,0.17,0.21,3.02,1.66,1.07,0.13,0.16,0.22,1.45,1.86,0.78,0.18,0.13,0.24,0.44,0.37,0.25,0.14,0.19,0.25,1.09,0.35,0.67,0.16,0.17,0.23,0.31,1.31,0.66,0.15,0.1,0.21,0.91,0.58,0.75,0.15,0.17,0.15,0.48,0.5,0.37,0.1,0.12,0.21,0.4,0.62,0.27,0.11,0.21,0.11,0.18,0.19,0.32,0.09,0.22,0.12,0.32,0.83,0.15,0.07,0.18,0.1,0.35,0.34,0.43,0.06,0.21,0.09,0.08,0.4,0.23,0.07,0.22,0.07,0.14,0.55,0.14,0.06,0.25,0.07,0.19,0.22,0.22,0.07,0.3,0.08,0.12,0.47,0.22,0.07,0.26,0.07,0.08,0.34,0.11,0.1,0.3,0.07,0.12,0.26,0.16,0.06,0.23,0.06
2025-05-02 06:00:16,223.867,223.052,222.625,2.08,2.08,1.85,11.937,9.243,10.874,36.08,43.43,14.7,2.066,1.71,-2.266,1.509,2.672,2.062,2.421,7.155,-1.695,1.152,0.85,0.306,0.77,0.83,-0.94,0.21,84.018,74.278,-95.723,62.574,60.01,223.75,222.97,222.55,0.04,0.03,0.03,0.34,0.19,0.18,0.03,0.03,0.04,1.64,1.71,1.52,0.01,0.01,0.02,1.23,1.16,1.03,0.01,0.01,0.02,0.05,0.03,0.01,0.01,0.0,0.01,0.08,0.08,0.03,0.0,0.0,0.01,0.01,0.1,0.01,0.01,0.01,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.07,0.07,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.02,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.3,10.61,1.77,1.25,2.92,21.96,34.67,3.72,1.63,0.54,1.34,20.62,24.35,9.91,0.62,0.42,2.88,21.27,19.97,7.05,0.25,0.21,1.58,10.82,10.23,2.16,0.36,0.39,0.34,4.86,4.21,3.89,0.11,0.11,0.76,1.25,2.31,2.03,0.31,0.38,0.42,0.83,2.23,1.96,0.2,0.17,0.23,3.21,1.71,1.12,0.12,0.15,0.26,1.5,1.88,0.76,0.19,0.13,0.28,0.52,0.4,0.29,0.14,0.19,0.29,1.0,0.36,0.79,0.18,0.15,0.27,0.33,1.32,0.61,0.14,0.11,0.23,0.84,0.57,0.7,0.16,0.16,0.15,0.56,0.5,0.38,0.11,0.12,0.24,0.37,0.61,0.3,0.11,0.21,0.11,0.17,0.18,0.31,0.09,0.22,0.12,0.28,0.84,0.17,0.07,0.18,0.1,0.38,0.33,0.46,0.06,0.21,0.1,0.08,0.43,0.24,0.07,0.21,0.07,0.16,0.54,0.15,0.07,0.25,0.08,0.21,0.22,0.23,0.07,0.31,0.08,0.14,0.47,0.24,0.07,0.26,0.07,0.08,0.35,0.11,0.09,0.3,0.08,0.11,0.27,0.16,0.06,0.23,0.07
2025-05-02 06:01:16,223.777,222.9,222.572,2.08,2.05,1.86,11.964,9.226,10.94,36.04,43.51,14.43,2.07,1.707,-2.276,1.501,2.677,2.057,2.435,7.169,-1.698,1.147,0.864,0.313,0.77,0.83,-0.93,0.21,84.051,74.306,-95.759,62.598,60.0,223.66,222.82,222.5,0.04,0.03,0.03,0.34,0.2,0.19,0.03,0.03,0.04,1.64,1.68,1.53,0.01,0.01,0.01,1.22,1.15,1.02,0.01,0.01,0.02,0.05,0.03,0.01,0.01,0.01,0.01,0.09,0.09,0.03,0.0,0.0,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.04,0.05,0.06,0.02,0.02,0.02,0.08,0.07,0.06,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,8.28,10.67,1.79,1.23,2.71,21.94,34.76,3.9,1.61,0.55,1.24,20.59,24.41,9.81,0.63,0.42,2.61,21.21,19.98,6.85,0.25,0.22,1.45,10.79,10.27,1.96,0.38,0.39,0.33,4.85,4.19,3.83,0.11,0.11,0.65,1.31,2.29,1.87,0.3,0.38,0.39,0.78,2.21,2.02,0.23,0.16,0.2,3.24,1.7,1.15,0.12,0.15,0.23,1.58,1.86,0.71,0.17,0.13,0.23,0.48,0.39,0.28,0.14,0.19,0.25,0.91,0.32,0.83,0.16,0.16,0.23,0.34,1.31,0.51,0.13,0.1,0.2,0.73,0.59,0.56,0.15,0.17,0.14,0.48,0.53,0.32,0.1,0.12,0.2,0.31,0.62,0.27,0.1,0.21,0.09,0.2,0.19,0.35,0.09,0.21,0.11,0.29,0.83,0.15,0.07,0.18,0.1,0.35,0.33,0.4,0.06,0.21,0.08,0.07,0.42,0.23,0.06,0.22,0.07,0.16,0.53,0.14,0.07,0.24,0.07,0.21,0.23,0.24,0.07,0.3,0.08,0.16,0.45,0.23,0.07,0.26,0.07,0.08,0.33,0.1,0.09,0.3,0.07,0.11,0.27,0.17,0.05,0.23,0.06
2025-05-02 06:02:16,223.434,222.634,222.326,2.05,2.02,1.83,11.959,9.212,10.923,35.88,43.48,14.41,2.069,1.704,-2.269,1.504,2.672,2.051,2.429,7.152,-1.691,1.141,0.865,0.315,0.77,0.83,-0.93,0.21,84.084,74.333,-95.795,62.621,60.0,223.31,222.56,222.26,0.04,0.03,0.03,0.32,0.19,0.19,0.03,0.03,0.04,1.61,1.65,1.5,0.01,0.01,0.01,1.22,1.15,1.02,0.01,0.01,0.02,0.06,0.03,0.01,0.01,0.01,0.01,0.09,0.08,0.02,0.0,0.0,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.04,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.06,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.27,10.68,1.82,1.26,2.69,21.79,34.82,3.79,1.62,0.57,1.17,20.56,24.39,9.77,0.64,0.44,2.54,21.09,19.82,6.9,0.26,0.21,1.43,10.68,10.2,2.03,0.38,0.39,0.31,4.67,4.09,3.84,0.11,0.1,0.63,1.4,2.21,1.81,0.3,0.37,0.38,0.78,2.26,2.09,0.22,0.16,0.2,3.29,1.72,1.14,0.12,0.15,0.21,1.53,1.84,0.66,0.17,0.14,0.23,0.52,0.38,0.33,0.14,0.2,0.23,0.98,0.35,0.91,0.15,0.16,0.21,0.29,1.29,0.55,0.12,0.1,0.19,0.71,0.61,0.63,0.14,0.17,0.14,0.57,0.51,0.28,0.1,0.13,0.21,0.35,0.64,0.3,0.11,0.21,0.09,0.21,0.18,0.39,0.08,0.22,0.11,0.26,0.83,0.12,0.07,0.18,0.09,0.34,0.37,0.4,0.07,0.21,0.08,0.07,0.4,0.24,0.06,0.22,0.07,0.18,0.54,0.16,0.06,0.25,0.06,0.24,0.24,0.24,0.07,0.3,0.07,0.16,0.43,0.24,0.07,0.26,0.07,0.09,0.34,0.09,0.09,0.29,0.07,0.12,0.26,0.18,0.06,0.23,0.06
2025-05-02 06:03:16,223.509,222.643,222.296,2.09,2.04,1.85,11.976,9.21,10.797,36.05,43.61,14.51,2.075,1.701,-2.242,1.533,2.677,2.051,2.4,7.127,-1.691,1.145,0.856,0.309,0.78,0.83,-0.93,0.22,84.116,74.359,-95.83,62.645,60.03,223.39,222.56,222.23,0.04,0.03,0.03,0.34,0.19,0.18,0.03,0.03,0.04,1.65,1.67,1.53,0.01,0.01,0.01,1.22,1.15,1.02,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.01,0.01,0.09,0.09,0.02,0.0,0.0,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.06,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.26,10.55,1.8,1.23,2.81,21.84,34.82,3.65,1.61,0.54,1.23,20.74,24.52,9.83,0.63,0.42,2.65,21.21,20.06,6.95,0.23,0.21,1.48,10.73,10.3,2.05,0.38,0.36,0.32,4.82,4.18,3.9,0.11,0.1,0.65,1.46,2.28,1.92,0.27,0.37,0.39,0.76,2.2,1.93,0.18,0.15,0.2,3.2,1.67,1.08,0.12,0.15,0.23,1.46,1.87,0.76,0.17,0.14,0.24,0.54,0.42,0.25,0.13,0.2,0.26,1.02,0.32,0.64,0.16,0.17,0.23,0.43,1.32,0.68,0.13,0.11,0.21,0.79,0.58,0.69,0.15,0.17,0.15,0.45,0.52,0.4,0.11,0.12,0.2,0.31,0.66,0.33,0.11,0.21,0.11,0.17,0.19,0.33,0.09,0.21,0.11,0.3,0.85,0.17,0.07,0.19,0.1,0.38,0.33,0.47,0.06,0.21,0.09,0.09,0.45,0.25,0.07,0.22,0.07,0.14,0.53,0.14,0.07,0.25,0.07,0.21,0.23,0.23,0.07,0.3,0.08,0.12,0.48,0.24,0.07,0.26,0.07,0.07,0.34,0.12,0.09,0.3,0.07,0.11,0.28,0.15,0.06,0.22,0.06
2025-05-02 06:04:16,223.614,222.61,222.367,2.13,2.04,1.87,11.973,9.206,10.841,36.15,43.66,14.63,2.072,1.7,-2.253,1.519,2.677,2.049,2.411,7.137,-1.695,1.144,0.857,0.305,0.77,0.83,-0.93,0.21,84.149,74.386,-95.866,62.669,60.04,223.5,222.52,222.29,0.04,0.04,0.03,0.34,0.2,0.19,0.03,0.03,0.04,1.7,1.68,1.55,0.02,0.01,0.01,1.22,1.13,1.01,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.01,0.01,0.1,0.09,0.03,0.01,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.01,0.02,0.08,0.07,0.06,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.25,10.58,1.81,1.23,2.83,22.0,34.84,3.68,1.61,0.54,1.25,20.82,24.55,9.93,0.63,0.43,2.67,21.17,20.11,7.03,0.22,0.21,1.53,10.72,10.34,2.03,0.38,0.37,0.3,4.89,4.23,3.89,0.11,0.1,0.66,1.49,2.32,1.97,0.27,0.37,0.39,0.71,2.25,1.98,0.16,0.14,0.21,3.19,1.73,1.1,0.13,0.14,0.24,1.45,1.9,0.76,0.17,0.15,0.25,0.59,0.45,0.25,0.13,0.2,0.26,1.06,0.36,0.71,0.16,0.16,0.23,0.41,1.32,0.69,0.15,0.11,0.22,0.8,0.57,0.67,0.15,0.17,0.14,0.46,0.51,0.4,0.11,0.13,0.21,0.34,0.64,0.31,0.1,0.22,0.11,0.17,0.2,0.32,0.08,0.22,0.12,0.27,0.87,0.15,0.08,0.18,0.1,0.39,0.35,0.48,0.06,0.21,0.1,0.08,0.45,0.25,0.07,0.22,0.07,0.13,0.55,0.14,0.07,0.25,0.08,0.22,0.23,0.24,0.06,0.3,0.08,0.12,0.49,0.26,0.08,0.27,0.07,0.08,0.35,0.13,0.09,0.3,0.07,0.11,0.28,0.16,0.06,0.23,0.07
2025-05-02 06:05:16,223.592,222.561,222.261,2.16,2.06,1.87,11.963,9.214,10.831,36.31,43.63,14.96,2.065,1.703,-2.249,1.519,2.675,2.051,2.407,7.133,-1.7,1.142,0.857,0.299,0.77,0.83,-0.93,0.21,84.181,74.413,-95.902,62.692,60.02,223.48,222.48,222.19,0.04,0.04,0.03,0.34,0.22,0.2,0.03,0.03,0.04,1.73,1.69,1.55,0.02,0.01,0.01,1.24,1.14,1.02,0.01,0.01,0.02,0.05,0.03,0.02,0.01,0.0,0.01,0.11,0.1,0.03,0.0,0.0,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.26,10.58,1.75,1.31,3.0,22.04,34.79,3.63,1.66,0.57,1.37,20.9,24.55,10.1,0.65,0.46,2.95,21.36,20.14,7.17,0.24,0.23,1.62,10.78,10.32,2.09,0.39,0.38,0.34,5.07,4.33,3.99,0.11,0.1,0.77,1.28,2.32,2.07,0.28,0.37,0.46,0.73,2.19,2.02,0.17,0.16,0.23,3.16,1.72,1.11,0.13,0.13,0.29,1.48,1.91,0.75,0.18,0.14,0.29,0.57,0.48,0.3,0.14,0.19,0.29,1.07,0.38,0.7,0.17,0.16,0.27,0.39,1.29,0.74,0.13,0.11,0.23,0.83,0.6,0.75,0.16,0.16,0.15,0.49,0.52,0.35,0.11,0.13,0.24,0.32,0.63,0.3,0.1,0.21,0.11,0.15,0.19,0.33,0.09,0.21,0.12,0.28,0.85,0.16,0.07,0.18,0.1,0.38,0.37,0.5,0.06,0.2,0.1,0.08,0.45,0.25,0.06,0.22,0.07,0.15,0.53,0.15,0.07,0.25,0.08,0.22,0.24,0.24,0.07,0.3,0.08,0.13,0.48,0.27,0.08,0.26,0.07,0.08,0.34,0.11,0.09,0.3,0.07,0.12,0.26,0.17,0.06,0.23,0.07
2025-05-02 06:06:16,223.508,222.612,222.259,2.18,2.09,1.9,11.948,9.205,10.824,36.34,43.6,14.65,2.062,1.7,-2.247,1.516,2.671,2.049,2.406,7.126,-1.696,1.143,0.859,0.306,0.77,0.83,-0.93,0.21,84.214,74.439,-95.937,62.716,60.03,223.39,222.53,222.19,0.03,0.03,0.03,0.33,0.21,0.19,0.02,0.03,0.04,1.75,1.72,1.58,0.02,0.01,0.01,1.25,1.15,1.03,0.01,0.02,0.02,0.05,0.03,0.02,0.01,0.0,0.01,0.13,0.12,0.04,0.0,0.0,0.01,0.01,0.09,0.01,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.06,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.57,1.81,1.25,2.82,21.94,34.72,3.86,1.62,0.56,1.27,20.99,24.59,9.94,0.63,0.41,2.69,21.44,20.16,6.87,0.23,0.22,1.49,10.76,10.28,1.88,0.36,0.36,0.31,5.07,4.27,3.96,0.1,0.1,0.67,1.26,2.26,2.01,0.27,0.36,0.39,0.72,2.25,2.06,0.18,0.15,0.21,3.21,1.75,1.11,0.12,0.15,0.24,1.48,1.94,0.82,0.17,0.14,0.26,0.61,0.48,0.26,0.13,0.19,0.26,1.03,0.37,0.69,0.17,0.16,0.24,0.33,1.33,0.68,0.14,0.1,0.22,0.87,0.59,0.75,0.16,0.17,0.14,0.46,0.53,0.38,0.11,0.13,0.22,0.3,0.62,0.29,0.11,0.22,0.11,0.15,0.19,0.33,0.08,0.22,0.11,0.3,0.87,0.17,0.07,0.19,0.1,0.38,0.35,0.49,0.06,0.21,0.1,0.08,0.46,0.24,0.07,0.22,0.07,0.16,0.56,0.12,0.07,0.25,0.08,0.21,0.24,0.23,0.07,0.31,0.08,0.13,0.5,0.26,0.07,0.26,0.08,0.09,0.36,0.12,0.09,0.31,0.07,0.12,0.28,0.16,0.06,0.23,0.07
2025-05-02 06:07:16,223.402,222.537,222.184,2.2,2.14,1.95,11.941,9.207,10.85,36.26,43.32,14.67,2.066,1.7,-2.251,1.515,2.668,2.049,2.411,7.127,-1.687,1.144,0.863,0.319,0.77,0.83,-0.93,0.21,84.246,74.466,-95.973,62.739,59.96,223.28,222.45,222.11,0.03,0.03,0.03,0.33,0.2,0.2,0.02,0.03,0.04,1.77,1.76,1.62,0.02,0.01,0.01,1.26,1.17,1.05,0.01,0.01,0.02,0.05,0.03,0.01,0.01,0.01,0.01,0.13,0.13,0.05,0.0,0.0,0.01,0.04,0.12,0.03,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.07,0.06,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.27,10.57,1.81,1.27,2.73,22.0,34.54,4.51,1.66,0.58,1.29,20.86,24.34,9.93,0.63,0.42,2.63,21.29,19.94,6.81,0.25,0.22,1.53,10.76,10.07,1.77,0.36,0.38,0.3,4.99,4.14,3.8,0.11,0.11,0.65,1.01,2.18,1.95,0.29,0.35,0.41,0.97,2.3,2.06,0.26,0.17,0.22,3.14,1.9,1.03,0.13,0.15,0.21,1.73,2.0,0.93,0.18,0.14,0.25,0.6,0.52,0.28,0.16,0.19,0.24,1.19,0.32,0.69,0.17,0.17,0.23,0.38,1.33,0.65,0.14,0.1,0.22,0.9,0.62,0.78,0.17,0.18,0.14,0.43,0.53,0.36,0.09,0.12,0.2,0.3,0.63,0.23,0.12,0.22,0.11,0.16,0.17,0.33,0.08,0.21,0.11,0.33,0.85,0.2,0.07,0.2,0.1,0.38,0.36,0.49,0.06,0.2,0.1,0.09,0.43,0.27,0.06,0.22,0.07,0.17,0.57,0.11,0.07,0.25,0.07,0.21,0.23,0.24,0.06,0.3,0.08,0.14,0.48,0.25,0.08,0.27,0.07,0.09,0.34,0.11,0.09,0.3,0.07,0.12,0.26,0.16,0.06,0.23,0.06
2025-05-02 06:08:16,223.464,222.506,222.204,2.23,2.14,1.96,11.946,9.188,10.859,36.23,43.35,15.2,2.064,1.695,-2.255,1.505,2.67,2.044,2.413,7.127,-1.692,1.143,0.858,0.309,0.77,0.83,-0.93,0.21,84.278,74.492,-96.008,62.762,59.97,223.34,222.42,222.13,0.04,0.03,0.03,0.32,0.2,0.22,0.03,0.03,0.04,1.81,1.79,1.65,0.01,0.01,0.02,1.24,1.15,1.03,0.01,0.02,0.02,0.06,0.03,0.01,0.01,0.0,0.01,0.13,0.11,0.05,0.0,0.0,0.01,0.05,0.13,0.04,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.06,0.06,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.25,10.61,1.75,1.3,2.95,22.1,34.56,4.44,1.67,0.52,1.37,20.85,24.38,10.31,0.61,0.42,2.91,21.12,19.9,7.09,0.25,0.22,1.62,10.82,10.1,1.9,0.34,0.38,0.35,5.02,4.13,3.84,0.11,0.11,0.76,1.01,2.17,1.99,0.3,0.36,0.46,1.08,2.33,1.98,0.22,0.16,0.24,3.17,1.96,0.97,0.12,0.15,0.23,1.82,2.02,0.91,0.18,0.14,0.28,0.62,0.54,0.27,0.16,0.19,0.28,1.27,0.31,0.79,0.19,0.17,0.28,0.47,1.34,0.59,0.14,0.1,0.23,0.87,0.6,0.82,0.19,0.18,0.14,0.42,0.54,0.27,0.1,0.13,0.21,0.27,0.65,0.23,0.11,0.22,0.12,0.16,0.18,0.31,0.09,0.22,0.12,0.32,0.84,0.24,0.07,0.19,0.09,0.4,0.35,0.55,0.06,0.21,0.1,0.09,0.44,0.26,0.07,0.22,0.07,0.18,0.57,0.13,0.07,0.25,0.08,0.21,0.23,0.25,0.07,0.3,0.09,0.15,0.49,0.24,0.08,0.27,0.07,0.1,0.35,0.1,0.09,0.31,0.07,0.12,0.28,0.17,0.05,0.24,0.07
2025-05-02 06:09:16,223.438,222.517,222.189,2.2,2.12,1.95,11.953,9.21,10.863,36.21,43.35,14.74,2.062,1.701,-2.253,1.51,2.671,2.049,2.414,7.134,-1.697,1.143,0.865,0.312,0.77,0.83,-0.93,0.21,84.311,74.519,-96.043,62.786,60.0,223.32,222.43,222.12,0.04,0.03,0.03,0.33,0.19,0.23,0.03,0.03,0.04,1.77,1.76,1.63,0.01,0.01,0.01,1.26,1.16,1.05,0.01,0.02,0.02,0.06,0.04,0.01,0.01,0.0,0.01,0.12,0.11,0.04,0.0,0.0,0.01,0.03,0.11,0.02,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.06,0.06,0.0,0.0,0.0,0.03,0.03,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.27,10.6,1.81,1.28,2.78,22.04,34.54,4.26,1.63,0.56,1.2,20.82,24.36,10.1,0.62,0.4,2.62,21.17,19.91,6.88,0.25,0.21,1.49,10.8,10.18,1.99,0.34,0.37,0.31,5.0,4.23,3.7,0.11,0.1,0.65,1.1,2.27,1.9,0.29,0.35,0.39,0.87,2.27,1.95,0.21,0.15,0.22,3.1,1.85,0.91,0.12,0.15,0.2,1.85,2.0,0.85,0.17,0.13,0.25,0.7,0.51,0.31,0.14,0.18,0.25,1.27,0.35,0.82,0.17,0.18,0.24,0.51,1.33,0.55,0.14,0.1,0.2,0.87,0.59,0.8,0.16,0.18,0.14,0.46,0.56,0.28,0.09,0.12,0.19,0.28,0.66,0.24,0.12,0.21,0.11,0.17,0.19,0.32,0.09,0.22,0.11,0.3,0.87,0.19,0.06,0.18,0.1,0.39,0.34,0.5,0.06,0.21,0.1,0.09,0.45,0.28,0.06,0.22,0.07,0.18,0.58,0.12,0.07,0.25,0.08,0.2,0.22,0.25,0.07,0.3,0.08,0.14,0.49,0.25,0.07,0.27,0.07,0.08,0.34,0.11,0.09,0.3,0.07,0.11,0.28,0.18,0.06,0.24,0.07
2025-05-02 06:10:16,223.369,222.449,222.152,2.21,2.12,1.96,11.962,9.211,10.861,36.34,43.45,14.77,2.066,1.7,-2.253,1.512,2.672,2.049,2.413,7.134,-1.694,1.144,0.863,0.312,0.77,0.83,-0.93,0.21,84.343,74.545,-96.079,62.809,60.0,223.25,222.36,222.08,0.04,0.03,0.03,0.34,0.2,0.21,0.03,0.03,0.04,1.76,1.75,1.63,0.01,0.01,0.01,1.28,1.17,1.06,0.01,0.02,0.02,0.05,0.04,0.01,0.01,0.0,0.01,0.12,0.11,0.04,0.0,0.0,0.01,0.02,0.1,0.01,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.06,0.06,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.05,8.27,10.61,1.82,1.3,2.78,22.03,34.6,4.17,1.65,0.58,1.25,20.87,24.45,10.13,0.65,0.42,2.65,21.4,19.98,6.86,0.26,0.22,1.49,10.84,10.27,1.97,0.35,0.37,0.32,5.06,4.34,3.75,0.1,0.1,0.67,1.03,2.32,1.92,0.28,0.35,0.39,0.74,2.17,1.96,0.2,0.15,0.21,3.21,1.75,1.01,0.14,0.14,0.22,1.48,1.95,0.89,0.18,0.13,0.25,0.72,0.45,0.26,0.15,0.18,0.26,1.18,0.37,0.83,0.17,0.17,0.24,0.48,1.33,0.56,0.14,0.09,0.21,0.89,0.6,0.81,0.15,0.17,0.15,0.48,0.53,0.28,0.09,0.12,0.2,0.29,0.63,0.22,0.12,0.2,0.1,0.12,0.18,0.3,0.08,0.21,0.11,0.27,0.84,0.17,0.06,0.18,0.1,0.38,0.36,0.5,0.06,0.2,0.1,0.08,0.44,0.27,0.06,0.21,0.07,0.18,0.56,0.11,0.07,0.24,0.08,0.19,0.22,0.24,0.07,0.29,0.08,0.14,0.46,0.25,0.07,0.25,0.07,0.07,0.31,0.11,0.09,0.3,0.07,0.12,0.26,0.16,0.06,0.22,0.06
2025-05-02 06:11:16,223.329,222.398,222.073,2.2,2.12,1.95,11.959,9.205,10.845,36.28,43.4,14.62,2.065,1.699,-2.251,1.513,2.671,2.047,2.408,7.126,-1.694,1.142,0.857,0.305,0.77,0.83,-0.93,0.21,84.375,74.572,-96.114,62.834,60.0,223.21,222.31,222.0,0.03,0.03,0.03,0.35,0.19,0.21,0.03,0.03,0.04,1.75,1.74,1.61,0.01,0.01,0.01,1.29,1.19,1.07,0.01,0.02,0.02,0.05,0.04,0.01,0.01,0.0,0.01,0.12,0.11,0.04,0.0,0.0,0.01,0.02,0.1,0.01,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.08,0.06,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.26,10.58,1.79,1.25,2.73,22.02,34.56,4.2,1.63,0.53,1.26,20.85,24.43,9.99,0.63,0.41,2.62,21.4,19.94,6.81,0.25,0.21,1.47,10.79,10.24,1.91,0.34,0.37,0.32,5.0,4.29,3.75,0.11,0.1,0.65,1.06,2.31,1.86,0.27,0.35,0.39,0.78,2.21,1.92,0.2,0.15,0.2,3.23,1.79,1.01,0.13,0.15,0.2,1.52,1.96,0.89,0.16,0.13,0.24,0.71,0.45,0.25,0.14,0.18,0.25,1.16,0.36,0.84,0.16,0.18,0.24,0.53,1.36,0.56,0.14,0.09,0.2,0.89,0.59,0.82,0.15,0.18,0.14,0.47,0.51,0.32,0.09,0.12,0.19,0.29,0.64,0.24,0.12,0.21,0.11,0.12,0.18,0.3,0.09,0.22,0.11,0.25,0.86,0.18,0.07,0.18,0.1,0.4,0.36,0.49,0.07,0.21,0.09,0.08,0.45,0.27,0.07,0.22,0.07,0.2,0.58,0.13,0.07,0.25,0.08,0.19,0.21,0.23,0.07,0.31,0.08,0.13,0.47,0.25,0.07,0.26,0.08,0.07,0.33,0.12,0.09,0.31,0.08,0.11,0.28,0.16,0.05,0.23,0.06
2025-05-02 06:12:16,223.544,222.516,222.136,2.19,2.08,1.9,11.945,9.159,10.856,36.09,43.31,14.9,2.064,1.693,-2.256,1.501,2.67,2.038,2.412,7.12,-1.694,1.135,0.851,0.293,0.77,0.83,-0.94,0.21,84.408,74.599,-96.149,62.858,60.03,223.42,222.43,222.07,0.03,0.03,0.03,0.35,0.19,0.19,0.03,0.03,0.04,1.74,1.7,1.57,0.01,0.01,0.02,1.27,1.16,1.05,0.02,0.02,0.02,0.06,0.04,0.01,0.01,0.0,0.01,0.12,0.12,0.05,0.0,0.0,0.01,0.04,0.12,0.03,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.07,0.06,0.05,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.59,1.74,1.3,2.93,22.14,34.54,4.15,1.65,0.5,1.38,20.68,24.32,10.11,0.62,0.44,2.91,21.09,19.92,6.97,0.23,0.22,1.58,10.71,10.0,1.91,0.35,0.37,0.35,4.88,4.05,3.92,0.1,0.09,0.78,1.0,2.08,1.93,0.27,0.36,0.44,1.02,2.3,1.94,0.15,0.14,0.24,3.15,1.85,1.05,0.13,0.14,0.25,1.69,1.99,0.88,0.19,0.15,0.3,0.56,0.5,0.28,0.14,0.19,0.29,1.2,0.33,0.83,0.18,0.17,0.29,0.5,1.37,0.55,0.15,0.1,0.24,0.87,0.57,0.86,0.18,0.17,0.15,0.49,0.52,0.28,0.11,0.13,0.23,0.28,0.64,0.25,0.12,0.21,0.11,0.14,0.18,0.31,0.09,0.22,0.12,0.22,0.84,0.2,0.07,0.18,0.1,0.39,0.4,0.51,0.06,0.2,0.1,0.1,0.43,0.27,0.07,0.22,0.07,0.19,0.58,0.15,0.07,0.25,0.08,0.19,0.23,0.25,0.07,0.3,0.08,0.13,0.45,0.25,0.07,0.26,0.07,0.08,0.33,0.11,0.09,0.29,0.07,0.12,0.25,0.16,0.06,0.22,0.06
2025-05-02 06:13:16,223.519,222.518,222.08,2.14,2.01,1.84,11.928,9.156,10.843,35.91,43.26,14.43,2.058,1.694,-2.249,1.503,2.666,2.037,2.408,7.112,-1.695,1.132,0.859,0.296,0.77,0.83,-0.93,0.21,84.44,74.626,-96.184,62.882,60.04,223.4,222.44,222.01,0.03,0.03,0.03,0.36,0.19,0.18,0.03,0.03,0.04,1.68,1.62,1.49,0.01,0.01,0.01,1.27,1.16,1.05,0.02,0.01,0.02,0.07,0.04,0.01,0.01,0.0,0.01,0.11,0.1,0.04,0.01,0.0,0.01,0.06,0.13,0.04,0.01,0.01,0.01,0.05,0.04,0.06,0.02,0.02,0.02,0.07,0.06,0.05,0.01,0.0,0.0,0.03,0.03,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.58,1.78,1.29,2.78,22.08,34.61,4.13,1.62,0.54,1.22,20.46,24.29,9.73,0.62,0.42,2.58,20.97,19.84,6.83,0.24,0.22,1.48,10.68,9.84,1.9,0.33,0.37,0.3,4.74,3.84,3.81,0.12,0.1,0.67,1.16,1.94,1.77,0.27,0.36,0.38,1.18,2.35,2.08,0.18,0.14,0.22,3.01,1.89,0.95,0.14,0.15,0.21,1.87,1.97,0.92,0.18,0.15,0.25,0.41,0.51,0.26,0.15,0.18,0.25,1.24,0.32,0.73,0.16,0.17,0.23,0.45,1.36,0.58,0.16,0.1,0.22,0.85,0.57,0.8,0.16,0.18,0.13,0.45,0.56,0.23,0.1,0.12,0.2,0.26,0.67,0.23,0.12,0.22,0.11,0.18,0.19,0.35,0.08,0.21,0.1,0.26,0.85,0.18,0.07,0.19,0.1,0.36,0.4,0.45,0.05,0.2,0.09,0.1,0.39,0.27,0.07,0.22,0.07,0.17,0.58,0.13,0.07,0.25,0.07,0.21,0.25,0.24,0.06,0.29,0.08,0.13,0.44,0.24,0.08,0.25,0.07,0.09,0.35,0.1,0.09,0.28,0.07,0.14,0.25,0.17,0.06,0.22,0.07
2025-05-02 06:14:16,223.613,222.58,222.191,2.15,1.99,1.83,11.933,9.163,10.847,36.07,43.45,14.34,2.061,1.694,-2.251,1.503,2.668,2.04,2.41,7.118,-1.695,1.136,0.86,0.301,0.77,0.83,-0.93,0.21,84.473,74.652,-96.219,62.906,60.05,223.49,222.5,222.12,0.03,0.04,0.03,0.36,0.2,0.19,0.03,0.03,0.04,1.68,1.6,1.49,0.01,0.01,0.01,1.28,1.16,1.05,0.02,0.01,0.02,0.07,0.04,0.01,0.01,0.0,0.01,0.11,0.1,0.03,0.01,0.01,0.01,0.05,0.11,0.03,0.01,0.01,0.01,0.06,0.04,0.06,0.02,0.01,0.02,0.07,0.06,0.05,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.58,1.79,1.3,2.77,22.12,34.78,3.99,1.64,0.57,1.22,20.53,24.4,9.7,0.65,0.45,2.57,21.12,19.98,6.76,0.25,0.23,1.47,10.77,9.99,1.89,0.34,0.37,0.31,4.91,3.98,3.81,0.11,0.1,0.66,1.09,2.03,1.81,0.28,0.37,0.38,0.99,2.27,2.06,0.15,0.14,0.21,3.03,1.86,1.01,0.14,0.15,0.22,1.82,1.96,0.88,0.18,0.15,0.24,0.46,0.51,0.25,0.14,0.18,0.25,1.25,0.36,0.75,0.17,0.16,0.23,0.51,1.34,0.55,0.15,0.1,0.21,0.84,0.56,0.77,0.16,0.17,0.14,0.45,0.55,0.23,0.1,0.12,0.19,0.28,0.66,0.23,0.11,0.21,0.11,0.16,0.19,0.29,0.08,0.21,0.1,0.24,0.85,0.2,0.08,0.18,0.1,0.36,0.38,0.43,0.05,0.2,0.09,0.1,0.43,0.26,0.07,0.22,0.07,0.17,0.58,0.14,0.07,0.25,0.08,0.2,0.25,0.21,0.07,0.29,0.08,0.12,0.48,0.24,0.08,0.26,0.07,0.09,0.36,0.1,0.09,0.28,0.07,0.13,0.27,0.17,0.06,0.23,0.06
2025-05-02 06:15:16,223.591,222.593,222.231,2.14,1.99,1.83,11.919,9.164,10.838,36.15,43.55,14.25,2.061,1.692,-2.25,1.503,2.665,2.04,2.409,7.114,-1.69,1.139,0.858,0.307,0.77,0.83,-0.93,0.21,84.505,74.679,-96.254,62.929,60.05,223.48,222.51,222.16,0.04,0.04,0.03,0.35,0.19,0.19,0.03,0.03,0.04,1.67,1.6,1.48,0.01,0.01,0.02,1.28,1.17,1.06,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.0,0.01,0.1,0.09,0.03,0.01,0.01,0.01,0.04,0.11,0.02,0.01,0.01,0.01,0.06,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.04,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.22,10.57,1.81,1.27,2.78,22.04,34.79,3.93,1.62,0.53,1.23,20.64,24.46,9.61,0.62,0.43,2.62,21.28,20.07,6.7,0.24,0.23,1.48,10.79,10.12,1.84,0.34,0.37,0.29,4.82,4.04,3.84,0.12,0.1,0.66,1.01,2.13,1.81,0.28,0.36,0.38,0.93,2.22,2.04,0.16,0.14,0.22,3.1,1.82,1.03,0.13,0.14,0.22,1.74,1.94,0.91,0.18,0.14,0.25,0.47,0.49,0.25,0.14,0.19,0.28,1.27,0.36,0.78,0.17,0.17,0.24,0.56,1.34,0.54,0.15,0.1,0.22,0.79,0.53,0.7,0.17,0.17,0.14,0.44,0.54,0.25,0.1,0.12,0.2,0.24,0.66,0.25,0.11,0.22,0.12,0.15,0.17,0.28,0.07,0.22,0.11,0.25,0.87,0.22,0.08,0.18,0.11,0.37,0.36,0.46,0.06,0.2,0.1,0.09,0.43,0.24,0.07,0.22,0.07,0.17,0.58,0.13,0.07,0.25,0.07,0.19,0.24,0.2,0.07,0.3,0.08,0.12,0.49,0.25,0.08,0.27,0.07,0.09,0.36,0.1,0.09,0.29,0.07,0.12,0.27,0.16,0.06,0.23,0.07
