TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 06:16:16,223.582,222.559,222.273,2.13,1.98,1.81,11.93,9.164,10.856,36.1,43.52,14.28,2.06,1.693,-2.254,1.499,2.667,2.04,2.413,7.12,-1.694,1.137,0.86,0.304,0.77,0.83,-0.93,0.21,84.537,74.706,-96.29,62.953,60.06,223.46,222.48,222.2,0.04,0.04,0.03,0.35,0.2,0.19,0.03,0.03,0.04,1.66,1.58,1.45,0.01,0.01,0.01,1.28,1.16,1.06,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.01,0.01,0.1,0.09,0.03,0.01,0.01,0.01,0.04,0.11,0.02,0.01,0.01,0.01,0.06,0.04,0.06,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.61,1.79,1.29,2.82,22.04,34.79,3.82,1.62,0.52,1.2,20.58,24.47,9.58,0.62,0.43,2.57,21.24,20.03,6.76,0.24,0.23,1.48,10.82,10.1,1.91,0.33,0.37,0.3,4.82,4.0,3.85,0.12,0.09,0.64,1.04,2.09,1.81,0.29,0.37,0.39,0.9,2.21,2.11,0.16,0.14,0.22,3.09,1.78,1.05,0.14,0.13,0.22,1.76,1.9,0.88,0.18,0.14,0.25,0.4,0.46,0.26,0.14,0.19,0.26,1.19,0.36,0.74,0.18,0.17,0.24,0.48,1.33,0.59,0.15,0.1,0.21,0.81,0.55,0.7,0.18,0.17,0.14,0.46,0.55,0.23,0.1,0.13,0.2,0.23,0.67,0.27,0.11,0.22,0.11,0.16,0.19,0.3,0.07,0.22,0.1,0.26,0.89,0.2,0.08,0.18,0.1,0.37,0.37,0.44,0.06,0.2,0.1,0.09,0.43,0.23,0.07,0.23,0.07,0.17,0.59,0.13,0.07,0.26,0.07,0.2,0.26,0.2,0.06,0.3,0.08,0.12,0.49,0.24,0.08,0.26,0.07,0.09,0.37,0.1,0.09,0.29,0.07,0.13,0.27,0.17,0.06,0.23,0.06
2025-05-02 06:17:16,223.546,222.54,222.298,2.11,1.97,1.78,11.942,9.151,10.833,35.91,43.57,14.32,2.059,1.69,-2.248,1.502,2.67,2.037,2.408,7.114,-1.699,1.136,0.864,0.301,0.77,0.83,-0.93,0.21,84.57,74.732,-96.326,62.976,60.06,223.43,222.46,222.23,0.04,0.04,0.04,0.35,0.2,0.19,0.03,0.03,0.04,1.64,1.57,1.43,0.02,0.01,0.01,1.26,1.15,1.04,0.01,0.01,0.02,0.07,0.04,0.02,0.01,0.0,0.0,0.1,0.09,0.04,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.02,0.01,0.06,0.05,0.06,0.02,0.01,0.01,0.08,0.08,0.04,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.21,10.58,1.8,1.31,2.89,21.96,34.88,3.83,1.64,0.56,1.2,20.46,24.48,9.57,0.63,0.46,2.6,21.08,20.02,6.8,0.25,0.24,1.53,10.76,10.08,1.93,0.33,0.38,0.28,4.71,3.91,3.91,0.12,0.09,0.66,1.09,2.04,1.85,0.29,0.37,0.39,0.92,2.26,2.06,0.16,0.13,0.22,3.12,1.78,1.0,0.15,0.14,0.22,1.72,1.89,0.86,0.18,0.14,0.27,0.42,0.4,0.25,0.14,0.2,0.28,1.2,0.36,0.74,0.19,0.16,0.25,0.56,1.33,0.58,0.15,0.11,0.23,0.82,0.52,0.75,0.19,0.16,0.14,0.46,0.52,0.22,0.11,0.13,0.21,0.24,0.66,0.25,0.1,0.23,0.13,0.15,0.18,0.27,0.08,0.22,0.11,0.25,0.86,0.24,0.08,0.18,0.1,0.37,0.35,0.45,0.06,0.2,0.1,0.09,0.42,0.22,0.07,0.22,0.07,0.17,0.58,0.13,0.07,0.25,0.08,0.19,0.25,0.2,0.06,0.3,0.08,0.11,0.46,0.24,0.08,0.26,0.07,0.08,0.35,0.11,0.09,0.28,0.07,0.13,0.27,0.16,0.06,0.22,0.07
2025-05-02 06:18:16,223.404,222.453,222.188,2.06,1.94,1.75,11.92,8.943,10.834,35.72,44.44,14.39,2.055,1.655,-2.249,1.461,2.663,1.989,2.407,7.06,-1.694,1.104,0.858,0.269,0.77,0.83,-0.93,0.21,84.602,74.758,-96.36,63.0,60.06,223.29,222.37,222.12,0.04,0.04,0.03,0.36,0.2,0.18,0.03,0.03,0.04,1.6,1.55,1.4,0.01,0.01,0.02,1.24,1.14,1.03,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.0,0.01,0.09,0.09,0.03,0.01,0.01,0.01,0.04,0.1,0.02,0.01,0.01,0.01,0.06,0.05,0.06,0.02,0.01,0.01,0.08,0.08,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.98,10.58,1.72,1.38,3.01,21.87,35.76,3.81,1.63,0.49,1.3,20.32,25.21,9.54,0.6,0.47,2.77,20.91,20.49,6.8,0.24,0.21,1.56,10.68,10.28,1.96,0.32,0.41,0.31,4.6,3.84,3.94,0.11,0.09,0.76,1.26,2.02,1.92,0.29,0.39,0.44,0.96,2.38,2.05,0.14,0.14,0.24,3.12,1.81,1.03,0.14,0.14,0.26,1.71,1.92,0.81,0.17,0.15,0.28,0.35,0.39,0.25,0.14,0.21,0.32,1.25,0.35,0.75,0.2,0.16,0.27,0.54,1.37,0.54,0.15,0.11,0.27,0.84,0.52,0.78,0.19,0.15,0.14,0.48,0.51,0.23,0.12,0.14,0.23,0.23,0.72,0.27,0.1,0.22,0.14,0.15,0.18,0.26,0.07,0.24,0.12,0.25,0.88,0.27,0.08,0.19,0.1,0.39,0.35,0.48,0.06,0.2,0.1,0.09,0.42,0.24,0.07,0.23,0.07,0.17,0.6,0.15,0.07,0.27,0.08,0.2,0.24,0.22,0.06,0.31,0.08,0.11,0.48,0.25,0.08,0.28,0.07,0.08,0.37,0.11,0.09,0.3,0.07,0.13,0.28,0.17,0.06,0.24,0.06
2025-05-02 06:19:16,223.045,222.279,222.026,2.08,2.0,1.79,11.936,8.674,10.842,35.78,45.79,14.32,2.059,1.608,-2.25,1.418,2.662,1.928,2.407,6.997,-1.687,1.063,0.855,0.231,0.77,0.83,-0.93,0.2,84.634,74.784,-96.396,63.022,60.03,222.93,222.2,221.96,0.04,0.04,0.03,0.33,0.18,0.18,0.03,0.03,0.04,1.6,1.59,1.42,0.01,0.01,0.01,1.28,1.19,1.07,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.0,0.01,0.1,0.1,0.04,0.0,0.01,0.01,0.04,0.11,0.02,0.01,0.01,0.01,0.06,0.05,0.06,0.02,0.02,0.02,0.08,0.08,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.68,10.58,1.79,1.4,2.77,21.76,36.87,3.71,1.6,0.49,1.22,20.45,26.37,9.55,0.61,0.5,2.59,21.13,21.39,6.81,0.25,0.17,1.47,10.64,10.84,1.98,0.33,0.48,0.3,4.66,4.17,4.02,0.11,0.1,0.67,1.17,2.18,1.97,0.28,0.41,0.39,0.84,2.48,2.11,0.16,0.12,0.21,3.26,1.9,1.08,0.13,0.16,0.23,1.59,2.06,0.87,0.17,0.15,0.25,0.43,0.44,0.26,0.14,0.21,0.28,1.12,0.4,0.83,0.2,0.17,0.25,0.44,1.4,0.58,0.13,0.11,0.22,0.84,0.54,0.78,0.17,0.16,0.14,0.45,0.53,0.22,0.12,0.16,0.21,0.24,0.73,0.29,0.09,0.23,0.13,0.13,0.19,0.28,0.08,0.24,0.11,0.24,0.94,0.25,0.08,0.2,0.11,0.41,0.39,0.49,0.05,0.22,0.09,0.08,0.46,0.23,0.07,0.23,0.07,0.18,0.63,0.14,0.07,0.28,0.07,0.2,0.27,0.21,0.07,0.32,0.08,0.11,0.49,0.26,0.07,0.29,0.07,0.09,0.39,0.11,0.09,0.3,0.07,0.13,0.29,0.17,0.06,0.25,0.07
2025-05-02 06:20:16,223.112,222.162,221.976,2.09,2.0,1.78,11.947,8.68,10.832,35.85,45.73,14.31,2.063,1.609,-2.248,1.424,2.666,1.928,2.404,6.998,-1.688,1.063,0.853,0.228,0.77,0.83,-0.93,0.2,84.666,74.809,-96.432,63.044,60.01,222.99,222.08,221.91,0.04,0.04,0.04,0.33,0.17,0.18,0.03,0.03,0.04,1.58,1.57,1.39,0.01,0.01,0.01,1.31,1.21,1.09,0.01,0.01,0.02,0.06,0.04,0.02,0.01,0.0,0.01,0.1,0.1,0.05,0.0,0.01,0.01,0.05,0.12,0.03,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.08,0.08,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.68,10.58,1.78,1.43,2.77,21.73,36.83,3.71,1.62,0.53,1.21,20.45,26.32,9.49,0.62,0.51,2.58,21.34,21.33,6.82,0.26,0.17,1.49,10.57,10.86,1.94,0.36,0.49,0.31,4.59,4.2,4.06,0.12,0.1,0.67,1.21,2.22,1.96,0.29,0.4,0.4,0.82,2.5,2.17,0.17,0.12,0.22,3.38,1.97,1.07,0.13,0.17,0.23,1.56,2.09,0.85,0.17,0.14,0.25,0.43,0.47,0.27,0.15,0.22,0.29,1.1,0.39,0.84,0.2,0.17,0.25,0.5,1.41,0.59,0.13,0.11,0.22,0.84,0.57,0.76,0.17,0.16,0.14,0.44,0.54,0.22,0.11,0.16,0.2,0.2,0.72,0.32,0.1,0.22,0.13,0.13,0.18,0.3,0.08,0.24,0.12,0.25,0.92,0.28,0.08,0.19,0.11,0.41,0.41,0.55,0.06,0.21,0.1,0.07,0.45,0.22,0.07,0.22,0.07,0.18,0.62,0.14,0.07,0.27,0.08,0.2,0.26,0.22,0.07,0.31,0.08,0.11,0.49,0.25,0.07,0.28,0.07,0.08,0.38,0.11,0.09,0.3,0.07,0.12,0.27,0.16,0.06,0.24,0.07
2025-05-02 06:21:16,223.342,222.253,222.041,2.06,1.98,1.77,11.916,8.648,10.823,35.58,45.46,14.65,2.059,1.607,-2.245,1.421,2.661,1.922,2.403,6.986,-1.686,1.054,0.856,0.223,0.77,0.84,-0.93,0.2,84.699,74.834,-96.467,63.066,60.03,223.23,222.17,221.97,0.04,0.04,0.04,0.34,0.17,0.19,0.03,0.03,0.04,1.6,1.59,1.42,0.01,0.01,0.01,1.24,1.15,1.03,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.01,0.11,0.11,0.07,0.01,0.01,0.01,0.07,0.14,0.06,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.0,0.01,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.67,10.56,1.77,1.41,2.99,21.86,36.76,3.83,1.61,0.49,1.33,20.24,26.07,9.68,0.58,0.51,2.81,20.74,21.04,6.93,0.24,0.17,1.56,10.54,10.45,1.91,0.35,0.48,0.32,4.37,3.74,4.28,0.12,0.1,0.75,1.48,1.95,1.92,0.29,0.4,0.44,1.27,2.73,2.07,0.15,0.14,0.24,3.35,2.09,1.0,0.13,0.17,0.25,1.8,2.13,0.97,0.19,0.14,0.28,0.29,0.52,0.26,0.16,0.22,0.29,1.16,0.32,0.81,0.21,0.16,0.29,0.53,1.48,0.56,0.14,0.11,0.24,0.86,0.56,0.82,0.18,0.15,0.14,0.43,0.54,0.22,0.11,0.16,0.22,0.23,0.75,0.29,0.1,0.21,0.12,0.17,0.19,0.29,0.08,0.26,0.12,0.26,0.92,0.29,0.08,0.19,0.1,0.4,0.39,0.5,0.06,0.22,0.1,0.08,0.44,0.23,0.08,0.23,0.08,0.16,0.66,0.13,0.07,0.28,0.08,0.2,0.27,0.22,0.07,0.32,0.09,0.11,0.51,0.25,0.08,0.29,0.07,0.1,0.42,0.11,0.09,0.31,0.07,0.12,0.29,0.16,0.06,0.26,0.07
2025-05-02 06:22:16,223.349,222.184,221.98,2.09,1.97,1.79,11.914,8.632,10.802,35.68,45.55,14.43,2.059,1.604,-2.239,1.424,2.661,1.918,2.398,6.977,-1.686,1.052,0.858,0.225,0.77,0.84,-0.93,0.2,84.732,74.86,-96.502,63.089,60.02,223.23,222.11,221.91,0.04,0.04,0.04,0.34,0.18,0.2,0.03,0.03,0.04,1.61,1.57,1.42,0.01,0.01,0.01,1.27,1.16,1.05,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.01,0.12,0.12,0.07,0.01,0.01,0.01,0.08,0.14,0.06,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.07,0.07,0.04,0.0,0.01,0.0,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.65,10.55,1.81,1.38,2.77,22.0,36.87,3.75,1.62,0.53,1.24,20.28,26.16,9.57,0.63,0.51,2.6,20.81,21.07,6.85,0.25,0.18,1.49,10.47,10.54,1.88,0.35,0.49,0.3,4.43,3.85,4.29,0.12,0.1,0.67,1.43,2.01,1.88,0.3,0.4,0.38,1.16,2.73,2.19,0.17,0.13,0.22,3.36,2.15,1.02,0.13,0.18,0.23,1.88,2.13,0.92,0.17,0.13,0.24,0.32,0.54,0.27,0.16,0.22,0.26,1.08,0.32,0.82,0.19,0.17,0.24,0.47,1.46,0.57,0.13,0.11,0.22,0.86,0.6,0.82,0.17,0.16,0.14,0.36,0.54,0.21,0.1,0.16,0.21,0.2,0.75,0.32,0.09,0.22,0.13,0.15,0.18,0.32,0.08,0.24,0.11,0.28,0.9,0.24,0.08,0.18,0.11,0.41,0.42,0.49,0.06,0.21,0.09,0.08,0.42,0.22,0.07,0.23,0.08,0.16,0.63,0.13,0.07,0.27,0.08,0.21,0.28,0.22,0.06,0.3,0.08,0.13,0.48,0.25,0.07,0.28,0.07,0.1,0.4,0.11,0.09,0.29,0.07,0.12,0.28,0.16,0.05,0.24,0.07
2025-05-02 06:23:16,223.317,222.227,221.999,2.03,1.92,1.75,11.899,8.634,10.804,35.72,45.89,14.42,2.058,1.6,-2.243,1.415,2.657,1.919,2.399,6.975,-1.681,1.059,0.849,0.226,0.77,0.83,-0.94,0.2,84.764,74.884,-96.536,63.112,60.02,223.21,222.15,221.93,0.03,0.04,0.03,0.32,0.18,0.21,0.03,0.03,0.04,1.56,1.51,1.38,0.01,0.01,0.01,1.25,1.16,1.05,0.01,0.01,0.02,0.06,0.05,0.01,0.01,0.01,0.01,0.1,0.09,0.06,0.01,0.01,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.08,0.06,0.04,0.0,0.01,0.0,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.64,10.56,1.77,1.39,2.83,21.85,37.15,3.4,1.61,0.49,1.25,20.31,26.35,9.57,0.6,0.51,2.65,20.97,21.31,6.85,0.25,0.16,1.48,10.56,10.82,1.99,0.34,0.47,0.32,4.53,3.99,4.34,0.12,0.1,0.67,1.42,2.17,1.98,0.29,0.39,0.38,0.99,2.6,2.15,0.16,0.12,0.22,3.31,1.99,1.05,0.13,0.18,0.24,1.64,2.02,0.9,0.17,0.14,0.25,0.4,0.48,0.24,0.15,0.21,0.26,1.16,0.39,0.85,0.17,0.16,0.25,0.55,1.43,0.63,0.14,0.12,0.2,0.83,0.57,0.71,0.16,0.16,0.15,0.41,0.55,0.21,0.11,0.15,0.21,0.2,0.76,0.36,0.1,0.22,0.13,0.13,0.18,0.26,0.08,0.24,0.11,0.28,0.93,0.26,0.08,0.19,0.11,0.38,0.39,0.47,0.06,0.22,0.09,0.08,0.45,0.2,0.07,0.24,0.07,0.16,0.64,0.14,0.07,0.29,0.08,0.2,0.28,0.2,0.07,0.3,0.07,0.11,0.52,0.24,0.07,0.29,0.07,0.1,0.41,0.1,0.09,0.3,0.07,0.12,0.29,0.16,0.06,0.26,0.06
2025-05-02 06:24:16,223.232,222.216,222.009,2.01,1.93,1.75,11.912,8.637,10.832,35.65,45.92,14.35,2.058,1.6,-2.249,1.409,2.659,1.919,2.405,6.983,-1.684,1.06,0.851,0.227,0.77,0.83,-0.94,0.2,84.796,74.91,-96.572,63.134,60.01,223.12,222.14,221.94,0.04,0.04,0.03,0.31,0.18,0.21,0.03,0.03,0.04,1.53,1.51,1.37,0.01,0.01,0.01,1.25,1.17,1.06,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.01,0.11,0.09,0.06,0.0,0.0,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.05,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.64,10.57,1.82,1.41,2.79,21.76,37.19,3.46,1.61,0.54,1.26,20.23,26.36,9.48,0.64,0.52,2.64,21.0,21.35,6.83,0.26,0.17,1.49,10.54,10.87,2.01,0.35,0.5,0.3,4.51,3.99,4.32,0.11,0.11,0.67,1.5,2.2,2.07,0.3,0.4,0.39,0.95,2.56,2.19,0.18,0.13,0.23,3.32,1.94,1.08,0.14,0.17,0.24,1.65,1.99,0.93,0.18,0.15,0.24,0.34,0.45,0.22,0.15,0.21,0.27,1.25,0.38,0.89,0.18,0.16,0.25,0.62,1.43,0.62,0.14,0.12,0.23,0.82,0.55,0.75,0.17,0.16,0.15,0.42,0.53,0.2,0.11,0.16,0.21,0.16,0.79,0.39,0.1,0.22,0.13,0.13,0.18,0.26,0.09,0.24,0.12,0.3,0.93,0.3,0.08,0.19,0.11,0.39,0.38,0.49,0.06,0.23,0.1,0.08,0.44,0.21,0.07,0.24,0.07,0.16,0.63,0.14,0.07,0.29,0.08,0.19,0.26,0.2,0.07,0.31,0.08,0.11,0.5,0.25,0.07,0.29,0.07,0.09,0.4,0.11,0.09,0.31,0.07,0.12,0.28,0.16,0.06,0.25,0.06
2025-05-02 06:25:16,223.215,222.083,221.923,2.02,1.91,1.74,11.918,8.627,10.83,35.72,46.09,14.43,2.053,1.597,-2.245,1.404,2.66,1.916,2.403,6.98,-1.692,1.059,0.856,0.222,0.77,0.83,-0.93,0.2,84.829,74.935,-96.608,63.155,60.01,223.1,222.01,221.86,0.04,0.04,0.03,0.32,0.21,0.22,0.03,0.03,0.04,1.53,1.49,1.35,0.01,0.01,0.01,1.27,1.16,1.06,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.09,0.06,0.0,0.0,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.63,10.58,1.79,1.38,2.95,21.75,37.26,3.4,1.61,0.49,1.28,20.27,26.5,9.45,0.61,0.5,2.77,21.14,21.48,6.93,0.25,0.17,1.58,10.57,10.95,2.03,0.33,0.48,0.3,4.56,4.02,4.3,0.11,0.1,0.7,1.44,2.23,2.05,0.29,0.41,0.43,0.94,2.53,2.17,0.18,0.13,0.23,3.35,1.92,1.05,0.14,0.16,0.25,1.68,1.99,0.87,0.17,0.15,0.26,0.4,0.42,0.25,0.15,0.22,0.27,1.25,0.37,0.81,0.17,0.16,0.24,0.51,1.43,0.68,0.14,0.12,0.23,0.89,0.56,0.73,0.16,0.16,0.14,0.49,0.55,0.21,0.12,0.16,0.23,0.17,0.77,0.37,0.11,0.22,0.13,0.14,0.19,0.24,0.09,0.25,0.14,0.31,0.93,0.31,0.08,0.19,0.11,0.4,0.35,0.49,0.06,0.23,0.1,0.08,0.44,0.2,0.07,0.24,0.08,0.16,0.64,0.13,0.07,0.29,0.08,0.19,0.27,0.2,0.07,0.31,0.08,0.12,0.5,0.24,0.07,0.3,0.08,0.09,0.41,0.12,0.09,0.31,0.07,0.12,0.29,0.16,0.06,0.26,0.07
2025-05-02 06:26:16,223.177,222.071,221.906,2.0,1.88,1.7,11.91,8.638,10.865,35.61,46.0,14.2,2.052,1.599,-2.253,1.397,2.658,1.918,2.411,6.988,-1.69,1.06,0.858,0.228,0.77,0.83,-0.93,0.2,84.86,74.96,-96.643,63.177,60.04,223.06,222.0,221.84,0.04,0.04,0.03,0.33,0.22,0.22,0.03,0.03,0.04,1.51,1.46,1.31,0.01,0.01,0.01,1.26,1.15,1.05,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.08,0.06,0.01,0.0,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.0,0.0,0.0,0.02,0.01,0.04,0.0,0.01,0.01,0.02,0.02,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.63,10.59,1.77,1.41,2.86,21.69,37.28,3.3,1.6,0.5,1.21,20.17,26.48,9.27,0.61,0.5,2.67,21.03,21.39,6.86,0.25,0.16,1.51,10.5,10.88,2.05,0.32,0.48,0.31,4.46,3.93,4.31,0.11,0.1,0.72,1.48,2.16,2.03,0.29,0.39,0.43,0.94,2.57,2.22,0.15,0.13,0.23,3.38,1.91,1.06,0.13,0.16,0.24,1.71,1.96,0.85,0.17,0.15,0.27,0.32,0.41,0.27,0.15,0.21,0.27,1.32,0.4,0.86,0.18,0.15,0.25,0.55,1.42,0.59,0.15,0.12,0.23,0.91,0.55,0.75,0.16,0.15,0.14,0.55,0.54,0.23,0.13,0.17,0.23,0.17,0.79,0.44,0.11,0.22,0.12,0.16,0.19,0.27,0.09,0.23,0.13,0.3,0.94,0.27,0.08,0.19,0.11,0.39,0.37,0.48,0.06,0.23,0.1,0.09,0.42,0.21,0.07,0.23,0.07,0.17,0.64,0.15,0.07,0.28,0.08,0.21,0.28,0.21,0.07,0.32,0.08,0.12,0.49,0.25,0.07,0.29,0.08,0.09,0.42,0.11,0.09,0.3,0.07,0.13,0.29,0.17,0.06,0.26,0.07
2025-05-02 06:27:16,223.097,222.081,221.906,1.97,1.85,1.7,11.895,8.641,10.851,35.46,45.93,13.97,2.056,1.598,-2.252,1.401,2.654,1.919,2.408,6.981,-1.678,1.063,0.851,0.236,0.77,0.83,-0.94,0.2,84.893,74.985,-96.679,63.199,60.03,222.99,222.01,221.84,0.04,0.04,0.03,0.33,0.22,0.22,0.03,0.03,0.04,1.46,1.41,1.29,0.01,0.01,0.01,1.27,1.16,1.07,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.08,0.07,0.01,0.0,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.63,10.58,1.8,1.43,2.81,21.61,37.32,3.28,1.6,0.54,1.19,20.01,26.39,9.06,0.62,0.51,2.55,21.02,21.3,6.79,0.28,0.17,1.51,10.36,10.8,2.01,0.32,0.5,0.29,4.25,3.78,4.3,0.11,0.11,0.67,1.57,2.07,1.97,0.29,0.38,0.39,0.93,2.64,2.23,0.16,0.13,0.21,3.31,1.91,1.04,0.14,0.16,0.24,1.67,1.94,0.87,0.18,0.16,0.24,0.35,0.38,0.26,0.16,0.2,0.27,1.25,0.4,0.79,0.17,0.16,0.24,0.46,1.42,0.67,0.14,0.12,0.21,0.9,0.58,0.67,0.16,0.16,0.14,0.55,0.54,0.29,0.13,0.17,0.22,0.24,0.81,0.42,0.11,0.21,0.13,0.18,0.19,0.28,0.09,0.24,0.14,0.33,0.93,0.3,0.08,0.19,0.11,0.39,0.37,0.44,0.06,0.22,0.09,0.09,0.41,0.21,0.07,0.24,0.07,0.14,0.62,0.12,0.06,0.28,0.08,0.22,0.28,0.21,0.07,0.31,0.08,0.11,0.48,0.25,0.07,0.29,0.07,0.1,0.43,0.11,0.09,0.29,0.07,0.12,0.28,0.16,0.06,0.25,0.06
2025-05-02 06:28:16,222.85,221.927,221.682,1.93,1.82,1.66,11.881,8.933,10.857,35.31,44.59,13.78,2.051,1.654,-2.251,1.455,2.648,1.982,2.407,7.037,-1.674,1.092,0.851,0.269,0.77,0.83,-0.94,0.21,84.925,75.011,-96.714,63.223,60.02,222.73,221.86,221.62,0.03,0.04,0.03,0.32,0.2,0.21,0.03,0.03,0.05,1.39,1.35,1.23,0.01,0.01,0.01,1.28,1.19,1.08,0.01,0.02,0.02,0.05,0.07,0.01,0.01,0.0,0.01,0.11,0.08,0.07,0.0,0.0,0.01,0.04,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.07,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.01,0.01,0.01,0.02,0.02,0.0,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.97,10.58,1.81,1.35,2.8,21.45,36.17,3.29,1.57,0.52,1.18,19.93,25.27,8.87,0.6,0.46,2.54,21.03,20.35,6.72,0.28,0.19,1.49,10.24,10.3,1.95,0.31,0.44,0.29,4.03,3.45,4.25,0.12,0.12,0.62,1.64,1.89,1.92,0.29,0.38,0.41,0.9,2.58,2.2,0.17,0.12,0.23,3.27,1.83,1.01,0.13,0.16,0.23,1.54,1.84,0.84,0.18,0.15,0.24,0.49,0.36,0.25,0.16,0.2,0.25,1.17,0.37,0.74,0.15,0.16,0.22,0.39,1.37,0.71,0.15,0.11,0.21,0.94,0.59,0.64,0.18,0.16,0.14,0.58,0.53,0.41,0.13,0.15,0.22,0.3,0.78,0.45,0.12,0.2,0.14,0.18,0.19,0.28,0.11,0.23,0.14,0.34,0.87,0.31,0.09,0.18,0.11,0.38,0.34,0.44,0.05,0.22,0.09,0.1,0.39,0.22,0.07,0.23,0.08,0.15,0.6,0.13,0.06,0.26,0.08,0.22,0.26,0.2,0.08,0.31,0.08,0.1,0.47,0.24,0.07,0.28,0.07,0.09,0.42,0.11,0.09,0.29,0.07,0.12,0.26,0.16,0.06,0.24,0.07
2025-05-02 06:29:16,222.867,221.932,221.696,1.97,1.89,1.7,11.902,9.276,10.845,35.53,43.16,14.21,2.049,1.719,-2.25,1.518,2.653,2.059,2.404,7.116,-1.685,1.132,0.847,0.295,0.77,0.84,-0.94,0.21,84.957,75.038,-96.749,63.247,60.0,222.76,221.86,221.63,0.03,0.03,0.03,0.32,0.19,0.2,0.03,0.03,0.04,1.42,1.4,1.25,0.01,0.01,0.01,1.32,1.25,1.13,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.0,0.01,0.12,0.09,0.08,0.0,0.0,0.01,0.04,0.12,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.34,10.59,1.76,1.28,2.9,21.51,34.8,3.34,1.6,0.51,1.25,20.09,24.08,9.11,0.59,0.42,2.74,21.31,19.49,6.98,0.26,0.21,1.59,10.31,9.89,1.97,0.31,0.37,0.29,4.26,3.48,4.25,0.11,0.1,0.71,1.49,1.91,2.03,0.29,0.35,0.45,0.79,2.39,2.28,0.17,0.13,0.24,3.42,1.8,1.06,0.14,0.14,0.25,1.56,1.77,0.79,0.19,0.14,0.27,0.52,0.38,0.27,0.16,0.19,0.28,1.03,0.34,0.71,0.16,0.16,0.23,0.36,1.29,0.73,0.14,0.11,0.25,0.89,0.59,0.71,0.18,0.16,0.15,0.54,0.5,0.31,0.14,0.14,0.23,0.29,0.76,0.51,0.11,0.21,0.14,0.19,0.18,0.28,0.11,0.22,0.16,0.33,0.84,0.29,0.08,0.18,0.11,0.38,0.34,0.51,0.07,0.21,0.1,0.09,0.37,0.2,0.06,0.22,0.08,0.15,0.57,0.14,0.07,0.26,0.08,0.22,0.26,0.23,0.07,0.31,0.08,0.11,0.48,0.26,0.07,0.26,0.07,0.09,0.4,0.1,0.1,0.3,0.07,0.13,0.27,0.17,0.06,0.24,0.07
2025-05-02 06:30:16,222.861,221.937,221.679,1.98,1.9,1.69,11.917,9.226,10.942,35.56,43.29,14.0,2.054,1.707,-2.272,1.489,2.656,2.048,2.426,7.129,-1.684,1.131,0.848,0.295,0.77,0.83,-0.94,0.21,84.99,75.065,-96.785,63.27,59.98,222.75,221.86,221.62,0.03,0.04,0.03,0.32,0.19,0.2,0.03,0.03,0.04,1.42,1.39,1.23,0.01,0.01,0.01,1.33,1.26,1.13,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.12,0.09,0.07,0.0,0.0,0.01,0.04,0.12,0.03,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.29,10.71,1.75,1.33,2.88,21.51,34.83,3.31,1.61,0.54,1.2,20.05,24.23,8.99,0.6,0.44,2.65,21.41,19.65,6.92,0.26,0.22,1.57,10.3,9.96,1.84,0.34,0.37,0.29,4.24,3.52,4.04,0.11,0.1,0.66,1.45,1.9,2.01,0.29,0.36,0.43,0.79,2.42,2.29,0.19,0.14,0.22,3.47,1.85,1.02,0.15,0.14,0.23,1.56,1.81,0.81,0.17,0.14,0.25,0.59,0.38,0.29,0.15,0.19,0.26,1.0,0.32,0.72,0.15,0.16,0.22,0.43,1.3,0.69,0.13,0.1,0.23,0.8,0.58,0.66,0.18,0.17,0.15,0.55,0.51,0.26,0.12,0.13,0.22,0.24,0.76,0.47,0.11,0.21,0.14,0.17,0.16,0.33,0.1,0.22,0.15,0.29,0.87,0.23,0.08,0.18,0.1,0.36,0.34,0.43,0.07,0.21,0.1,0.1,0.36,0.16,0.06,0.22,0.07,0.16,0.58,0.12,0.07,0.26,0.08,0.21,0.27,0.18,0.06,0.3,0.08,0.11,0.48,0.23,0.08,0.26,0.07,0.08,0.39,0.11,0.09,0.3,0.07,0.12,0.26,0.15,0.06,0.22,0.06
2025-05-02 06:31:16,223.014,222.103,221.816,1.97,1.87,1.67,11.906,9.211,10.98,35.33,43.08,13.88,2.055,1.705,-2.282,1.478,2.655,2.046,2.435,7.136,-1.681,1.13,0.851,0.299,0.77,0.83,-0.94,0.21,85.022,75.092,-96.822,63.292,60.0,222.91,222.03,221.75,0.03,0.04,0.03,0.33,0.18,0.19,0.03,0.03,0.04,1.43,1.39,1.23,0.01,0.01,0.01,1.3,1.22,1.1,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.13,0.1,0.09,0.0,0.0,0.01,0.06,0.13,0.05,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.0,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.28,10.74,1.76,1.3,2.82,21.58,34.75,3.37,1.6,0.52,1.19,19.89,24.08,8.94,0.59,0.42,2.58,21.05,19.42,6.76,0.25,0.21,1.51,10.24,9.69,1.77,0.33,0.37,0.31,4.05,3.24,4.12,0.11,0.1,0.66,1.6,1.7,1.91,0.28,0.37,0.42,1.05,2.57,2.3,0.18,0.14,0.23,3.42,1.92,0.99,0.14,0.14,0.23,1.79,1.83,0.84,0.18,0.14,0.24,0.38,0.41,0.26,0.15,0.19,0.25,1.07,0.3,0.66,0.16,0.16,0.23,0.4,1.32,0.69,0.13,0.11,0.22,0.84,0.61,0.71,0.17,0.16,0.15,0.53,0.51,0.26,0.13,0.13,0.22,0.27,0.75,0.45,0.09,0.19,0.14,0.19,0.18,0.34,0.11,0.21,0.14,0.3,0.82,0.21,0.08,0.17,0.1,0.34,0.36,0.37,0.06,0.2,0.08,0.08,0.33,0.17,0.07,0.2,0.08,0.14,0.57,0.1,0.06,0.23,0.08,0.2,0.27,0.19,0.07,0.29,0.08,0.11,0.44,0.22,0.07,0.25,0.07,0.08,0.38,0.11,0.09,0.27,0.07,0.12,0.25,0.14,0.05,0.22,0.06
2025-05-02 06:32:16,222.938,222.054,221.819,1.93,1.81,1.63,11.914,9.176,10.935,35.04,43.07,14.08,2.055,1.699,-2.276,1.478,2.656,2.038,2.426,7.119,-1.682,1.125,0.837,0.28,0.77,0.83,-0.94,0.21,85.054,75.119,-96.858,63.315,60.01,222.83,221.98,221.76,0.03,0.04,0.03,0.32,0.19,0.18,0.03,0.03,0.04,1.39,1.34,1.2,0.01,0.01,0.01,1.28,1.19,1.09,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.0,0.01,0.13,0.1,0.09,0.01,0.0,0.01,0.07,0.14,0.06,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.07,0.04,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.0,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05,8.25,10.7,1.73,1.37,3.0,21.5,34.87,3.31,1.63,0.52,1.27,19.65,24.04,8.99,0.61,0.47,2.77,20.8,19.3,6.92,0.26,0.23,1.59,10.13,9.55,1.86,0.35,0.39,0.32,3.88,2.96,4.17,0.11,0.1,0.75,1.82,1.55,2.0,0.29,0.38,0.48,1.23,2.68,2.28,0.15,0.14,0.24,3.42,1.94,0.92,0.15,0.14,0.27,1.87,1.82,0.88,0.19,0.15,0.27,0.36,0.44,0.25,0.16,0.2,0.29,1.11,0.28,0.65,0.17,0.15,0.26,0.43,1.35,0.69,0.14,0.11,0.26,0.85,0.59,0.74,0.17,0.16,0.14,0.56,0.5,0.23,0.15,0.14,0.25,0.29,0.75,0.38,0.09,0.19,0.14,0.18,0.17,0.3,0.12,0.23,0.16,0.27,0.83,0.21,0.08,0.17,0.1,0.34,0.35,0.37,0.06,0.21,0.09,0.09,0.33,0.18,0.07,0.21,0.07,0.14,0.6,0.13,0.07,0.24,0.09,0.21,0.26,0.2,0.08,0.29,0.08,0.1,0.47,0.22,0.07,0.25,0.07,0.09,0.4,0.11,0.09,0.28,0.07,0.12,0.24,0.15,0.06,0.22,0.06
2025-05-02 06:33:16,222.981,222.087,221.909,1.93,1.82,1.65,11.893,9.162,10.901,35.33,43.44,13.76,2.049,1.693,-2.269,1.473,2.652,2.035,2.419,7.106,-1.684,1.128,0.838,0.282,0.77,0.83,-0.94,0.21,85.086,75.146,-96.894,63.338,60.01,222.87,222.01,221.85,0.04,0.04,0.03,0.31,0.21,0.2,0.03,0.03,0.05,1.38,1.32,1.19,0.01,0.01,0.01,1.31,1.22,1.12,0.01,0.02,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.08,0.07,0.01,0.0,0.01,0.04,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.22,10.64,1.77,1.32,2.79,21.47,35.06,3.12,1.57,0.51,1.18,19.83,24.36,8.82,0.59,0.44,2.53,21.15,19.63,6.87,0.26,0.22,1.49,10.25,9.92,1.96,0.32,0.38,0.31,4.05,3.3,4.1,0.11,0.1,0.66,1.54,1.8,2.0,0.31,0.37,0.4,0.93,2.51,2.23,0.17,0.13,0.21,3.4,1.83,0.91,0.14,0.14,0.24,1.66,1.79,0.9,0.17,0.14,0.22,0.53,0.35,0.24,0.16,0.2,0.27,1.09,0.31,0.58,0.16,0.16,0.22,0.42,1.33,0.83,0.14,0.1,0.21,0.88,0.58,0.7,0.14,0.17,0.16,0.53,0.49,0.24,0.13,0.14,0.22,0.27,0.75,0.4,0.1,0.2,0.13,0.17,0.18,0.29,0.11,0.23,0.15,0.29,0.86,0.21,0.08,0.17,0.11,0.36,0.33,0.39,0.06,0.21,0.09,0.1,0.37,0.17,0.07,0.23,0.07,0.14,0.6,0.12,0.07,0.26,0.08,0.21,0.25,0.18,0.08,0.3,0.08,0.11,0.49,0.22,0.07,0.26,0.07,0.08,0.39,0.11,0.09,0.29,0.07,0.11,0.26,0.14,0.06,0.23,0.06
2025-05-02 06:34:16,222.883,222.079,221.891,1.92,1.82,1.66,11.884,9.166,10.95,35.27,43.34,13.79,2.048,1.694,-2.279,1.463,2.649,2.036,2.43,7.114,-1.68,1.128,0.841,0.29,0.77,0.83,-0.94,0.21,85.118,75.172,-96.93,63.36,59.99,222.77,222.01,221.83,0.04,0.04,0.03,0.3,0.21,0.21,0.03,0.03,0.04,1.34,1.31,1.18,0.01,0.01,0.01,1.33,1.24,1.14,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.08,0.08,0.01,0.0,0.01,0.05,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.23,10.71,1.75,1.31,2.82,21.41,35.0,3.12,1.58,0.51,1.17,19.76,24.3,8.78,0.59,0.44,2.55,21.2,19.53,6.89,0.26,0.22,1.51,10.14,9.88,1.98,0.33,0.38,0.32,3.9,3.29,4.05,0.11,0.1,0.65,1.57,1.79,1.98,0.31,0.37,0.42,0.83,2.53,2.3,0.19,0.13,0.23,3.48,1.86,0.95,0.13,0.15,0.24,1.59,1.75,0.86,0.17,0.14,0.25,0.58,0.37,0.29,0.15,0.19,0.27,1.13,0.35,0.69,0.16,0.15,0.24,0.4,1.3,0.76,0.13,0.1,0.22,0.86,0.58,0.67,0.14,0.17,0.15,0.54,0.46,0.25,0.13,0.14,0.22,0.28,0.76,0.46,0.11,0.2,0.13,0.15,0.17,0.31,0.1,0.22,0.14,0.28,0.83,0.23,0.08,0.16,0.11,0.37,0.35,0.41,0.07,0.21,0.09,0.1,0.34,0.16,0.07,0.22,0.07,0.15,0.59,0.13,0.07,0.25,0.07,0.22,0.28,0.17,0.07,0.3,0.08,0.11,0.46,0.22,0.07,0.26,0.07,0.09,0.4,0.11,0.09,0.29,0.07,0.12,0.25,0.15,0.05,0.23,0.07
2025-05-02 06:35:16,222.761,222.0,221.783,1.89,1.82,1.63,11.897,9.162,10.903,35.12,43.33,13.71,2.052,1.692,-2.268,1.475,2.65,2.034,2.418,7.102,-1.677,1.129,0.837,0.289,0.77,0.83,-0.94,0.21,85.151,75.199,-96.966,63.384,60.01,222.65,221.93,221.72,0.04,0.04,0.03,0.31,0.2,0.2,0.03,0.03,0.04,1.33,1.32,1.17,0.02,0.01,0.01,1.3,1.22,1.11,0.01,0.02,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.1,0.08,0.07,0.0,0.0,0.01,0.05,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.09,0.08,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,8.23,10.65,1.72,1.37,2.84,21.26,34.99,3.06,1.62,0.54,1.23,19.77,24.3,8.75,0.6,0.46,2.57,21.1,19.53,6.75,0.29,0.23,1.53,10.08,9.85,1.96,0.34,0.39,0.33,3.77,3.23,4.15,0.12,0.1,0.69,1.69,1.81,1.97,0.31,0.38,0.42,0.91,2.54,2.21,0.17,0.13,0.22,3.51,1.8,0.95,0.15,0.16,0.27,1.56,1.73,0.83,0.17,0.14,0.23,0.56,0.37,0.25,0.15,0.21,0.29,1.12,0.35,0.67,0.15,0.14,0.22,0.38,1.33,0.77,0.14,0.11,0.23,0.89,0.58,0.7,0.13,0.16,0.16,0.56,0.46,0.27,0.14,0.15,0.23,0.26,0.77,0.43,0.11,0.2,0.13,0.15,0.17,0.29,0.11,0.23,0.16,0.27,0.83,0.23,0.08,0.17,0.11,0.39,0.36,0.43,0.06,0.21,0.09,0.1,0.33,0.15,0.07,0.22,0.07,0.14,0.59,0.12,0.06,0.25,0.08,0.22,0.28,0.17,0.07,0.3,0.08,0.11,0.48,0.23,0.07,0.26,0.07,0.09,0.41,0.11,0.09,0.28,0.07,0.12,0.26,0.15,0.06,0.23,0.07
2025-05-02 06:36:16,222.882,222.129,221.854,1.86,1.79,1.6,11.886,9.144,10.899,35.08,43.39,13.46,2.05,1.692,-2.269,1.474,2.649,2.031,2.418,7.098,-1.677,1.123,0.836,0.281,0.77,0.83,-0.94,0.21,85.183,75.225,-97.002,63.407,60.05,222.78,222.06,221.79,0.04,0.04,0.03,0.31,0.19,0.2,0.03,0.03,0.04,1.33,1.33,1.17,0.01,0.01,0.01,1.25,1.17,1.07,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.09,0.07,0.07,0.01,0.01,0.01,0.05,0.12,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.01,0.01,0.01,0.09,0.06,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.21,10.65,1.74,1.33,2.82,21.19,35.0,3.0,1.57,0.49,1.19,19.84,24.32,8.63,0.59,0.44,2.47,20.97,19.6,6.55,0.27,0.23,1.47,10.16,9.85,1.78,0.32,0.37,0.29,3.65,3.19,4.17,0.12,0.09,0.64,1.78,1.83,1.87,0.28,0.38,0.39,1.05,2.57,2.17,0.14,0.12,0.21,3.57,1.87,0.96,0.17,0.15,0.27,1.54,1.75,0.82,0.18,0.14,0.24,0.51,0.42,0.28,0.15,0.2,0.26,1.15,0.35,0.71,0.14,0.15,0.22,0.43,1.35,0.7,0.14,0.11,0.22,0.88,0.57,0.65,0.13,0.15,0.16,0.58,0.46,0.25,0.14,0.15,0.21,0.22,0.77,0.41,0.12,0.2,0.13,0.17,0.18,0.31,0.08,0.23,0.15,0.23,0.84,0.23,0.09,0.17,0.11,0.37,0.39,0.41,0.05,0.21,0.09,0.1,0.33,0.16,0.07,0.23,0.07,0.13,0.6,0.13,0.07,0.26,0.08,0.21,0.31,0.17,0.07,0.3,0.08,0.1,0.48,0.24,0.07,0.27,0.07,0.09,0.41,0.11,0.09,0.29,0.06,0.14,0.25,0.15,0.06,0.23,0.07
2025-05-02 06:37:16,222.987,222.157,221.906,1.89,1.79,1.6,11.879,8.444,10.926,35.03,46.83,14.17,2.046,1.576,-2.275,1.348,2.649,1.876,2.425,6.949,-1.682,1.017,0.838,0.174,0.77,0.84,-0.94,0.19,85.215,75.25,-97.037,63.428,60.03,222.88,222.08,221.84,0.04,0.04,0.03,0.31,0.19,0.21,0.03,0.03,0.04,1.36,1.33,1.16,0.01,0.01,0.02,1.26,1.17,1.06,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.0,0.01,0.11,0.07,0.08,0.01,0.0,0.01,0.08,0.14,0.07,0.01,0.01,0.01,0.05,0.05,0.07,0.02,0.01,0.02,0.08,0.06,0.03,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.43,10.7,1.73,1.48,3.08,21.38,38.6,2.95,1.62,0.48,1.29,19.69,26.85,9.06,0.59,0.53,2.86,20.77,21.52,6.97,0.26,0.21,1.63,10.11,10.76,2.03,0.33,0.46,0.31,3.62,3.38,4.32,0.12,0.12,0.76,1.92,1.94,2.03,0.28,0.44,0.46,1.31,2.97,2.16,0.14,0.14,0.27,3.57,2.17,0.94,0.15,0.18,0.29,1.84,2.06,0.89,0.19,0.14,0.27,0.35,0.53,0.24,0.15,0.22,0.29,1.23,0.33,0.8,0.16,0.15,0.25,0.48,1.53,0.67,0.15,0.14,0.26,0.92,0.59,0.75,0.16,0.14,0.16,0.54,0.51,0.22,0.15,0.18,0.24,0.21,0.83,0.34,0.11,0.2,0.12,0.15,0.19,0.29,0.1,0.26,0.16,0.21,0.93,0.25,0.08,0.18,0.12,0.39,0.44,0.44,0.06,0.24,0.1,0.1,0.4,0.17,0.07,0.23,0.07,0.14,0.68,0.13,0.07,0.3,0.08,0.21,0.31,0.17,0.07,0.31,0.08,0.1,0.5,0.22,0.07,0.29,0.07,0.09,0.47,0.12,0.09,0.29,0.07,0.14,0.27,0.15,0.06,0.26,0.07
2025-05-02 06:38:16,223.053,222.058,221.845,1.91,1.77,1.59,11.903,8.458,10.883,35.1,46.86,13.62,2.051,1.578,-2.262,1.366,2.655,1.878,2.414,6.947,-1.686,1.019,0.842,0.175,0.77,0.84,-0.94,0.2,85.246,75.274,-97.071,63.449,59.99,222.94,221.99,221.79,0.03,0.04,0.03,0.32,0.18,0.21,0.03,0.03,0.03,1.34,1.28,1.11,0.01,0.01,0.01,1.3,1.2,1.1,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.0,0.01,0.1,0.06,0.07,0.0,0.0,0.01,0.08,0.14,0.07,0.01,0.01,0.01,0.06,0.05,0.07,0.02,0.02,0.02,0.08,0.06,0.03,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.04,7.44,10.63,1.77,1.49,2.84,21.47,38.66,2.98,1.61,0.55,1.13,19.64,26.84,8.62,0.62,0.52,2.5,20.92,21.53,6.78,0.26,0.2,1.49,10.07,10.83,1.99,0.35,0.49,0.28,3.78,3.51,4.22,0.12,0.13,0.63,1.87,1.95,2.0,0.29,0.44,0.4,1.14,2.92,2.29,0.16,0.14,0.22,3.57,2.2,0.95,0.15,0.19,0.24,1.88,2.06,0.88,0.16,0.14,0.23,0.41,0.53,0.3,0.15,0.22,0.27,1.19,0.35,0.79,0.15,0.15,0.22,0.57,1.46,0.7,0.13,0.12,0.21,0.88,0.65,0.69,0.15,0.16,0.16,0.43,0.54,0.23,0.13,0.17,0.21,0.19,0.84,0.4,0.11,0.2,0.13,0.16,0.18,0.31,0.11,0.26,0.15,0.22,0.94,0.22,0.08,0.17,0.11,0.37,0.47,0.42,0.06,0.24,0.09,0.11,0.37,0.17,0.06,0.22,0.08,0.14,0.67,0.15,0.07,0.28,0.08,0.21,0.32,0.16,0.07,0.3,0.07,0.11,0.48,0.21,0.07,0.28,0.07,0.08,0.44,0.11,0.09,0.29,0.07,0.15,0.26,0.14,0.05,0.25,0.07
2025-05-02 06:39:16,223.204,222.207,222.001,1.85,1.74,1.54,11.887,8.455,10.881,35.25,47.25,13.43,2.052,1.574,-2.268,1.357,2.653,1.879,2.416,6.948,-1.682,1.026,0.83,0.174,0.77,0.84,-0.94,0.2,85.279,75.299,-97.107,63.471,60.02,223.1,222.14,221.94,0.04,0.04,0.03,0.32,0.19,0.21,0.03,0.03,0.04,1.3,1.26,1.09,0.01,0.01,0.01,1.26,1.16,1.07,0.01,0.01,0.02,0.05,0.08,0.01,0.01,0.0,0.01,0.07,0.04,0.04,0.01,0.0,0.01,0.05,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.01,0.01,0.01,0.08,0.07,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,7.42,10.64,1.78,1.41,2.82,21.3,38.92,2.61,1.59,0.51,1.12,19.83,27.12,8.57,0.6,0.51,2.48,21.17,21.89,6.65,0.26,0.2,1.45,10.28,11.2,2.07,0.33,0.46,0.28,3.91,3.82,4.13,0.13,0.12,0.62,1.74,2.15,2.02,0.27,0.43,0.39,0.97,2.72,2.28,0.15,0.14,0.22,3.44,1.95,1.0,0.16,0.18,0.27,1.66,2.01,0.8,0.16,0.14,0.22,0.61,0.39,0.29,0.15,0.21,0.28,1.1,0.37,0.7,0.15,0.16,0.22,0.66,1.47,0.75,0.13,0.12,0.21,0.77,0.61,0.65,0.14,0.16,0.15,0.48,0.58,0.21,0.14,0.17,0.22,0.17,0.82,0.41,0.11,0.21,0.12,0.17,0.19,0.27,0.11,0.25,0.15,0.2,0.99,0.22,0.08,0.17,0.11,0.34,0.42,0.39,0.06,0.24,0.09,0.11,0.41,0.17,0.07,0.23,0.07,0.14,0.67,0.16,0.07,0.28,0.08,0.19,0.29,0.15,0.07,0.31,0.08,0.1,0.51,0.24,0.06,0.28,0.07,0.09,0.44,0.11,0.09,0.29,0.07,0.12,0.27,0.14,0.06,0.25,0.07
2025-05-02 06:40:16,222.962,222.043,221.8,1.81,1.72,1.53,11.875,8.478,10.878,35.08,47.09,13.33,2.048,1.58,-2.267,1.362,2.648,1.882,2.413,6.943,-1.677,1.023,0.826,0.172,0.77,0.84,-0.94,0.2,85.311,75.324,-97.143,63.492,60.03,222.86,221.97,221.74,0.03,0.04,0.03,0.32,0.19,0.2,0.03,0.03,0.03,1.27,1.24,1.07,0.01,0.01,0.01,1.24,1.16,1.06,0.01,0.02,0.02,0.05,0.08,0.01,0.01,0.0,0.01,0.06,0.04,0.05,0.01,0.01,0.01,0.05,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.01,0.01,0.01,0.1,0.07,0.05,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.44,10.64,1.76,1.42,2.88,21.11,38.83,2.52,1.6,0.5,1.1,19.83,27.0,8.44,0.59,0.51,2.45,21.06,21.76,6.62,0.26,0.2,1.46,10.12,11.12,1.98,0.32,0.46,0.29,3.6,3.66,4.08,0.13,0.13,0.62,1.84,2.12,1.94,0.29,0.43,0.39,0.88,2.8,2.25,0.14,0.14,0.22,3.45,1.94,0.94,0.16,0.18,0.26,1.63,1.94,0.79,0.17,0.15,0.23,0.79,0.4,0.32,0.15,0.21,0.28,1.16,0.39,0.73,0.14,0.15,0.21,0.79,1.42,0.87,0.14,0.12,0.22,0.74,0.59,0.64,0.14,0.16,0.15,0.54,0.55,0.29,0.14,0.17,0.22,0.23,0.82,0.42,0.12,0.2,0.13,0.18,0.19,0.29,0.1,0.26,0.15,0.18,0.98,0.25,0.08,0.17,0.11,0.35,0.41,0.41,0.06,0.23,0.09,0.13,0.41,0.17,0.07,0.23,0.07,0.14,0.67,0.15,0.07,0.29,0.08,0.19,0.32,0.15,0.08,0.3,0.07,0.1,0.5,0.23,0.07,0.3,0.07,0.09,0.45,0.11,0.09,0.29,0.07,0.12,0.28,0.13,0.06,0.26,0.06
2025-05-02 06:41:16,223.026,222.183,221.873,1.84,1.78,1.56,11.873,8.481,10.915,35.27,47.2,13.76,2.046,1.582,-2.272,1.357,2.648,1.884,2.422,6.954,-1.681,1.024,0.839,0.182,0.77,0.84,-0.94,0.2,85.343,75.349,-97.178,63.514,60.04,222.92,222.11,221.81,0.04,0.04,0.03,0.32,0.18,0.19,0.03,0.03,0.04,1.29,1.29,1.11,0.01,0.01,0.01,1.27,1.19,1.07,0.01,0.01,0.02,0.05,0.08,0.01,0.01,0.0,0.01,0.08,0.05,0.06,0.01,0.01,0.01,0.05,0.12,0.04,0.01,0.01,0.01,0.06,0.05,0.07,0.01,0.01,0.01,0.09,0.07,0.04,0.0,0.0,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.45,10.67,1.72,1.44,3.0,21.08,38.71,2.57,1.59,0.46,1.24,19.98,27.14,8.74,0.6,0.52,2.7,21.32,21.93,6.88,0.26,0.19,1.57,10.15,11.21,1.96,0.32,0.45,0.32,3.68,3.74,4.25,0.12,0.11,0.74,1.81,2.16,2.08,0.28,0.43,0.43,0.91,2.8,2.16,0.13,0.14,0.26,3.73,2.01,1.01,0.18,0.16,0.31,1.49,2.01,0.81,0.17,0.15,0.27,0.84,0.41,0.31,0.16,0.21,0.31,0.99,0.38,0.79,0.15,0.14,0.24,0.55,1.45,0.77,0.15,0.13,0.25,0.76,0.56,0.67,0.17,0.15,0.16,0.58,0.5,0.21,0.15,0.17,0.25,0.22,0.83,0.44,0.12,0.21,0.13,0.16,0.18,0.29,0.09,0.25,0.16,0.2,1.01,0.24,0.08,0.18,0.12,0.36,0.42,0.47,0.06,0.23,0.1,0.13,0.43,0.18,0.07,0.23,0.08,0.16,0.68,0.14,0.07,0.28,0.08,0.21,0.31,0.16,0.07,0.3,0.07,0.1,0.51,0.24,0.07,0.3,0.07,0.08,0.46,0.12,0.09,0.3,0.07,0.11,0.28,0.14,0.06,0.26,0.07
2025-05-02 06:42:16,223.124,222.257,221.935,1.86,1.78,1.6,11.881,8.491,10.92,35.16,46.94,13.65,2.051,1.585,-2.272,1.364,2.651,1.887,2.424,6.962,-1.679,1.024,0.842,0.186,0.77,0.84,-0.94,0.2,85.375,75.374,-97.214,63.535,60.0,223.02,222.19,221.87,0.04,0.04,0.03,0.33,0.18,0.17,0.03,0.03,0.04,1.31,1.3,1.15,0.01,0.01,0.01,1.27,1.19,1.09,0.01,0.01,0.02,0.04,0.08,0.02,0.01,0.01,0.01,0.09,0.06,0.08,0.01,0.0,0.01,0.07,0.14,0.07,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.02,0.01,0.08,0.06,0.03,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.47,10.67,1.75,1.45,2.81,21.19,38.64,2.91,1.59,0.51,1.2,19.83,26.86,8.65,0.63,0.55,2.56,21.2,21.55,6.85,0.27,0.18,1.51,10.06,11.01,1.8,0.33,0.47,0.31,3.55,3.57,4.22,0.11,0.12,0.69,1.79,2.01,2.04,0.27,0.43,0.41,1.1,2.94,2.18,0.14,0.15,0.22,3.69,2.16,0.96,0.16,0.17,0.27,1.79,2.05,0.82,0.16,0.14,0.25,0.69,0.43,0.28,0.15,0.21,0.3,1.01,0.34,0.73,0.15,0.15,0.23,0.59,1.48,0.69,0.13,0.12,0.22,0.82,0.61,0.64,0.17,0.16,0.16,0.51,0.51,0.22,0.13,0.17,0.21,0.21,0.82,0.42,0.12,0.2,0.12,0.13,0.19,0.26,0.12,0.26,0.16,0.23,0.97,0.26,0.07,0.17,0.11,0.37,0.41,0.46,0.06,0.24,0.1,0.11,0.41,0.18,0.07,0.23,0.08,0.15,0.66,0.13,0.07,0.29,0.08,0.2,0.31,0.15,0.07,0.31,0.08,0.11,0.51,0.23,0.07,0.3,0.07,0.08,0.45,0.12,0.1,0.31,0.07,0.12,0.29,0.14,0.05,0.27,0.06
2025-05-02 06:43:16,223.145,222.224,221.87,1.84,1.73,1.56,11.871,8.444,10.905,35.03,47.06,13.72,2.051,1.573,-2.268,1.356,2.649,1.876,2.42,6.945,-1.676,1.023,0.842,0.189,0.77,0.84,-0.94,0.2,85.407,75.398,-97.249,63.556,60.02,223.03,222.16,221.81,0.04,0.04,0.03,0.32,0.18,0.17,0.03,0.03,0.04,1.29,1.25,1.11,0.01,0.01,0.01,1.26,1.17,1.07,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.1,0.07,0.09,0.01,0.0,0.01,0.07,0.13,0.08,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.08,0.06,0.03,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.42,10.67,1.77,1.44,2.89,21.18,38.82,2.86,1.58,0.5,1.17,19.75,27.0,8.64,0.59,0.51,2.58,21.02,21.63,6.88,0.26,0.2,1.53,9.96,10.93,1.76,0.31,0.46,0.31,3.48,3.36,4.34,0.12,0.11,0.67,1.94,1.93,2.06,0.28,0.42,0.4,1.19,3.03,2.18,0.14,0.14,0.22,3.68,2.19,0.97,0.16,0.17,0.27,1.85,2.07,0.79,0.17,0.15,0.24,0.69,0.47,0.27,0.15,0.21,0.26,1.06,0.32,0.68,0.16,0.15,0.23,0.48,1.49,0.73,0.13,0.12,0.21,0.84,0.63,0.62,0.15,0.15,0.16,0.55,0.53,0.23,0.13,0.18,0.21,0.24,0.82,0.38,0.12,0.2,0.12,0.14,0.2,0.25,0.11,0.25,0.15,0.23,0.96,0.26,0.08,0.16,0.12,0.36,0.4,0.39,0.06,0.24,0.1,0.1,0.39,0.15,0.07,0.23,0.08,0.14,0.66,0.14,0.07,0.29,0.08,0.19,0.31,0.14,0.08,0.31,0.07,0.1,0.52,0.21,0.06,0.29,0.07,0.08,0.45,0.1,0.09,0.29,0.07,0.12,0.27,0.13,0.06,0.26,0.06
