TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 06:44:16,223.128,222.15,221.872,1.82,1.7,1.54,11.874,8.442,10.902,35.11,47.28,13.44,2.048,1.57,-2.269,1.349,2.649,1.875,2.419,6.944,-1.681,1.026,0.838,0.183,0.77,0.84,-0.94,0.19,85.44,75.423,-97.285,63.578,60.01,223.03,222.08,221.81,0.04,0.04,0.03,0.32,0.19,0.16,0.03,0.03,0.04,1.27,1.23,1.09,0.01,0.01,0.01,1.25,1.15,1.06,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.08,0.06,0.07,0.01,0.0,0.01,0.05,0.12,0.06,0.01,0.01,0.01,0.05,0.05,0.06,0.02,0.01,0.02,0.09,0.06,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.4,10.66,1.76,1.43,2.81,21.13,39.0,2.79,1.58,0.5,1.17,19.83,27.19,8.45,0.6,0.52,2.51,21.15,21.84,6.68,0.26,0.2,1.48,10.1,11.15,1.75,0.31,0.45,0.3,3.68,3.56,4.28,0.12,0.12,0.67,1.85,2.05,2.09,0.29,0.43,0.41,1.08,2.91,2.24,0.15,0.14,0.21,3.57,2.1,1.06,0.16,0.17,0.28,1.71,2.03,0.81,0.16,0.15,0.24,0.73,0.42,0.29,0.15,0.22,0.28,1.13,0.35,0.71,0.15,0.15,0.23,0.52,1.43,0.73,0.15,0.13,0.23,0.81,0.62,0.6,0.15,0.16,0.16,0.53,0.56,0.22,0.13,0.18,0.21,0.23,0.81,0.38,0.11,0.2,0.13,0.16,0.2,0.27,0.1,0.26,0.15,0.24,0.99,0.24,0.07,0.16,0.11,0.33,0.39,0.36,0.06,0.24,0.1,0.11,0.4,0.15,0.07,0.23,0.07,0.14,0.67,0.14,0.07,0.29,0.08,0.18,0.3,0.13,0.08,0.31,0.07,0.1,0.51,0.21,0.06,0.29,0.07,0.08,0.45,0.1,0.09,0.29,0.07,0.12,0.29,0.14,0.05,0.26,0.07
2025-05-02 06:45:16,222.991,222.175,221.848,1.84,1.71,1.56,11.888,8.457,10.935,35.23,47.34,13.81,2.048,1.574,-2.278,1.344,2.651,1.879,2.426,6.956,-1.683,1.026,0.834,0.176,0.77,0.84,-0.94,0.19,85.472,75.448,-97.321,63.599,60.01,222.89,222.11,221.79,0.03,0.04,0.03,0.31,0.2,0.16,0.03,0.03,0.04,1.3,1.24,1.11,0.01,0.01,0.01,1.25,1.15,1.07,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.09,0.07,0.07,0.01,0.01,0.01,0.04,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.06,0.02,0.02,0.02,0.09,0.06,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,7.41,10.71,1.73,1.49,2.96,21.08,38.97,2.71,1.62,0.53,1.31,20.01,27.28,8.73,0.61,0.55,2.79,21.29,21.95,6.81,0.27,0.21,1.58,10.13,11.26,1.77,0.34,0.46,0.3,3.81,3.69,4.35,0.11,0.12,0.73,1.79,2.11,2.21,0.31,0.44,0.45,0.94,2.84,2.24,0.16,0.14,0.25,3.52,2.03,1.07,0.17,0.17,0.31,1.58,2.02,0.79,0.17,0.15,0.27,0.83,0.4,0.27,0.16,0.22,0.29,1.11,0.38,0.71,0.16,0.15,0.25,0.55,1.41,0.79,0.14,0.13,0.24,0.76,0.61,0.6,0.16,0.15,0.16,0.61,0.58,0.27,0.15,0.18,0.25,0.22,0.81,0.39,0.11,0.21,0.12,0.15,0.2,0.27,0.11,0.26,0.15,0.2,1.02,0.28,0.07,0.18,0.11,0.34,0.39,0.41,0.06,0.25,0.1,0.12,0.43,0.15,0.07,0.24,0.08,0.16,0.68,0.14,0.07,0.3,0.08,0.18,0.31,0.13,0.08,0.33,0.07,0.09,0.56,0.23,0.06,0.3,0.07,0.08,0.46,0.1,0.1,0.3,0.07,0.12,0.3,0.14,0.05,0.27,0.07
2025-05-02 06:46:16,223.034,222.114,221.813,1.86,1.73,1.59,11.878,8.443,10.922,35.34,47.43,13.59,2.045,1.571,-2.274,1.342,2.649,1.875,2.423,6.947,-1.684,1.024,0.835,0.175,0.77,0.84,-0.94,0.19,85.504,75.472,-97.356,63.62,59.99,222.93,222.05,221.75,0.03,0.04,0.03,0.3,0.21,0.17,0.03,0.03,0.04,1.34,1.27,1.15,0.01,0.01,0.01,1.25,1.14,1.07,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.0,0.01,0.1,0.08,0.06,0.0,0.0,0.01,0.04,0.1,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.02,0.02,0.02,0.09,0.06,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.4,10.68,1.78,1.41,2.75,21.19,39.04,2.77,1.6,0.52,1.17,20.09,27.35,8.67,0.6,0.49,2.54,21.32,21.98,6.69,0.26,0.2,1.48,10.15,11.26,1.68,0.32,0.47,0.28,3.91,3.68,4.35,0.13,0.12,0.63,1.65,2.12,2.14,0.29,0.44,0.38,0.96,2.89,2.27,0.17,0.15,0.21,3.52,2.08,1.08,0.16,0.18,0.27,1.61,2.05,0.83,0.16,0.14,0.23,0.79,0.41,0.32,0.15,0.22,0.28,1.13,0.37,0.73,0.15,0.16,0.22,0.52,1.41,0.81,0.14,0.12,0.23,0.75,0.63,0.62,0.15,0.16,0.15,0.53,0.58,0.23,0.13,0.18,0.22,0.19,0.8,0.4,0.11,0.21,0.13,0.13,0.18,0.26,0.11,0.26,0.16,0.21,1.02,0.27,0.07,0.18,0.11,0.34,0.38,0.41,0.06,0.25,0.09,0.12,0.44,0.14,0.07,0.24,0.08,0.15,0.69,0.14,0.07,0.31,0.07,0.19,0.31,0.13,0.08,0.33,0.08,0.1,0.57,0.23,0.07,0.31,0.07,0.08,0.47,0.1,0.1,0.31,0.07,0.12,0.32,0.15,0.06,0.27,0.07
2025-05-02 06:47:16,223.076,222.156,221.863,1.83,1.72,1.57,11.879,8.447,10.892,35.21,47.34,13.64,2.051,1.572,-2.269,1.354,2.65,1.877,2.417,6.943,-1.678,1.025,0.831,0.178,0.77,0.84,-0.94,0.2,85.536,75.497,-97.392,63.642,60.01,222.97,222.09,221.8,0.03,0.04,0.03,0.29,0.2,0.18,0.03,0.03,0.04,1.32,1.27,1.15,0.01,0.01,0.01,1.23,1.12,1.05,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.09,0.08,0.07,0.01,0.0,0.01,0.04,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.08,0.06,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.4,10.67,1.79,1.45,2.8,21.07,38.98,2.54,1.61,0.55,1.16,20.07,27.27,8.72,0.62,0.54,2.52,21.22,21.98,6.73,0.27,0.2,1.47,10.08,11.17,1.67,0.33,0.45,0.3,3.74,3.63,4.39,0.12,0.11,0.62,1.71,2.11,2.07,0.27,0.43,0.37,0.97,2.91,2.22,0.15,0.13,0.22,3.53,2.09,1.0,0.17,0.18,0.27,1.61,2.06,0.81,0.16,0.15,0.23,0.81,0.42,0.3,0.15,0.21,0.26,1.11,0.37,0.72,0.15,0.16,0.23,0.57,1.43,0.77,0.13,0.12,0.21,0.76,0.61,0.61,0.15,0.15,0.15,0.49,0.55,0.23,0.14,0.18,0.22,0.19,0.81,0.46,0.12,0.2,0.12,0.14,0.19,0.25,0.09,0.26,0.15,0.21,1.02,0.26,0.07,0.17,0.11,0.35,0.39,0.42,0.06,0.24,0.09,0.12,0.41,0.14,0.07,0.23,0.08,0.14,0.67,0.14,0.07,0.29,0.08,0.19,0.32,0.13,0.08,0.3,0.07,0.09,0.54,0.22,0.07,0.29,0.07,0.08,0.46,0.1,0.09,0.3,0.07,0.12,0.3,0.14,0.06,0.26,0.07
2025-05-02 06:48:16,223.114,222.043,221.858,1.89,1.78,1.63,11.874,8.445,10.881,35.42,47.35,13.82,2.049,1.57,-2.265,1.354,2.649,1.875,2.414,6.938,-1.679,1.026,0.834,0.181,0.77,0.84,-0.94,0.2,85.569,75.522,-97.427,63.664,59.98,223.0,221.97,221.8,0.03,0.04,0.03,0.29,0.19,0.19,0.03,0.03,0.04,1.37,1.33,1.21,0.01,0.01,0.01,1.26,1.15,1.07,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.01,0.01,0.1,0.1,0.07,0.0,0.0,0.01,0.03,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.02,0.02,0.02,0.09,0.06,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,7.4,10.65,1.78,1.4,2.8,21.15,38.91,2.6,1.6,0.51,1.18,20.25,27.34,8.86,0.61,0.51,2.61,21.42,21.98,6.85,0.27,0.2,1.52,10.06,11.25,1.77,0.33,0.45,0.29,3.87,3.74,4.41,0.13,0.12,0.63,1.6,2.18,2.15,0.27,0.43,0.37,0.88,2.89,2.26,0.17,0.13,0.21,3.62,2.13,1.0,0.17,0.19,0.27,1.49,2.11,0.87,0.16,0.14,0.23,0.84,0.41,0.27,0.14,0.22,0.26,1.07,0.37,0.69,0.15,0.16,0.23,0.52,1.43,0.8,0.13,0.12,0.2,0.76,0.64,0.59,0.16,0.16,0.16,0.45,0.56,0.24,0.13,0.18,0.21,0.2,0.8,0.48,0.13,0.21,0.12,0.13,0.18,0.24,0.1,0.26,0.16,0.22,1.0,0.27,0.07,0.17,0.11,0.36,0.38,0.48,0.06,0.25,0.1,0.14,0.45,0.16,0.06,0.24,0.08,0.15,0.67,0.14,0.07,0.31,0.07,0.2,0.29,0.15,0.08,0.32,0.08,0.1,0.57,0.24,0.07,0.3,0.07,0.07,0.44,0.11,0.1,0.31,0.07,0.12,0.31,0.14,0.05,0.27,0.07
2025-05-02 06:49:16,223.156,222.068,221.881,1.84,1.75,1.59,11.864,8.44,10.881,35.14,47.26,13.75,2.045,1.57,-2.263,1.352,2.647,1.874,2.414,6.936,-1.681,1.023,0.84,0.183,0.77,0.84,-0.94,0.2,85.601,75.547,-97.462,63.685,60.01,223.05,222.0,221.82,0.04,0.04,0.03,0.31,0.18,0.2,0.03,0.03,0.04,1.34,1.33,1.18,0.01,0.01,0.01,1.22,1.12,1.04,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.09,0.09,0.07,0.01,0.0,0.01,0.03,0.11,0.03,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.09,0.06,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.4,10.64,1.74,1.44,2.92,20.99,38.9,2.52,1.6,0.49,1.26,20.14,27.26,8.79,0.6,0.54,2.69,21.13,21.86,6.77,0.26,0.2,1.58,9.98,11.14,1.83,0.32,0.45,0.3,3.68,3.61,4.46,0.12,0.12,0.75,1.74,2.15,2.12,0.28,0.43,0.42,0.98,2.92,2.14,0.13,0.13,0.24,3.61,2.06,1.02,0.19,0.17,0.32,1.45,2.04,0.82,0.16,0.15,0.25,0.81,0.38,0.29,0.15,0.22,0.3,1.06,0.38,0.7,0.15,0.15,0.25,0.51,1.44,0.77,0.14,0.14,0.23,0.76,0.62,0.62,0.16,0.15,0.16,0.49,0.56,0.26,0.13,0.18,0.24,0.29,0.8,0.47,0.11,0.21,0.13,0.16,0.19,0.27,0.11,0.26,0.15,0.23,0.99,0.23,0.07,0.17,0.11,0.34,0.38,0.44,0.06,0.25,0.1,0.12,0.43,0.16,0.07,0.23,0.08,0.14,0.65,0.14,0.07,0.3,0.08,0.19,0.3,0.15,0.08,0.31,0.08,0.1,0.53,0.24,0.06,0.3,0.07,0.08,0.44,0.11,0.1,0.3,0.07,0.12,0.29,0.15,0.05,0.26,0.06
2025-05-02 06:50:16,223.136,222.123,221.899,1.84,1.77,1.58,11.877,8.455,10.893,35.16,47.21,13.64,2.047,1.574,-2.265,1.356,2.65,1.878,2.417,6.946,-1.683,1.025,0.843,0.185,0.77,0.84,-0.94,0.2,85.633,75.571,-97.497,63.707,60.02,223.03,222.05,221.84,0.04,0.04,0.03,0.31,0.16,0.2,0.03,0.03,0.04,1.33,1.33,1.16,0.01,0.01,0.01,1.22,1.14,1.04,0.01,0.01,0.01,0.04,0.08,0.03,0.01,0.01,0.01,0.09,0.09,0.07,0.01,0.0,0.01,0.04,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.08,0.06,0.04,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.42,10.65,1.79,1.42,2.81,20.9,38.8,2.52,1.56,0.52,1.15,20.16,27.23,8.73,0.62,0.51,2.54,21.24,21.89,6.77,0.27,0.2,1.47,10.04,11.17,1.83,0.33,0.45,0.28,3.62,3.66,4.48,0.13,0.12,0.62,1.68,2.16,2.02,0.26,0.42,0.36,0.95,2.91,2.16,0.15,0.13,0.23,3.69,2.04,0.99,0.18,0.17,0.27,1.3,2.04,0.84,0.17,0.15,0.22,0.83,0.37,0.29,0.14,0.21,0.25,1.13,0.39,0.76,0.15,0.15,0.22,0.54,1.46,0.75,0.13,0.12,0.2,0.78,0.61,0.64,0.15,0.16,0.16,0.53,0.54,0.26,0.13,0.18,0.21,0.23,0.82,0.45,0.12,0.21,0.12,0.16,0.2,0.29,0.11,0.26,0.15,0.23,1.01,0.26,0.07,0.17,0.11,0.35,0.4,0.45,0.06,0.24,0.09,0.13,0.46,0.16,0.07,0.24,0.07,0.16,0.67,0.14,0.06,0.3,0.08,0.19,0.31,0.14,0.08,0.32,0.08,0.09,0.57,0.24,0.06,0.31,0.07,0.08,0.46,0.11,0.09,0.31,0.07,0.12,0.3,0.14,0.06,0.28,0.07
2025-05-02 06:51:16,222.816,221.983,221.695,1.78,1.69,1.54,11.862,8.455,10.917,34.9,47.14,13.23,2.049,1.574,-2.271,1.353,2.643,1.877,2.42,6.94,-1.669,1.022,0.836,0.189,0.78,0.84,-0.94,0.2,85.665,75.596,-97.533,63.728,60.03,222.71,221.92,221.64,0.03,0.04,0.03,0.31,0.15,0.2,0.03,0.03,0.04,1.24,1.23,1.1,0.02,0.01,0.01,1.22,1.14,1.05,0.01,0.01,0.01,0.05,0.09,0.03,0.01,0.01,0.01,0.09,0.08,0.07,0.01,0.0,0.01,0.04,0.11,0.05,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.02,0.08,0.06,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.42,10.67,1.82,1.42,2.78,20.73,38.84,2.46,1.56,0.54,1.1,19.95,27.09,8.4,0.61,0.52,2.44,21.14,21.75,6.58,0.28,0.2,1.46,9.9,11.1,1.73,0.31,0.46,0.27,3.35,3.44,4.37,0.13,0.12,0.6,1.82,2.09,1.94,0.26,0.42,0.36,0.92,2.94,2.19,0.15,0.14,0.21,3.57,1.98,0.96,0.18,0.18,0.25,1.28,1.98,0.81,0.16,0.14,0.21,0.89,0.37,0.29,0.14,0.21,0.25,1.04,0.39,0.68,0.15,0.16,0.21,0.51,1.46,0.69,0.14,0.13,0.2,0.84,0.6,0.57,0.13,0.15,0.15,0.55,0.53,0.29,0.13,0.18,0.19,0.27,0.83,0.48,0.12,0.2,0.13,0.16,0.22,0.28,0.11,0.26,0.15,0.26,1.01,0.23,0.08,0.17,0.11,0.34,0.39,0.43,0.05,0.25,0.09,0.12,0.42,0.18,0.07,0.24,0.08,0.15,0.66,0.14,0.06,0.3,0.08,0.18,0.31,0.14,0.08,0.32,0.07,0.08,0.52,0.23,0.07,0.3,0.07,0.08,0.44,0.12,0.09,0.31,0.07,0.12,0.3,0.14,0.06,0.27,0.06
2025-05-02 06:52:16,222.838,222.025,221.726,1.82,1.72,1.58,11.875,8.463,10.929,35.14,47.25,13.59,2.048,1.576,-2.275,1.35,2.646,1.879,2.423,6.948,-1.676,1.023,0.835,0.182,0.77,0.84,-0.94,0.19,85.697,75.621,-97.569,63.749,60.03,222.73,221.96,221.67,0.03,0.03,0.03,0.31,0.16,0.2,0.03,0.03,0.04,1.27,1.24,1.12,0.01,0.01,0.01,1.26,1.16,1.09,0.01,0.01,0.01,0.04,0.09,0.03,0.01,0.01,0.01,0.1,0.09,0.08,0.0,0.01,0.01,0.03,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.07,0.01,0.01,0.01,0.09,0.06,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,7.43,10.68,1.75,1.43,2.9,20.71,38.79,2.44,1.58,0.48,1.2,20.14,27.21,8.6,0.6,0.51,2.68,21.47,21.91,6.75,0.27,0.2,1.57,9.94,11.22,1.67,0.31,0.45,0.29,3.54,3.53,4.42,0.12,0.11,0.74,1.74,2.09,2.12,0.26,0.41,0.41,0.78,2.9,2.28,0.15,0.14,0.25,3.66,1.96,0.97,0.19,0.16,0.31,1.29,1.99,0.73,0.17,0.15,0.25,0.98,0.36,0.31,0.16,0.22,0.3,0.86,0.32,0.64,0.15,0.14,0.24,0.31,1.45,0.79,0.14,0.12,0.23,0.88,0.67,0.55,0.16,0.15,0.15,0.61,0.58,0.38,0.15,0.17,0.25,0.3,0.79,0.51,0.12,0.19,0.14,0.18,0.19,0.28,0.1,0.25,0.14,0.26,1.02,0.21,0.07,0.16,0.11,0.32,0.36,0.42,0.05,0.24,0.09,0.12,0.43,0.16,0.07,0.22,0.07,0.15,0.64,0.15,0.06,0.28,0.08,0.19,0.27,0.16,0.08,0.3,0.07,0.09,0.51,0.24,0.06,0.28,0.07,0.07,0.4,0.13,0.09,0.29,0.07,0.12,0.28,0.14,0.06,0.25,0.06
2025-05-02 06:53:16,222.932,222.014,221.772,1.82,1.69,1.57,11.871,8.054,10.921,35.14,49.54,13.39,2.045,1.498,-2.271,1.272,2.646,1.788,2.422,6.856,-1.68,0.975,0.842,0.137,0.77,0.84,-0.94,0.19,85.73,75.645,-97.605,63.769,60.03,222.83,221.95,221.71,0.03,0.04,0.03,0.32,0.18,0.2,0.03,0.03,0.04,1.29,1.23,1.13,0.02,0.01,0.01,1.24,1.12,1.07,0.01,0.01,0.01,0.05,0.08,0.03,0.01,0.01,0.01,0.09,0.09,0.07,0.0,0.0,0.01,0.03,0.11,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.08,0.05,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,6.96,10.67,1.77,1.62,2.76,20.83,41.15,2.56,1.58,0.54,1.18,20.09,29.21,8.59,0.61,0.5,2.51,21.35,23.38,6.54,0.28,0.16,1.47,10.03,11.91,1.59,0.31,0.5,0.29,3.63,3.74,4.44,0.12,0.11,0.67,1.67,2.22,2.03,0.26,0.44,0.35,0.91,3.13,2.24,0.15,0.15,0.22,3.58,2.12,1.03,0.19,0.2,0.28,1.37,2.16,0.77,0.17,0.16,0.23,0.89,0.41,0.3,0.16,0.24,0.27,0.97,0.36,0.66,0.15,0.17,0.22,0.41,1.58,0.74,0.13,0.13,0.21,0.84,0.71,0.53,0.16,0.17,0.15,0.55,0.64,0.34,0.13,0.19,0.21,0.31,0.82,0.43,0.11,0.21,0.13,0.18,0.22,0.28,0.1,0.27,0.13,0.27,1.1,0.19,0.07,0.17,0.1,0.32,0.4,0.37,0.05,0.28,0.09,0.11,0.48,0.17,0.07,0.24,0.08,0.14,0.73,0.15,0.07,0.34,0.08,0.18,0.32,0.15,0.08,0.33,0.07,0.1,0.57,0.23,0.06,0.33,0.07,0.09,0.48,0.11,0.09,0.32,0.07,0.12,0.33,0.13,0.06,0.28,0.06
2025-05-02 06:54:16,223.058,222.012,221.78,1.86,1.71,1.59,11.871,7.97,10.924,35.34,50.05,13.52,2.043,1.482,-2.271,1.255,2.648,1.77,2.423,6.84,-1.684,0.966,0.844,0.127,0.77,0.84,-0.94,0.18,85.761,75.668,-97.641,63.789,60.04,222.96,221.94,221.72,0.03,0.04,0.03,0.32,0.19,0.2,0.03,0.03,0.04,1.32,1.26,1.15,0.01,0.01,0.01,1.26,1.13,1.07,0.01,0.01,0.01,0.04,0.08,0.03,0.01,0.01,0.0,0.1,0.1,0.07,0.01,0.01,0.01,0.03,0.12,0.04,0.01,0.01,0.01,0.05,0.05,0.07,0.01,0.01,0.01,0.08,0.05,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,6.87,10.68,1.77,1.58,2.81,20.97,41.56,2.42,1.58,0.51,1.16,20.18,29.68,8.68,0.6,0.48,2.49,21.48,23.81,6.63,0.27,0.16,1.48,10.14,12.06,1.58,0.3,0.49,0.29,3.9,3.9,4.49,0.13,0.11,0.68,1.47,2.25,2.03,0.25,0.44,0.36,0.92,3.15,2.29,0.14,0.15,0.23,3.59,2.21,1.05,0.18,0.2,0.29,1.34,2.24,0.78,0.18,0.15,0.23,0.82,0.44,0.35,0.16,0.24,0.27,0.98,0.39,0.65,0.14,0.17,0.23,0.41,1.6,0.78,0.13,0.14,0.21,0.83,0.75,0.58,0.15,0.16,0.16,0.58,0.64,0.27,0.13,0.19,0.2,0.29,0.84,0.42,0.11,0.21,0.12,0.15,0.21,0.25,0.09,0.26,0.13,0.25,1.14,0.19,0.07,0.18,0.11,0.29,0.42,0.37,0.05,0.27,0.09,0.12,0.47,0.16,0.07,0.23,0.07,0.13,0.74,0.17,0.06,0.32,0.08,0.19,0.31,0.15,0.07,0.31,0.08,0.09,0.57,0.23,0.07,0.33,0.07,0.08,0.48,0.11,0.09,0.31,0.07,0.13,0.3,0.13,0.06,0.27,0.06
2025-05-02 06:55:16,223.148,222.069,221.85,1.87,1.72,1.59,11.882,7.944,10.857,35.15,49.9,13.6,2.049,1.478,-2.259,1.268,2.651,1.764,2.409,6.824,-1.683,0.963,0.835,0.116,0.77,0.84,-0.94,0.19,85.794,75.691,-97.676,63.809,60.04,223.04,222.0,221.79,0.03,0.04,0.03,0.32,0.18,0.2,0.03,0.03,0.04,1.36,1.29,1.18,0.01,0.01,0.02,1.24,1.11,1.05,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.11,0.12,0.09,0.01,0.01,0.01,0.05,0.13,0.06,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.07,0.04,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,6.86,10.61,1.79,1.59,2.77,21.07,41.5,2.56,1.58,0.5,1.18,20.06,29.56,8.72,0.6,0.49,2.48,21.17,23.59,6.64,0.27,0.17,1.46,10.07,11.79,1.59,0.3,0.5,0.3,3.79,3.62,4.63,0.13,0.11,0.68,1.61,2.07,2.07,0.25,0.45,0.37,1.13,3.34,2.21,0.15,0.16,0.22,3.61,2.37,1.01,0.18,0.22,0.29,1.59,2.34,0.88,0.17,0.15,0.24,0.66,0.51,0.31,0.15,0.24,0.27,1.11,0.34,0.66,0.15,0.17,0.24,0.4,1.62,0.81,0.15,0.14,0.22,0.85,0.75,0.64,0.15,0.17,0.15,0.58,0.66,0.33,0.14,0.19,0.21,0.31,0.84,0.42,0.12,0.21,0.13,0.17,0.2,0.26,0.1,0.26,0.14,0.26,1.1,0.21,0.08,0.19,0.11,0.31,0.42,0.37,0.05,0.27,0.1,0.12,0.49,0.18,0.07,0.24,0.07,0.12,0.75,0.15,0.07,0.33,0.08,0.19,0.31,0.16,0.08,0.32,0.08,0.1,0.57,0.23,0.07,0.33,0.07,0.07,0.47,0.12,0.09,0.32,0.07,0.12,0.32,0.13,0.06,0.27,0.07
2025-05-02 06:56:16,223.09,222.154,221.928,1.86,1.73,1.6,11.868,7.952,10.92,35.14,49.85,13.64,2.047,1.481,-2.273,1.255,2.648,1.767,2.424,6.838,-1.68,0.964,0.841,0.125,0.77,0.84,-0.94,0.18,85.826,75.715,-97.712,63.828,60.03,222.98,222.09,221.87,0.03,0.04,0.03,0.31,0.18,0.2,0.03,0.03,0.04,1.35,1.29,1.18,0.01,0.01,0.01,1.23,1.12,1.05,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.0,0.01,0.11,0.11,0.08,0.01,0.01,0.01,0.06,0.13,0.06,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.06,0.03,0.02,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,6.86,10.67,1.78,1.61,2.74,21.02,41.44,2.82,1.59,0.5,1.21,20.06,29.51,8.75,0.59,0.48,2.53,21.18,23.53,6.58,0.28,0.16,1.46,10.04,11.8,1.5,0.3,0.5,0.3,3.72,3.61,4.59,0.13,0.11,0.67,1.69,2.1,2.08,0.26,0.45,0.37,1.19,3.4,2.25,0.15,0.16,0.22,3.68,2.45,0.98,0.17,0.22,0.28,1.62,2.39,0.83,0.16,0.15,0.22,0.69,0.56,0.32,0.15,0.23,0.26,1.06,0.33,0.7,0.14,0.17,0.22,0.42,1.61,0.74,0.15,0.14,0.22,0.85,0.79,0.67,0.15,0.17,0.15,0.59,0.68,0.32,0.12,0.19,0.21,0.3,0.83,0.45,0.13,0.22,0.12,0.18,0.2,0.31,0.1,0.26,0.15,0.26,1.11,0.18,0.07,0.18,0.11,0.32,0.45,0.39,0.06,0.28,0.09,0.12,0.47,0.21,0.06,0.24,0.08,0.14,0.77,0.15,0.07,0.33,0.08,0.2,0.31,0.17,0.08,0.32,0.07,0.11,0.58,0.26,0.07,0.33,0.07,0.07,0.47,0.12,0.09,0.32,0.07,0.13,0.33,0.14,0.05,0.27,0.06
2025-05-02 06:57:16,223.146,222.291,221.969,1.81,1.71,1.57,11.88,7.969,10.93,35.25,50.22,13.78,2.048,1.483,-2.276,1.255,2.651,1.771,2.426,6.848,-1.683,0.969,0.839,0.125,0.77,0.84,-0.94,0.18,85.858,75.738,-97.748,63.848,60.03,223.04,222.22,221.91,0.03,0.04,0.03,0.31,0.18,0.18,0.03,0.03,0.04,1.29,1.26,1.14,0.01,0.01,0.01,1.23,1.13,1.06,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.09,0.1,0.05,0.01,0.01,0.01,0.03,0.12,0.04,0.01,0.01,0.01,0.05,0.05,0.06,0.01,0.01,0.01,0.07,0.05,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,6.87,10.68,1.71,1.65,2.93,20.85,41.64,2.59,1.61,0.5,1.29,20.09,29.77,8.79,0.61,0.52,2.75,21.48,23.98,6.69,0.28,0.18,1.57,10.18,12.21,1.68,0.33,0.52,0.33,3.94,3.97,4.51,0.12,0.11,0.79,1.61,2.3,2.2,0.27,0.46,0.4,0.98,3.16,2.23,0.15,0.18,0.26,3.55,2.17,1.06,0.2,0.2,0.33,1.35,2.31,0.8,0.17,0.16,0.26,0.84,0.43,0.31,0.15,0.25,0.32,1.07,0.34,0.66,0.15,0.17,0.26,0.47,1.56,0.76,0.15,0.14,0.24,0.8,0.71,0.56,0.16,0.17,0.15,0.64,0.75,0.36,0.14,0.19,0.24,0.34,0.84,0.48,0.12,0.22,0.12,0.19,0.22,0.28,0.1,0.28,0.15,0.24,1.16,0.17,0.07,0.19,0.11,0.3,0.4,0.37,0.05,0.29,0.1,0.12,0.53,0.21,0.07,0.24,0.07,0.14,0.76,0.15,0.07,0.34,0.08,0.18,0.29,0.17,0.08,0.33,0.07,0.1,0.61,0.26,0.07,0.34,0.07,0.07,0.46,0.12,0.09,0.32,0.07,0.12,0.36,0.14,0.06,0.28,0.06
2025-05-02 06:58:16,223.1,222.263,221.875,1.79,1.71,1.54,11.881,7.974,10.931,35.13,50.19,13.47,2.05,1.485,-2.274,1.26,2.651,1.772,2.425,6.848,-1.68,0.968,0.841,0.129,0.77,0.84,-0.94,0.18,85.891,75.761,-97.784,63.868,60.08,222.99,222.2,221.82,0.04,0.04,0.03,0.3,0.17,0.18,0.03,0.03,0.04,1.29,1.29,1.13,0.02,0.01,0.01,1.2,1.1,1.03,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.08,0.1,0.06,0.01,0.01,0.01,0.03,0.12,0.04,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.07,0.05,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.87,10.7,1.78,1.62,2.82,20.73,41.6,2.43,1.58,0.55,1.14,20.15,29.81,8.6,0.62,0.49,2.43,21.29,23.9,6.58,0.29,0.18,1.46,10.1,12.15,1.6,0.32,0.51,0.28,3.85,3.93,4.55,0.13,0.11,0.65,1.62,2.28,2.05,0.25,0.44,0.35,0.95,3.19,2.22,0.14,0.17,0.23,3.53,2.24,1.04,0.21,0.2,0.29,1.42,2.32,0.77,0.16,0.16,0.23,0.87,0.43,0.31,0.14,0.23,0.28,1.16,0.38,0.7,0.13,0.17,0.21,0.55,1.59,0.7,0.14,0.13,0.21,0.77,0.74,0.56,0.14,0.16,0.16,0.66,0.69,0.3,0.11,0.19,0.2,0.32,0.84,0.47,0.13,0.21,0.12,0.2,0.2,0.26,0.09,0.26,0.14,0.24,1.15,0.17,0.08,0.18,0.1,0.29,0.42,0.38,0.06,0.28,0.09,0.14,0.51,0.2,0.06,0.23,0.07,0.14,0.78,0.15,0.07,0.34,0.08,0.17,0.31,0.15,0.08,0.32,0.08,0.1,0.61,0.25,0.07,0.34,0.07,0.07,0.46,0.13,0.1,0.32,0.07,0.11,0.37,0.14,0.05,0.28,0.06
2025-05-02 06:59:16,223.0,222.116,221.754,1.8,1.71,1.55,11.873,7.971,10.92,35.09,50.13,13.5,2.052,1.48,-2.274,1.259,2.648,1.77,2.421,6.84,-1.673,0.971,0.832,0.13,0.78,0.84,-0.94,0.18,85.923,75.785,-97.82,63.888,60.09,222.9,222.05,221.69,0.03,0.04,0.03,0.31,0.18,0.19,0.03,0.03,0.04,1.3,1.29,1.14,0.01,0.01,0.01,1.2,1.09,1.03,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.09,0.11,0.07,0.01,0.01,0.01,0.03,0.11,0.04,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.07,0.05,0.03,0.0,0.01,0.0,0.02,0.03,0.03,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.01,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.86,10.69,1.79,1.62,2.8,20.78,41.65,2.4,1.56,0.54,1.14,20.11,29.85,8.63,0.59,0.47,2.43,21.17,23.81,6.62,0.29,0.17,1.46,10.1,12.07,1.6,0.3,0.49,0.28,3.86,3.82,4.57,0.13,0.12,0.66,1.68,2.2,2.1,0.25,0.45,0.35,0.95,3.26,2.21,0.14,0.16,0.23,3.51,2.25,1.06,0.2,0.2,0.29,1.43,2.33,0.81,0.15,0.15,0.22,0.85,0.41,0.35,0.16,0.22,0.27,1.17,0.41,0.71,0.13,0.17,0.21,0.48,1.59,0.75,0.15,0.14,0.21,0.85,0.72,0.55,0.14,0.17,0.15,0.66,0.7,0.35,0.11,0.19,0.2,0.31,0.86,0.45,0.12,0.24,0.12,0.18,0.21,0.27,0.09,0.25,0.14,0.22,1.14,0.2,0.07,0.19,0.1,0.31,0.43,0.39,0.06,0.28,0.09,0.14,0.5,0.19,0.06,0.23,0.07,0.15,0.8,0.14,0.07,0.34,0.08,0.19,0.31,0.15,0.08,0.32,0.07,0.1,0.61,0.23,0.07,0.35,0.07,0.07,0.5,0.13,0.09,0.32,0.07,0.11,0.36,0.14,0.05,0.29,0.06
2025-05-02 07:00:16,222.829,221.878,221.484,1.79,1.7,1.52,11.884,7.988,11.013,35.05,50.08,13.41,2.049,1.482,-2.291,1.24,2.648,1.772,2.439,6.86,-1.677,0.972,0.837,0.133,0.77,0.84,-0.94,0.18,85.955,75.808,-97.855,63.907,60.07,222.72,221.81,221.43,0.03,0.04,0.03,0.32,0.19,0.19,0.03,0.03,0.04,1.28,1.27,1.11,0.02,0.01,0.01,1.19,1.09,1.01,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.1,0.11,0.07,0.01,0.01,0.01,0.03,0.12,0.04,0.01,0.01,0.01,0.06,0.06,0.06,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.01,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,6.87,10.79,1.77,1.62,2.79,20.73,41.64,2.36,1.55,0.54,1.16,20.08,29.85,8.6,0.59,0.48,2.44,21.2,23.79,6.42,0.28,0.16,1.42,10.12,12.1,1.58,0.3,0.48,0.3,3.95,3.83,4.62,0.14,0.12,0.65,1.6,2.16,2.05,0.26,0.44,0.35,0.9,3.23,2.28,0.15,0.16,0.23,3.43,2.2,1.12,0.21,0.2,0.28,1.43,2.28,0.73,0.18,0.15,0.21,0.66,0.38,0.39,0.16,0.23,0.27,1.19,0.41,0.78,0.14,0.17,0.21,0.59,1.59,0.65,0.15,0.14,0.21,0.76,0.74,0.52,0.14,0.17,0.14,0.64,0.73,0.31,0.11,0.19,0.2,0.25,0.83,0.44,0.12,0.22,0.12,0.18,0.23,0.29,0.09,0.25,0.14,0.22,1.16,0.17,0.08,0.18,0.1,0.28,0.42,0.35,0.06,0.27,0.09,0.13,0.48,0.16,0.06,0.23,0.07,0.15,0.78,0.13,0.07,0.34,0.08,0.17,0.31,0.14,0.08,0.31,0.08,0.1,0.58,0.23,0.07,0.33,0.07,0.07,0.46,0.12,0.09,0.32,0.07,0.12,0.35,0.13,0.05,0.28,0.06
2025-05-02 07:01:16,222.526,221.678,221.334,1.77,1.69,1.51,11.912,7.978,11.049,34.78,50.0,13.69,2.053,1.481,-2.297,1.236,2.651,1.769,2.445,6.865,-1.677,0.967,0.839,0.129,0.77,0.84,-0.94,0.18,85.987,75.831,-97.892,63.927,60.08,222.43,221.61,221.27,0.04,0.04,0.03,0.31,0.17,0.19,0.03,0.03,0.04,1.29,1.29,1.11,0.02,0.01,0.02,1.16,1.06,0.99,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.12,0.09,0.01,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.06,0.01,0.01,0.01,0.07,0.06,0.03,0.0,0.0,0.01,0.01,0.04,0.03,0.0,0.01,0.01,0.01,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,6.87,10.82,1.71,1.65,2.91,20.69,41.59,2.29,1.55,0.53,1.26,19.94,29.85,8.69,0.59,0.5,2.64,20.79,23.63,6.56,0.28,0.16,1.5,10.04,11.95,1.77,0.31,0.48,0.33,4.01,3.65,4.8,0.12,0.13,0.77,1.72,2.01,2.13,0.25,0.44,0.39,1.0,3.3,2.25,0.14,0.16,0.27,3.44,2.19,1.19,0.21,0.19,0.33,1.33,2.27,0.76,0.17,0.17,0.25,0.68,0.38,0.36,0.16,0.23,0.31,1.18,0.39,0.83,0.17,0.16,0.26,0.5,1.56,0.65,0.16,0.15,0.24,0.77,0.69,0.57,0.15,0.16,0.16,0.68,0.68,0.32,0.12,0.19,0.23,0.25,0.81,0.41,0.12,0.22,0.12,0.16,0.21,0.27,0.09,0.25,0.15,0.21,1.14,0.23,0.07,0.18,0.1,0.3,0.39,0.39,0.06,0.27,0.1,0.14,0.49,0.14,0.06,0.23,0.07,0.14,0.79,0.13,0.07,0.34,0.08,0.17,0.31,0.14,0.07,0.31,0.07,0.11,0.6,0.23,0.07,0.34,0.07,0.07,0.48,0.13,0.09,0.32,0.07,0.12,0.36,0.14,0.05,0.28,0.06
2025-05-02 07:02:16,222.461,221.647,221.317,1.79,1.71,1.53,11.921,7.974,10.949,34.85,50.07,13.79,2.056,1.48,-2.275,1.262,2.652,1.767,2.423,6.843,-1.675,0.966,0.835,0.126,0.78,0.84,-0.94,0.18,86.019,75.854,-97.927,63.946,60.07,222.36,221.58,221.26,0.03,0.03,0.03,0.3,0.17,0.19,0.03,0.03,0.04,1.31,1.32,1.14,0.01,0.01,0.01,1.17,1.06,0.99,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.12,0.12,0.09,0.01,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.08,0.05,0.03,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.01,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,6.87,10.73,1.75,1.63,2.83,20.67,41.61,2.27,1.57,0.55,1.23,20.08,29.89,8.79,0.63,0.51,2.52,20.85,23.69,6.58,0.3,0.16,1.44,9.99,11.98,1.85,0.33,0.48,0.32,4.07,3.74,4.91,0.13,0.13,0.69,1.61,2.09,2.13,0.24,0.44,0.34,0.93,3.24,2.17,0.15,0.15,0.26,3.39,2.22,1.21,0.2,0.21,0.31,1.4,2.33,0.78,0.15,0.17,0.22,0.88,0.4,0.42,0.16,0.22,0.31,1.14,0.38,0.8,0.15,0.16,0.22,0.68,1.65,0.76,0.14,0.15,0.22,0.72,0.71,0.61,0.14,0.16,0.16,0.68,0.65,0.35,0.11,0.19,0.2,0.26,0.82,0.36,0.12,0.23,0.12,0.17,0.2,0.26,0.09,0.26,0.15,0.2,1.13,0.25,0.08,0.18,0.11,0.33,0.37,0.41,0.06,0.27,0.09,0.16,0.53,0.13,0.06,0.24,0.08,0.13,0.79,0.13,0.07,0.34,0.08,0.2,0.31,0.16,0.08,0.33,0.08,0.13,0.64,0.23,0.07,0.35,0.07,0.08,0.49,0.14,0.09,0.33,0.07,0.13,0.36,0.14,0.05,0.29,0.06
2025-05-02 07:03:16,222.362,221.481,221.248,1.84,1.75,1.57,11.921,8.517,10.946,34.99,47.06,14.05,2.057,1.589,-2.276,1.37,2.651,1.886,2.422,6.959,-1.672,1.015,0.827,0.17,0.78,0.84,-0.94,0.2,86.052,75.879,-97.962,63.968,60.02,222.25,221.41,221.19,0.03,0.03,0.03,0.3,0.17,0.19,0.03,0.03,0.04,1.37,1.36,1.19,0.01,0.01,0.02,1.19,1.07,0.99,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.13,0.14,0.1,0.0,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.02,0.01,0.07,0.05,0.03,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.48,10.7,1.7,1.46,2.93,20.81,38.77,2.38,1.59,0.48,1.38,20.16,27.2,8.98,0.6,0.53,2.78,20.89,21.6,6.64,0.28,0.2,1.53,10.06,10.94,1.99,0.32,0.43,0.41,4.29,3.5,4.94,0.12,0.12,0.83,1.58,1.92,2.25,0.25,0.41,0.38,1.0,2.94,2.18,0.16,0.13,0.29,3.42,2.06,1.21,0.18,0.17,0.35,1.39,2.16,0.8,0.16,0.15,0.24,0.79,0.44,0.4,0.16,0.21,0.34,1.19,0.32,0.79,0.18,0.15,0.27,0.68,1.52,0.78,0.14,0.13,0.22,0.74,0.69,0.62,0.15,0.14,0.16,0.69,0.62,0.32,0.13,0.17,0.23,0.23,0.78,0.38,0.12,0.21,0.12,0.19,0.19,0.27,0.11,0.24,0.15,0.21,1.0,0.27,0.07,0.17,0.1,0.37,0.36,0.45,0.06,0.23,0.09,0.14,0.48,0.12,0.06,0.23,0.08,0.13,0.71,0.13,0.06,0.29,0.09,0.23,0.29,0.19,0.07,0.33,0.08,0.14,0.59,0.23,0.07,0.31,0.08,0.08,0.43,0.14,0.09,0.31,0.07,0.14,0.32,0.16,0.06,0.26,0.07
2025-05-02 07:04:16,222.392,221.419,221.243,1.86,1.75,1.58,11.917,8.513,10.929,34.84,46.72,14.11,2.057,1.588,-2.269,1.376,2.65,1.885,2.418,6.953,-1.67,1.016,0.835,0.18,0.78,0.84,-0.94,0.2,86.084,75.904,-97.998,63.99,60.02,222.28,221.35,221.18,0.03,0.03,0.04,0.3,0.17,0.19,0.03,0.02,0.04,1.43,1.41,1.25,0.01,0.01,0.01,1.13,1.01,0.94,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.15,0.16,0.13,0.0,0.0,0.01,0.03,0.12,0.03,0.01,0.01,0.01,0.06,0.06,0.06,0.01,0.01,0.01,0.06,0.04,0.02,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.01,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,7.49,10.69,1.75,1.43,2.81,20.96,38.54,2.53,1.56,0.51,1.32,20.06,26.9,9.12,0.61,0.5,2.66,20.41,21.26,6.59,0.29,0.21,1.43,10.11,10.6,2.03,0.32,0.43,0.39,4.28,3.22,5.04,0.13,0.11,0.74,1.68,1.72,2.2,0.24,0.41,0.33,1.28,3.11,2.08,0.17,0.13,0.26,3.36,2.16,1.19,0.17,0.17,0.31,1.67,2.22,0.87,0.15,0.15,0.21,0.65,0.52,0.35,0.15,0.21,0.3,1.24,0.27,0.77,0.18,0.15,0.25,0.53,1.54,0.71,0.13,0.12,0.22,0.78,0.72,0.66,0.15,0.15,0.16,0.66,0.66,0.39,0.13,0.18,0.21,0.31,0.78,0.33,0.11,0.2,0.13,0.21,0.17,0.32,0.11,0.24,0.16,0.2,1.02,0.28,0.08,0.17,0.11,0.37,0.39,0.38,0.06,0.24,0.09,0.14,0.48,0.14,0.06,0.23,0.08,0.11,0.73,0.15,0.06,0.28,0.08,0.23,0.28,0.18,0.08,0.32,0.08,0.13,0.61,0.21,0.07,0.3,0.08,0.08,0.44,0.14,0.09,0.31,0.07,0.14,0.31,0.15,0.05,0.26,0.06
2025-05-02 07:05:16,222.402,221.321,221.171,1.84,1.73,1.56,11.923,8.62,10.905,34.98,46.54,13.93,2.052,1.604,-2.262,1.393,2.652,1.908,2.412,6.971,-1.68,1.033,0.835,0.188,0.77,0.84,-0.94,0.2,86.116,75.929,-98.033,64.012,60.04,222.29,221.25,221.12,0.03,0.03,0.03,0.31,0.16,0.19,0.03,0.02,0.04,1.39,1.36,1.2,0.01,0.01,0.01,1.16,1.03,0.96,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.15,0.15,0.12,0.01,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.0,0.01,0.02,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.01,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.06,7.6,10.65,1.71,1.43,2.75,20.82,38.28,2.43,1.58,0.5,1.32,20.15,26.81,8.96,0.61,0.5,2.59,20.8,21.3,6.53,0.29,0.21,1.42,10.1,10.72,1.95,0.33,0.42,0.4,4.32,3.31,5.06,0.14,0.11,0.75,1.68,1.8,2.25,0.23,0.41,0.34,1.09,3.0,2.1,0.16,0.12,0.27,3.46,2.07,1.24,0.18,0.17,0.33,1.42,2.14,0.86,0.16,0.15,0.21,0.8,0.48,0.4,0.16,0.2,0.32,1.15,0.28,0.77,0.17,0.15,0.25,0.51,1.47,0.79,0.13,0.12,0.22,0.79,0.71,0.63,0.13,0.14,0.17,0.7,0.68,0.43,0.14,0.17,0.2,0.26,0.78,0.33,0.12,0.2,0.12,0.22,0.19,0.32,0.09,0.24,0.16,0.22,1.05,0.34,0.08,0.17,0.12,0.36,0.36,0.41,0.05,0.22,0.09,0.16,0.5,0.13,0.06,0.24,0.08,0.12,0.73,0.15,0.06,0.28,0.08,0.24,0.28,0.18,0.07,0.32,0.08,0.13,0.63,0.23,0.07,0.3,0.08,0.08,0.45,0.14,0.09,0.3,0.07,0.15,0.33,0.15,0.06,0.26,0.07
2025-05-02 07:06:16,222.163,221.08,220.971,1.84,1.74,1.58,11.894,9.252,10.977,34.93,43.24,14.12,2.047,1.712,-2.278,1.481,2.642,2.046,2.425,7.113,-1.671,1.12,0.833,0.282,0.77,0.84,-0.94,0.21,86.149,75.956,-98.07,64.035,60.01,222.06,221.01,220.91,0.03,0.03,0.03,0.3,0.17,0.19,0.03,0.03,0.04,1.36,1.35,1.21,0.01,0.01,0.01,1.19,1.07,0.99,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.13,0.13,0.1,0.0,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.08,0.05,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.01,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.31,10.71,1.73,1.34,2.76,20.77,34.98,2.35,1.62,0.52,1.33,20.12,24.25,9.06,0.63,0.44,2.6,20.86,19.28,6.83,0.31,0.24,1.43,10.01,9.78,2.13,0.34,0.35,0.41,4.19,3.06,4.98,0.13,0.08,0.75,1.65,1.71,2.26,0.25,0.35,0.33,1.01,2.65,2.12,0.15,0.11,0.27,3.47,1.86,1.28,0.2,0.14,0.33,1.36,1.88,0.88,0.16,0.15,0.22,0.84,0.44,0.43,0.16,0.18,0.31,1.28,0.31,0.87,0.18,0.14,0.24,0.65,1.34,0.73,0.14,0.11,0.2,0.72,0.64,0.64,0.15,0.15,0.16,0.7,0.56,0.36,0.14,0.14,0.21,0.25,0.75,0.37,0.11,0.19,0.12,0.18,0.18,0.3,0.11,0.21,0.15,0.21,0.92,0.34,0.07,0.16,0.12,0.38,0.34,0.45,0.06,0.2,0.09,0.14,0.43,0.11,0.06,0.22,0.07,0.14,0.67,0.13,0.06,0.24,0.08,0.24,0.27,0.18,0.08,0.3,0.07,0.12,0.6,0.23,0.06,0.25,0.07,0.08,0.42,0.14,0.09,0.28,0.07,0.14,0.31,0.15,0.05,0.22,0.07
2025-05-02 07:07:16,222.694,221.65,221.51,1.85,1.76,1.6,11.876,9.13,11.043,35.13,43.61,15.32,2.048,1.682,-2.313,1.417,2.645,2.024,2.446,7.115,-1.673,1.125,0.795,0.247,0.77,0.83,-0.95,0.2,86.18,75.982,-98.105,64.057,60.03,222.59,221.58,221.45,0.03,0.03,0.03,0.28,0.16,0.19,0.03,0.03,0.04,1.37,1.36,1.24,0.01,0.01,0.01,1.19,1.08,0.99,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.13,0.13,0.1,0.0,0.01,0.01,0.03,0.11,0.02,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.07,0.05,0.03,0.0,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.01,0.01,0.03,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.19,10.84,1.77,1.31,1.9,20.97,35.11,2.51,1.59,0.5,0.93,20.09,24.66,10.05,0.61,0.41,1.68,20.92,19.72,8.05,0.28,0.21,0.9,10.27,9.93,2.39,0.35,0.32,0.35,4.53,3.19,5.25,0.12,0.07,0.59,1.7,1.71,3.24,0.22,0.37,0.29,1.19,2.63,2.13,0.11,0.12,0.27,3.54,1.87,1.33,0.15,0.15,0.28,1.41,1.94,1.06,0.18,0.16,0.3,0.79,0.49,0.66,0.16,0.17,0.2,1.44,0.31,1.05,0.18,0.15,0.3,0.78,1.29,0.95,0.13,0.12,0.23,0.69,0.59,0.75,0.23,0.15,0.23,0.85,0.6,0.59,0.14,0.16,0.23,0.32,0.78,0.35,0.14,0.18,0.13,0.19,0.2,0.24,0.1,0.22,0.14,0.15,0.91,0.37,0.07,0.18,0.16,0.43,0.34,0.56,0.06,0.21,0.1,0.13,0.46,0.13,0.07,0.22,0.12,0.16,0.62,0.12,0.07,0.25,0.13,0.25,0.26,0.26,0.08,0.3,0.1,0.13,0.59,0.28,0.07,0.26,0.08,0.07,0.38,0.14,0.08,0.29,0.09,0.16,0.31,0.22,0.06,0.24,0.08
2025-05-02 07:08:16,222.58,221.648,221.443,1.79,1.72,1.54,11.868,9.166,11.38,35.03,43.53,16.63,2.046,1.691,-2.388,1.349,2.641,2.032,2.52,7.193,-1.671,1.126,0.803,0.258,0.77,0.83,-0.95,0.19,86.213,76.009,-98.143,64.078,60.03,222.48,221.58,221.38,0.03,0.03,0.03,0.29,0.16,0.19,0.02,0.03,0.04,1.34,1.33,1.2,0.02,0.01,0.01,1.15,1.05,0.94,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.12,0.11,0.08,0.0,0.01,0.01,0.02,0.11,0.02,0.0,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.0,0.0,0.01,0.04,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.01,0.01,0.0,0.04,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.22,11.16,1.74,1.31,1.75,20.82,35.05,2.5,1.62,0.48,0.9,20.06,24.59,11.3,0.59,0.44,1.57,20.85,19.66,9.23,0.29,0.2,0.69,10.25,9.95,2.5,0.35,0.31,0.43,4.47,3.15,5.23,0.13,0.07,0.48,1.89,1.78,3.4,0.19,0.36,0.34,1.26,2.61,1.83,0.1,0.11,0.28,3.58,1.75,1.15,0.14,0.15,0.28,1.39,1.82,0.97,0.2,0.15,0.31,0.85,0.49,0.76,0.14,0.14,0.14,1.51,0.29,0.96,0.19,0.17,0.32,0.9,1.25,0.94,0.12,0.13,0.19,0.66,0.52,0.76,0.25,0.15,0.26,0.95,0.57,0.65,0.14,0.17,0.21,0.34,0.8,0.37,0.18,0.17,0.15,0.2,0.2,0.18,0.1,0.22,0.15,0.12,0.91,0.37,0.08,0.18,0.18,0.44,0.35,0.61,0.06,0.2,0.11,0.11,0.45,0.15,0.07,0.23,0.13,0.2,0.64,0.12,0.07,0.25,0.15,0.26,0.28,0.27,0.08,0.31,0.1,0.13,0.61,0.28,0.07,0.28,0.09,0.08,0.42,0.14,0.08,0.31,0.1,0.18,0.33,0.24,0.06,0.26,0.08
2025-05-02 07:09:16,222.596,221.633,221.422,1.8,1.7,1.56,11.859,9.161,11.031,34.98,43.52,15.03,2.041,1.692,-2.299,1.435,2.64,2.03,2.442,7.113,-1.674,1.121,0.825,0.272,0.77,0.83,-0.94,0.2,86.245,76.036,-98.18,64.101,60.03,222.49,221.57,221.37,0.03,0.03,0.03,0.29,0.17,0.19,0.02,0.03,0.04,1.35,1.33,1.22,0.02,0.01,0.01,1.14,1.03,0.94,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.0,0.13,0.11,0.1,0.0,0.0,0.01,0.02,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.0,0.01,0.02,0.04,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.22,10.81,1.75,1.32,2.6,20.86,35.08,2.45,1.57,0.48,1.24,20.04,24.53,9.71,0.61,0.41,2.65,20.75,19.57,7.5,0.29,0.23,1.39,10.27,9.93,2.32,0.31,0.33,0.37,4.44,3.11,5.19,0.13,0.08,0.64,1.81,1.78,2.89,0.22,0.36,0.36,1.3,2.6,2.01,0.15,0.12,0.32,3.39,1.79,1.3,0.18,0.14,0.36,1.37,1.87,0.99,0.2,0.16,0.32,0.79,0.44,0.58,0.15,0.18,0.27,1.29,0.25,0.93,0.18,0.15,0.31,0.53,1.3,0.86,0.12,0.11,0.22,0.75,0.59,0.79,0.2,0.14,0.2,0.72,0.61,0.43,0.13,0.15,0.22,0.32,0.76,0.31,0.15,0.18,0.11,0.21,0.19,0.26,0.11,0.22,0.16,0.15,0.94,0.35,0.07,0.16,0.12,0.4,0.31,0.5,0.06,0.2,0.12,0.12,0.44,0.13,0.07,0.22,0.07,0.16,0.67,0.12,0.07,0.25,0.11,0.24,0.26,0.21,0.08,0.31,0.09,0.13,0.61,0.27,0.07,0.27,0.08,0.08,0.42,0.16,0.09,0.3,0.07,0.16,0.34,0.21,0.06,0.24,0.06
2025-05-02 07:10:16,222.597,221.537,221.251,1.81,1.7,1.56,11.885,9.181,10.829,34.83,43.33,14.11,2.045,1.698,-2.261,1.482,2.646,2.034,2.396,7.075,-1.678,1.119,0.792,0.233,0.77,0.83,-0.94,0.21,86.277,76.062,-98.215,64.124,60.02,222.49,221.47,221.19,0.03,0.04,0.04,0.31,0.18,0.21,0.02,0.03,0.04,1.36,1.33,1.22,0.02,0.01,0.01,1.13,1.02,0.93,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.0,0.12,0.12,0.1,0.0,0.0,0.01,0.02,0.11,0.02,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.03,0.0,0.0,0.01,0.02,0.04,0.04,0.01,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.01,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.02,8.25,10.65,1.78,1.34,2.03,20.87,34.97,2.53,1.61,0.53,1.1,19.97,24.39,9.12,0.63,0.43,1.91,20.58,19.39,6.79,0.28,0.23,1.02,10.2,9.82,2.22,0.34,0.34,0.4,4.36,3.07,5.3,0.11,0.08,0.67,1.74,1.79,2.88,0.23,0.36,0.31,1.3,2.64,2.12,0.15,0.12,0.3,3.38,1.82,1.35,0.18,0.14,0.33,1.44,1.86,1.06,0.17,0.16,0.29,0.81,0.44,0.55,0.15,0.19,0.25,1.31,0.29,1.1,0.15,0.14,0.3,0.69,1.31,0.87,0.11,0.12,0.22,0.62,0.59,0.79,0.2,0.12,0.18,0.68,0.57,0.35,0.12,0.15,0.24,0.25,0.74,0.27,0.14,0.17,0.11,0.19,0.18,0.28,0.12,0.21,0.15,0.14,0.92,0.42,0.07,0.16,0.12,0.41,0.32,0.55,0.06,0.2,0.12,0.12,0.42,0.13,0.07,0.21,0.08,0.15,0.64,0.12,0.07,0.25,0.11,0.23,0.27,0.22,0.08,0.31,0.09,0.12,0.57,0.29,0.07,0.26,0.07,0.08,0.41,0.16,0.09,0.29,0.07,0.16,0.31,0.22,0.06,0.23,0.07
2025-05-02 07:11:16,222.781,221.582,221.304,1.84,1.7,1.57,11.88,9.173,10.778,35.01,43.39,14.18,2.045,1.696,-2.255,1.487,2.647,2.033,2.385,7.064,-1.68,1.12,0.777,0.217,0.77,0.83,-0.95,0.21,86.309,76.089,-98.25,64.148,60.04,222.67,221.52,221.24,0.03,0.03,0.04,0.32,0.18,0.21,0.02,0.03,0.04,1.39,1.32,1.22,0.02,0.01,0.01,1.16,1.04,0.95,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.0,0.13,0.12,0.09,0.01,0.01,0.01,0.02,0.1,0.02,0.01,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.07,0.04,0.03,0.0,0.0,0.0,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.24,10.61,1.79,1.28,1.94,20.99,34.95,2.48,1.58,0.49,1.04,20.08,24.44,9.16,0.61,0.41,1.83,20.76,19.53,6.84,0.28,0.22,0.97,10.21,9.87,2.22,0.32,0.31,0.37,4.47,3.12,5.37,0.12,0.08,0.66,1.69,1.78,2.89,0.21,0.35,0.29,1.21,2.65,2.19,0.14,0.11,0.27,3.49,1.89,1.36,0.18,0.13,0.31,1.48,1.91,1.06,0.15,0.16,0.26,0.87,0.47,0.56,0.13,0.18,0.25,1.22,0.3,1.11,0.17,0.15,0.29,0.71,1.32,0.99,0.12,0.12,0.21,0.6,0.59,0.8,0.17,0.12,0.17,0.67,0.6,0.39,0.12,0.15,0.24,0.27,0.74,0.29,0.13,0.18,0.1,0.2,0.17,0.31,0.09,0.21,0.15,0.14,0.94,0.41,0.07,0.16,0.12,0.4,0.33,0.52,0.05,0.2,0.1,0.13,0.44,0.11,0.07,0.22,0.07,0.15,0.67,0.11,0.08,0.24,0.11,0.24,0.27,0.22,0.07,0.3,0.08,0.12,0.6,0.3,0.07,0.26,0.07,0.07,0.43,0.16,0.09,0.29,0.07,0.16,0.31,0.21,0.06,0.24,0.06
