TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 07:12:16,222.752,221.602,221.403,1.82,1.69,1.57,11.874,9.153,10.756,34.9,43.33,14.25,2.044,1.693,-2.253,1.484,2.645,2.028,2.381,7.055,-1.679,1.116,0.771,0.208,0.77,0.83,-0.95,0.21,86.342,76.116,-98.286,64.172,60.06,222.65,221.54,221.34,0.03,0.03,0.04,0.31,0.18,0.21,0.03,0.03,0.04,1.4,1.34,1.25,0.01,0.01,0.01,1.11,0.99,0.92,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.0,0.14,0.12,0.1,0.01,0.01,0.01,0.04,0.12,0.04,0.01,0.01,0.01,0.06,0.05,0.06,0.01,0.01,0.01,0.06,0.04,0.02,0.0,0.0,0.01,0.02,0.03,0.04,0.01,0.0,0.01,0.01,0.02,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.01,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.22,10.59,1.72,1.29,2.01,21.05,35.0,2.56,1.64,0.46,1.13,20.0,24.38,9.19,0.59,0.44,1.91,20.5,19.38,6.83,0.27,0.22,1.0,10.29,9.7,2.2,0.32,0.31,0.41,4.37,2.92,5.44,0.12,0.08,0.77,1.74,1.61,2.93,0.22,0.37,0.33,1.37,2.77,2.27,0.15,0.13,0.31,3.47,2.02,1.29,0.17,0.13,0.36,1.73,1.97,1.13,0.16,0.16,0.29,0.77,0.5,0.51,0.15,0.18,0.32,1.32,0.27,1.15,0.23,0.13,0.32,0.75,1.31,0.9,0.16,0.12,0.23,0.55,0.6,0.78,0.25,0.12,0.2,0.65,0.6,0.34,0.13,0.15,0.28,0.32,0.75,0.27,0.13,0.18,0.11,0.23,0.17,0.27,0.09,0.2,0.14,0.15,0.92,0.41,0.07,0.16,0.14,0.39,0.31,0.49,0.05,0.2,0.11,0.12,0.44,0.13,0.07,0.21,0.08,0.12,0.65,0.12,0.09,0.24,0.12,0.22,0.26,0.22,0.07,0.28,0.08,0.13,0.58,0.29,0.07,0.25,0.07,0.07,0.39,0.15,0.09,0.27,0.07,0.16,0.3,0.21,0.05,0.22,0.06
2025-05-02 07:13:16,222.693,221.617,221.401,1.81,1.69,1.55,11.876,9.152,11.353,34.8,43.3,16.24,2.045,1.693,-2.37,1.368,2.645,2.028,2.513,7.186,-1.677,1.117,0.837,0.277,0.77,0.83,-0.94,0.19,86.374,76.142,-98.323,64.193,60.06,222.59,221.55,221.34,0.03,0.04,0.04,0.3,0.17,0.19,0.03,0.03,0.04,1.4,1.34,1.24,0.01,0.01,0.02,1.09,0.99,0.9,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.0,0.14,0.12,0.1,0.01,0.01,0.01,0.04,0.13,0.04,0.01,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.05,0.03,0.01,0.01,0.0,0.0,0.02,0.03,0.03,0.01,0.0,0.01,0.01,0.02,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.01,8.22,11.09,1.76,1.36,2.91,21.06,35.04,2.31,1.62,0.54,1.26,19.89,24.34,10.98,0.61,0.44,3.2,20.3,19.37,8.61,0.31,0.24,1.43,10.23,9.64,2.31,0.32,0.33,0.44,4.3,2.78,5.28,0.16,0.09,0.57,1.83,1.55,2.53,0.21,0.36,0.35,1.53,2.9,1.73,0.16,0.12,0.3,3.58,2.06,0.95,0.18,0.15,0.29,1.97,1.95,0.68,0.19,0.15,0.27,0.81,0.55,0.44,0.15,0.16,0.21,1.52,0.23,0.79,0.16,0.16,0.27,0.79,1.3,0.67,0.16,0.11,0.18,0.7,0.56,0.7,0.19,0.15,0.19,0.74,0.56,0.32,0.13,0.16,0.19,0.39,0.8,0.3,0.12,0.18,0.11,0.2,0.17,0.21,0.08,0.21,0.15,0.16,0.92,0.32,0.07,0.17,0.11,0.38,0.34,0.43,0.05,0.2,0.08,0.1,0.42,0.13,0.07,0.22,0.07,0.14,0.67,0.14,0.07,0.24,0.1,0.23,0.28,0.18,0.07,0.29,0.07,0.14,0.6,0.21,0.08,0.26,0.07,0.07,0.42,0.12,0.08,0.29,0.07,0.16,0.3,0.17,0.06,0.24,0.06
2025-05-02 07:14:16,222.507,221.595,221.328,1.77,1.67,1.51,11.864,9.228,11.846,34.81,43.2,17.53,2.039,1.713,-2.474,1.278,2.64,2.045,2.622,7.307,-1.677,1.116,0.868,0.308,0.77,0.84,-0.94,0.17,86.406,76.169,-98.362,64.213,60.07,222.4,221.53,221.27,0.03,0.03,0.04,0.29,0.17,0.19,0.02,0.03,0.04,1.35,1.32,1.2,0.01,0.01,0.02,1.09,0.99,0.89,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.0,0.13,0.11,0.09,0.01,0.01,0.01,0.02,0.11,0.03,0.01,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.06,0.05,0.02,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.0,8.29,11.53,1.75,1.3,2.58,20.75,34.85,2.25,1.6,0.51,1.02,20.03,24.33,12.48,0.58,0.43,3.09,20.46,19.34,9.97,0.31,0.22,1.08,10.24,9.72,2.33,0.3,0.32,0.39,4.37,2.93,5.08,0.18,0.08,0.34,1.9,1.65,2.42,0.18,0.34,0.35,1.42,2.8,1.39,0.13,0.1,0.23,3.58,1.92,0.81,0.15,0.16,0.22,1.93,1.76,0.43,0.16,0.14,0.16,1.0,0.56,0.39,0.17,0.14,0.18,1.47,0.27,0.55,0.14,0.18,0.18,0.73,1.25,0.54,0.15,0.1,0.18,0.81,0.55,0.64,0.13,0.17,0.16,0.81,0.5,0.34,0.11,0.14,0.14,0.31,0.82,0.41,0.12,0.19,0.11,0.19,0.18,0.2,0.08,0.21,0.14,0.16,0.9,0.32,0.08,0.17,0.1,0.36,0.41,0.48,0.05,0.19,0.07,0.1,0.35,0.12,0.07,0.22,0.07,0.16,0.66,0.15,0.07,0.25,0.08,0.24,0.34,0.18,0.07,0.29,0.07,0.12,0.56,0.19,0.07,0.26,0.08,0.07,0.44,0.12,0.08,0.28,0.07,0.18,0.27,0.18,0.05,0.23,0.06
2025-05-02 07:15:16,222.252,221.356,221.071,1.76,1.66,1.47,11.885,9.243,12.07,34.67,43.17,18.26,2.047,1.714,-2.524,1.237,2.642,2.046,2.668,7.356,-1.67,1.117,0.866,0.313,0.77,0.84,-0.95,0.17,86.439,76.196,-98.402,64.233,60.08,222.15,221.29,221.02,0.03,0.03,0.03,0.3,0.17,0.19,0.02,0.03,0.04,1.34,1.31,1.16,0.01,0.01,0.01,1.09,0.98,0.88,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.0,0.14,0.12,0.09,0.01,0.01,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.06,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.02,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.03,8.31,11.74,1.76,1.33,2.16,20.55,34.79,2.21,1.6,0.52,0.88,20.02,24.34,13.17,0.6,0.45,2.61,20.38,19.31,10.75,0.32,0.22,0.78,10.11,9.71,2.38,0.33,0.33,0.38,4.36,2.92,5.06,0.18,0.09,0.28,2.04,1.64,2.48,0.17,0.35,0.34,1.31,2.81,1.23,0.12,0.09,0.22,3.56,1.88,0.77,0.15,0.16,0.2,1.87,1.68,0.47,0.17,0.13,0.14,1.07,0.59,0.43,0.17,0.13,0.19,1.52,0.27,0.5,0.13,0.19,0.15,0.94,1.23,0.54,0.15,0.09,0.19,0.86,0.54,0.61,0.12,0.18,0.16,0.87,0.48,0.37,0.1,0.13,0.13,0.33,0.81,0.43,0.13,0.19,0.1,0.2,0.18,0.23,0.08,0.2,0.13,0.16,0.88,0.35,0.08,0.17,0.1,0.37,0.43,0.5,0.06,0.19,0.08,0.11,0.34,0.1,0.06,0.22,0.07,0.17,0.66,0.16,0.07,0.24,0.08,0.24,0.35,0.16,0.07,0.29,0.07,0.13,0.56,0.15,0.06,0.26,0.08,0.07,0.44,0.12,0.08,0.29,0.07,0.18,0.26,0.17,0.05,0.23,0.06
2025-05-02 07:16:16,219.815,218.864,218.606,1.73,1.63,1.43,11.902,9.246,12.338,34.1,43.22,18.89,2.034,1.703,-2.555,1.182,2.616,2.024,2.697,7.337,-1.646,1.093,0.863,0.311,0.78,0.84,-0.95,0.16,86.47,76.223,-98.442,64.251,60.06,219.71,218.8,218.55,0.03,0.03,0.03,0.3,0.17,0.19,0.02,0.03,0.04,1.31,1.29,1.12,0.01,0.01,0.01,1.07,0.96,0.86,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.12,0.09,0.01,0.01,0.01,0.01,0.09,0.01,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.04,0.02,0.0,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.07,8.32,11.99,1.77,1.31,1.71,20.09,35.05,2.31,1.53,0.46,0.84,19.98,24.41,13.73,0.56,0.44,2.08,19.82,18.94,11.36,0.33,0.22,0.59,9.75,9.64,2.42,0.33,0.31,0.37,4.12,2.57,5.2,0.22,0.09,0.25,2.1,1.48,2.36,0.15,0.33,0.34,1.38,2.99,1.16,0.12,0.09,0.19,3.75,1.91,0.68,0.13,0.14,0.2,1.75,1.57,0.52,0.19,0.14,0.14,1.12,0.6,0.4,0.18,0.13,0.16,1.5,0.28,0.49,0.15,0.19,0.15,0.84,1.21,0.4,0.14,0.09,0.17,0.79,0.51,0.58,0.12,0.18,0.14,0.88,0.42,0.33,0.11,0.14,0.12,0.3,0.85,0.43,0.12,0.18,0.11,0.21,0.25,0.22,0.08,0.21,0.12,0.14,0.9,0.39,0.08,0.17,0.09,0.38,0.42,0.46,0.05,0.19,0.07,0.11,0.31,0.09,0.08,0.22,0.06,0.19,0.7,0.15,0.06,0.24,0.08,0.24,0.4,0.11,0.08,0.29,0.07,0.11,0.55,0.14,0.06,0.27,0.07,0.08,0.51,0.12,0.07,0.28,0.07,0.18,0.26,0.16,0.06,0.23,0.06
2025-05-02 07:17:16,218.291,217.274,216.973,1.69,1.58,1.41,11.922,9.264,12.549,33.63,43.19,19.53,2.026,1.701,-2.581,1.146,2.602,2.013,2.723,7.338,-1.634,1.077,0.868,0.311,0.78,0.84,-0.95,0.16,86.502,76.25,-98.483,64.269,60.06,218.19,217.21,216.92,0.03,0.04,0.03,0.3,0.17,0.19,0.02,0.03,0.04,1.29,1.26,1.12,0.02,0.01,0.01,1.03,0.93,0.82,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.11,0.08,0.01,0.01,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.11,8.33,12.18,1.74,1.38,1.71,19.84,35.23,2.44,1.53,0.47,0.96,19.84,24.38,14.22,0.53,0.47,1.91,19.32,18.67,11.93,0.36,0.24,0.54,9.53,9.57,2.46,0.33,0.31,0.39,3.96,2.32,5.28,0.22,0.09,0.28,2.16,1.34,2.21,0.17,0.32,0.33,1.42,3.11,1.11,0.14,0.09,0.2,3.65,1.91,0.57,0.13,0.14,0.21,1.83,1.51,0.58,0.2,0.15,0.14,1.2,0.59,0.33,0.19,0.14,0.18,1.5,0.26,0.4,0.18,0.18,0.17,0.8,1.2,0.36,0.13,0.1,0.14,0.76,0.47,0.59,0.13,0.18,0.15,0.82,0.4,0.29,0.1,0.15,0.12,0.34,0.85,0.46,0.12,0.18,0.1,0.19,0.27,0.21,0.08,0.2,0.12,0.15,0.89,0.48,0.08,0.17,0.1,0.39,0.37,0.44,0.05,0.18,0.07,0.12,0.29,0.09,0.08,0.22,0.07,0.17,0.69,0.16,0.06,0.23,0.08,0.22,0.4,0.09,0.08,0.3,0.07,0.11,0.55,0.12,0.06,0.25,0.07,0.07,0.53,0.13,0.07,0.27,0.07,0.17,0.26,0.15,0.05,0.23,0.06
2025-05-02 07:18:16,218.164,217.109,216.803,1.71,1.59,1.41,11.913,9.283,13.654,33.57,43.06,22.36,2.022,1.705,-2.812,0.915,2.599,2.015,2.96,7.575,-1.633,1.074,0.926,0.367,0.78,0.85,-0.95,0.12,86.534,76.276,-98.526,64.283,60.07,218.06,217.05,216.75,0.03,0.03,0.03,0.31,0.18,0.19,0.02,0.03,0.04,1.3,1.25,1.12,0.01,0.01,0.01,1.05,0.94,0.82,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.14,0.11,0.08,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,8.35,13.18,1.79,1.31,1.17,19.9,35.1,2.85,1.47,0.49,0.83,19.73,24.33,17.14,0.53,0.45,1.04,19.21,18.58,13.97,0.35,0.23,0.32,9.49,9.51,2.28,0.31,0.3,0.24,3.97,2.28,4.69,0.25,0.09,0.22,2.1,1.37,1.44,0.17,0.29,0.23,1.5,3.16,0.81,0.17,0.08,0.17,3.67,1.97,0.32,0.14,0.14,0.13,1.94,1.49,0.68,0.21,0.14,0.12,1.03,0.56,0.43,0.18,0.14,0.13,1.54,0.33,0.37,0.16,0.17,0.12,0.99,1.21,0.26,0.12,0.1,0.11,0.82,0.46,0.49,0.13,0.17,0.12,0.75,0.4,0.22,0.08,0.14,0.11,0.29,0.84,0.38,0.12,0.18,0.09,0.19,0.3,0.19,0.08,0.19,0.1,0.16,0.86,0.49,0.08,0.17,0.09,0.39,0.38,0.37,0.06,0.18,0.07,0.11,0.28,0.07,0.09,0.22,0.06,0.18,0.69,0.14,0.06,0.23,0.09,0.22,0.43,0.07,0.08,0.3,0.06,0.11,0.52,0.12,0.07,0.26,0.06,0.08,0.55,0.12,0.08,0.28,0.06,0.16,0.26,0.11,0.05,0.24,0.06
2025-05-02 07:19:16,218.108,217.119,216.774,1.71,1.59,1.38,11.917,9.283,14.293,33.59,43.03,23.62,2.026,1.705,-2.947,0.784,2.599,2.015,3.098,7.713,-1.629,1.075,0.957,0.403,0.78,0.85,-0.95,0.1,86.566,76.303,-98.573,64.296,60.06,218.01,217.06,216.72,0.03,0.04,0.03,0.32,0.18,0.2,0.02,0.03,0.04,1.26,1.22,1.07,0.01,0.01,0.01,1.09,0.98,0.84,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.1,0.08,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.01,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.1,8.35,13.81,1.82,1.28,0.89,19.93,35.03,2.63,1.47,0.47,0.74,19.66,24.3,18.43,0.53,0.46,0.59,19.41,18.61,14.86,0.35,0.23,0.23,9.4,9.53,2.28,0.31,0.32,0.18,3.9,2.31,4.16,0.24,0.09,0.19,1.96,1.4,0.9,0.16,0.29,0.19,1.53,3.17,0.58,0.19,0.07,0.18,3.65,1.99,0.28,0.13,0.14,0.1,1.97,1.51,0.68,0.19,0.15,0.11,1.06,0.54,0.45,0.18,0.15,0.12,1.44,0.37,0.33,0.17,0.17,0.12,1.02,1.2,0.19,0.12,0.1,0.11,0.82,0.48,0.43,0.15,0.17,0.11,0.75,0.42,0.26,0.08,0.15,0.11,0.28,0.86,0.33,0.12,0.18,0.09,0.21,0.31,0.14,0.08,0.21,0.09,0.16,0.82,0.53,0.09,0.18,0.1,0.38,0.39,0.34,0.06,0.18,0.07,0.12,0.28,0.08,0.09,0.23,0.06,0.18,0.67,0.14,0.06,0.24,0.09,0.25,0.45,0.07,0.08,0.31,0.06,0.1,0.52,0.11,0.07,0.26,0.07,0.08,0.56,0.11,0.08,0.28,0.06,0.15,0.25,0.08,0.05,0.24,0.06
2025-05-02 07:20:16,218.122,217.198,216.821,1.69,1.59,1.34,11.921,9.26,14.657,33.4,42.92,23.61,2.026,1.7,-3.018,0.707,2.6,2.011,3.178,7.789,-1.63,1.074,0.994,0.438,0.78,0.85,-0.95,0.09,86.598,76.33,-98.621,64.307,60.08,218.03,217.13,216.76,0.03,0.04,0.03,0.32,0.17,0.19,0.02,0.03,0.04,1.24,1.21,1.01,0.02,0.01,0.01,1.09,0.99,0.85,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.0,0.01,0.15,0.12,0.11,0.01,0.01,0.01,0.03,0.1,0.05,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.06,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.01,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.11,8.34,14.13,1.83,1.28,0.98,19.95,35.06,2.44,1.46,0.49,0.66,19.45,24.2,18.57,0.53,0.46,0.58,19.2,18.45,14.86,0.36,0.24,0.26,9.36,9.27,2.23,0.3,0.33,0.16,3.71,2.04,4.0,0.26,0.09,0.19,1.97,1.27,0.67,0.16,0.3,0.17,1.75,3.34,0.54,0.18,0.08,0.17,3.65,2.16,0.27,0.15,0.15,0.12,2.13,1.58,0.55,0.2,0.15,0.11,1.02,0.57,0.48,0.19,0.14,0.13,1.48,0.35,0.38,0.16,0.16,0.11,0.82,1.18,0.21,0.12,0.09,0.12,0.87,0.53,0.37,0.16,0.17,0.11,0.74,0.43,0.3,0.08,0.15,0.1,0.37,0.84,0.31,0.11,0.19,0.11,0.2,0.31,0.14,0.09,0.2,0.09,0.16,0.8,0.45,0.07,0.18,0.09,0.38,0.4,0.3,0.06,0.18,0.07,0.1,0.26,0.09,0.1,0.23,0.06,0.16,0.64,0.15,0.06,0.24,0.08,0.24,0.45,0.08,0.09,0.3,0.06,0.1,0.48,0.11,0.06,0.26,0.07,0.09,0.54,0.1,0.08,0.27,0.06,0.15,0.25,0.09,0.05,0.24,0.06
2025-05-02 07:21:16,217.931,217.009,216.641,1.66,1.56,1.29,11.929,9.279,14.971,33.43,43.06,23.74,2.023,1.705,-3.086,0.642,2.6,2.014,3.243,7.857,-1.633,1.071,0.999,0.436,0.78,0.85,-0.95,0.08,86.629,76.357,-98.669,64.317,60.07,217.84,216.95,216.59,0.03,0.04,0.03,0.3,0.17,0.2,0.02,0.03,0.04,1.2,1.19,0.97,0.02,0.01,0.01,1.08,0.98,0.82,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.0,0.01,0.12,0.09,0.08,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.07,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,8.35,14.44,1.77,1.37,1.18,19.69,35.08,2.33,1.48,0.49,0.7,19.65,24.3,18.78,0.54,0.49,0.68,19.41,18.62,14.9,0.37,0.25,0.3,9.29,9.53,2.33,0.31,0.34,0.2,3.61,2.29,3.65,0.24,0.09,0.23,1.95,1.43,0.43,0.16,0.29,0.16,1.55,3.18,0.43,0.18,0.08,0.17,3.57,2.01,0.26,0.19,0.13,0.15,1.76,1.51,0.51,0.22,0.15,0.11,1.2,0.54,0.47,0.18,0.14,0.13,1.41,0.35,0.37,0.16,0.15,0.11,1.02,1.16,0.2,0.13,0.09,0.12,0.74,0.5,0.33,0.15,0.16,0.11,0.72,0.44,0.3,0.09,0.15,0.1,0.3,0.82,0.28,0.11,0.17,0.11,0.24,0.31,0.14,0.09,0.2,0.09,0.14,0.81,0.46,0.08,0.18,0.09,0.38,0.38,0.33,0.06,0.17,0.07,0.12,0.26,0.08,0.1,0.22,0.06,0.19,0.65,0.15,0.06,0.23,0.08,0.24,0.43,0.08,0.09,0.29,0.06,0.09,0.49,0.11,0.06,0.25,0.07,0.08,0.53,0.11,0.08,0.27,0.06,0.14,0.25,0.08,0.05,0.24,0.06
2025-05-02 07:22:16,217.973,216.995,216.715,1.7,1.61,1.36,11.915,9.269,13.135,33.65,43.11,20.42,2.021,1.702,-2.702,1.021,2.597,2.011,2.846,7.455,-1.631,1.072,0.896,0.337,0.78,0.85,-0.95,0.14,86.661,76.384,-98.712,64.333,60.04,217.87,216.93,216.66,0.03,0.04,0.03,0.31,0.15,0.19,0.02,0.03,0.04,1.23,1.23,1.0,0.02,0.01,0.01,1.12,1.01,0.88,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.0,0.01,0.13,0.11,0.09,0.01,0.01,0.01,0.01,0.09,0.02,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.08,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,8.34,12.7,1.81,1.33,1.27,19.75,35.11,2.56,1.46,0.47,0.82,19.85,24.38,15.27,0.55,0.47,1.22,19.67,18.66,12.77,0.33,0.24,0.37,9.28,9.53,2.42,0.34,0.32,0.29,3.67,2.32,4.74,0.22,0.08,0.2,2.04,1.46,1.73,0.14,0.3,0.27,1.34,3.1,0.91,0.17,0.07,0.17,3.71,1.9,0.42,0.13,0.14,0.16,1.77,1.46,0.68,0.18,0.16,0.14,1.28,0.59,0.42,0.2,0.14,0.15,1.34,0.39,0.43,0.18,0.16,0.13,0.89,1.16,0.32,0.1,0.09,0.12,0.73,0.53,0.42,0.13,0.17,0.12,0.76,0.4,0.36,0.12,0.16,0.12,0.35,0.84,0.52,0.11,0.18,0.11,0.25,0.34,0.21,0.09,0.2,0.11,0.13,0.82,0.52,0.08,0.18,0.1,0.37,0.42,0.41,0.06,0.18,0.08,0.13,0.27,0.09,0.1,0.22,0.06,0.18,0.65,0.14,0.05,0.24,0.08,0.26,0.47,0.08,0.09,0.31,0.07,0.09,0.52,0.12,0.06,0.26,0.07,0.09,0.57,0.11,0.07,0.29,0.06,0.15,0.26,0.1,0.06,0.25,0.06
2025-05-02 07:23:16,218.0,216.934,216.609,1.68,1.58,1.37,11.926,9.277,11.396,33.58,42.99,16.07,2.029,1.704,-2.354,1.379,2.6,2.013,2.468,7.081,-1.626,1.071,0.742,0.187,0.78,0.85,-0.95,0.19,86.693,76.411,-98.749,64.355,60.03,217.9,216.87,216.56,0.03,0.03,0.03,0.3,0.15,0.19,0.02,0.03,0.04,1.19,1.19,0.99,0.02,0.01,0.01,1.13,1.01,0.91,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.0,0.01,0.12,0.1,0.08,0.0,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.01,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.11,8.35,11.2,1.83,1.28,1.46,19.76,35.07,2.68,1.46,0.49,0.78,19.78,24.31,10.43,0.57,0.48,1.2,19.62,18.53,8.96,0.31,0.21,0.61,9.2,9.45,2.44,0.37,0.3,0.42,3.59,2.25,5.82,0.18,0.08,0.47,2.27,1.39,3.46,0.16,0.32,0.2,1.13,3.04,2.05,0.11,0.07,0.28,3.64,1.84,1.23,0.13,0.12,0.28,1.33,1.51,0.59,0.18,0.17,0.23,1.66,0.63,0.59,0.21,0.1,0.21,1.12,0.32,1.02,0.22,0.18,0.32,0.73,1.07,1.03,0.1,0.1,0.12,0.48,0.61,0.64,0.25,0.17,0.28,0.98,0.38,0.89,0.15,0.18,0.19,0.38,0.85,0.62,0.16,0.15,0.1,0.33,0.31,0.32,0.1,0.2,0.15,0.18,0.82,0.47,0.08,0.17,0.12,0.42,0.42,0.63,0.06,0.17,0.09,0.14,0.28,0.1,0.08,0.23,0.11,0.2,0.62,0.13,0.06,0.23,0.12,0.29,0.44,0.23,0.08,0.28,0.08,0.08,0.53,0.2,0.06,0.25,0.13,0.1,0.52,0.12,0.07,0.29,0.09,0.17,0.24,0.15,0.07,0.23,0.05
2025-05-02 07:24:16,217.955,216.9,216.562,1.67,1.58,1.37,11.913,9.267,11.316,33.54,42.96,15.83,2.022,1.703,-2.339,1.386,2.597,2.01,2.451,7.057,-1.629,1.068,0.732,0.172,0.78,0.85,-0.95,0.2,86.724,76.437,-98.785,64.376,60.01,217.86,216.84,216.51,0.03,0.03,0.03,0.31,0.15,0.19,0.03,0.03,0.04,1.17,1.17,0.97,0.02,0.01,0.01,1.15,1.04,0.93,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.0,0.01,0.12,0.1,0.07,0.0,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.06,0.03,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,8.34,11.14,1.84,1.24,1.4,19.73,35.06,2.68,1.44,0.45,0.74,19.78,24.28,10.11,0.56,0.47,1.12,19.67,18.43,8.74,0.29,0.2,0.61,9.12,9.46,2.56,0.36,0.3,0.46,3.57,2.25,5.9,0.18,0.08,0.49,2.29,1.39,3.66,0.15,0.32,0.17,1.08,3.03,2.16,0.1,0.08,0.31,3.66,1.88,1.33,0.13,0.12,0.29,1.33,1.53,0.58,0.16,0.17,0.24,1.63,0.64,0.56,0.23,0.1,0.23,1.17,0.31,1.24,0.2,0.19,0.34,0.85,1.07,1.02,0.1,0.1,0.11,0.38,0.6,0.67,0.26,0.16,0.28,1.07,0.39,1.01,0.15,0.18,0.19,0.42,0.88,0.66,0.16,0.15,0.1,0.36,0.28,0.36,0.11,0.21,0.16,0.21,0.82,0.43,0.08,0.18,0.12,0.42,0.43,0.66,0.07,0.17,0.1,0.14,0.3,0.09,0.07,0.23,0.13,0.23,0.64,0.14,0.06,0.23,0.13,0.28,0.44,0.23,0.08,0.29,0.08,0.09,0.55,0.23,0.06,0.25,0.14,0.11,0.54,0.12,0.07,0.29,0.1,0.18,0.27,0.16,0.06,0.24,0.05
2025-05-02 07:25:16,217.751,216.727,216.38,1.66,1.56,1.35,11.902,9.245,11.529,33.32,42.95,15.96,2.016,1.697,-2.364,1.349,2.592,2.004,2.495,7.09,-1.629,1.065,0.795,0.232,0.78,0.85,-0.95,0.19,86.755,76.463,-98.821,64.397,59.98,217.65,216.67,216.33,0.03,0.03,0.03,0.31,0.16,0.21,0.02,0.03,0.04,1.14,1.13,0.95,0.02,0.01,0.01,1.15,1.04,0.93,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.0,0.01,0.11,0.1,0.07,0.0,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.02,0.08,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.01,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.32,11.29,1.85,1.28,2.64,19.64,35.15,2.14,1.46,0.45,1.27,19.64,24.25,10.17,0.55,0.47,2.72,19.54,18.34,8.65,0.3,0.21,1.36,8.97,9.41,2.58,0.36,0.31,0.4,3.43,2.15,5.4,0.21,0.08,0.55,2.08,1.33,2.71,0.17,0.32,0.35,1.17,3.06,1.86,0.17,0.08,0.37,3.47,1.93,1.18,0.17,0.14,0.36,1.45,1.55,0.5,0.19,0.16,0.29,1.31,0.57,0.45,0.22,0.14,0.26,1.31,0.33,1.05,0.19,0.17,0.3,0.79,1.13,0.71,0.13,0.1,0.19,0.43,0.6,0.64,0.19,0.16,0.22,0.88,0.43,0.75,0.13,0.16,0.21,0.41,0.85,0.63,0.13,0.16,0.1,0.27,0.32,0.32,0.12,0.2,0.16,0.16,0.83,0.47,0.07,0.17,0.11,0.42,0.39,0.58,0.06,0.19,0.08,0.15,0.27,0.12,0.08,0.22,0.08,0.18,0.66,0.17,0.06,0.25,0.11,0.25,0.43,0.13,0.08,0.3,0.08,0.09,0.54,0.19,0.07,0.26,0.08,0.08,0.53,0.13,0.07,0.28,0.07,0.17,0.27,0.13,0.06,0.23,0.06
2025-05-02 07:26:16,217.7,216.718,216.404,1.72,1.63,1.45,11.917,9.206,11.087,33.48,43.12,14.51,2.018,1.687,-2.275,1.43,2.594,1.995,2.399,6.989,-1.63,1.066,0.762,0.197,0.78,0.85,-0.95,0.2,86.787,76.49,-98.857,64.42,59.97,217.6,216.65,216.35,0.03,0.03,0.03,0.31,0.17,0.21,0.03,0.03,0.04,1.18,1.18,1.0,0.01,0.01,0.01,1.19,1.1,1.01,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.0,0.01,0.14,0.13,0.11,0.0,0.0,0.01,0.01,0.09,0.02,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.1,8.28,10.9,1.82,1.34,2.11,19.7,35.21,1.88,1.5,0.43,1.12,19.69,24.37,8.85,0.57,0.48,1.96,19.74,18.52,7.47,0.29,0.22,1.06,9.04,9.48,2.3,0.37,0.33,0.4,3.5,2.19,5.72,0.17,0.07,0.7,2.04,1.27,3.08,0.2,0.33,0.34,1.05,3.04,2.31,0.16,0.09,0.37,3.61,2.01,1.5,0.19,0.12,0.38,1.23,1.64,0.67,0.18,0.18,0.3,1.32,0.54,0.53,0.21,0.16,0.27,1.18,0.35,1.47,0.19,0.14,0.32,0.64,1.14,1.03,0.13,0.11,0.23,0.4,0.66,0.76,0.22,0.14,0.22,0.88,0.49,0.85,0.16,0.16,0.29,0.41,0.84,0.66,0.13,0.17,0.09,0.25,0.29,0.34,0.14,0.2,0.17,0.2,0.86,0.53,0.07,0.16,0.12,0.44,0.38,0.65,0.06,0.19,0.11,0.16,0.3,0.13,0.1,0.22,0.08,0.17,0.67,0.15,0.07,0.25,0.14,0.26,0.42,0.16,0.07,0.29,0.09,0.09,0.55,0.24,0.06,0.27,0.07,0.09,0.53,0.16,0.08,0.28,0.08,0.17,0.27,0.16,0.05,0.24,0.07
2025-05-02 07:27:16,217.714,216.775,216.489,1.71,1.61,1.45,11.901,9.125,11.014,33.47,43.41,14.18,2.019,1.667,-2.262,1.424,2.591,1.978,2.384,6.954,-1.624,1.064,0.754,0.194,0.78,0.84,-0.95,0.2,86.819,76.516,-98.893,64.442,59.97,217.62,216.71,216.43,0.03,0.03,0.03,0.3,0.17,0.22,0.03,0.03,0.04,1.17,1.15,1.01,0.01,0.01,0.01,1.19,1.09,1.0,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.13,0.12,0.11,0.01,0.0,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,8.19,10.86,1.87,1.3,2.01,19.73,35.56,1.77,1.45,0.43,1.04,19.68,24.6,8.62,0.56,0.46,1.81,19.72,18.62,7.3,0.3,0.22,0.99,9.04,9.54,2.28,0.34,0.33,0.35,3.38,2.12,5.63,0.2,0.07,0.64,2.05,1.24,2.9,0.2,0.35,0.33,1.06,3.11,2.32,0.17,0.09,0.33,3.61,2.05,1.48,0.18,0.13,0.34,1.34,1.7,0.74,0.18,0.17,0.27,1.24,0.53,0.51,0.2,0.17,0.27,1.15,0.3,1.37,0.17,0.13,0.28,0.64,1.19,1.04,0.13,0.12,0.21,0.46,0.64,0.7,0.19,0.14,0.18,0.86,0.52,0.8,0.13,0.17,0.25,0.44,0.84,0.67,0.12,0.18,0.1,0.21,0.25,0.32,0.12,0.21,0.15,0.14,0.9,0.54,0.07,0.15,0.12,0.44,0.34,0.62,0.06,0.21,0.1,0.17,0.33,0.13,0.09,0.22,0.07,0.16,0.69,0.15,0.07,0.25,0.12,0.25,0.36,0.15,0.07,0.3,0.09,0.09,0.58,0.23,0.07,0.27,0.07,0.07,0.52,0.16,0.08,0.28,0.07,0.15,0.3,0.15,0.05,0.25,0.08
2025-05-02 07:28:16,217.541,216.709,216.444,1.7,1.59,1.45,11.895,8.643,10.965,33.55,45.82,13.92,2.015,1.581,-2.251,1.345,2.588,1.873,2.373,6.834,-1.624,1.004,0.753,0.134,0.78,0.84,-0.95,0.2,86.851,76.541,-98.928,64.463,59.97,217.44,216.65,216.39,0.03,0.03,0.03,0.3,0.16,0.21,0.02,0.03,0.04,1.19,1.15,1.03,0.01,0.01,0.01,1.16,1.06,0.98,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.13,0.12,0.1,0.01,0.0,0.01,0.01,0.09,0.02,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.04,0.02,0.0,0.0,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.03,0.04,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.08,7.65,10.81,1.84,1.43,1.91,19.73,37.82,1.72,1.48,0.43,1.02,19.82,26.47,8.47,0.55,0.48,1.68,19.77,20.05,7.04,0.3,0.2,0.92,9.1,10.38,2.31,0.34,0.41,0.36,3.4,2.37,5.63,0.2,0.12,0.68,2.0,1.4,2.9,0.21,0.37,0.31,1.01,3.28,2.35,0.19,0.12,0.32,3.58,2.11,1.57,0.19,0.15,0.34,1.2,1.82,0.78,0.17,0.17,0.27,1.19,0.51,0.57,0.2,0.17,0.28,1.22,0.32,1.41,0.18,0.13,0.27,0.68,1.26,1.14,0.13,0.12,0.2,0.39,0.67,0.74,0.2,0.12,0.19,0.79,0.56,0.75,0.15,0.19,0.26,0.41,0.87,0.65,0.12,0.18,0.1,0.21,0.29,0.29,0.12,0.22,0.15,0.14,0.97,0.6,0.07,0.16,0.11,0.46,0.35,0.66,0.06,0.22,0.11,0.17,0.35,0.13,0.09,0.22,0.07,0.17,0.73,0.16,0.08,0.28,0.13,0.26,0.39,0.16,0.07,0.3,0.09,0.09,0.6,0.24,0.07,0.29,0.07,0.07,0.55,0.16,0.08,0.29,0.07,0.14,0.3,0.14,0.05,0.26,0.07
2025-05-02 07:29:16,217.703,216.728,216.487,1.71,1.6,1.45,11.903,8.652,11.543,33.68,45.89,15.9,2.017,1.584,-2.365,1.235,2.591,1.875,2.499,6.965,-1.627,1.004,0.806,0.183,0.78,0.84,-0.95,0.18,86.883,76.566,-98.966,64.483,59.95,217.6,216.67,216.43,0.03,0.03,0.03,0.3,0.17,0.21,0.03,0.03,0.04,1.2,1.16,1.05,0.01,0.01,0.02,1.16,1.07,0.96,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.13,0.12,0.09,0.01,0.0,0.01,0.01,0.09,0.02,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.09,0.06,0.04,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.09,7.66,11.3,1.82,1.47,2.92,19.73,37.76,1.77,1.51,0.45,1.35,19.83,26.5,10.21,0.57,0.52,2.98,19.88,20.25,8.63,0.34,0.21,1.44,9.13,10.48,2.43,0.35,0.42,0.41,3.56,2.44,5.3,0.21,0.12,0.57,2.02,1.42,2.81,0.2,0.39,0.38,0.99,3.3,1.85,0.18,0.12,0.34,3.69,2.11,1.34,0.17,0.16,0.35,1.44,1.78,0.46,0.19,0.16,0.28,1.16,0.55,0.47,0.24,0.16,0.25,1.37,0.26,1.1,0.19,0.17,0.26,0.79,1.22,0.8,0.12,0.1,0.2,0.46,0.57,0.59,0.19,0.15,0.18,0.86,0.52,0.72,0.12,0.2,0.19,0.47,0.89,0.71,0.12,0.17,0.1,0.23,0.29,0.24,0.1,0.23,0.14,0.14,0.96,0.5,0.08,0.17,0.11,0.44,0.34,0.56,0.06,0.22,0.09,0.17,0.36,0.11,0.09,0.23,0.07,0.18,0.76,0.14,0.07,0.28,0.1,0.25,0.38,0.13,0.07,0.31,0.08,0.11,0.63,0.19,0.07,0.3,0.08,0.07,0.56,0.13,0.08,0.3,0.07,0.14,0.31,0.13,0.06,0.26,0.07
2025-05-02 07:30:16,217.968,216.871,216.664,1.73,1.62,1.43,12.317,8.64,12.096,32.8,45.72,17.5,2.115,1.583,-2.483,1.214,2.685,1.874,2.621,7.179,-1.652,1.003,0.837,0.188,0.79,0.84,-0.95,0.17,86.916,76.591,-99.005,64.502,59.99,217.87,216.81,216.61,0.03,0.03,0.03,0.3,0.16,0.2,0.03,0.03,0.04,1.25,1.22,1.06,0.01,0.01,0.02,1.13,1.04,0.92,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.01,0.14,0.13,0.1,0.01,0.0,0.01,0.02,0.09,0.02,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.09,0.05,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.02,0.0,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.51,7.66,11.79,1.71,1.49,2.44,19.27,37.6,2.04,1.45,0.42,1.01,19.47,26.47,12.1,0.53,0.49,2.74,19.03,20.1,10.16,0.31,0.21,1.01,8.64,10.35,2.55,0.34,0.41,0.42,3.54,2.35,5.34,0.21,0.11,0.34,1.89,1.39,2.59,0.17,0.37,0.42,1.08,3.38,1.43,0.18,0.12,0.22,3.69,2.11,1.06,0.16,0.17,0.23,1.63,1.77,0.38,0.21,0.14,0.19,1.12,0.55,0.41,0.21,0.15,0.18,1.53,0.26,0.88,0.16,0.18,0.17,0.87,1.23,0.58,0.13,0.09,0.18,0.48,0.54,0.44,0.13,0.17,0.16,0.91,0.53,0.8,0.1,0.2,0.13,0.55,0.92,0.76,0.1,0.17,0.1,0.22,0.31,0.23,0.1,0.23,0.13,0.15,0.94,0.44,0.06,0.17,0.09,0.38,0.36,0.47,0.07,0.23,0.08,0.16,0.35,0.11,0.08,0.23,0.07,0.19,0.75,0.13,0.06,0.29,0.08,0.24,0.4,0.12,0.08,0.32,0.07,0.11,0.62,0.17,0.06,0.3,0.08,0.08,0.56,0.11,0.08,0.31,0.06,0.13,0.31,0.13,0.06,0.26,0.07
2025-05-02 07:31:16,217.898,216.86,216.571,1.71,1.61,1.4,13.0,8.634,12.321,31.24,45.49,18.19,2.28,1.583,-2.532,1.331,2.833,1.872,2.668,7.374,-1.68,1.0,0.843,0.163,0.8,0.85,-0.95,0.18,86.952,76.615,-99.044,64.523,59.98,217.8,216.8,216.52,0.03,0.03,0.03,0.3,0.16,0.21,0.03,0.03,0.04,1.29,1.25,1.08,0.01,0.01,0.01,1.06,0.97,0.84,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.13,0.12,0.09,0.01,0.0,0.01,0.03,0.11,0.03,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.02,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.01,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.23,7.66,12.0,1.67,1.45,1.89,18.36,37.45,2.26,1.35,0.43,0.85,18.77,26.33,13.02,0.5,0.49,2.13,17.56,19.84,10.77,0.27,0.21,0.64,7.85,10.18,2.36,0.33,0.41,0.39,3.32,2.23,5.36,0.18,0.1,0.25,1.74,1.38,2.38,0.16,0.37,0.43,1.07,3.48,1.24,0.16,0.11,0.17,3.5,2.23,0.83,0.16,0.18,0.18,1.88,1.8,0.45,0.2,0.13,0.15,1.07,0.57,0.4,0.2,0.15,0.17,1.57,0.25,0.88,0.14,0.18,0.15,1.04,1.31,0.43,0.11,0.08,0.15,0.48,0.51,0.49,0.11,0.16,0.16,0.8,0.47,0.54,0.08,0.19,0.12,0.42,0.89,0.64,0.08,0.18,0.09,0.18,0.34,0.2,0.09,0.23,0.12,0.17,0.9,0.47,0.05,0.16,0.09,0.4,0.35,0.51,0.06,0.23,0.08,0.16,0.34,0.12,0.06,0.23,0.07,0.18,0.75,0.15,0.07,0.28,0.08,0.21,0.39,0.1,0.07,0.32,0.07,0.13,0.6,0.14,0.07,0.29,0.07,0.07,0.53,0.12,0.07,0.3,0.06,0.12,0.3,0.14,0.06,0.26,0.06
2025-05-02 07:32:16,217.819,216.777,216.442,1.75,1.64,1.43,13.02,8.654,12.483,31.43,45.63,18.67,2.281,1.586,-2.564,1.302,2.836,1.876,2.702,7.414,-1.686,1.002,0.851,0.167,0.8,0.85,-0.95,0.18,86.988,76.64,-99.085,64.543,59.99,217.72,216.71,216.39,0.03,0.03,0.03,0.3,0.17,0.2,0.03,0.03,0.04,1.33,1.29,1.11,0.01,0.01,0.01,1.08,0.99,0.86,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.0,0.01,0.14,0.12,0.09,0.01,0.0,0.01,0.02,0.09,0.02,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.24,7.67,12.11,1.65,1.47,1.72,18.35,37.42,2.37,1.38,0.45,0.93,18.95,26.47,13.6,0.51,0.52,1.9,17.75,20.13,11.16,0.28,0.21,0.53,7.91,10.37,2.35,0.34,0.4,0.41,3.56,2.46,5.28,0.18,0.09,0.25,1.73,1.45,2.34,0.14,0.36,0.42,0.93,3.35,1.15,0.13,0.1,0.19,3.61,2.14,0.79,0.15,0.18,0.22,1.72,1.77,0.52,0.2,0.14,0.15,1.16,0.55,0.44,0.2,0.15,0.17,1.54,0.25,0.78,0.17,0.19,0.17,0.97,1.28,0.44,0.11,0.09,0.17,0.46,0.53,0.52,0.09,0.17,0.18,0.79,0.48,0.47,0.08,0.2,0.12,0.39,0.86,0.58,0.09,0.18,0.09,0.17,0.37,0.17,0.09,0.23,0.13,0.17,0.9,0.48,0.05,0.18,0.09,0.39,0.37,0.47,0.06,0.22,0.08,0.15,0.35,0.1,0.06,0.24,0.07,0.17,0.74,0.13,0.06,0.29,0.07,0.22,0.38,0.11,0.08,0.32,0.07,0.12,0.61,0.14,0.07,0.3,0.08,0.07,0.53,0.12,0.06,0.3,0.07,0.11,0.31,0.14,0.06,0.27,0.06
2025-05-02 07:33:16,217.685,216.63,216.289,1.77,1.66,1.46,12.999,8.676,12.649,31.54,45.67,19.79,2.271,1.59,-2.596,1.265,2.83,1.88,2.736,7.445,-1.688,1.002,0.863,0.177,0.8,0.85,-0.95,0.17,87.023,76.665,-99.125,64.563,59.98,217.58,216.57,216.24,0.03,0.04,0.03,0.3,0.17,0.19,0.03,0.03,0.04,1.35,1.31,1.15,0.01,0.01,0.01,1.09,0.99,0.86,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.0,0.14,0.12,0.08,0.01,0.0,0.01,0.01,0.08,0.02,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.09,0.06,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,7.69,12.29,1.55,1.55,1.76,18.4,37.41,2.49,1.4,0.41,1.15,19.05,26.52,14.45,0.47,0.53,1.77,17.79,20.14,12.0,0.27,0.2,0.47,8.01,10.52,2.53,0.34,0.39,0.49,3.74,2.62,5.26,0.18,0.09,0.27,1.74,1.51,2.35,0.14,0.36,0.43,0.9,3.26,1.03,0.12,0.1,0.2,3.6,2.06,0.74,0.13,0.17,0.28,1.71,1.7,0.68,0.19,0.15,0.14,1.19,0.52,0.41,0.21,0.14,0.19,1.57,0.26,0.7,0.18,0.2,0.19,1.01,1.25,0.42,0.1,0.08,0.16,0.48,0.51,0.54,0.1,0.17,0.15,0.81,0.47,0.51,0.09,0.19,0.11,0.44,0.87,0.65,0.08,0.17,0.11,0.15,0.39,0.18,0.08,0.23,0.12,0.16,0.89,0.44,0.06,0.17,0.1,0.39,0.37,0.46,0.07,0.21,0.07,0.15,0.32,0.11,0.06,0.22,0.06,0.15,0.73,0.13,0.06,0.27,0.07,0.23,0.39,0.11,0.07,0.3,0.07,0.12,0.57,0.14,0.06,0.29,0.07,0.06,0.52,0.11,0.06,0.28,0.06,0.11,0.29,0.13,0.06,0.25,0.06
2025-05-02 07:34:16,217.686,216.619,216.247,1.75,1.63,1.41,12.505,8.671,13.593,32.49,45.81,22.04,2.157,1.587,-2.794,0.95,2.722,1.878,2.939,7.54,-1.659,1.004,0.914,0.259,0.79,0.84,-0.95,0.13,87.057,76.69,-99.169,64.578,60.0,217.59,216.56,216.19,0.03,0.04,0.03,0.3,0.17,0.19,0.03,0.03,0.04,1.35,1.29,1.12,0.01,0.01,0.01,1.06,0.96,0.82,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.14,0.11,0.07,0.01,0.01,0.01,0.01,0.08,0.02,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.7,7.67,13.14,1.64,1.51,1.19,19.03,37.62,2.9,1.43,0.43,0.98,19.52,26.58,16.94,0.51,0.51,1.04,18.48,20.2,13.58,0.32,0.21,0.33,8.56,10.58,2.35,0.33,0.41,0.33,3.88,2.61,4.63,0.23,0.08,0.24,1.82,1.54,1.52,0.15,0.33,0.26,1.1,3.37,0.78,0.16,0.09,0.21,3.72,2.08,0.42,0.14,0.18,0.15,1.83,1.73,0.81,0.21,0.14,0.13,1.07,0.53,0.44,0.2,0.17,0.15,1.58,0.25,0.53,0.16,0.18,0.12,1.11,1.29,0.26,0.1,0.09,0.12,0.57,0.53,0.43,0.11,0.16,0.12,0.78,0.51,0.37,0.09,0.19,0.12,0.38,0.85,0.49,0.08,0.17,0.1,0.15,0.37,0.19,0.1,0.22,0.11,0.19,0.9,0.44,0.06,0.18,0.1,0.37,0.36,0.37,0.07,0.21,0.07,0.15,0.32,0.09,0.07,0.23,0.06,0.17,0.75,0.11,0.07,0.27,0.08,0.22,0.37,0.1,0.08,0.3,0.07,0.11,0.58,0.14,0.06,0.29,0.07,0.07,0.53,0.11,0.07,0.29,0.06,0.11,0.29,0.09,0.05,0.25,0.06
2025-05-02 07:35:16,217.807,216.615,216.229,1.76,1.65,1.42,11.916,8.678,14.295,33.65,45.61,23.82,2.024,1.59,-2.942,0.672,2.595,1.88,3.091,7.566,-1.625,1.003,0.948,0.326,0.78,0.85,-0.95,0.09,87.089,76.716,-99.216,64.589,59.96,217.7,216.55,216.18,0.03,0.04,0.03,0.3,0.17,0.21,0.03,0.03,0.04,1.35,1.31,1.13,0.01,0.01,0.01,1.07,0.97,0.82,0.01,0.01,0.01,0.04,0.06,0.03,0.01,0.01,0.01,0.15,0.12,0.09,0.01,0.01,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.05,0.06,0.05,0.02,0.02,0.02,0.08,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.09,7.69,13.82,1.8,1.5,0.92,19.96,37.43,2.73,1.52,0.5,0.93,19.87,26.38,18.77,0.55,0.51,0.61,19.3,20.12,14.73,0.38,0.23,0.27,9.31,10.4,2.23,0.34,0.45,0.23,4.05,2.46,4.22,0.27,0.1,0.23,1.89,1.51,0.94,0.21,0.36,0.18,1.45,3.48,0.57,0.22,0.09,0.21,3.84,2.23,0.35,0.14,0.19,0.11,2.01,1.78,0.75,0.18,0.13,0.11,0.9,0.49,0.43,0.23,0.17,0.14,1.82,0.25,0.55,0.15,0.17,0.12,1.22,1.26,0.21,0.1,0.1,0.1,0.66,0.53,0.41,0.14,0.15,0.11,0.74,0.48,0.31,0.08,0.19,0.11,0.35,0.88,0.37,0.11,0.18,0.1,0.19,0.35,0.14,0.09,0.22,0.09,0.19,0.85,0.45,0.08,0.17,0.1,0.41,0.39,0.36,0.07,0.21,0.07,0.14,0.31,0.08,0.07,0.23,0.07,0.18,0.74,0.1,0.08,0.27,0.09,0.22,0.42,0.09,0.07,0.31,0.06,0.11,0.58,0.13,0.07,0.29,0.06,0.08,0.53,0.11,0.08,0.28,0.06,0.12,0.3,0.07,0.05,0.26,0.06
2025-05-02 07:36:16,217.916,216.68,216.265,1.78,1.68,1.41,11.909,8.661,14.645,33.88,45.85,23.9,2.02,1.584,-3.011,0.593,2.595,1.877,3.167,7.639,-1.629,1.006,0.98,0.358,0.78,0.84,-0.95,0.08,87.121,76.74,-99.263,64.598,59.95,217.81,216.62,216.21,0.03,0.04,0.03,0.3,0.18,0.22,0.03,0.03,0.04,1.36,1.32,1.12,0.01,0.01,0.01,1.09,1.0,0.82,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.14,0.12,0.08,0.01,0.0,0.01,0.01,0.08,0.02,0.0,0.01,0.01,0.05,0.06,0.04,0.02,0.02,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,11.08,7.67,14.14,1.77,1.48,1.0,19.87,37.5,2.56,1.5,0.44,0.83,20.1,26.59,19.09,0.53,0.49,0.6,19.66,20.44,14.63,0.37,0.22,0.29,9.32,10.61,2.3,0.31,0.44,0.21,4.02,2.62,3.81,0.28,0.09,0.22,1.88,1.58,0.75,0.2,0.36,0.18,1.38,3.42,0.5,0.22,0.1,0.17,3.93,2.19,0.33,0.14,0.19,0.13,1.79,1.79,0.68,0.18,0.13,0.1,1.03,0.49,0.42,0.24,0.18,0.12,1.81,0.25,0.56,0.14,0.17,0.11,1.28,1.27,0.2,0.11,0.1,0.11,0.58,0.52,0.34,0.15,0.15,0.1,0.73,0.52,0.3,0.08,0.19,0.11,0.31,0.84,0.33,0.11,0.19,0.1,0.21,0.34,0.14,0.1,0.23,0.1,0.17,0.89,0.43,0.08,0.18,0.09,0.38,0.37,0.33,0.07,0.22,0.07,0.16,0.34,0.08,0.08,0.24,0.06,0.2,0.73,0.1,0.07,0.28,0.08,0.22,0.41,0.1,0.07,0.32,0.06,0.11,0.58,0.12,0.06,0.3,0.06,0.09,0.54,0.09,0.08,0.29,0.05,0.12,0.29,0.07,0.06,0.26,0.06
2025-05-02 07:37:16,217.734,216.555,216.021,1.74,1.66,1.39,11.918,8.789,15.369,33.75,45.39,23.56,2.014,1.611,-3.162,0.463,2.595,1.903,3.32,7.818,-1.637,1.013,1.011,0.388,0.78,0.85,-0.95,0.06,87.153,76.766,-99.313,64.606,59.96,217.63,216.49,215.97,0.03,0.03,0.03,0.3,0.19,0.22,0.03,0.03,0.04,1.33,1.31,1.1,0.01,0.01,0.01,1.07,0.99,0.81,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.13,0.11,0.07,0.01,0.0,0.01,0.01,0.07,0.01,0.0,0.01,0.01,0.04,0.06,0.04,0.02,0.02,0.01,0.1,0.06,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.08,7.81,14.83,1.74,1.47,0.95,19.69,37.04,2.49,1.49,0.44,0.74,20.15,26.24,19.04,0.53,0.48,0.55,19.61,20.11,14.27,0.36,0.23,0.32,9.28,10.56,2.18,0.3,0.43,0.22,3.98,2.71,3.55,0.27,0.09,0.22,1.94,1.68,0.55,0.19,0.35,0.19,1.33,3.29,0.49,0.24,0.1,0.16,3.88,2.04,0.31,0.18,0.17,0.15,1.71,1.68,0.69,0.21,0.13,0.1,1.14,0.55,0.47,0.23,0.16,0.13,1.76,0.25,0.55,0.16,0.16,0.11,1.25,1.25,0.21,0.14,0.1,0.11,0.58,0.54,0.3,0.18,0.15,0.11,0.74,0.52,0.31,0.09,0.19,0.1,0.3,0.82,0.33,0.1,0.18,0.11,0.22,0.34,0.12,0.1,0.22,0.09,0.19,0.86,0.4,0.08,0.17,0.1,0.38,0.37,0.35,0.08,0.21,0.07,0.16,0.32,0.09,0.09,0.23,0.06,0.2,0.71,0.13,0.07,0.26,0.08,0.23,0.42,0.11,0.08,0.31,0.06,0.11,0.57,0.11,0.07,0.3,0.07,0.08,0.53,0.1,0.08,0.28,0.05,0.11,0.29,0.06,0.06,0.27,0.07
2025-05-02 07:38:16,217.74,216.598,216.111,1.78,1.71,1.46,12.718,9.301,15.466,32.13,42.99,19.89,2.211,1.704,-3.201,0.714,2.769,2.015,3.342,8.126,-1.667,1.074,0.961,0.368,0.8,0.85,-0.96,0.09,87.188,76.793,-99.363,64.617,59.94,217.64,216.53,216.06,0.04,0.04,0.03,0.29,0.18,0.23,0.03,0.03,0.04,1.35,1.33,1.16,0.01,0.01,0.01,1.11,1.03,0.86,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.14,0.13,0.09,0.01,0.0,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.09,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,11.92,8.37,15.08,1.62,1.39,1.29,18.7,34.98,1.35,1.44,0.45,0.91,19.26,24.18,15.48,0.51,0.48,1.13,18.38,18.68,11.78,0.31,0.23,0.31,8.31,9.58,1.84,0.34,0.32,0.31,3.82,2.35,4.35,0.2,0.07,0.22,1.66,1.44,1.41,0.16,0.33,0.29,1.05,3.02,0.83,0.19,0.07,0.15,3.72,1.95,0.56,0.16,0.16,0.2,1.92,1.52,0.86,0.18,0.13,0.12,1.25,0.6,0.51,0.22,0.15,0.14,1.68,0.27,0.67,0.17,0.16,0.14,1.13,1.23,0.2,0.09,0.09,0.11,0.45,0.53,0.35,0.1,0.18,0.1,0.84,0.44,0.36,0.08,0.15,0.08,0.33,0.83,0.5,0.08,0.18,0.09,0.21,0.31,0.13,0.08,0.2,0.08,0.12,0.79,0.47,0.08,0.16,0.08,0.37,0.35,0.39,0.07,0.19,0.06,0.11,0.29,0.08,0.07,0.23,0.05,0.17,0.69,0.12,0.06,0.23,0.06,0.23,0.36,0.1,0.07,0.31,0.07,0.12,0.54,0.11,0.07,0.25,0.06,0.07,0.46,0.1,0.07,0.28,0.06,0.1,0.27,0.08,0.06,0.24,0.05
2025-05-02 07:39:16,217.601,216.539,216.167,1.75,1.67,1.49,12.999,9.252,13.522,31.49,43.18,15.03,2.28,1.69,-2.806,1.164,2.829,2.004,2.923,7.755,-1.674,1.075,0.819,0.22,0.81,0.84,-0.96,0.15,87.223,76.819,-99.407,64.635,59.95,217.5,216.47,216.11,0.03,0.04,0.03,0.3,0.18,0.23,0.03,0.03,0.04,1.33,1.31,1.17,0.01,0.01,0.01,1.07,1.0,0.87,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.0,0.13,0.11,0.09,0.01,0.0,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.02,0.01,0.1,0.06,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.32,13.32,1.64,1.34,1.21,18.27,35.22,1.48,1.35,0.46,0.81,19.03,24.4,10.7,0.49,0.44,1.19,17.84,18.65,7.65,0.26,0.21,0.53,7.94,9.69,1.62,0.33,0.3,0.41,3.57,2.39,5.31,0.13,0.07,0.38,1.84,1.47,2.86,0.15,0.33,0.2,0.77,2.86,1.75,0.11,0.09,0.28,3.7,1.78,1.46,0.12,0.14,0.26,1.39,1.53,0.41,0.14,0.15,0.19,1.34,0.57,0.66,0.23,0.12,0.17,1.4,0.3,1.46,0.19,0.17,0.29,1.1,1.12,0.68,0.08,0.13,0.1,0.28,0.49,0.59,0.17,0.16,0.23,1.01,0.43,0.78,0.13,0.18,0.14,0.3,0.83,0.59,0.1,0.16,0.08,0.24,0.28,0.17,0.09,0.2,0.11,0.19,0.84,0.55,0.07,0.16,0.1,0.44,0.34,0.62,0.08,0.19,0.07,0.11,0.35,0.12,0.06,0.23,0.09,0.19,0.7,0.12,0.05,0.24,0.1,0.26,0.33,0.19,0.06,0.3,0.08,0.1,0.58,0.2,0.07,0.26,0.09,0.07,0.48,0.11,0.06,0.29,0.07,0.11,0.29,0.13,0.06,0.25,0.05
