TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 07:40:16,217.62,216.459,216.12,1.74,1.63,1.44,12.989,9.231,13.258,31.49,43.26,14.27,2.274,1.686,-2.754,1.206,2.827,1.998,2.865,7.69,-1.679,1.072,0.791,0.185,0.8,0.84,-0.96,0.16,87.259,76.846,-99.45,64.654,60.0,217.52,216.4,216.07,0.03,0.03,0.03,0.32,0.19,0.22,0.02,0.03,0.04,1.33,1.28,1.13,0.01,0.01,0.01,1.05,0.96,0.85,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.0,0.12,0.1,0.08,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.1,0.07,0.04,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.29,13.09,1.63,1.3,1.11,18.25,35.3,1.48,1.35,0.45,0.71,19.12,24.51,9.96,0.49,0.44,1.06,17.82,18.62,6.95,0.26,0.22,0.5,7.99,9.77,1.69,0.33,0.3,0.42,3.53,2.45,5.43,0.12,0.07,0.41,1.82,1.49,3.13,0.14,0.32,0.14,0.69,2.81,1.97,0.1,0.09,0.32,3.64,1.72,1.57,0.11,0.13,0.28,1.25,1.55,0.3,0.14,0.16,0.2,1.46,0.56,0.71,0.2,0.11,0.17,1.34,0.31,1.57,0.21,0.19,0.32,1.1,1.1,0.85,0.09,0.13,0.09,0.22,0.47,0.59,0.18,0.15,0.25,1.05,0.44,0.9,0.13,0.19,0.14,0.35,0.83,0.61,0.11,0.14,0.07,0.23,0.27,0.17,0.1,0.2,0.12,0.2,0.88,0.6,0.06,0.16,0.1,0.43,0.35,0.65,0.09,0.19,0.07,0.09,0.38,0.13,0.06,0.22,0.1,0.21,0.71,0.12,0.05,0.24,0.1,0.25,0.32,0.2,0.07,0.29,0.07,0.09,0.58,0.21,0.07,0.26,0.09,0.07,0.47,0.13,0.06,0.29,0.07,0.11,0.29,0.12,0.06,0.24,0.05
2025-05-02 07:41:16,217.806,216.594,216.214,1.75,1.63,1.41,12.995,9.222,13.504,31.32,43.03,14.74,2.273,1.69,-2.793,1.169,2.83,1.997,2.92,7.748,-1.687,1.065,0.851,0.229,0.8,0.85,-0.96,0.15,87.294,76.872,-99.494,64.672,60.05,217.7,216.53,216.16,0.03,0.04,0.04,0.32,0.19,0.22,0.03,0.03,0.03,1.37,1.31,1.12,0.01,0.01,0.02,1.02,0.93,0.82,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.13,0.11,0.09,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.05,0.03,0.06,0.0,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.3,13.28,1.66,1.34,2.06,18.38,35.13,1.4,1.39,0.47,1.07,18.99,24.3,10.3,0.51,0.45,2.22,17.4,18.47,7.13,0.28,0.23,1.03,8.06,9.48,1.65,0.33,0.3,0.39,3.5,2.25,5.24,0.13,0.09,0.45,1.71,1.39,2.34,0.15,0.32,0.24,0.96,2.96,1.71,0.15,0.09,0.35,3.56,1.88,1.33,0.15,0.15,0.3,1.6,1.6,0.42,0.19,0.16,0.23,1.33,0.57,0.6,0.2,0.14,0.21,1.47,0.34,1.35,0.21,0.16,0.27,1.12,1.17,0.56,0.11,0.12,0.15,0.28,0.53,0.63,0.14,0.15,0.21,0.97,0.44,0.67,0.12,0.18,0.14,0.32,0.87,0.6,0.09,0.16,0.08,0.19,0.33,0.14,0.11,0.2,0.12,0.15,0.88,0.53,0.06,0.16,0.09,0.39,0.39,0.53,0.07,0.19,0.07,0.09,0.32,0.09,0.07,0.22,0.07,0.19,0.72,0.13,0.06,0.24,0.08,0.24,0.37,0.13,0.06,0.29,0.07,0.1,0.56,0.15,0.07,0.26,0.06,0.08,0.49,0.12,0.06,0.28,0.06,0.11,0.28,0.1,0.06,0.23,0.05
2025-05-02 07:42:16,217.748,216.59,216.152,1.68,1.57,1.34,12.973,9.193,12.944,31.16,42.98,12.68,2.267,1.684,-2.675,1.276,2.825,1.991,2.798,7.614,-1.686,1.062,0.819,0.196,0.8,0.85,-0.96,0.17,87.33,76.899,-99.536,64.693,60.05,217.65,216.53,216.1,0.03,0.04,0.04,0.32,0.2,0.2,0.03,0.03,0.04,1.32,1.26,1.06,0.01,0.01,0.01,0.98,0.88,0.78,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.0,0.12,0.11,0.07,0.01,0.01,0.01,0.03,0.1,0.03,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.01,0.03,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.06,0.0,0.01,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.27,12.78,1.62,1.32,1.82,18.28,35.16,1.31,1.38,0.42,1.04,19.01,24.26,8.63,0.48,0.44,1.81,17.33,18.36,5.32,0.26,0.22,0.89,7.99,9.4,1.43,0.31,0.3,0.42,3.24,2.17,5.2,0.12,0.09,0.59,1.68,1.41,2.2,0.16,0.32,0.24,0.92,3.0,2.06,0.16,0.1,0.39,3.37,1.92,1.44,0.16,0.12,0.32,1.52,1.66,0.26,0.18,0.17,0.21,1.39,0.56,0.71,0.2,0.16,0.28,1.31,0.33,1.38,0.2,0.14,0.27,0.88,1.2,0.77,0.12,0.13,0.16,0.25,0.62,0.73,0.14,0.13,0.21,0.96,0.5,0.73,0.13,0.18,0.16,0.3,0.82,0.53,0.1,0.15,0.08,0.16,0.33,0.15,0.11,0.19,0.12,0.16,0.89,0.57,0.07,0.16,0.1,0.39,0.39,0.59,0.07,0.19,0.08,0.1,0.33,0.09,0.07,0.21,0.06,0.2,0.73,0.12,0.05,0.23,0.09,0.23,0.36,0.14,0.06,0.29,0.07,0.1,0.57,0.17,0.07,0.26,0.06,0.08,0.49,0.14,0.06,0.27,0.06,0.12,0.26,0.1,0.05,0.23,0.06
2025-05-02 07:43:16,217.756,216.59,216.156,1.73,1.6,1.36,12.981,9.188,12.874,31.39,43.21,12.35,2.269,1.681,-2.665,1.285,2.827,1.99,2.783,7.599,-1.685,1.065,0.801,0.181,0.8,0.84,-0.96,0.17,87.366,76.925,-99.578,64.713,60.06,217.66,216.53,216.11,0.03,0.04,0.04,0.33,0.2,0.2,0.03,0.03,0.04,1.33,1.25,1.04,0.01,0.01,0.01,1.04,0.94,0.84,0.01,0.01,0.01,0.06,0.07,0.03,0.01,0.01,0.0,0.13,0.12,0.08,0.01,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.09,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.01,0.03,0.05,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.26,12.71,1.64,1.33,1.67,18.26,35.26,1.24,1.35,0.44,0.97,19.17,24.46,8.44,0.5,0.43,1.63,17.68,18.61,5.1,0.25,0.22,0.81,7.95,9.6,1.34,0.31,0.31,0.4,3.39,2.34,5.14,0.12,0.09,0.55,1.67,1.45,2.22,0.17,0.33,0.22,0.75,2.91,2.14,0.16,0.09,0.35,3.46,1.88,1.55,0.18,0.12,0.3,1.4,1.66,0.28,0.17,0.17,0.2,1.43,0.52,0.77,0.18,0.15,0.26,1.19,0.34,1.37,0.18,0.14,0.24,0.88,1.19,0.82,0.11,0.13,0.14,0.21,0.63,0.68,0.15,0.13,0.2,0.95,0.54,0.73,0.13,0.18,0.17,0.33,0.82,0.51,0.1,0.16,0.08,0.14,0.31,0.17,0.12,0.19,0.12,0.16,0.91,0.58,0.07,0.16,0.1,0.33,0.4,0.54,0.06,0.19,0.08,0.11,0.34,0.07,0.07,0.23,0.06,0.16,0.72,0.17,0.06,0.24,0.08,0.24,0.35,0.14,0.06,0.3,0.07,0.1,0.57,0.17,0.07,0.26,0.06,0.08,0.47,0.16,0.06,0.28,0.06,0.12,0.27,0.1,0.06,0.24,0.06
2025-05-02 07:44:16,217.473,216.41,215.928,1.68,1.56,1.34,12.961,9.191,12.849,31.26,43.21,12.06,2.269,1.681,-2.659,1.291,2.819,1.989,2.774,7.582,-1.672,1.064,0.792,0.184,0.8,0.84,-0.96,0.17,87.401,76.952,-99.62,64.733,60.02,217.37,216.35,215.88,0.03,0.03,0.03,0.33,0.2,0.19,0.03,0.03,0.04,1.27,1.2,1.01,0.01,0.01,0.01,1.04,0.95,0.85,0.01,0.01,0.01,0.05,0.08,0.03,0.01,0.0,0.01,0.12,0.12,0.07,0.0,0.0,0.01,0.02,0.06,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.07,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.26,12.71,1.65,1.34,1.5,18.17,35.33,1.21,1.37,0.46,0.9,19.08,24.43,8.23,0.5,0.45,1.4,17.63,18.53,4.92,0.26,0.22,0.68,7.8,9.63,1.29,0.32,0.32,0.39,3.28,2.34,5.1,0.12,0.07,0.53,1.76,1.52,2.26,0.19,0.32,0.2,0.71,2.86,2.13,0.16,0.09,0.33,3.4,1.77,1.63,0.17,0.12,0.28,1.27,1.57,0.24,0.14,0.17,0.18,1.47,0.56,0.82,0.2,0.14,0.25,1.18,0.36,1.38,0.17,0.15,0.23,0.72,1.17,0.82,0.1,0.13,0.13,0.24,0.61,0.66,0.14,0.12,0.2,0.96,0.53,0.78,0.14,0.18,0.18,0.34,0.84,0.51,0.09,0.16,0.08,0.14,0.35,0.19,0.12,0.19,0.12,0.21,0.89,0.57,0.06,0.16,0.09,0.33,0.42,0.51,0.06,0.19,0.08,0.09,0.32,0.07,0.07,0.22,0.06,0.17,0.7,0.16,0.06,0.24,0.07,0.24,0.36,0.14,0.07,0.29,0.07,0.09,0.56,0.17,0.07,0.25,0.07,0.09,0.49,0.16,0.06,0.28,0.06,0.12,0.27,0.1,0.06,0.23,0.06
2025-05-02 07:45:16,217.28,216.219,215.796,1.72,1.6,1.37,12.963,9.185,13.294,31.41,43.31,13.59,2.263,1.679,-2.746,1.197,2.817,1.986,2.869,7.671,-1.676,1.061,0.831,0.216,0.8,0.85,-0.96,0.16,87.437,76.978,-99.663,64.752,60.0,217.18,216.16,215.74,0.03,0.03,0.03,0.33,0.19,0.2,0.03,0.03,0.03,1.31,1.25,1.05,0.01,0.01,0.02,1.04,0.95,0.84,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.12,0.13,0.07,0.0,0.0,0.01,0.02,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.25,13.11,1.65,1.31,2.14,18.12,35.32,1.17,1.36,0.42,1.06,19.25,24.56,9.53,0.49,0.43,2.29,17.76,18.6,6.14,0.28,0.23,1.05,7.84,9.75,1.47,0.32,0.32,0.38,3.47,2.4,4.99,0.14,0.08,0.46,1.71,1.51,2.22,0.18,0.32,0.27,0.78,2.86,1.79,0.18,0.09,0.33,3.46,1.76,1.4,0.16,0.14,0.27,1.32,1.57,0.39,0.18,0.16,0.2,1.48,0.56,0.71,0.19,0.15,0.23,1.25,0.31,1.13,0.17,0.16,0.2,0.78,1.15,0.7,0.11,0.11,0.15,0.27,0.58,0.56,0.12,0.15,0.17,1.01,0.52,0.77,0.11,0.17,0.13,0.33,0.82,0.48,0.08,0.16,0.09,0.16,0.37,0.15,0.11,0.2,0.11,0.2,0.86,0.56,0.06,0.15,0.08,0.31,0.41,0.44,0.07,0.19,0.07,0.1,0.32,0.08,0.07,0.23,0.06,0.18,0.72,0.16,0.06,0.24,0.07,0.23,0.34,0.13,0.07,0.3,0.07,0.1,0.57,0.14,0.07,0.27,0.06,0.08,0.48,0.13,0.06,0.28,0.06,0.12,0.28,0.1,0.06,0.24,0.06
2025-05-02 07:46:16,217.286,216.261,215.753,1.72,1.62,1.37,12.975,9.208,13.957,31.45,43.3,15.31,2.266,1.683,-2.883,1.067,2.819,1.991,3.011,7.822,-1.677,1.064,0.87,0.257,0.8,0.85,-0.96,0.14,87.473,77.005,-99.709,64.769,60.01,217.19,216.2,215.7,0.03,0.03,0.03,0.32,0.19,0.22,0.03,0.03,0.03,1.31,1.27,1.05,0.01,0.01,0.02,1.05,0.96,0.84,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.13,0.13,0.07,0.0,0.0,0.01,0.02,0.07,0.02,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.07,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.01,0.0,0.04,0.06,0.01,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.27,13.68,1.62,1.31,2.17,18.03,35.2,1.36,1.37,0.42,0.92,19.26,24.63,11.21,0.48,0.44,2.47,17.85,18.71,7.91,0.29,0.23,0.9,7.82,9.81,1.59,0.31,0.32,0.32,3.59,2.46,4.87,0.14,0.08,0.29,1.77,1.53,2.1,0.15,0.32,0.31,0.76,2.86,1.44,0.14,0.08,0.25,3.63,1.72,1.18,0.12,0.15,0.19,1.47,1.51,0.64,0.19,0.13,0.17,1.38,0.57,0.63,0.2,0.14,0.17,1.37,0.29,1.01,0.18,0.17,0.17,0.97,1.15,0.44,0.11,0.09,0.15,0.29,0.52,0.4,0.09,0.17,0.11,1.03,0.5,0.72,0.11,0.15,0.1,0.32,0.82,0.55,0.07,0.16,0.09,0.17,0.38,0.16,0.1,0.22,0.1,0.16,0.85,0.5,0.05,0.15,0.08,0.28,0.43,0.38,0.06,0.19,0.06,0.1,0.3,0.08,0.07,0.23,0.06,0.2,0.71,0.16,0.06,0.24,0.06,0.23,0.33,0.13,0.07,0.3,0.06,0.11,0.55,0.12,0.07,0.26,0.06,0.09,0.48,0.11,0.06,0.28,0.06,0.11,0.27,0.1,0.05,0.24,0.06
2025-05-02 07:47:16,217.236,216.174,215.628,1.72,1.63,1.36,13.0,9.201,14.151,31.28,43.3,16.51,2.273,1.68,-2.924,1.029,2.824,1.989,3.051,7.864,-1.676,1.065,0.872,0.261,0.8,0.84,-0.96,0.13,87.508,77.031,-99.755,64.785,60.02,217.14,216.11,215.58,0.03,0.03,0.03,0.31,0.2,0.24,0.03,0.03,0.03,1.29,1.27,1.04,0.01,0.01,0.02,1.07,0.99,0.83,0.01,0.01,0.01,0.04,0.08,0.01,0.01,0.01,0.01,0.13,0.14,0.08,0.0,0.01,0.01,0.01,0.07,0.02,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.02,0.01,0.1,0.07,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.01,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.27,13.88,1.61,1.36,1.74,18.0,35.18,1.77,1.39,0.45,0.82,19.08,24.61,12.19,0.49,0.46,2.08,17.74,18.73,9.04,0.3,0.22,0.64,7.74,9.79,1.67,0.33,0.33,0.34,3.56,2.36,5.0,0.13,0.09,0.25,1.81,1.53,2.16,0.13,0.31,0.3,0.9,2.94,1.23,0.12,0.08,0.22,3.67,1.75,1.0,0.13,0.15,0.17,1.65,1.49,0.79,0.19,0.13,0.15,1.34,0.63,0.57,0.2,0.14,0.17,1.36,0.27,0.76,0.19,0.17,0.18,0.92,1.17,0.38,0.11,0.09,0.13,0.39,0.49,0.4,0.09,0.18,0.11,1.0,0.47,0.66,0.1,0.17,0.1,0.33,0.85,0.59,0.08,0.16,0.09,0.18,0.4,0.16,0.1,0.22,0.11,0.12,0.84,0.55,0.06,0.15,0.08,0.29,0.43,0.37,0.07,0.2,0.06,0.09,0.3,0.1,0.07,0.24,0.06,0.18,0.72,0.17,0.06,0.25,0.07,0.24,0.32,0.12,0.08,0.32,0.06,0.11,0.55,0.1,0.07,0.27,0.07,0.08,0.49,0.13,0.06,0.29,0.06,0.11,0.27,0.1,0.06,0.25,0.06
2025-05-02 07:48:16,217.367,216.333,215.626,1.74,1.65,1.37,12.984,9.208,14.29,31.35,43.13,16.85,2.269,1.684,-2.95,1.004,2.822,1.992,3.081,7.896,-1.678,1.064,0.891,0.276,0.8,0.85,-0.96,0.13,87.544,77.058,-99.801,64.801,60.02,217.26,216.27,215.58,0.03,0.03,0.04,0.31,0.19,0.25,0.03,0.03,0.04,1.3,1.26,1.03,0.01,0.01,0.01,1.09,1.03,0.85,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.16,0.17,0.1,0.0,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.06,0.02,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.28,13.99,1.62,1.34,1.43,18.04,34.99,1.77,1.37,0.43,0.82,19.09,24.54,12.64,0.49,0.45,1.71,17.84,18.68,9.32,0.3,0.23,0.45,7.73,9.64,1.53,0.32,0.32,0.32,3.63,2.25,5.04,0.16,0.08,0.22,1.7,1.46,2.08,0.12,0.31,0.31,0.98,3.02,1.23,0.14,0.08,0.21,3.74,1.86,0.89,0.14,0.15,0.16,1.79,1.56,0.86,0.19,0.13,0.15,1.28,0.62,0.61,0.19,0.15,0.15,1.35,0.29,0.73,0.2,0.16,0.15,0.89,1.2,0.33,0.11,0.09,0.12,0.33,0.55,0.33,0.08,0.18,0.11,1.02,0.5,0.67,0.11,0.16,0.1,0.37,0.86,0.57,0.07,0.17,0.09,0.19,0.38,0.15,0.09,0.21,0.09,0.13,0.84,0.51,0.06,0.16,0.07,0.3,0.46,0.37,0.07,0.19,0.05,0.08,0.29,0.08,0.07,0.23,0.06,0.19,0.72,0.15,0.06,0.25,0.06,0.26,0.36,0.13,0.08,0.31,0.06,0.11,0.55,0.1,0.07,0.27,0.06,0.09,0.5,0.11,0.06,0.28,0.06,0.12,0.27,0.09,0.06,0.24,0.05
2025-05-02 07:49:16,217.418,216.324,215.694,1.72,1.63,1.37,12.967,9.205,14.468,31.25,43.01,17.17,2.266,1.684,-2.986,0.964,2.819,1.991,3.121,7.931,-1.677,1.063,0.907,0.293,0.8,0.85,-0.96,0.12,87.579,77.084,-99.847,64.816,60.0,217.32,216.26,215.64,0.03,0.03,0.03,0.3,0.2,0.25,0.02,0.03,0.03,1.3,1.26,1.05,0.01,0.01,0.01,1.06,0.99,0.82,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.15,0.16,0.1,0.0,0.01,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.02,0.09,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.01,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.27,14.13,1.61,1.33,1.28,18.05,35.02,1.86,1.37,0.46,0.81,19.03,24.48,13.07,0.49,0.45,1.45,17.62,18.5,9.58,0.29,0.22,0.35,7.75,9.54,1.57,0.32,0.31,0.31,3.47,2.13,4.95,0.15,0.08,0.22,1.69,1.41,1.91,0.13,0.3,0.31,1.03,3.13,1.17,0.15,0.07,0.21,3.75,1.97,0.77,0.13,0.16,0.18,1.89,1.59,0.88,0.17,0.13,0.13,1.21,0.62,0.58,0.2,0.15,0.15,1.43,0.28,0.77,0.19,0.16,0.15,1.0,1.23,0.26,0.1,0.1,0.1,0.35,0.52,0.34,0.09,0.17,0.12,0.94,0.48,0.5,0.09,0.16,0.09,0.35,0.83,0.48,0.08,0.16,0.09,0.2,0.38,0.15,0.09,0.21,0.09,0.12,0.84,0.49,0.06,0.16,0.08,0.33,0.43,0.4,0.07,0.2,0.06,0.08,0.3,0.09,0.06,0.23,0.06,0.2,0.73,0.13,0.06,0.25,0.07,0.25,0.33,0.1,0.07,0.31,0.06,0.13,0.55,0.08,0.06,0.26,0.06,0.07,0.49,0.12,0.06,0.28,0.06,0.11,0.26,0.08,0.05,0.24,0.05
2025-05-02 07:50:16,217.214,216.125,215.585,1.65,1.56,1.3,12.962,8.798,15.326,31.04,45.29,19.22,2.267,1.611,-3.169,0.71,2.816,1.902,3.304,8.021,-1.669,1.01,0.935,0.276,0.81,0.85,-0.96,0.09,87.615,77.109,-99.898,64.827,60.03,217.11,216.07,215.54,0.03,0.03,0.03,0.31,0.2,0.25,0.02,0.03,0.03,1.24,1.2,1.0,0.01,0.01,0.01,1.02,0.94,0.78,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.13,0.14,0.08,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,7.81,14.92,1.6,1.46,1.16,17.99,37.36,2.27,1.39,0.49,0.84,18.86,26.1,14.95,0.49,0.51,1.12,17.45,19.74,11.21,0.32,0.22,0.26,7.63,10.27,1.6,0.32,0.35,0.24,3.32,2.29,4.49,0.16,0.08,0.24,1.83,1.62,1.36,0.13,0.32,0.22,0.99,3.43,0.98,0.15,0.08,0.18,3.75,2.02,0.54,0.14,0.17,0.12,1.82,1.62,0.97,0.18,0.14,0.12,1.18,0.72,0.67,0.19,0.17,0.12,1.5,0.35,0.61,0.19,0.17,0.12,1.1,1.28,0.2,0.09,0.1,0.09,0.37,0.5,0.31,0.08,0.16,0.1,0.93,0.55,0.5,0.1,0.19,0.09,0.32,0.86,0.44,0.08,0.16,0.08,0.2,0.43,0.19,0.09,0.22,0.08,0.11,0.91,0.53,0.06,0.16,0.08,0.3,0.45,0.35,0.06,0.21,0.06,0.08,0.3,0.1,0.07,0.23,0.05,0.2,0.77,0.12,0.06,0.27,0.07,0.25,0.39,0.09,0.08,0.32,0.06,0.12,0.52,0.09,0.07,0.29,0.06,0.07,0.55,0.12,0.06,0.29,0.06,0.1,0.27,0.07,0.06,0.27,0.05
2025-05-02 07:51:16,217.234,216.071,215.549,1.71,1.6,1.32,12.964,8.569,16.272,31.37,46.77,20.86,2.268,1.571,-3.366,0.473,2.816,1.852,3.507,8.175,-1.67,0.979,0.984,0.294,0.81,0.85,-0.96,0.06,87.651,77.134,-99.951,64.834,60.0,217.13,216.01,215.5,0.03,0.04,0.03,0.32,0.2,0.24,0.02,0.03,0.03,1.28,1.23,1.01,0.01,0.01,0.01,1.07,0.98,0.8,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.0,0.01,0.13,0.13,0.08,0.0,0.01,0.01,0.03,0.07,0.02,0.0,0.01,0.01,0.03,0.06,0.05,0.02,0.02,0.01,0.11,0.07,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.19,7.53,15.84,1.64,1.47,0.74,17.99,38.7,2.14,1.35,0.49,0.66,19.13,27.32,16.64,0.49,0.5,0.55,17.86,20.72,12.35,0.32,0.23,0.18,7.69,10.98,1.63,0.31,0.39,0.14,3.62,2.77,3.82,0.17,0.08,0.2,1.68,1.8,0.88,0.14,0.35,0.17,0.97,3.36,0.74,0.17,0.08,0.16,3.69,2.01,0.44,0.14,0.17,0.09,1.66,1.68,0.95,0.18,0.14,0.11,1.32,0.66,0.69,0.2,0.18,0.11,1.5,0.45,0.57,0.17,0.18,0.11,1.22,1.28,0.22,0.1,0.1,0.09,0.42,0.53,0.24,0.09,0.16,0.09,0.88,0.62,0.5,0.08,0.19,0.1,0.28,0.85,0.31,0.08,0.17,0.09,0.23,0.45,0.17,0.11,0.23,0.08,0.1,0.92,0.54,0.06,0.17,0.09,0.24,0.5,0.27,0.07,0.22,0.06,0.09,0.31,0.08,0.07,0.24,0.05,0.21,0.79,0.14,0.06,0.29,0.08,0.24,0.42,0.07,0.09,0.32,0.05,0.13,0.55,0.08,0.07,0.3,0.06,0.08,0.57,0.11,0.07,0.29,0.05,0.1,0.28,0.06,0.06,0.28,0.05
2025-05-02 07:52:16,217.259,216.086,215.598,1.69,1.58,1.29,12.956,8.532,16.565,31.34,46.95,20.82,2.264,1.564,-3.421,0.408,2.815,1.844,3.571,8.23,-1.672,0.976,1.025,0.329,0.8,0.85,-0.96,0.05,87.686,77.158,-100.004,64.841,60.03,217.16,216.02,215.55,0.03,0.03,0.03,0.31,0.2,0.24,0.02,0.03,0.03,1.29,1.22,1.0,0.01,0.01,0.01,1.04,0.95,0.76,0.01,0.01,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.13,0.13,0.07,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.05,0.04,0.02,0.02,0.01,0.11,0.06,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.18,7.49,16.12,1.66,1.43,0.82,17.99,38.87,1.75,1.34,0.48,0.54,19.16,27.41,16.77,0.5,0.48,0.53,17.74,20.86,12.28,0.32,0.23,0.2,7.73,11.02,1.59,0.3,0.4,0.14,3.52,2.74,3.62,0.17,0.08,0.18,1.79,1.8,0.65,0.15,0.35,0.17,1.02,3.36,0.56,0.16,0.09,0.14,3.73,1.96,0.39,0.15,0.18,0.1,1.66,1.68,0.82,0.18,0.15,0.11,1.26,0.67,0.68,0.18,0.18,0.12,1.48,0.43,0.56,0.18,0.17,0.09,1.29,1.33,0.23,0.12,0.1,0.11,0.39,0.51,0.19,0.09,0.14,0.09,0.88,0.63,0.46,0.09,0.2,0.08,0.29,0.86,0.27,0.07,0.16,0.09,0.19,0.43,0.13,0.1,0.22,0.08,0.09,0.92,0.51,0.07,0.16,0.08,0.26,0.47,0.26,0.06,0.22,0.06,0.08,0.32,0.11,0.07,0.24,0.05,0.21,0.75,0.15,0.06,0.28,0.07,0.24,0.38,0.08,0.09,0.31,0.05,0.12,0.51,0.09,0.06,0.29,0.06,0.07,0.53,0.11,0.06,0.27,0.05,0.1,0.28,0.07,0.06,0.27,0.05
2025-05-02 07:53:16,217.231,215.987,215.426,1.72,1.59,1.27,12.958,8.498,16.825,31.42,47.08,20.83,2.259,1.556,-3.472,0.344,2.815,1.835,3.625,8.275,-1.679,0.973,1.042,0.336,0.8,0.85,-0.96,0.04,87.722,77.183,-100.059,64.846,60.01,217.13,215.93,215.38,0.03,0.03,0.03,0.31,0.18,0.23,0.02,0.03,0.03,1.3,1.23,0.98,0.01,0.01,0.01,1.05,0.96,0.77,0.01,0.01,0.01,0.05,0.09,0.01,0.01,0.0,0.01,0.13,0.14,0.07,0.0,0.01,0.01,0.02,0.06,0.01,0.0,0.01,0.01,0.04,0.06,0.04,0.02,0.02,0.01,0.1,0.06,0.02,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.17,7.46,16.3,1.65,1.46,0.82,18.02,39.03,1.79,1.35,0.48,0.5,19.28,27.49,16.96,0.5,0.5,0.51,17.82,20.86,12.28,0.34,0.24,0.26,7.7,11.01,1.63,0.28,0.41,0.19,3.61,2.72,3.4,0.17,0.08,0.17,1.67,1.79,0.5,0.16,0.36,0.18,1.05,3.38,0.54,0.19,0.09,0.13,3.69,2.03,0.37,0.16,0.18,0.13,1.49,1.74,0.77,0.17,0.14,0.12,1.35,0.64,0.66,0.19,0.18,0.11,1.46,0.42,0.57,0.15,0.17,0.09,1.11,1.34,0.23,0.12,0.11,0.12,0.42,0.59,0.19,0.1,0.14,0.09,0.88,0.67,0.46,0.08,0.2,0.08,0.31,0.84,0.2,0.06,0.17,0.1,0.18,0.42,0.14,0.12,0.23,0.08,0.12,0.93,0.46,0.06,0.18,0.08,0.26,0.51,0.27,0.07,0.22,0.07,0.09,0.32,0.14,0.08,0.24,0.05,0.21,0.75,0.18,0.05,0.29,0.08,0.25,0.39,0.09,0.09,0.32,0.05,0.12,0.53,0.1,0.07,0.32,0.06,0.08,0.54,0.1,0.07,0.29,0.05,0.1,0.28,0.07,0.06,0.27,0.05
2025-05-02 07:54:16,217.233,216.044,215.562,1.73,1.62,1.31,12.973,8.499,15.681,31.48,47.12,19.07,2.263,1.556,-3.235,0.585,2.818,1.836,3.38,8.035,-1.679,0.974,0.98,0.275,0.8,0.85,-0.96,0.07,87.757,77.207,-100.109,64.855,60.02,217.14,215.98,215.51,0.03,0.03,0.03,0.32,0.19,0.23,0.02,0.03,0.03,1.31,1.26,1.0,0.01,0.01,0.01,1.06,0.97,0.81,0.01,0.01,0.01,0.05,0.09,0.01,0.01,0.0,0.01,0.15,0.15,0.08,0.0,0.01,0.01,0.02,0.06,0.02,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.11,0.06,0.02,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.19,7.46,15.28,1.64,1.51,0.98,18.02,39.01,1.63,1.4,0.5,0.65,19.26,27.56,14.98,0.51,0.52,0.88,17.89,20.98,11.16,0.34,0.23,0.3,7.73,11.03,1.53,0.3,0.4,0.25,3.75,2.71,4.15,0.16,0.07,0.18,1.76,1.71,1.21,0.16,0.36,0.21,0.9,3.34,0.85,0.17,0.09,0.16,3.73,1.99,0.57,0.14,0.17,0.13,1.56,1.75,0.92,0.18,0.14,0.12,1.39,0.64,0.73,0.19,0.18,0.13,1.5,0.38,0.66,0.17,0.17,0.12,1.02,1.32,0.25,0.1,0.1,0.11,0.44,0.58,0.27,0.08,0.15,0.09,0.97,0.64,0.52,0.1,0.2,0.08,0.36,0.86,0.36,0.07,0.17,0.1,0.14,0.44,0.18,0.1,0.23,0.08,0.12,0.96,0.5,0.06,0.17,0.08,0.25,0.5,0.29,0.06,0.23,0.06,0.07,0.34,0.12,0.08,0.24,0.06,0.21,0.76,0.19,0.05,0.29,0.07,0.24,0.37,0.09,0.09,0.32,0.06,0.12,0.54,0.1,0.07,0.3,0.06,0.08,0.54,0.11,0.07,0.29,0.05,0.1,0.28,0.07,0.06,0.28,0.06
2025-05-02 07:55:16,217.194,216.032,215.517,1.69,1.59,1.36,12.945,8.513,13.663,31.32,46.85,14.98,2.26,1.562,-2.826,0.996,2.812,1.839,2.945,7.595,-1.673,0.97,0.826,0.123,0.8,0.85,-0.96,0.13,87.793,77.232,-100.153,64.871,60.01,217.1,215.97,215.46,0.03,0.03,0.03,0.32,0.19,0.24,0.02,0.03,0.04,1.29,1.24,1.04,0.01,0.01,0.01,1.03,0.96,0.83,0.01,0.01,0.01,0.05,0.09,0.01,0.01,0.01,0.01,0.12,0.14,0.08,0.0,0.01,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.02,0.01,0.1,0.06,0.03,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.17,7.49,13.45,1.67,1.44,1.13,18.0,38.82,1.74,1.36,0.45,0.7,19.25,27.36,10.85,0.49,0.48,1.12,17.68,20.66,7.55,0.27,0.21,0.43,7.67,10.93,1.4,0.33,0.37,0.38,3.58,2.67,5.24,0.13,0.08,0.33,1.99,1.77,2.6,0.15,0.36,0.16,0.86,3.17,1.66,0.13,0.11,0.28,3.61,1.88,1.32,0.12,0.17,0.21,1.22,1.69,0.51,0.16,0.15,0.16,1.4,0.65,0.73,0.21,0.14,0.18,1.4,0.37,1.2,0.2,0.19,0.26,0.95,1.22,0.64,0.1,0.1,0.1,0.45,0.51,0.57,0.15,0.14,0.2,1.11,0.49,0.82,0.12,0.21,0.12,0.39,0.91,0.53,0.08,0.14,0.08,0.19,0.42,0.18,0.09,0.24,0.12,0.24,0.95,0.52,0.06,0.17,0.09,0.28,0.56,0.43,0.08,0.22,0.07,0.08,0.36,0.14,0.07,0.24,0.08,0.22,0.75,0.21,0.05,0.28,0.08,0.23,0.39,0.14,0.08,0.31,0.08,0.09,0.56,0.18,0.06,0.3,0.08,0.09,0.55,0.12,0.06,0.3,0.06,0.12,0.29,0.1,0.06,0.28,0.05
2025-05-02 07:56:16,217.219,216.079,215.517,1.66,1.57,1.36,12.924,8.504,13.238,31.11,46.69,14.27,2.261,1.561,-2.742,1.08,2.807,1.838,2.853,7.498,-1.663,0.969,0.786,0.092,0.81,0.85,-0.96,0.14,87.828,77.256,-100.196,64.888,60.01,217.12,216.02,215.47,0.03,0.03,0.04,0.33,0.19,0.24,0.02,0.03,0.03,1.26,1.22,1.05,0.01,0.01,0.01,1.01,0.94,0.82,0.01,0.01,0.01,0.05,0.09,0.02,0.01,0.0,0.0,0.11,0.14,0.09,0.0,0.0,0.01,0.03,0.09,0.04,0.0,0.01,0.01,0.04,0.05,0.06,0.01,0.02,0.01,0.1,0.06,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.48,13.07,1.67,1.44,1.13,18.08,38.8,1.75,1.36,0.46,0.71,19.06,27.2,10.02,0.47,0.5,1.08,17.42,20.45,6.75,0.26,0.2,0.51,7.57,10.73,1.44,0.32,0.36,0.45,3.38,2.46,5.65,0.12,0.08,0.42,2.12,1.67,2.97,0.15,0.37,0.1,0.89,3.26,1.96,0.11,0.12,0.32,3.56,1.95,1.53,0.11,0.17,0.25,1.08,1.73,0.37,0.16,0.16,0.17,1.39,0.67,0.62,0.22,0.12,0.2,1.51,0.36,1.51,0.23,0.2,0.33,1.01,1.16,0.85,0.1,0.09,0.1,0.42,0.47,0.76,0.16,0.14,0.25,1.19,0.44,1.01,0.14,0.22,0.13,0.47,0.92,0.57,0.09,0.13,0.08,0.2,0.39,0.22,0.08,0.24,0.12,0.28,0.94,0.51,0.06,0.16,0.09,0.28,0.56,0.47,0.08,0.21,0.07,0.09,0.36,0.17,0.06,0.24,0.1,0.23,0.75,0.22,0.05,0.28,0.09,0.23,0.39,0.15,0.07,0.3,0.08,0.07,0.56,0.22,0.06,0.31,0.1,0.09,0.55,0.12,0.06,0.3,0.06,0.14,0.31,0.12,0.06,0.27,0.04
2025-05-02 07:57:16,217.165,215.897,215.31,1.65,1.55,1.33,12.915,8.5,13.399,31.01,46.64,14.5,2.257,1.561,-2.76,1.058,2.805,1.835,2.885,7.525,-1.665,0.965,0.84,0.139,0.8,0.85,-0.96,0.14,87.864,77.281,-100.24,64.905,60.02,217.07,215.84,215.26,0.03,0.03,0.04,0.33,0.19,0.24,0.03,0.03,0.03,1.25,1.2,1.02,0.01,0.01,0.02,1.0,0.93,0.81,0.01,0.01,0.01,0.05,0.09,0.02,0.01,0.01,0.01,0.12,0.14,0.09,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.03,0.06,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.48,13.18,1.72,1.38,1.89,18.08,38.84,1.53,1.35,0.47,1.02,19.0,27.1,10.13,0.49,0.5,2.06,17.34,20.36,6.83,0.27,0.2,0.95,7.48,10.63,1.4,0.33,0.37,0.38,3.26,2.35,5.39,0.15,0.09,0.45,2.09,1.65,2.31,0.16,0.35,0.21,0.94,3.38,1.83,0.16,0.12,0.36,3.48,2.08,1.33,0.14,0.17,0.28,1.19,1.77,0.47,0.19,0.16,0.21,1.34,0.67,0.66,0.21,0.15,0.22,1.54,0.4,1.31,0.21,0.19,0.25,1.03,1.22,0.72,0.11,0.11,0.15,0.39,0.51,0.67,0.12,0.14,0.19,1.07,0.48,0.83,0.12,0.21,0.13,0.45,0.91,0.51,0.08,0.14,0.09,0.14,0.41,0.28,0.1,0.23,0.11,0.23,0.96,0.5,0.06,0.17,0.08,0.27,0.55,0.41,0.07,0.22,0.07,0.1,0.32,0.13,0.07,0.23,0.07,0.2,0.77,0.2,0.06,0.29,0.07,0.22,0.42,0.11,0.07,0.31,0.08,0.08,0.55,0.17,0.07,0.31,0.07,0.09,0.57,0.13,0.06,0.29,0.06,0.14,0.3,0.1,0.05,0.26,0.06
2025-05-02 07:58:16,217.069,215.766,215.262,1.64,1.53,1.33,12.914,8.531,12.864,31.01,46.56,12.56,2.257,1.568,-2.645,1.18,2.803,1.841,2.769,7.413,-1.662,0.965,0.818,0.121,0.81,0.85,-0.96,0.16,87.899,77.306,-100.282,64.923,60.0,216.97,215.71,215.21,0.03,0.03,0.04,0.33,0.17,0.24,0.02,0.03,0.03,1.24,1.18,1.0,0.01,0.01,0.01,1.0,0.93,0.82,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.0,0.01,0.09,0.13,0.08,0.0,0.01,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.06,0.04,0.01,0.01,0.01,0.03,0.05,0.01,0.0,0.01,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.52,12.71,1.7,1.39,1.74,18.04,38.89,1.18,1.36,0.45,0.98,19.1,26.91,8.57,0.47,0.47,1.68,17.4,20.1,5.17,0.26,0.21,0.84,7.41,10.6,1.35,0.32,0.39,0.38,3.23,2.54,5.2,0.15,0.09,0.5,2.09,1.72,2.22,0.2,0.37,0.2,0.88,3.17,2.05,0.17,0.11,0.35,3.31,2.01,1.59,0.16,0.16,0.3,1.02,1.68,0.28,0.18,0.17,0.18,1.36,0.6,0.82,0.21,0.16,0.26,1.38,0.45,1.39,0.18,0.16,0.22,0.88,1.22,0.83,0.11,0.12,0.15,0.28,0.57,0.7,0.12,0.12,0.18,0.97,0.55,0.84,0.12,0.22,0.14,0.45,0.88,0.49,0.09,0.15,0.08,0.14,0.41,0.34,0.11,0.23,0.11,0.25,0.95,0.51,0.05,0.17,0.09,0.28,0.53,0.41,0.07,0.23,0.07,0.1,0.31,0.1,0.07,0.23,0.06,0.18,0.76,0.2,0.06,0.29,0.08,0.22,0.43,0.11,0.07,0.31,0.07,0.08,0.53,0.18,0.07,0.31,0.06,0.08,0.55,0.15,0.07,0.3,0.06,0.14,0.28,0.1,0.05,0.26,0.06
2025-05-02 07:59:16,217.02,215.728,215.328,1.68,1.56,1.37,12.943,8.563,12.862,31.25,46.57,12.6,2.267,1.571,-2.651,1.187,2.809,1.847,2.77,7.426,-1.659,0.971,0.802,0.114,0.81,0.85,-0.96,0.16,87.935,77.33,-100.323,64.942,59.98,216.92,215.67,215.28,0.03,0.03,0.04,0.33,0.19,0.23,0.03,0.03,0.03,1.26,1.2,1.04,0.01,0.01,0.01,1.04,0.95,0.85,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.0,0.1,0.14,0.08,0.0,0.0,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.1,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.06,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.16,7.54,12.71,1.69,1.43,1.74,18.0,38.9,1.11,1.37,0.47,1.02,19.26,26.96,8.63,0.49,0.51,1.66,17.76,20.15,5.16,0.27,0.21,0.83,7.51,10.68,1.34,0.33,0.39,0.41,3.37,2.68,5.15,0.14,0.09,0.57,1.87,1.6,2.26,0.21,0.37,0.23,0.79,3.08,2.13,0.18,0.12,0.38,3.24,2.0,1.66,0.17,0.15,0.33,0.82,1.73,0.27,0.17,0.17,0.19,1.43,0.49,0.85,0.22,0.16,0.3,1.4,0.48,1.47,0.16,0.15,0.23,0.92,1.21,0.84,0.12,0.12,0.16,0.28,0.54,0.71,0.14,0.12,0.21,0.96,0.59,0.81,0.12,0.21,0.15,0.43,0.82,0.46,0.08,0.16,0.08,0.11,0.41,0.34,0.11,0.22,0.13,0.29,0.98,0.55,0.05,0.18,0.08,0.28,0.49,0.42,0.07,0.22,0.09,0.12,0.36,0.09,0.07,0.23,0.06,0.17,0.78,0.21,0.06,0.29,0.09,0.21,0.38,0.12,0.06,0.31,0.08,0.09,0.56,0.19,0.07,0.3,0.06,0.07,0.51,0.13,0.06,0.3,0.06,0.13,0.29,0.12,0.05,0.27,0.06
2025-05-02 08:00:16,217.025,215.795,215.319,1.69,1.59,1.37,12.939,8.558,12.867,31.24,46.53,12.28,2.265,1.571,-2.652,1.185,2.808,1.847,2.771,7.425,-1.66,0.97,0.803,0.113,0.81,0.85,-0.96,0.16,87.971,77.355,-100.365,64.96,59.98,216.93,215.73,215.27,0.03,0.03,0.04,0.33,0.19,0.23,0.03,0.03,0.03,1.26,1.22,1.02,0.01,0.01,0.01,1.06,0.98,0.86,0.01,0.01,0.01,0.05,0.08,0.02,0.01,0.01,0.01,0.1,0.15,0.09,0.0,0.0,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.03,0.05,0.06,0.01,0.02,0.01,0.11,0.06,0.05,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.06,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,7.54,12.72,1.65,1.44,1.52,17.89,38.79,1.04,1.34,0.45,0.89,19.28,26.97,8.4,0.47,0.48,1.41,17.82,20.17,4.92,0.26,0.22,0.71,7.48,10.65,1.25,0.32,0.38,0.39,3.27,2.64,5.2,0.15,0.09,0.56,1.92,1.62,2.32,0.2,0.37,0.21,0.8,3.07,2.22,0.16,0.12,0.36,3.3,1.98,1.77,0.16,0.14,0.32,0.86,1.72,0.23,0.16,0.17,0.18,1.32,0.5,0.85,0.22,0.17,0.29,1.34,0.51,1.56,0.15,0.15,0.22,0.94,1.23,0.79,0.12,0.13,0.15,0.25,0.56,0.72,0.13,0.12,0.2,0.99,0.6,0.86,0.12,0.22,0.15,0.43,0.87,0.52,0.08,0.16,0.08,0.12,0.4,0.36,0.11,0.22,0.12,0.3,1.0,0.52,0.05,0.18,0.07,0.28,0.54,0.4,0.07,0.22,0.08,0.12,0.36,0.09,0.07,0.23,0.06,0.18,0.81,0.19,0.06,0.29,0.09,0.21,0.42,0.11,0.07,0.31,0.08,0.09,0.59,0.19,0.08,0.3,0.06,0.08,0.54,0.13,0.07,0.3,0.06,0.14,0.3,0.12,0.05,0.26,0.06
2025-05-02 08:01:16,217.103,215.91,215.382,1.69,1.61,1.37,12.984,8.545,13.219,31.04,46.44,13.48,2.271,1.571,-2.721,1.121,2.819,1.845,2.847,7.511,-1.67,0.967,0.837,0.134,0.81,0.85,-0.96,0.15,88.006,77.38,-100.408,64.978,59.99,217.01,215.85,215.33,0.03,0.04,0.04,0.33,0.19,0.24,0.03,0.02,0.03,1.28,1.26,1.04,0.01,0.01,0.02,1.03,0.96,0.84,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.11,0.16,0.1,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.05,0.05,0.02,0.02,0.02,0.11,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,7.53,13.03,1.68,1.39,1.98,17.97,38.72,1.13,1.33,0.47,1.0,19.14,26.94,9.41,0.5,0.49,2.08,17.51,20.08,5.94,0.28,0.21,0.96,7.42,10.51,1.44,0.33,0.38,0.38,3.23,2.48,5.19,0.16,0.09,0.47,1.92,1.55,2.21,0.18,0.36,0.25,0.87,3.15,1.89,0.16,0.12,0.34,3.33,1.98,1.56,0.15,0.16,0.29,1.07,1.69,0.4,0.18,0.16,0.21,1.28,0.53,0.75,0.21,0.17,0.24,1.39,0.46,1.38,0.17,0.17,0.2,1.0,1.23,0.63,0.1,0.11,0.15,0.29,0.51,0.62,0.11,0.14,0.18,0.96,0.58,0.89,0.11,0.21,0.12,0.43,0.9,0.59,0.08,0.16,0.09,0.15,0.4,0.28,0.11,0.22,0.12,0.24,0.96,0.45,0.06,0.17,0.09,0.27,0.53,0.35,0.07,0.22,0.07,0.1,0.33,0.08,0.06,0.23,0.06,0.18,0.79,0.16,0.06,0.28,0.07,0.2,0.39,0.1,0.07,0.31,0.07,0.1,0.54,0.15,0.07,0.3,0.06,0.07,0.53,0.12,0.07,0.29,0.06,0.13,0.29,0.11,0.05,0.26,0.06
2025-05-02 08:02:16,217.088,215.821,215.352,1.69,1.61,1.35,12.996,8.554,13.883,31.0,46.44,15.42,2.274,1.573,-2.859,0.989,2.821,1.846,2.99,7.657,-1.67,0.966,0.874,0.17,0.81,0.85,-0.96,0.13,88.042,77.404,-100.453,64.993,59.99,216.99,215.76,215.3,0.03,0.04,0.04,0.34,0.19,0.24,0.03,0.02,0.03,1.3,1.26,1.04,0.01,0.01,0.01,1.02,0.95,0.81,0.01,0.01,0.01,0.07,0.08,0.01,0.01,0.01,0.01,0.13,0.16,0.1,0.0,0.01,0.01,0.01,0.09,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.02,0.11,0.05,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,7.54,13.61,1.67,1.45,2.04,18.01,38.73,1.42,1.36,0.49,0.86,19.04,26.91,11.33,0.51,0.5,2.32,17.43,20.06,7.92,0.29,0.22,0.86,7.38,10.47,1.5,0.34,0.4,0.35,3.3,2.4,5.1,0.16,0.08,0.31,1.9,1.54,2.04,0.18,0.36,0.35,0.99,3.31,1.47,0.16,0.11,0.25,3.49,2.1,1.16,0.13,0.18,0.18,1.33,1.64,0.77,0.17,0.14,0.19,1.21,0.58,0.67,0.19,0.17,0.17,1.49,0.44,1.09,0.16,0.18,0.16,1.14,1.22,0.34,0.1,0.1,0.14,0.37,0.49,0.42,0.1,0.15,0.13,0.97,0.54,0.75,0.11,0.19,0.1,0.41,0.88,0.56,0.07,0.17,0.09,0.14,0.47,0.29,0.1,0.22,0.11,0.22,0.92,0.4,0.05,0.17,0.08,0.22,0.54,0.3,0.06,0.22,0.06,0.08,0.29,0.09,0.06,0.23,0.06,0.17,0.75,0.17,0.06,0.29,0.07,0.2,0.4,0.08,0.07,0.31,0.06,0.11,0.48,0.13,0.06,0.29,0.06,0.07,0.51,0.1,0.06,0.29,0.06,0.13,0.29,0.1,0.05,0.26,0.05
2025-05-02 08:03:16,217.005,215.783,215.31,1.69,1.58,1.33,13.002,8.379,14.097,30.99,47.51,16.19,2.279,1.534,-2.907,0.907,2.821,1.808,3.035,7.665,-1.663,0.957,0.873,0.168,0.81,0.85,-0.96,0.12,88.078,77.429,-100.499,65.008,59.99,216.91,215.72,215.26,0.03,0.04,0.04,0.35,0.19,0.23,0.02,0.02,0.03,1.26,1.21,1.0,0.01,0.01,0.01,1.04,0.97,0.83,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.13,0.15,0.09,0.0,0.01,0.01,0.03,0.08,0.03,0.0,0.01,0.01,0.03,0.06,0.05,0.02,0.02,0.02,0.11,0.05,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.23,7.34,13.8,1.68,1.46,1.64,17.98,39.8,1.66,1.33,0.48,0.73,18.93,27.82,11.97,0.49,0.49,1.9,17.47,20.69,8.89,0.29,0.21,0.56,7.34,10.94,1.55,0.32,0.4,0.29,3.42,2.56,5.03,0.17,0.09,0.23,2.12,1.69,2.12,0.17,0.37,0.37,1.02,3.38,1.3,0.16,0.11,0.2,3.65,2.03,1.01,0.13,0.2,0.16,1.28,1.65,0.84,0.17,0.14,0.15,1.18,0.69,0.66,0.21,0.17,0.16,1.63,0.4,0.95,0.17,0.19,0.15,1.23,1.29,0.37,0.1,0.09,0.12,0.37,0.44,0.37,0.09,0.16,0.12,0.93,0.55,0.71,0.09,0.19,0.1,0.43,0.93,0.51,0.07,0.18,0.09,0.15,0.43,0.25,0.09,0.23,0.1,0.19,0.94,0.46,0.05,0.16,0.07,0.28,0.51,0.28,0.06,0.24,0.06,0.11,0.32,0.11,0.06,0.23,0.05,0.16,0.81,0.19,0.06,0.29,0.07,0.21,0.37,0.09,0.07,0.32,0.07,0.12,0.51,0.12,0.06,0.31,0.06,0.06,0.55,0.11,0.06,0.29,0.06,0.12,0.29,0.11,0.05,0.26,0.05
2025-05-02 08:04:16,216.799,215.629,215.186,1.71,1.59,1.34,13.016,8.084,14.3,31.18,49.45,16.83,2.278,1.477,-2.947,0.808,2.822,1.743,3.077,7.642,-1.665,0.926,0.884,0.145,0.81,0.85,-0.96,0.11,88.114,77.452,-100.545,65.021,60.0,216.7,215.57,215.13,0.03,0.04,0.04,0.35,0.2,0.23,0.02,0.02,0.03,1.27,1.21,1.0,0.01,0.01,0.01,1.06,0.99,0.85,0.01,0.01,0.01,0.07,0.08,0.01,0.01,0.01,0.01,0.13,0.15,0.09,0.0,0.01,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.13,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.24,6.99,14.0,1.68,1.6,1.34,17.97,41.6,1.95,1.35,0.49,0.68,19.04,29.51,12.61,0.51,0.51,1.61,17.71,22.16,9.32,0.3,0.18,0.43,7.4,11.71,1.65,0.32,0.44,0.26,3.64,2.87,4.97,0.17,0.08,0.21,2.02,1.77,2.08,0.15,0.39,0.31,0.86,3.47,1.28,0.15,0.12,0.19,3.63,2.02,1.03,0.13,0.22,0.15,1.25,1.7,0.93,0.18,0.13,0.14,1.09,0.67,0.69,0.2,0.18,0.14,1.69,0.46,0.85,0.19,0.21,0.16,1.24,1.35,0.34,0.1,0.09,0.11,0.4,0.44,0.36,0.08,0.17,0.11,0.93,0.61,0.67,0.1,0.2,0.09,0.48,0.93,0.48,0.07,0.18,0.1,0.12,0.47,0.27,0.09,0.24,0.1,0.2,1.01,0.45,0.06,0.17,0.07,0.27,0.54,0.24,0.06,0.25,0.06,0.12,0.33,0.11,0.07,0.23,0.06,0.15,0.85,0.19,0.06,0.32,0.06,0.2,0.38,0.08,0.08,0.31,0.06,0.11,0.52,0.11,0.06,0.31,0.06,0.06,0.59,0.11,0.06,0.3,0.06,0.12,0.29,0.1,0.05,0.27,0.05
2025-05-02 08:05:16,217.18,216.2,215.633,1.66,1.57,1.31,12.965,8.08,14.417,31.16,49.26,17.3,2.266,1.481,-2.977,0.77,2.816,1.747,3.109,7.671,-1.672,0.927,0.896,0.152,0.8,0.85,-0.96,0.1,88.149,77.475,-100.592,65.032,59.98,217.08,216.14,215.58,0.03,0.04,0.04,0.35,0.19,0.23,0.02,0.02,0.03,1.22,1.19,0.97,0.01,0.01,0.01,1.05,0.99,0.84,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.13,0.15,0.09,0.0,0.01,0.01,0.02,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.02,0.12,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,6.99,14.09,1.6,1.66,1.4,18.02,41.44,1.89,1.38,0.44,0.79,18.93,29.37,13.1,0.47,0.52,1.53,17.72,22.0,9.69,0.29,0.16,0.42,7.47,11.57,1.66,0.31,0.42,0.3,3.54,2.75,4.88,0.15,0.08,0.22,2.02,1.73,1.97,0.15,0.39,0.34,0.86,3.58,1.16,0.14,0.13,0.2,3.64,2.1,0.87,0.13,0.21,0.2,1.29,1.67,0.98,0.18,0.14,0.12,1.26,0.72,0.64,0.22,0.17,0.16,1.77,0.49,0.76,0.18,0.21,0.18,1.16,1.38,0.32,0.1,0.1,0.11,0.46,0.48,0.4,0.09,0.18,0.12,0.95,0.61,0.6,0.1,0.21,0.09,0.43,0.94,0.48,0.07,0.17,0.1,0.14,0.46,0.28,0.08,0.25,0.1,0.2,1.0,0.43,0.06,0.17,0.08,0.27,0.52,0.31,0.07,0.26,0.05,0.1,0.34,0.1,0.06,0.24,0.06,0.17,0.86,0.17,0.07,0.33,0.06,0.21,0.4,0.09,0.07,0.33,0.06,0.12,0.52,0.1,0.06,0.33,0.06,0.06,0.58,0.11,0.07,0.33,0.06,0.12,0.3,0.1,0.05,0.28,0.05
2025-05-02 08:06:16,217.485,216.573,215.955,1.64,1.57,1.27,12.939,8.061,15.092,31.07,49.09,18.81,2.265,1.48,-3.123,0.622,2.814,1.746,3.259,7.819,-1.67,0.925,0.931,0.187,0.8,0.85,-0.96,0.08,88.185,77.498,-100.641,65.042,59.99,217.39,216.51,215.9,0.03,0.04,0.04,0.35,0.19,0.22,0.02,0.02,0.03,1.22,1.21,0.96,0.01,0.01,0.01,1.02,0.96,0.79,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.14,0.15,0.1,0.01,0.0,0.01,0.02,0.08,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.11,0.06,0.02,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,6.98,14.74,1.66,1.62,1.07,18.04,41.32,1.94,1.37,0.47,0.72,18.86,29.26,14.67,0.5,0.49,1.0,17.56,21.89,10.82,0.3,0.16,0.25,7.57,11.39,1.59,0.3,0.44,0.2,3.57,2.64,4.42,0.18,0.08,0.22,1.87,1.66,1.4,0.15,0.38,0.25,0.92,3.62,1.02,0.17,0.12,0.16,3.55,2.14,0.68,0.14,0.21,0.12,1.45,1.71,1.06,0.17,0.14,0.11,1.2,0.75,0.71,0.19,0.19,0.13,1.8,0.48,0.72,0.15,0.2,0.12,1.24,1.43,0.21,0.09,0.11,0.08,0.46,0.51,0.33,0.08,0.17,0.09,0.87,0.65,0.51,0.09,0.2,0.09,0.4,0.97,0.42,0.08,0.19,0.09,0.16,0.42,0.27,0.09,0.25,0.08,0.2,0.97,0.39,0.05,0.17,0.08,0.27,0.5,0.29,0.07,0.26,0.06,0.09,0.32,0.09,0.07,0.24,0.06,0.2,0.85,0.12,0.06,0.33,0.07,0.2,0.41,0.08,0.08,0.33,0.06,0.12,0.52,0.09,0.07,0.33,0.06,0.06,0.58,0.11,0.06,0.33,0.06,0.11,0.3,0.09,0.05,0.28,0.05
2025-05-02 08:07:16,217.6,216.667,216.035,1.65,1.59,1.26,12.928,8.056,16.03,31.07,48.92,20.91,2.268,1.482,-3.323,0.427,2.813,1.745,3.463,8.022,-1.664,0.922,0.973,0.23,0.81,0.85,-0.96,0.05,88.22,77.521,-100.693,65.049,59.98,217.51,216.6,215.98,0.03,0.04,0.04,0.34,0.19,0.23,0.02,0.02,0.03,1.23,1.23,0.96,0.01,0.01,0.01,1.02,0.96,0.78,0.01,0.01,0.01,0.06,0.08,0.01,0.01,0.01,0.01,0.15,0.17,0.11,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.05,0.02,0.02,0.02,0.11,0.05,0.01,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,6.99,15.61,1.7,1.56,0.74,18.05,41.07,2.21,1.37,0.48,0.65,18.86,29.12,16.74,0.49,0.48,0.53,17.57,21.78,12.29,0.32,0.17,0.16,7.6,11.18,1.53,0.29,0.44,0.12,3.46,2.47,3.94,0.17,0.09,0.2,1.77,1.61,0.75,0.17,0.38,0.18,0.99,3.74,0.79,0.17,0.12,0.15,3.55,2.26,0.5,0.13,0.21,0.09,1.61,1.78,0.98,0.16,0.14,0.1,1.22,0.71,0.74,0.19,0.19,0.11,1.71,0.49,0.62,0.15,0.21,0.12,1.42,1.47,0.23,0.09,0.1,0.08,0.52,0.56,0.31,0.09,0.18,0.09,0.75,0.66,0.4,0.07,0.2,0.09,0.36,0.97,0.32,0.08,0.19,0.08,0.24,0.42,0.18,0.1,0.25,0.08,0.19,0.92,0.41,0.06,0.18,0.09,0.27,0.48,0.27,0.06,0.26,0.06,0.11,0.29,0.1,0.07,0.24,0.05,0.22,0.81,0.11,0.06,0.32,0.07,0.2,0.41,0.09,0.08,0.32,0.05,0.12,0.48,0.08,0.07,0.34,0.06,0.06,0.53,0.11,0.06,0.31,0.05,0.1,0.28,0.07,0.05,0.28,0.05
