TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 08:08:16,217.752,216.757,216.155,1.68,1.61,1.28,12.931,8.074,16.484,31.3,49.04,21.06,2.267,1.487,-3.413,0.341,2.816,1.75,3.563,8.129,-1.669,0.923,1.023,0.277,0.81,0.85,-0.96,0.04,88.256,77.545,-100.747,65.054,60.0,217.66,216.7,216.11,0.03,0.04,0.04,0.34,0.19,0.22,0.03,0.02,0.03,1.29,1.27,1.01,0.01,0.01,0.01,0.99,0.93,0.75,0.01,0.01,0.01,0.06,0.09,0.01,0.01,0.01,0.01,0.15,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.02,0.01,0.11,0.05,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.01,16.03,1.68,1.56,0.76,18.04,41.06,2.15,1.38,0.47,0.52,19.14,29.21,17.06,0.5,0.46,0.48,17.7,21.98,12.27,0.32,0.18,0.2,7.72,11.36,1.51,0.28,0.45,0.15,3.65,2.71,3.68,0.18,0.09,0.18,1.63,1.64,0.56,0.16,0.38,0.15,0.97,3.61,0.71,0.16,0.1,0.13,3.51,2.19,0.47,0.14,0.21,0.1,1.46,1.82,0.87,0.16,0.14,0.1,1.36,0.63,0.75,0.18,0.19,0.11,1.81,0.5,0.67,0.15,0.2,0.1,1.46,1.45,0.23,0.09,0.11,0.1,0.47,0.54,0.23,0.08,0.16,0.09,0.77,0.72,0.41,0.08,0.21,0.08,0.36,0.94,0.27,0.07,0.19,0.1,0.23,0.42,0.18,0.09,0.25,0.09,0.17,0.98,0.42,0.06,0.18,0.08,0.29,0.49,0.25,0.06,0.26,0.06,0.11,0.32,0.13,0.08,0.24,0.05,0.24,0.83,0.14,0.06,0.33,0.07,0.22,0.42,0.09,0.08,0.33,0.05,0.13,0.53,0.1,0.07,0.34,0.06,0.06,0.57,0.1,0.07,0.32,0.05,0.11,0.31,0.08,0.06,0.29,0.05
2025-05-02 08:09:16,217.794,216.764,216.17,1.67,1.6,1.27,12.938,8.085,16.767,31.33,49.17,21.18,2.268,1.489,-3.472,0.284,2.818,1.753,3.624,8.195,-1.672,0.925,1.039,0.292,0.8,0.85,-0.96,0.03,88.292,77.569,-100.802,65.059,60.02,217.7,216.7,216.12,0.03,0.04,0.04,0.34,0.18,0.23,0.03,0.02,0.03,1.28,1.29,0.99,0.01,0.01,0.01,0.98,0.91,0.74,0.01,0.01,0.01,0.07,0.09,0.01,0.01,0.01,0.01,0.14,0.14,0.1,0.01,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.05,0.06,0.04,0.01,0.02,0.01,0.13,0.06,0.03,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.05,0.03,0.01,0.01,0.01,0.04,0.01,0.05,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.15,7.01,16.3,1.7,1.63,0.81,17.94,41.15,2.09,1.4,0.52,0.48,19.26,29.28,17.23,0.52,0.48,0.5,17.76,22.15,12.33,0.34,0.19,0.25,7.66,11.52,1.57,0.3,0.46,0.18,3.62,2.93,3.52,0.16,0.09,0.19,1.76,1.8,0.42,0.15,0.36,0.15,0.8,3.45,0.58,0.14,0.11,0.12,3.51,1.99,0.51,0.15,0.19,0.12,1.33,1.74,0.84,0.17,0.14,0.1,1.42,0.7,0.76,0.18,0.2,0.11,1.77,0.58,0.63,0.17,0.19,0.09,1.52,1.44,0.27,0.1,0.12,0.11,0.45,0.48,0.17,0.07,0.16,0.09,0.76,0.72,0.46,0.1,0.21,0.08,0.37,0.9,0.22,0.07,0.18,0.1,0.24,0.44,0.16,0.11,0.24,0.09,0.15,0.97,0.43,0.06,0.19,0.09,0.28,0.48,0.24,0.06,0.25,0.06,0.12,0.3,0.13,0.08,0.24,0.05,0.23,0.8,0.16,0.05,0.33,0.07,0.24,0.42,0.1,0.09,0.33,0.05,0.11,0.49,0.1,0.07,0.34,0.06,0.07,0.56,0.09,0.07,0.32,0.05,0.12,0.29,0.08,0.06,0.3,0.05
2025-05-02 08:10:16,217.68,216.659,216.074,1.68,1.59,1.29,12.928,8.067,15.864,31.4,49.31,19.95,2.265,1.48,-3.286,0.459,2.814,1.748,3.428,7.99,-1.671,0.929,0.974,0.233,0.8,0.85,-0.96,0.06,88.327,77.592,-100.853,65.066,60.0,217.58,216.6,216.02,0.03,0.04,0.04,0.35,0.19,0.24,0.02,0.02,0.03,1.28,1.26,1.0,0.01,0.01,0.01,1.0,0.92,0.77,0.01,0.01,0.01,0.07,0.09,0.02,0.01,0.0,0.01,0.14,0.15,0.1,0.0,0.01,0.01,0.02,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.04,0.01,0.02,0.01,0.13,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.01,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.14,6.98,15.44,1.66,1.65,1.05,17.91,41.36,2.25,1.39,0.5,0.65,19.29,29.47,15.92,0.49,0.48,0.83,17.9,22.2,11.48,0.31,0.17,0.27,7.66,11.66,1.57,0.29,0.44,0.24,3.75,2.96,4.07,0.16,0.08,0.2,1.8,1.77,1.01,0.16,0.37,0.2,0.76,3.42,0.81,0.14,0.12,0.14,3.49,1.97,0.62,0.13,0.2,0.14,1.47,1.73,0.95,0.15,0.14,0.11,1.28,0.72,0.72,0.18,0.19,0.12,1.71,0.5,0.66,0.16,0.2,0.12,1.41,1.45,0.23,0.09,0.11,0.1,0.5,0.5,0.25,0.08,0.16,0.09,0.78,0.68,0.51,0.09,0.21,0.09,0.4,0.93,0.32,0.08,0.18,0.09,0.19,0.44,0.22,0.1,0.24,0.09,0.16,0.98,0.44,0.06,0.18,0.08,0.28,0.45,0.24,0.06,0.26,0.06,0.1,0.32,0.12,0.07,0.23,0.05,0.22,0.8,0.14,0.06,0.32,0.06,0.22,0.36,0.09,0.08,0.33,0.06,0.12,0.49,0.09,0.06,0.33,0.06,0.06,0.53,0.11,0.07,0.32,0.05,0.11,0.29,0.09,0.05,0.28,0.05
2025-05-02 08:11:16,217.55,216.566,216.106,1.69,1.61,1.36,12.951,8.066,13.761,31.24,49.11,15.81,2.27,1.481,-2.852,0.899,2.817,1.747,2.974,7.538,-1.668,0.927,0.842,0.1,0.81,0.85,-0.96,0.12,88.363,77.615,-100.898,65.08,59.98,217.45,216.51,216.06,0.04,0.04,0.04,0.34,0.19,0.25,0.02,0.02,0.03,1.3,1.28,1.04,0.01,0.01,0.01,1.0,0.93,0.81,0.01,0.01,0.01,0.07,0.09,0.02,0.01,0.01,0.01,0.14,0.16,0.1,0.0,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.02,0.12,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.16,6.99,13.52,1.62,1.75,1.21,17.95,41.29,1.84,1.41,0.51,0.8,19.16,29.27,11.56,0.5,0.54,1.19,17.67,21.94,8.16,0.28,0.17,0.45,7.74,11.39,1.52,0.33,0.44,0.43,3.68,2.76,5.28,0.13,0.09,0.33,1.85,1.62,2.48,0.15,0.39,0.2,0.69,3.38,1.61,0.12,0.14,0.29,3.46,2.01,1.35,0.12,0.19,0.23,1.2,1.75,0.66,0.15,0.15,0.15,1.36,0.66,0.65,0.22,0.15,0.18,1.68,0.47,1.26,0.2,0.21,0.26,1.18,1.36,0.55,0.1,0.09,0.09,0.4,0.5,0.52,0.15,0.16,0.21,0.98,0.59,0.85,0.12,0.22,0.11,0.47,0.96,0.49,0.09,0.18,0.08,0.18,0.43,0.22,0.08,0.25,0.12,0.2,1.01,0.47,0.06,0.18,0.08,0.31,0.5,0.37,0.07,0.25,0.07,0.07,0.37,0.14,0.06,0.24,0.07,0.2,0.85,0.16,0.06,0.32,0.08,0.21,0.42,0.12,0.07,0.32,0.07,0.1,0.56,0.15,0.07,0.34,0.08,0.07,0.58,0.12,0.06,0.32,0.06,0.13,0.31,0.12,0.06,0.28,0.05
2025-05-02 08:12:16,217.541,216.515,216.113,1.64,1.56,1.35,12.915,8.058,13.161,31.03,48.83,14.35,2.263,1.482,-2.73,1.015,2.809,1.745,2.844,7.398,-1.665,0.921,0.799,0.055,0.81,0.85,-0.96,0.14,88.399,77.638,-100.941,65.096,60.02,217.44,216.45,216.06,0.03,0.03,0.04,0.32,0.19,0.25,0.02,0.02,0.03,1.29,1.24,1.06,0.01,0.01,0.01,0.94,0.88,0.78,0.01,0.01,0.01,0.07,0.09,0.01,0.01,0.01,0.0,0.15,0.17,0.11,0.0,0.01,0.01,0.01,0.1,0.03,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.03,0.05,0.02,0.0,0.0,0.0,0.04,0.06,0.01,0.01,0.01,0.01,0.05,0.02,0.06,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.01,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,6.99,12.99,1.71,1.58,1.05,18.06,41.21,1.89,1.37,0.47,0.66,19.0,29.02,10.11,0.48,0.5,0.97,17.23,21.57,6.7,0.26,0.15,0.45,7.77,11.05,1.52,0.32,0.4,0.47,3.46,2.35,5.79,0.12,0.08,0.39,2.06,1.5,2.89,0.13,0.38,0.09,0.79,3.61,1.95,0.09,0.14,0.33,3.45,2.13,1.61,0.11,0.19,0.23,1.27,1.8,0.4,0.15,0.16,0.15,1.42,0.72,0.64,0.21,0.13,0.19,1.61,0.38,1.57,0.24,0.22,0.31,1.12,1.36,0.77,0.09,0.09,0.1,0.43,0.51,0.73,0.17,0.15,0.26,1.14,0.54,0.99,0.14,0.23,0.13,0.44,0.99,0.49,0.1,0.16,0.07,0.19,0.42,0.19,0.09,0.24,0.13,0.22,1.0,0.47,0.06,0.18,0.07,0.33,0.56,0.46,0.09,0.24,0.07,0.06,0.37,0.21,0.06,0.25,0.09,0.21,0.83,0.19,0.05,0.32,0.08,0.23,0.43,0.14,0.07,0.32,0.08,0.08,0.57,0.2,0.05,0.33,0.1,0.08,0.6,0.11,0.06,0.33,0.07,0.13,0.31,0.11,0.06,0.28,0.04
2025-05-02 08:13:16,217.641,216.548,216.234,1.65,1.56,1.34,12.916,8.336,13.374,31.11,47.64,14.69,2.259,1.537,-2.768,1.028,2.811,1.805,2.892,7.508,-1.673,0.947,0.838,0.112,0.8,0.85,-0.96,0.14,88.434,77.663,-100.984,65.112,60.0,217.55,216.49,216.18,0.03,0.04,0.04,0.32,0.19,0.25,0.02,0.03,0.03,1.27,1.21,1.03,0.01,0.01,0.02,0.98,0.93,0.81,0.01,0.01,0.01,0.06,0.09,0.02,0.01,0.01,0.01,0.14,0.15,0.1,0.0,0.01,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.1,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.05,0.02,0.01,0.01,0.01,0.05,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.14,7.3,13.16,1.68,1.5,1.88,18.09,40.03,1.64,1.39,0.46,0.97,18.99,27.89,10.32,0.5,0.49,1.95,17.42,20.86,7.0,0.26,0.17,0.92,7.78,10.82,1.6,0.32,0.39,0.38,3.57,2.47,5.3,0.14,0.1,0.44,1.92,1.48,2.36,0.16,0.38,0.21,0.8,3.39,1.81,0.13,0.13,0.35,3.32,2.07,1.45,0.14,0.18,0.28,1.34,1.76,0.46,0.17,0.16,0.22,1.32,0.61,0.72,0.21,0.15,0.22,1.62,0.4,1.41,0.19,0.2,0.25,1.17,1.31,0.66,0.1,0.11,0.14,0.48,0.49,0.66,0.13,0.14,0.2,0.97,0.58,0.8,0.12,0.22,0.14,0.44,0.92,0.49,0.1,0.17,0.08,0.13,0.42,0.25,0.1,0.24,0.13,0.19,1.0,0.5,0.05,0.18,0.08,0.34,0.5,0.41,0.07,0.24,0.08,0.08,0.35,0.16,0.07,0.24,0.07,0.19,0.82,0.18,0.06,0.31,0.07,0.22,0.38,0.12,0.07,0.32,0.08,0.1,0.54,0.16,0.06,0.32,0.07,0.07,0.55,0.12,0.06,0.31,0.06,0.13,0.29,0.12,0.05,0.27,0.05
2025-05-02 08:14:16,217.671,216.507,216.214,1.62,1.51,1.33,12.925,8.65,12.931,31.0,46.06,12.92,2.263,1.598,-2.673,1.189,2.813,1.873,2.796,7.482,-1.671,0.977,0.819,0.125,0.8,0.85,-0.96,0.16,88.47,77.688,-101.027,65.131,60.01,217.58,216.45,216.16,0.03,0.04,0.03,0.33,0.19,0.24,0.02,0.03,0.03,1.24,1.17,1.01,0.01,0.01,0.01,0.97,0.91,0.81,0.01,0.01,0.01,0.06,0.09,0.02,0.01,0.01,0.01,0.13,0.13,0.09,0.0,0.01,0.01,0.04,0.06,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.12,0.06,0.05,0.01,0.01,0.01,0.04,0.05,0.03,0.0,0.0,0.01,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.07,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.64,12.75,1.68,1.42,1.8,18.04,38.62,1.35,1.42,0.48,1.03,18.97,26.35,8.81,0.5,0.51,1.75,17.35,19.77,5.39,0.27,0.21,0.85,7.72,10.37,1.62,0.32,0.38,0.43,3.53,2.55,5.24,0.13,0.09,0.55,1.99,1.57,2.31,0.19,0.35,0.21,0.68,3.04,2.1,0.16,0.11,0.41,3.05,1.83,1.65,0.17,0.14,0.33,1.26,1.61,0.35,0.16,0.18,0.21,1.22,0.55,0.82,0.2,0.15,0.28,1.41,0.47,1.6,0.18,0.16,0.25,1.19,1.21,0.8,0.11,0.12,0.16,0.42,0.5,0.71,0.14,0.12,0.22,0.88,0.59,0.83,0.12,0.21,0.16,0.38,0.81,0.47,0.12,0.15,0.09,0.12,0.41,0.35,0.11,0.21,0.13,0.23,0.96,0.59,0.06,0.17,0.09,0.36,0.47,0.47,0.08,0.21,0.09,0.11,0.33,0.09,0.07,0.22,0.07,0.17,0.75,0.19,0.05,0.29,0.09,0.23,0.38,0.13,0.07,0.3,0.08,0.09,0.52,0.17,0.07,0.29,0.06,0.08,0.52,0.14,0.06,0.3,0.06,0.13,0.27,0.11,0.06,0.27,0.06
2025-05-02 08:15:16,217.424,216.285,216.054,1.63,1.52,1.35,12.914,8.624,12.949,31.11,46.23,12.84,2.263,1.59,-2.68,1.173,2.808,1.865,2.798,7.471,-1.662,0.975,0.801,0.114,0.81,0.85,-0.96,0.16,88.505,77.713,-101.069,65.149,60.01,217.32,216.23,216.0,0.03,0.04,0.03,0.33,0.2,0.24,0.02,0.02,0.03,1.24,1.17,1.04,0.01,0.01,0.01,0.99,0.93,0.82,0.01,0.01,0.01,0.06,0.09,0.03,0.01,0.01,0.01,0.13,0.14,0.1,0.0,0.01,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.12,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.01,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.61,12.78,1.68,1.42,1.68,17.87,38.61,1.4,1.37,0.46,0.98,19.1,26.66,8.79,0.49,0.48,1.64,17.64,19.99,5.25,0.25,0.21,0.8,7.7,10.58,1.58,0.31,0.38,0.42,3.56,2.67,5.31,0.14,0.09,0.55,1.85,1.55,2.28,0.17,0.34,0.21,0.61,3.01,2.12,0.16,0.11,0.41,3.17,1.81,1.75,0.17,0.14,0.33,1.01,1.61,0.24,0.16,0.18,0.19,1.32,0.52,0.86,0.22,0.17,0.29,1.36,0.47,1.55,0.17,0.16,0.23,1.01,1.17,0.81,0.11,0.14,0.16,0.33,0.51,0.75,0.14,0.11,0.22,0.82,0.6,0.88,0.13,0.22,0.16,0.4,0.81,0.47,0.11,0.16,0.1,0.14,0.39,0.36,0.12,0.22,0.13,0.22,0.98,0.56,0.05,0.17,0.08,0.36,0.45,0.47,0.08,0.22,0.09,0.1,0.34,0.08,0.08,0.23,0.06,0.18,0.78,0.18,0.05,0.29,0.09,0.25,0.37,0.15,0.07,0.31,0.08,0.09,0.53,0.18,0.07,0.3,0.06,0.07,0.52,0.13,0.07,0.3,0.06,0.13,0.29,0.13,0.05,0.26,0.06
2025-05-02 08:16:16,217.409,216.429,216.047,1.65,1.57,1.38,12.924,8.594,12.874,31.11,46.26,12.53,2.265,1.586,-2.664,1.186,2.81,1.86,2.781,7.451,-1.663,0.972,0.799,0.108,0.81,0.85,-0.96,0.16,88.541,77.738,-101.111,65.168,60.01,217.31,216.37,215.99,0.03,0.04,0.04,0.34,0.19,0.24,0.02,0.02,0.03,1.26,1.22,1.06,0.01,0.01,0.01,1.0,0.95,0.83,0.01,0.01,0.01,0.06,0.09,0.03,0.01,0.01,0.0,0.12,0.14,0.1,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.12,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.15,7.58,12.73,1.71,1.4,1.48,17.88,38.57,1.32,1.36,0.47,0.87,19.13,26.71,8.57,0.5,0.47,1.41,17.66,20.04,5.05,0.26,0.22,0.68,7.63,10.56,1.46,0.32,0.39,0.39,3.41,2.66,5.33,0.14,0.09,0.51,1.76,1.57,2.22,0.17,0.36,0.19,0.66,2.97,2.15,0.14,0.12,0.36,3.24,1.8,1.77,0.17,0.15,0.29,1.02,1.65,0.23,0.16,0.17,0.17,1.31,0.48,0.88,0.21,0.16,0.26,1.35,0.48,1.63,0.16,0.16,0.21,1.12,1.21,0.74,0.1,0.12,0.15,0.3,0.5,0.75,0.13,0.12,0.19,0.77,0.58,0.8,0.13,0.21,0.15,0.4,0.83,0.51,0.1,0.16,0.09,0.13,0.38,0.32,0.11,0.22,0.12,0.22,0.96,0.57,0.05,0.17,0.07,0.36,0.45,0.48,0.07,0.22,0.08,0.1,0.34,0.08,0.08,0.23,0.06,0.17,0.78,0.18,0.05,0.28,0.08,0.25,0.38,0.15,0.07,0.31,0.08,0.09,0.52,0.18,0.07,0.29,0.06,0.07,0.52,0.13,0.07,0.29,0.06,0.13,0.29,0.13,0.05,0.26,0.06
2025-05-02 08:17:16,217.316,216.391,216.007,1.66,1.6,1.37,12.947,8.799,13.175,31.1,45.26,13.46,2.266,1.624,-2.721,1.169,2.814,1.904,2.846,7.563,-1.668,0.994,0.834,0.16,0.81,0.85,-0.96,0.15,88.577,77.763,-101.154,65.186,59.96,217.22,216.33,215.96,0.03,0.04,0.03,0.33,0.2,0.24,0.02,0.02,0.03,1.24,1.23,1.04,0.01,0.01,0.02,1.02,0.97,0.84,0.01,0.01,0.01,0.06,0.08,0.03,0.01,0.01,0.01,0.13,0.16,0.11,0.0,0.01,0.01,0.02,0.09,0.04,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.11,0.05,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,7.8,12.96,1.73,1.41,1.97,17.85,37.63,1.3,1.37,0.51,1.01,19.04,25.96,9.31,0.5,0.48,2.04,17.77,19.61,6.05,0.28,0.23,0.97,7.69,10.16,1.35,0.32,0.38,0.38,3.44,2.45,5.19,0.15,0.09,0.49,1.71,1.45,2.25,0.17,0.35,0.28,0.79,3.0,1.91,0.15,0.1,0.33,3.31,1.88,1.54,0.16,0.16,0.3,1.13,1.62,0.33,0.17,0.15,0.2,1.38,0.5,0.82,0.21,0.16,0.24,1.43,0.44,1.42,0.16,0.16,0.2,1.12,1.18,0.65,0.11,0.11,0.16,0.3,0.49,0.64,0.13,0.14,0.18,0.82,0.56,0.8,0.11,0.2,0.13,0.41,0.85,0.5,0.1,0.17,0.08,0.16,0.36,0.23,0.1,0.21,0.11,0.22,0.95,0.55,0.06,0.17,0.08,0.37,0.45,0.49,0.06,0.22,0.07,0.09,0.33,0.1,0.07,0.23,0.06,0.17,0.77,0.17,0.05,0.28,0.07,0.25,0.35,0.15,0.07,0.31,0.07,0.1,0.52,0.15,0.06,0.29,0.06,0.06,0.49,0.12,0.06,0.29,0.06,0.12,0.27,0.12,0.05,0.26,0.06
2025-05-02 08:18:16,217.159,216.188,215.853,1.6,1.54,1.29,12.939,9.321,13.803,30.96,42.69,15.15,2.261,1.712,-2.85,1.123,2.81,2.015,2.979,7.804,-1.668,1.062,0.867,0.261,0.8,0.85,-0.96,0.14,88.612,77.79,-101.198,65.204,59.97,217.07,216.13,215.8,0.03,0.03,0.04,0.33,0.2,0.25,0.02,0.02,0.03,1.16,1.15,0.94,0.01,0.01,0.02,1.03,0.98,0.84,0.01,0.01,0.02,0.06,0.08,0.02,0.01,0.01,0.01,0.11,0.14,0.09,0.01,0.01,0.01,0.03,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.13,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.16,8.39,13.54,1.75,1.24,2.03,17.72,35.01,1.54,1.35,0.48,0.86,18.92,23.98,11.03,0.48,0.42,2.34,17.76,18.12,7.88,0.29,0.24,0.87,7.43,9.51,1.44,0.29,0.31,0.32,3.41,2.28,4.9,0.17,0.08,0.28,1.95,1.45,2.13,0.17,0.3,0.35,0.78,2.78,1.49,0.13,0.07,0.23,3.43,1.63,1.22,0.14,0.14,0.21,1.09,1.32,0.67,0.18,0.14,0.17,1.35,0.6,0.7,0.2,0.15,0.18,1.59,0.43,0.9,0.16,0.14,0.15,1.09,1.08,0.51,0.1,0.09,0.15,0.34,0.45,0.36,0.09,0.16,0.11,0.89,0.51,0.81,0.1,0.16,0.1,0.49,0.83,0.55,0.1,0.16,0.1,0.17,0.34,0.22,0.08,0.2,0.09,0.2,0.82,0.43,0.06,0.16,0.07,0.32,0.43,0.4,0.06,0.19,0.06,0.09,0.25,0.11,0.07,0.23,0.06,0.17,0.71,0.17,0.06,0.24,0.07,0.25,0.36,0.13,0.07,0.3,0.07,0.1,0.45,0.11,0.07,0.25,0.06,0.07,0.49,0.11,0.06,0.28,0.06,0.12,0.25,0.1,0.06,0.23,0.05
2025-05-02 08:19:16,217.186,216.214,215.887,1.63,1.56,1.33,12.944,9.224,14.059,31.01,42.97,16.21,2.264,1.688,-2.908,1.044,2.811,1.994,3.035,7.841,-1.667,1.062,0.869,0.264,0.81,0.85,-0.96,0.13,88.648,77.817,-101.244,65.22,59.99,217.09,216.15,215.84,0.03,0.03,0.04,0.32,0.2,0.25,0.02,0.02,0.03,1.17,1.14,0.95,0.01,0.01,0.01,1.08,1.01,0.88,0.01,0.01,0.01,0.06,0.09,0.01,0.01,0.01,0.01,0.13,0.16,0.11,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.13,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.16,8.29,13.77,1.72,1.25,1.63,17.78,35.17,1.83,1.35,0.47,0.72,18.88,24.33,11.93,0.49,0.41,1.91,17.82,18.27,8.83,0.29,0.23,0.58,7.43,9.6,1.59,0.29,0.29,0.29,3.5,2.23,5.08,0.16,0.08,0.22,2.06,1.35,2.21,0.14,0.29,0.37,0.79,2.88,1.39,0.12,0.07,0.19,3.5,1.72,1.13,0.14,0.14,0.16,1.2,1.38,0.8,0.19,0.14,0.15,1.31,0.61,0.64,0.2,0.14,0.15,1.72,0.41,0.89,0.17,0.16,0.15,1.13,1.1,0.5,0.1,0.09,0.12,0.38,0.44,0.33,0.08,0.17,0.11,0.91,0.49,0.82,0.09,0.16,0.09,0.57,0.87,0.57,0.08,0.16,0.1,0.15,0.35,0.21,0.09,0.2,0.11,0.18,0.82,0.44,0.05,0.16,0.07,0.31,0.43,0.37,0.06,0.2,0.06,0.08,0.25,0.12,0.07,0.23,0.06,0.16,0.73,0.18,0.07,0.25,0.06,0.25,0.35,0.12,0.07,0.31,0.07,0.11,0.47,0.1,0.06,0.26,0.07,0.07,0.49,0.1,0.06,0.28,0.06,0.13,0.26,0.1,0.05,0.24,0.06
2025-05-02 08:20:16,217.211,216.198,216.022,1.64,1.54,1.3,12.944,9.229,14.273,30.89,42.83,17.09,2.263,1.69,-2.955,0.998,2.812,1.995,3.083,7.89,-1.669,1.061,0.88,0.272,0.8,0.85,-0.96,0.13,88.683,77.843,-101.29,65.236,60.0,217.12,216.14,215.97,0.04,0.04,0.04,0.33,0.23,0.23,0.02,0.02,0.03,1.18,1.14,0.94,0.01,0.01,0.01,1.06,0.98,0.85,0.01,0.01,0.02,0.06,0.08,0.01,0.01,0.01,0.0,0.13,0.15,0.1,0.01,0.01,0.01,0.02,0.1,0.04,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.12,0.05,0.02,0.01,0.01,0.01,0.04,0.04,0.02,0.01,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.01,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,8.3,13.98,1.65,1.31,1.46,17.89,35.12,1.96,1.38,0.45,0.81,18.69,24.19,12.71,0.48,0.46,1.73,17.62,18.16,9.56,0.29,0.21,0.48,7.54,9.42,1.61,0.3,0.29,0.32,3.38,2.07,5.09,0.16,0.09,0.23,1.89,1.31,2.0,0.13,0.3,0.33,1.0,3.02,1.34,0.11,0.08,0.2,3.45,1.82,0.94,0.13,0.16,0.18,1.54,1.41,0.9,0.17,0.14,0.13,1.15,0.66,0.58,0.19,0.13,0.15,1.71,0.38,0.8,0.17,0.17,0.17,1.24,1.14,0.43,0.1,0.1,0.12,0.43,0.44,0.35,0.09,0.16,0.11,0.8,0.52,0.67,0.1,0.17,0.1,0.46,0.85,0.5,0.09,0.16,0.1,0.13,0.34,0.24,0.07,0.21,0.1,0.16,0.84,0.45,0.06,0.16,0.07,0.33,0.41,0.37,0.06,0.2,0.06,0.08,0.26,0.13,0.07,0.24,0.06,0.16,0.74,0.16,0.06,0.25,0.06,0.27,0.35,0.12,0.07,0.3,0.07,0.1,0.47,0.11,0.06,0.26,0.06,0.07,0.51,0.11,0.06,0.28,0.06,0.12,0.27,0.1,0.06,0.24,0.05
2025-05-02 08:21:16,217.177,216.149,216.063,1.68,1.57,1.33,12.963,9.258,14.405,30.96,42.77,17.26,2.265,1.698,-2.98,0.984,2.815,2.001,3.112,7.929,-1.671,1.059,0.898,0.285,0.8,0.85,-0.96,0.12,88.719,77.87,-101.337,65.252,60.03,217.08,216.09,216.01,0.03,0.04,0.03,0.33,0.21,0.22,0.02,0.02,0.03,1.24,1.19,0.98,0.01,0.01,0.01,1.06,0.97,0.85,0.01,0.01,0.02,0.08,0.08,0.02,0.01,0.01,0.01,0.15,0.17,0.12,0.01,0.01,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.12,0.04,0.02,0.01,0.01,0.01,0.04,0.04,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.34,14.09,1.65,1.35,1.24,17.94,35.07,2.0,1.39,0.48,0.82,18.77,24.11,12.97,0.51,0.46,1.5,17.58,18.15,9.7,0.31,0.23,0.37,7.6,9.33,1.57,0.32,0.29,0.33,3.42,2.02,5.11,0.17,0.1,0.22,1.77,1.27,1.87,0.12,0.29,0.28,1.06,3.07,1.3,0.13,0.07,0.19,3.48,1.87,0.89,0.12,0.14,0.16,1.6,1.45,0.85,0.18,0.14,0.13,1.1,0.59,0.65,0.18,0.14,0.15,1.66,0.39,0.81,0.19,0.16,0.15,1.22,1.13,0.38,0.11,0.09,0.11,0.42,0.47,0.37,0.08,0.17,0.11,0.74,0.5,0.61,0.11,0.16,0.09,0.44,0.82,0.45,0.09,0.16,0.09,0.13,0.39,0.25,0.08,0.19,0.1,0.13,0.82,0.47,0.06,0.17,0.08,0.3,0.42,0.3,0.06,0.19,0.05,0.08,0.24,0.13,0.08,0.23,0.05,0.15,0.72,0.15,0.06,0.24,0.06,0.27,0.35,0.13,0.07,0.3,0.06,0.09,0.44,0.11,0.06,0.25,0.06,0.07,0.48,0.11,0.06,0.26,0.06,0.12,0.25,0.09,0.06,0.23,0.05
2025-05-02 08:22:16,217.311,216.294,216.133,1.67,1.56,1.32,12.937,9.279,15.102,31.12,42.96,19.02,2.26,1.701,-3.13,0.831,2.811,2.007,3.264,8.082,-1.672,1.065,0.925,0.318,0.8,0.85,-0.96,0.1,88.755,77.897,-101.387,65.265,60.04,217.21,216.24,216.09,0.03,0.04,0.03,0.33,0.2,0.23,0.02,0.02,0.03,1.24,1.18,0.99,0.01,0.01,0.01,1.05,0.97,0.83,0.01,0.01,0.01,0.08,0.08,0.02,0.01,0.01,0.01,0.13,0.14,0.1,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.13,0.06,0.03,0.01,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.16,8.34,14.73,1.64,1.32,1.11,17.91,35.11,2.4,1.37,0.47,0.8,18.95,24.28,14.61,0.49,0.44,1.15,17.77,18.4,11.08,0.3,0.23,0.28,7.58,9.61,1.63,0.31,0.29,0.24,3.55,2.29,4.68,0.17,0.09,0.22,1.7,1.4,1.47,0.14,0.29,0.22,0.93,2.95,1.1,0.13,0.07,0.17,3.47,1.76,0.73,0.11,0.15,0.13,1.49,1.43,0.98,0.18,0.14,0.12,1.12,0.62,0.67,0.18,0.14,0.12,1.74,0.42,0.72,0.19,0.15,0.12,1.39,1.13,0.26,0.1,0.1,0.09,0.43,0.44,0.29,0.08,0.16,0.09,0.77,0.57,0.6,0.1,0.16,0.09,0.43,0.8,0.39,0.09,0.17,0.09,0.15,0.36,0.27,0.08,0.2,0.09,0.15,0.83,0.48,0.06,0.17,0.07,0.27,0.4,0.23,0.06,0.18,0.06,0.08,0.25,0.1,0.07,0.23,0.05,0.17,0.74,0.14,0.06,0.24,0.06,0.26,0.34,0.1,0.07,0.3,0.06,0.11,0.45,0.1,0.07,0.26,0.06,0.08,0.5,0.11,0.06,0.27,0.05,0.11,0.26,0.09,0.06,0.24,0.05
2025-05-02 08:23:16,217.109,216.119,215.825,1.69,1.58,1.33,12.962,9.281,16.111,31.13,43.01,21.13,2.264,1.699,-3.339,0.624,2.814,2.006,3.477,8.297,-1.672,1.066,0.97,0.365,0.8,0.85,-0.96,0.08,88.79,77.923,-101.438,65.274,60.04,217.01,216.06,215.77,0.03,0.04,0.03,0.34,0.2,0.24,0.02,0.03,0.03,1.23,1.18,0.99,0.01,0.01,0.01,1.07,1.0,0.84,0.01,0.01,0.01,0.08,0.08,0.02,0.01,0.01,0.01,0.14,0.16,0.11,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.14,0.06,0.04,0.01,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.0,0.04,0.06,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.01,0.01,0.0,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,8.34,15.68,1.66,1.29,0.75,17.84,35.09,2.33,1.37,0.47,0.66,18.99,24.35,16.65,0.49,0.41,0.56,17.9,18.48,12.69,0.3,0.23,0.17,7.53,9.65,1.74,0.29,0.3,0.13,3.68,2.33,4.13,0.18,0.08,0.21,1.62,1.38,0.96,0.16,0.3,0.17,0.92,2.94,0.85,0.15,0.07,0.15,3.41,1.78,0.51,0.12,0.14,0.08,1.52,1.45,0.97,0.18,0.14,0.1,1.18,0.62,0.69,0.19,0.14,0.11,1.75,0.46,0.52,0.19,0.15,0.11,1.36,1.13,0.2,0.11,0.1,0.09,0.4,0.44,0.24,0.07,0.17,0.08,0.67,0.59,0.51,0.09,0.16,0.1,0.46,0.81,0.27,0.09,0.17,0.09,0.19,0.37,0.22,0.09,0.2,0.08,0.14,0.8,0.5,0.07,0.17,0.08,0.25,0.41,0.19,0.06,0.19,0.05,0.07,0.25,0.09,0.08,0.24,0.05,0.17,0.72,0.13,0.06,0.24,0.07,0.25,0.34,0.09,0.08,0.31,0.05,0.11,0.46,0.09,0.07,0.26,0.06,0.07,0.51,0.11,0.07,0.27,0.05,0.1,0.25,0.07,0.06,0.24,0.05
2025-05-02 08:24:16,216.859,215.873,215.529,1.69,1.6,1.33,12.974,9.289,16.629,31.05,42.97,21.17,2.265,1.697,-3.436,0.525,2.814,2.005,3.584,8.403,-1.669,1.068,1.018,0.416,0.8,0.85,-0.96,0.06,88.826,77.95,-101.492,65.283,60.0,216.76,215.81,215.48,0.03,0.04,0.03,0.35,0.19,0.23,0.02,0.03,0.03,1.2,1.16,0.95,0.01,0.01,0.01,1.11,1.06,0.88,0.01,0.01,0.02,0.08,0.08,0.02,0.01,0.01,0.01,0.14,0.17,0.11,0.0,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.04,0.02,0.02,0.01,0.15,0.06,0.04,0.01,0.01,0.01,0.04,0.04,0.02,0.01,0.01,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.18,8.35,16.16,1.62,1.36,0.93,17.76,35.12,1.91,1.4,0.5,0.69,18.9,24.33,16.89,0.49,0.44,0.64,17.96,18.41,12.62,0.33,0.25,0.2,7.42,9.62,1.74,0.3,0.32,0.16,3.62,2.31,3.81,0.18,0.07,0.2,1.57,1.33,0.77,0.15,0.3,0.21,0.99,2.95,0.75,0.18,0.06,0.16,3.49,1.82,0.57,0.13,0.15,0.11,1.55,1.46,0.91,0.17,0.13,0.11,1.21,0.61,0.65,0.21,0.14,0.11,1.8,0.48,0.62,0.18,0.15,0.1,1.3,1.09,0.22,0.1,0.1,0.1,0.4,0.45,0.16,0.08,0.17,0.08,0.62,0.6,0.5,0.1,0.16,0.08,0.45,0.78,0.28,0.08,0.17,0.09,0.18,0.4,0.24,0.11,0.2,0.08,0.14,0.79,0.41,0.06,0.17,0.07,0.23,0.44,0.17,0.07,0.18,0.06,0.08,0.23,0.08,0.07,0.24,0.05,0.19,0.71,0.13,0.06,0.25,0.07,0.25,0.36,0.09,0.09,0.3,0.05,0.11,0.43,0.09,0.06,0.26,0.06,0.07,0.5,0.09,0.07,0.27,0.05,0.11,0.25,0.09,0.05,0.23,0.05
2025-05-02 08:25:16,216.727,215.727,215.465,1.68,1.59,1.32,12.963,9.282,16.831,31.02,42.91,21.36,2.257,1.696,-3.479,0.474,2.809,2.002,3.626,8.438,-1.673,1.064,1.024,0.414,0.8,0.85,-0.96,0.06,88.861,77.976,-101.546,65.29,60.0,216.63,215.66,215.41,0.03,0.04,0.03,0.34,0.2,0.25,0.02,0.03,0.03,1.18,1.14,0.92,0.01,0.01,0.01,1.13,1.06,0.9,0.01,0.01,0.01,0.07,0.09,0.02,0.01,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.04,0.05,0.04,0.02,0.02,0.01,0.15,0.07,0.04,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.01,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.18,8.33,16.34,1.64,1.31,0.85,17.71,35.12,2.09,1.36,0.5,0.58,18.87,24.33,17.14,0.48,0.42,0.52,17.98,18.36,12.73,0.33,0.24,0.23,7.36,9.59,1.86,0.29,0.32,0.19,3.59,2.27,3.66,0.2,0.07,0.19,1.58,1.31,0.59,0.16,0.3,0.17,1.03,2.95,0.67,0.17,0.06,0.13,3.45,1.84,0.57,0.14,0.15,0.13,1.62,1.5,0.82,0.18,0.14,0.09,1.2,0.58,0.61,0.21,0.14,0.11,1.7,0.46,0.55,0.16,0.15,0.09,1.35,1.09,0.23,0.09,0.1,0.1,0.47,0.44,0.2,0.09,0.16,0.09,0.64,0.6,0.48,0.09,0.16,0.08,0.42,0.78,0.25,0.07,0.17,0.1,0.15,0.4,0.24,0.11,0.19,0.08,0.13,0.76,0.42,0.06,0.17,0.07,0.22,0.44,0.18,0.07,0.18,0.06,0.08,0.22,0.09,0.07,0.22,0.05,0.19,0.7,0.14,0.06,0.24,0.08,0.23,0.33,0.1,0.08,0.29,0.05,0.1,0.4,0.09,0.07,0.25,0.06,0.07,0.47,0.1,0.07,0.26,0.04,0.1,0.24,0.08,0.05,0.22,0.05
2025-05-02 08:26:16,217.018,215.819,215.608,1.71,1.6,1.34,12.964,9.243,15.946,31.24,43.18,20.07,2.26,1.687,-3.297,0.651,2.813,1.995,3.438,8.246,-1.676,1.064,0.974,0.362,0.8,0.85,-0.96,0.08,88.897,78.003,-101.599,65.301,60.01,216.92,215.76,215.56,0.03,0.04,0.04,0.35,0.19,0.25,0.02,0.02,0.03,1.21,1.15,0.95,0.01,0.01,0.01,1.13,1.06,0.9,0.01,0.01,0.01,0.08,0.09,0.01,0.01,0.01,0.01,0.16,0.17,0.12,0.0,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.04,0.02,0.02,0.01,0.15,0.06,0.04,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.03,0.05,0.03,0.01,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,8.3,15.52,1.64,1.35,1.03,17.78,35.3,2.16,1.39,0.5,0.69,18.98,24.44,15.77,0.51,0.44,0.84,18.15,18.58,11.79,0.34,0.25,0.27,7.46,9.72,1.81,0.3,0.33,0.25,3.74,2.36,4.28,0.18,0.08,0.21,1.64,1.28,1.07,0.16,0.3,0.2,0.95,2.92,0.91,0.17,0.07,0.15,3.5,1.84,0.71,0.13,0.15,0.15,1.64,1.53,0.89,0.17,0.14,0.11,1.11,0.54,0.64,0.21,0.15,0.12,1.75,0.42,0.57,0.17,0.15,0.11,1.37,1.11,0.22,0.1,0.1,0.1,0.49,0.44,0.24,0.08,0.16,0.09,0.67,0.6,0.53,0.1,0.17,0.08,0.47,0.78,0.33,0.08,0.16,0.1,0.12,0.39,0.29,0.1,0.2,0.09,0.12,0.78,0.44,0.06,0.17,0.07,0.23,0.42,0.17,0.07,0.18,0.06,0.08,0.23,0.08,0.07,0.23,0.05,0.18,0.71,0.14,0.06,0.23,0.07,0.23,0.32,0.08,0.08,0.29,0.06,0.11,0.43,0.1,0.06,0.25,0.06,0.07,0.47,0.1,0.06,0.27,0.05,0.1,0.26,0.09,0.06,0.23,0.05
2025-05-02 08:27:16,217.224,216.074,215.795,1.69,1.58,1.38,12.949,9.255,13.76,31.15,42.89,15.66,2.263,1.694,-2.848,1.109,2.813,2.0,2.969,7.782,-1.67,1.063,0.839,0.232,0.8,0.85,-0.96,0.14,88.933,78.03,-101.644,65.318,60.02,217.12,216.01,215.74,0.03,0.04,0.04,0.34,0.2,0.26,0.02,0.02,0.03,1.23,1.15,1.0,0.01,0.01,0.01,1.09,1.03,0.91,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.13,0.16,0.12,0.0,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.14,0.06,0.05,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.05,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.17,8.33,13.51,1.66,1.31,1.02,17.82,35.07,2.12,1.38,0.47,0.63,19.02,24.25,11.26,0.5,0.41,1.0,17.93,18.26,8.12,0.29,0.24,0.37,7.52,9.54,1.6,0.31,0.3,0.37,3.47,2.23,5.45,0.14,0.08,0.29,1.89,1.3,2.52,0.15,0.3,0.16,0.8,2.83,1.67,0.11,0.07,0.24,3.37,1.74,1.51,0.12,0.13,0.18,1.15,1.47,0.56,0.15,0.16,0.13,1.18,0.51,0.63,0.2,0.11,0.16,1.6,0.39,1.26,0.22,0.18,0.23,1.22,1.07,0.69,0.1,0.1,0.09,0.41,0.49,0.53,0.12,0.16,0.17,0.81,0.55,0.9,0.13,0.17,0.14,0.49,0.82,0.49,0.09,0.15,0.09,0.17,0.37,0.31,0.1,0.21,0.12,0.17,0.84,0.57,0.06,0.18,0.08,0.28,0.46,0.32,0.08,0.19,0.06,0.08,0.28,0.1,0.07,0.24,0.07,0.17,0.73,0.17,0.05,0.26,0.09,0.24,0.38,0.13,0.08,0.31,0.08,0.09,0.51,0.17,0.07,0.27,0.08,0.08,0.54,0.13,0.06,0.3,0.06,0.12,0.28,0.1,0.06,0.25,0.05
2025-05-02 08:28:16,216.964,215.849,215.523,1.71,1.61,1.43,12.967,9.27,13.276,31.13,42.84,14.64,2.264,1.695,-2.751,1.208,2.813,2.001,2.861,7.675,-1.67,1.063,0.788,0.181,0.8,0.85,-0.96,0.16,88.968,78.056,-101.687,65.337,60.03,216.87,215.79,215.47,0.03,0.04,0.03,0.33,0.21,0.26,0.02,0.02,0.03,1.21,1.15,1.02,0.01,0.01,0.01,1.14,1.07,0.95,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.13,0.16,0.13,0.0,0.01,0.01,0.02,0.08,0.03,0.01,0.01,0.01,0.03,0.05,0.06,0.01,0.01,0.02,0.15,0.08,0.07,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.04,0.05,0.01,0.01,0.01,0.01,0.03,0.01,0.05,0.0,0.0,0.01,0.03,0.01,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.18,8.33,13.11,1.66,1.28,1.23,17.78,35.05,1.96,1.38,0.46,0.69,19.0,24.25,9.98,0.46,0.41,1.13,18.07,18.31,7.06,0.27,0.24,0.56,7.4,9.52,1.67,0.33,0.29,0.45,3.41,2.26,5.78,0.13,0.07,0.44,1.86,1.29,3.18,0.16,0.3,0.11,0.8,2.71,2.11,0.09,0.08,0.33,3.45,1.64,1.97,0.12,0.13,0.25,1.14,1.43,0.31,0.14,0.16,0.2,1.17,0.47,0.65,0.23,0.1,0.18,1.58,0.4,1.58,0.25,0.18,0.33,1.05,0.97,1.03,0.1,0.11,0.1,0.36,0.49,0.64,0.19,0.15,0.28,0.86,0.49,1.14,0.17,0.18,0.19,0.5,0.81,0.56,0.11,0.14,0.06,0.22,0.36,0.29,0.1,0.19,0.14,0.23,0.8,0.58,0.06,0.17,0.08,0.28,0.47,0.41,0.08,0.18,0.07,0.07,0.28,0.09,0.06,0.23,0.09,0.16,0.66,0.17,0.05,0.24,0.1,0.25,0.36,0.23,0.07,0.29,0.08,0.07,0.48,0.22,0.07,0.25,0.1,0.08,0.48,0.11,0.06,0.28,0.06,0.13,0.26,0.13,0.06,0.22,0.05
2025-05-02 08:29:16,216.728,215.979,215.492,1.72,1.63,1.46,13.073,10.412,14.053,30.42,37.67,14.64,2.444,1.87,-2.96,1.354,2.833,2.249,3.028,8.11,-1.406,1.248,0.615,0.457,0.86,0.83,-0.98,0.17,89.006,78.085,-101.733,65.358,60.01,216.63,215.91,215.44,0.03,0.04,0.04,0.33,0.21,0.25,0.02,0.02,0.03,1.22,1.18,1.04,0.01,0.01,0.01,1.15,1.08,0.98,0.01,0.01,0.02,0.07,0.09,0.02,0.01,0.01,0.01,0.14,0.18,0.14,0.0,0.01,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.02,0.14,0.06,0.06,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.31,9.61,13.84,1.75,1.0,1.76,17.43,30.36,1.47,1.37,0.55,0.96,18.51,20.43,10.01,0.44,0.38,1.88,17.47,15.57,7.26,0.22,0.25,0.9,7.39,8.07,1.56,0.26,0.22,0.4,3.23,1.8,5.42,0.14,0.07,0.45,1.58,1.01,2.59,0.19,0.24,0.2,0.86,2.5,1.88,0.16,0.08,0.33,3.28,1.57,1.68,0.15,0.11,0.29,1.29,1.31,0.4,0.17,0.16,0.22,1.24,0.45,0.6,0.22,0.11,0.21,1.52,0.36,1.3,0.2,0.17,0.26,1.02,0.93,0.76,0.14,0.08,0.13,0.3,0.48,0.57,0.16,0.12,0.22,0.73,0.45,0.88,0.12,0.14,0.17,0.4,0.73,0.5,0.12,0.15,0.08,0.19,0.34,0.28,0.11,0.17,0.13,0.19,0.73,0.51,0.06,0.16,0.08,0.28,0.41,0.38,0.08,0.16,0.07,0.07,0.23,0.1,0.06,0.2,0.06,0.17,0.66,0.17,0.05,0.22,0.08,0.24,0.33,0.18,0.06,0.27,0.08,0.09,0.45,0.17,0.06,0.24,0.08,0.07,0.47,0.13,0.07,0.25,0.06,0.13,0.24,0.11,0.05,0.23,0.06
2025-05-02 08:30:16,216.801,215.883,215.536,1.73,1.61,1.44,12.955,10.274,13.493,30.53,37.8,12.8,2.419,1.844,-2.843,1.421,2.809,2.218,2.908,7.935,-1.427,1.232,0.61,0.415,0.86,0.83,-0.98,0.18,89.044,78.114,-101.777,65.38,60.03,216.7,215.82,215.49,0.03,0.04,0.04,0.33,0.21,0.25,0.02,0.02,0.03,1.22,1.15,1.01,0.01,0.01,0.01,1.15,1.08,0.98,0.01,0.01,0.02,0.07,0.08,0.02,0.01,0.01,0.01,0.15,0.18,0.15,0.01,0.01,0.01,0.03,0.11,0.05,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.13,0.06,0.05,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.01,0.01,0.03,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.05,0.01,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,9.48,13.3,1.78,0.97,1.72,17.71,30.56,1.03,1.37,0.53,1.01,18.46,20.45,8.44,0.42,0.34,1.8,17.44,15.53,5.62,0.2,0.26,0.92,7.48,7.97,1.34,0.23,0.23,0.38,3.05,1.7,5.44,0.13,0.07,0.57,1.61,0.97,2.23,0.2,0.23,0.21,0.83,2.6,2.15,0.16,0.1,0.37,3.28,1.72,1.81,0.16,0.1,0.32,1.47,1.38,0.27,0.18,0.18,0.2,1.27,0.41,0.74,0.23,0.13,0.26,1.48,0.41,1.63,0.21,0.15,0.23,0.98,0.98,0.74,0.11,0.09,0.16,0.22,0.55,0.7,0.16,0.11,0.18,0.62,0.47,0.75,0.12,0.14,0.19,0.38,0.71,0.53,0.12,0.14,0.08,0.12,0.36,0.35,0.11,0.15,0.11,0.17,0.74,0.51,0.06,0.15,0.08,0.29,0.39,0.39,0.07,0.16,0.07,0.1,0.2,0.1,0.06,0.19,0.06,0.15,0.65,0.16,0.06,0.21,0.08,0.23,0.34,0.15,0.06,0.25,0.07,0.08,0.41,0.16,0.06,0.22,0.06,0.07,0.45,0.15,0.06,0.22,0.05,0.13,0.21,0.11,0.06,0.2,0.06
2025-05-02 08:31:16,216.88,215.845,215.555,1.7,1.6,1.44,12.965,10.269,13.441,30.61,38.03,12.55,2.424,1.837,-2.839,1.422,2.812,2.216,2.897,7.926,-1.425,1.24,0.579,0.393,0.86,0.83,-0.98,0.18,89.082,78.143,-101.822,65.403,60.0,216.79,215.78,215.5,0.03,0.04,0.03,0.33,0.2,0.25,0.02,0.02,0.03,1.21,1.15,1.0,0.01,0.01,0.01,1.14,1.07,0.98,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.0,0.13,0.16,0.12,0.0,0.0,0.01,0.03,0.1,0.04,0.0,0.01,0.01,0.04,0.05,0.06,0.01,0.02,0.01,0.14,0.06,0.06,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,9.46,13.28,1.76,1.01,1.53,17.8,30.8,0.97,1.4,0.57,0.89,18.44,20.53,8.32,0.45,0.37,1.52,17.48,15.64,5.41,0.2,0.25,0.76,7.6,8.16,1.34,0.23,0.23,0.35,3.17,1.94,5.33,0.12,0.07,0.51,1.64,1.09,2.29,0.21,0.23,0.22,0.78,2.49,2.21,0.15,0.09,0.32,3.3,1.65,1.85,0.15,0.1,0.32,1.29,1.33,0.29,0.16,0.18,0.19,1.26,0.4,0.71,0.22,0.13,0.27,1.59,0.47,1.75,0.17,0.14,0.23,1.01,0.94,0.77,0.11,0.08,0.17,0.18,0.54,0.68,0.16,0.11,0.19,0.64,0.49,0.82,0.12,0.14,0.18,0.38,0.7,0.55,0.12,0.15,0.08,0.11,0.34,0.36,0.11,0.15,0.12,0.2,0.75,0.5,0.06,0.15,0.08,0.29,0.4,0.39,0.07,0.17,0.07,0.11,0.23,0.08,0.06,0.19,0.06,0.16,0.66,0.14,0.06,0.22,0.08,0.23,0.35,0.14,0.06,0.26,0.07,0.09,0.42,0.16,0.06,0.23,0.06,0.07,0.45,0.15,0.07,0.23,0.05,0.13,0.22,0.11,0.05,0.21,0.06
2025-05-02 08:32:16,216.948,215.76,215.519,1.75,1.64,1.47,12.949,10.249,13.331,30.76,38.18,12.4,2.421,1.831,-2.816,1.436,2.809,2.211,2.873,7.894,-1.424,1.24,0.571,0.387,0.86,0.83,-0.98,0.18,89.12,78.172,-101.867,65.426,60.0,216.85,215.7,215.47,0.03,0.04,0.04,0.34,0.19,0.24,0.02,0.02,0.03,1.27,1.21,1.06,0.01,0.01,0.01,1.14,1.07,0.98,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.13,0.16,0.12,0.0,0.01,0.01,0.02,0.08,0.01,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.02,0.01,0.14,0.06,0.06,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.01,0.01,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.03,0.01,0.04,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.18,9.44,13.18,1.77,0.97,1.41,17.78,30.85,0.96,1.4,0.53,0.81,18.7,20.67,8.26,0.43,0.35,1.35,17.55,15.76,5.35,0.19,0.26,0.68,7.53,8.28,1.41,0.24,0.23,0.34,3.35,2.05,5.29,0.13,0.07,0.51,1.7,1.16,2.35,0.22,0.23,0.2,0.78,2.42,2.18,0.14,0.1,0.31,3.29,1.64,1.9,0.14,0.1,0.31,1.16,1.34,0.3,0.16,0.17,0.17,1.2,0.37,0.74,0.21,0.14,0.27,1.62,0.49,1.77,0.16,0.14,0.22,1.06,0.96,0.79,0.11,0.09,0.16,0.19,0.51,0.71,0.16,0.11,0.18,0.58,0.47,0.7,0.11,0.14,0.18,0.32,0.69,0.51,0.11,0.15,0.09,0.14,0.36,0.32,0.12,0.16,0.11,0.24,0.76,0.56,0.06,0.15,0.08,0.33,0.38,0.41,0.07,0.17,0.08,0.1,0.23,0.08,0.06,0.19,0.05,0.16,0.65,0.16,0.06,0.22,0.08,0.22,0.35,0.12,0.06,0.26,0.07,0.09,0.43,0.17,0.06,0.23,0.05,0.07,0.45,0.16,0.07,0.24,0.05,0.14,0.23,0.12,0.05,0.21,0.06
2025-05-02 08:33:16,216.972,215.875,215.54,1.74,1.63,1.46,12.945,10.261,13.553,30.73,38.12,13.24,2.418,1.836,-2.857,1.398,2.809,2.215,2.921,7.945,-1.429,1.238,0.608,0.417,0.86,0.83,-0.98,0.18,89.158,78.2,-101.911,65.448,60.0,216.88,215.81,215.48,0.04,0.04,0.04,0.35,0.19,0.23,0.02,0.02,0.03,1.27,1.21,1.06,0.01,0.01,0.01,1.11,1.05,0.96,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.14,0.17,0.12,0.0,0.0,0.01,0.02,0.07,0.01,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.02,0.01,0.14,0.06,0.06,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.18,9.45,13.39,1.77,0.97,1.84,17.65,30.8,1.05,1.39,0.53,0.96,18.77,20.66,8.89,0.44,0.34,1.91,17.51,15.74,6.03,0.2,0.24,0.95,7.48,8.28,1.52,0.24,0.22,0.34,3.41,2.02,5.22,0.15,0.07,0.51,1.78,1.15,2.42,0.21,0.23,0.21,0.81,2.43,2.0,0.15,0.1,0.34,3.35,1.58,1.82,0.15,0.1,0.32,1.14,1.28,0.32,0.17,0.17,0.22,1.16,0.42,0.71,0.24,0.14,0.25,1.66,0.45,1.54,0.17,0.14,0.22,1.02,0.95,0.7,0.12,0.09,0.16,0.2,0.49,0.68,0.16,0.12,0.18,0.63,0.45,0.74,0.11,0.14,0.16,0.36,0.72,0.53,0.12,0.15,0.08,0.17,0.36,0.26,0.11,0.16,0.11,0.23,0.75,0.54,0.06,0.15,0.09,0.33,0.4,0.41,0.07,0.17,0.07,0.09,0.23,0.07,0.06,0.2,0.06,0.17,0.65,0.17,0.06,0.22,0.08,0.23,0.36,0.13,0.06,0.27,0.07,0.09,0.45,0.17,0.06,0.24,0.06,0.06,0.45,0.15,0.07,0.25,0.05,0.14,0.23,0.11,0.05,0.22,0.06
2025-05-02 08:34:16,216.994,215.984,215.531,1.73,1.62,1.43,12.969,10.293,14.504,30.69,38.09,15.46,2.422,1.844,-3.045,1.221,2.814,2.223,3.126,8.163,-1.432,1.242,0.673,0.482,0.86,0.83,-0.97,0.15,89.196,78.23,-101.959,65.467,60.01,216.9,215.92,215.48,0.04,0.04,0.03,0.35,0.19,0.24,0.02,0.03,0.03,1.27,1.22,1.06,0.01,0.01,0.02,1.09,1.03,0.92,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.14,0.16,0.11,0.01,0.01,0.01,0.03,0.07,0.01,0.0,0.01,0.01,0.04,0.05,0.05,0.01,0.02,0.01,0.14,0.06,0.05,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,9.48,14.22,1.7,0.98,2.24,17.52,30.7,1.45,1.41,0.51,1.0,18.8,20.67,10.95,0.41,0.37,2.64,17.49,15.79,8.12,0.21,0.25,1.06,7.46,8.31,1.63,0.25,0.22,0.36,3.53,2.0,5.05,0.16,0.07,0.36,1.87,1.15,2.32,0.19,0.24,0.27,0.88,2.5,1.5,0.15,0.09,0.29,3.49,1.52,1.42,0.14,0.11,0.26,1.31,1.2,0.57,0.18,0.16,0.22,1.14,0.48,0.58,0.22,0.11,0.17,1.79,0.38,1.1,0.17,0.16,0.18,1.09,0.93,0.47,0.14,0.08,0.16,0.29,0.4,0.45,0.12,0.13,0.13,0.75,0.42,0.79,0.1,0.13,0.1,0.43,0.73,0.56,0.11,0.14,0.08,0.18,0.36,0.23,0.1,0.17,0.12,0.23,0.73,0.45,0.06,0.16,0.08,0.28,0.39,0.31,0.07,0.16,0.06,0.08,0.21,0.09,0.06,0.2,0.06,0.18,0.64,0.16,0.05,0.21,0.06,0.22,0.33,0.12,0.06,0.26,0.07,0.1,0.41,0.12,0.05,0.23,0.06,0.07,0.43,0.12,0.06,0.24,0.05,0.14,0.22,0.11,0.05,0.21,0.05
2025-05-02 08:35:16,217.235,216.158,215.757,1.71,1.59,1.39,12.962,10.3,21.051,30.74,38.03,13.56,2.425,1.848,-4.368,-0.094,2.816,2.226,4.538,9.58,-1.431,1.241,-0.091,-0.281,0.86,0.83,-0.97,0.05,89.234,78.258,-102.026,65.466,59.99,217.14,216.1,215.7,0.03,0.04,0.04,0.33,0.19,0.25,0.02,0.03,0.03,1.29,1.22,1.05,0.01,0.01,0.02,1.05,0.98,0.86,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.12,0.15,0.09,0.0,0.01,0.01,0.02,0.07,0.02,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.14,0.06,0.04,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,9.49,20.66,1.75,0.96,1.46,17.51,30.61,2.02,1.39,0.53,0.64,18.94,20.63,9.83,0.43,0.34,1.61,17.45,15.74,7.37,0.22,0.23,0.5,7.51,8.35,1.33,0.22,0.22,0.25,3.55,2.05,4.17,0.17,0.06,0.18,1.7,1.2,1.76,0.19,0.24,0.27,0.87,2.49,1.17,0.14,0.08,0.16,3.38,1.54,1.0,0.12,0.13,0.14,1.24,1.24,0.55,0.18,0.14,0.13,1.23,0.44,0.55,0.2,0.12,0.13,1.73,0.37,0.85,0.16,0.17,0.13,1.21,0.98,0.34,0.13,0.07,0.11,0.36,0.41,0.35,0.1,0.13,0.1,0.76,0.47,0.59,0.09,0.13,0.09,0.44,0.71,0.39,0.11,0.15,0.08,0.19,0.35,0.16,0.1,0.16,0.1,0.2,0.74,0.42,0.06,0.16,0.06,0.28,0.38,0.26,0.07,0.16,0.05,0.07,0.22,0.08,0.06,0.21,0.05,0.17,0.64,0.17,0.06,0.22,0.06,0.22,0.32,0.09,0.06,0.27,0.05,0.1,0.43,0.11,0.06,0.24,0.05,0.06,0.43,0.1,0.07,0.24,0.05,0.14,0.22,0.08,0.05,0.22,0.05
