TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 08:36:16,217.067,216.081,215.741,1.68,1.58,1.37,12.98,10.05,15.128,30.73,39.15,16.06,2.39,1.815,-3.159,1.047,2.818,2.172,3.264,8.253,-1.49,1.191,0.374,0.076,0.85,0.84,-0.97,0.13,89.272,78.287,-102.076,65.483,60.01,216.97,216.02,215.69,0.03,0.04,0.04,0.32,0.2,0.25,0.02,0.02,0.03,1.28,1.23,1.05,0.01,0.01,0.01,1.01,0.95,0.83,0.01,0.01,0.01,0.07,0.08,0.02,0.01,0.01,0.01,0.12,0.14,0.08,0.01,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.04,0.05,0.05,0.01,0.01,0.01,0.13,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,9.22,14.82,1.76,1.07,1.29,17.53,31.61,2.0,1.4,0.58,0.63,18.92,21.42,11.98,0.46,0.35,1.54,17.43,16.34,8.91,0.23,0.19,0.42,7.57,8.66,1.52,0.25,0.27,0.24,3.57,2.17,4.78,0.16,0.08,0.18,1.67,1.21,1.95,0.18,0.24,0.26,0.82,2.56,1.29,0.14,0.07,0.17,3.34,1.55,1.07,0.12,0.12,0.14,1.25,1.27,0.78,0.18,0.14,0.13,1.27,0.46,0.59,0.2,0.13,0.14,1.76,0.37,0.88,0.18,0.17,0.14,1.21,1.01,0.31,0.13,0.07,0.11,0.37,0.39,0.33,0.09,0.14,0.1,0.77,0.48,0.7,0.1,0.13,0.09,0.42,0.73,0.44,0.11,0.16,0.08,0.21,0.38,0.18,0.09,0.16,0.1,0.21,0.77,0.46,0.07,0.16,0.06,0.26,0.38,0.25,0.07,0.17,0.06,0.07,0.22,0.09,0.06,0.21,0.05,0.19,0.64,0.17,0.06,0.22,0.06,0.2,0.32,0.09,0.07,0.27,0.06,0.11,0.42,0.11,0.06,0.24,0.06,0.07,0.43,0.11,0.06,0.24,0.06,0.13,0.23,0.1,0.05,0.21,0.05
2025-05-02 08:37:16,217.329,216.254,215.835,1.67,1.57,1.36,12.993,9.773,15.246,30.71,40.18,16.71,2.353,1.785,-3.171,0.966,2.824,2.114,3.29,8.228,-1.561,1.132,0.568,0.138,0.83,0.84,-0.97,0.12,89.309,78.315,-102.126,65.499,60.05,217.23,216.19,215.78,0.03,0.04,0.03,0.33,0.19,0.25,0.02,0.02,0.03,1.27,1.22,1.04,0.01,0.01,0.01,1.0,0.95,0.82,0.01,0.01,0.01,0.07,0.08,0.03,0.01,0.01,0.01,0.13,0.14,0.09,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.13,0.05,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.01,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.91,14.89,1.68,1.14,1.23,17.59,32.55,2.06,1.39,0.56,0.71,18.8,22.2,12.62,0.42,0.29,1.47,17.41,16.9,9.37,0.24,0.14,0.38,7.62,8.87,1.42,0.26,0.33,0.28,3.57,2.17,4.77,0.16,0.09,0.21,1.71,1.17,1.8,0.16,0.23,0.22,0.85,2.72,1.26,0.13,0.07,0.19,3.34,1.67,0.95,0.12,0.12,0.16,1.34,1.34,0.87,0.18,0.14,0.12,1.14,0.47,0.63,0.19,0.12,0.14,1.76,0.4,0.84,0.18,0.17,0.15,1.22,1.05,0.25,0.12,0.09,0.11,0.38,0.41,0.35,0.08,0.15,0.1,0.76,0.5,0.63,0.11,0.16,0.09,0.41,0.74,0.43,0.11,0.16,0.09,0.2,0.38,0.2,0.08,0.17,0.09,0.17,0.8,0.49,0.07,0.17,0.07,0.26,0.39,0.24,0.08,0.17,0.05,0.08,0.23,0.09,0.08,0.22,0.05,0.19,0.67,0.15,0.07,0.22,0.06,0.2,0.35,0.09,0.07,0.29,0.06,0.11,0.42,0.1,0.06,0.24,0.06,0.07,0.46,0.11,0.06,0.26,0.06,0.13,0.25,0.1,0.06,0.22,0.05
2025-05-02 08:38:16,217.63,216.452,216.128,1.67,1.58,1.35,12.977,9.738,15.256,30.65,40.18,18.42,2.354,1.776,-3.186,0.944,2.824,2.108,3.297,8.229,-1.559,1.135,0.849,0.425,0.83,0.84,-0.97,0.12,89.346,78.343,-102.175,65.514,60.03,217.53,216.39,216.08,0.03,0.04,0.03,0.32,0.19,0.25,0.02,0.02,0.03,1.29,1.23,1.05,0.01,0.01,0.01,0.99,0.94,0.81,0.01,0.01,0.01,0.07,0.08,0.03,0.01,0.01,0.01,0.14,0.16,0.11,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.12,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.88,14.89,1.69,1.14,1.13,17.75,32.57,2.12,1.39,0.57,0.73,18.65,22.18,14.17,0.44,0.3,1.2,17.25,16.85,10.6,0.23,0.15,0.3,7.63,8.78,1.47,0.26,0.35,0.25,3.47,2.04,4.72,0.16,0.08,0.21,1.81,1.19,1.56,0.17,0.24,0.23,0.94,2.86,1.1,0.15,0.07,0.17,3.46,1.73,0.71,0.11,0.12,0.13,1.54,1.36,0.88,0.17,0.12,0.11,1.08,0.54,0.61,0.19,0.14,0.12,1.68,0.38,0.68,0.18,0.17,0.13,1.37,1.12,0.26,0.11,0.09,0.09,0.4,0.43,0.35,0.08,0.15,0.1,0.7,0.51,0.52,0.1,0.16,0.08,0.42,0.76,0.42,0.11,0.16,0.1,0.21,0.34,0.19,0.1,0.16,0.08,0.12,0.78,0.52,0.07,0.18,0.07,0.31,0.36,0.3,0.08,0.17,0.06,0.08,0.24,0.1,0.08,0.22,0.05,0.18,0.67,0.14,0.06,0.22,0.06,0.24,0.32,0.11,0.08,0.29,0.06,0.12,0.45,0.09,0.06,0.24,0.06,0.07,0.45,0.13,0.06,0.26,0.05,0.12,0.24,0.09,0.05,0.22,0.05
2025-05-02 08:39:16,217.861,216.714,216.352,1.69,1.6,1.33,12.98,9.744,16.333,30.77,40.25,20.65,2.362,1.777,-3.414,0.725,2.828,2.112,3.534,8.473,-1.555,1.141,0.912,0.499,0.84,0.84,-0.97,0.09,89.383,78.371,-102.229,65.525,60.01,217.76,216.65,216.3,0.03,0.03,0.03,0.32,0.19,0.24,0.02,0.02,0.03,1.32,1.27,1.05,0.01,0.01,0.01,0.98,0.93,0.77,0.01,0.01,0.02,0.07,0.08,0.02,0.01,0.01,0.01,0.14,0.15,0.1,0.01,0.01,0.01,0.02,0.08,0.03,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.02,0.01,0.12,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.89,15.89,1.68,1.2,0.78,17.83,32.59,2.17,1.4,0.61,0.63,18.74,22.2,16.42,0.48,0.32,0.61,17.29,16.94,12.26,0.27,0.15,0.17,7.64,8.85,1.46,0.27,0.36,0.15,3.57,2.17,4.04,0.16,0.08,0.19,1.72,1.29,0.88,0.19,0.24,0.17,0.97,2.84,0.77,0.16,0.07,0.15,3.51,1.74,0.44,0.12,0.12,0.09,1.42,1.33,0.89,0.15,0.13,0.11,1.13,0.51,0.7,0.18,0.14,0.1,1.66,0.44,0.64,0.17,0.17,0.12,1.5,1.12,0.2,0.11,0.08,0.09,0.46,0.48,0.29,0.07,0.14,0.08,0.65,0.55,0.44,0.1,0.15,0.09,0.35,0.76,0.28,0.11,0.16,0.09,0.23,0.34,0.18,0.11,0.17,0.08,0.11,0.77,0.5,0.07,0.18,0.08,0.28,0.4,0.3,0.08,0.18,0.05,0.1,0.24,0.12,0.07,0.22,0.05,0.2,0.67,0.12,0.06,0.22,0.07,0.25,0.34,0.12,0.08,0.29,0.05,0.11,0.44,0.11,0.06,0.24,0.06,0.08,0.45,0.14,0.07,0.27,0.05,0.12,0.24,0.08,0.05,0.22,0.05
2025-05-02 08:40:16,217.804,216.649,216.369,1.65,1.55,1.27,12.966,9.699,16.712,30.8,40.59,20.43,2.356,1.769,-3.489,0.635,2.824,2.101,3.616,8.541,-1.557,1.134,0.948,0.525,0.83,0.84,-0.96,0.07,89.421,78.399,-102.285,65.535,60.04,217.71,216.59,216.32,0.03,0.04,0.03,0.31,0.2,0.24,0.02,0.02,0.03,1.3,1.24,1.0,0.01,0.01,0.01,0.94,0.88,0.72,0.01,0.01,0.01,0.08,0.08,0.02,0.01,0.01,0.01,0.14,0.14,0.09,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.02,0.01,0.12,0.05,0.03,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.83,16.27,1.72,1.13,0.77,17.77,32.89,1.68,1.37,0.57,0.46,18.87,22.47,16.42,0.46,0.3,0.5,17.28,17.17,12.06,0.27,0.16,0.19,7.66,9.05,1.41,0.25,0.35,0.13,3.62,2.31,3.71,0.15,0.08,0.17,1.88,1.38,0.69,0.16,0.23,0.16,0.9,2.77,0.59,0.13,0.07,0.14,3.36,1.63,0.42,0.12,0.13,0.09,1.2,1.32,0.81,0.18,0.14,0.11,1.14,0.57,0.68,0.17,0.14,0.1,1.52,0.44,0.59,0.18,0.16,0.1,1.61,1.13,0.25,0.12,0.09,0.11,0.47,0.43,0.21,0.07,0.12,0.08,0.67,0.58,0.46,0.1,0.15,0.08,0.4,0.74,0.24,0.1,0.15,0.1,0.22,0.29,0.14,0.1,0.16,0.08,0.11,0.76,0.49,0.07,0.17,0.08,0.28,0.34,0.27,0.08,0.16,0.05,0.12,0.24,0.14,0.09,0.22,0.05,0.2,0.62,0.13,0.06,0.22,0.06,0.24,0.3,0.13,0.08,0.28,0.05,0.12,0.4,0.1,0.06,0.23,0.06,0.07,0.41,0.12,0.07,0.25,0.05,0.11,0.24,0.08,0.05,0.22,0.04
2025-05-02 08:41:16,217.571,216.571,216.401,1.66,1.57,1.29,12.979,9.192,17.026,30.85,42.78,20.82,2.352,1.681,-3.555,0.478,2.824,1.991,3.685,8.499,-1.563,1.065,0.969,0.472,0.83,0.84,-0.96,0.06,89.457,78.425,-102.34,65.543,60.03,217.47,216.51,216.35,0.03,0.04,0.03,0.31,0.2,0.23,0.02,0.02,0.03,1.32,1.26,1.03,0.01,0.01,0.01,0.94,0.89,0.73,0.01,0.01,0.02,0.08,0.08,0.02,0.01,0.0,0.01,0.14,0.14,0.1,0.01,0.01,0.01,0.02,0.07,0.02,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.02,0.01,0.12,0.06,0.02,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.01,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.27,16.56,1.7,1.29,0.77,17.74,34.72,1.98,1.37,0.5,0.42,18.95,24.19,16.87,0.46,0.42,0.49,17.35,18.56,12.19,0.29,0.22,0.22,7.69,9.78,1.42,0.24,0.31,0.17,3.6,2.48,3.61,0.16,0.09,0.17,1.78,1.47,0.53,0.17,0.28,0.15,0.91,2.95,0.56,0.14,0.07,0.12,3.41,1.74,0.45,0.12,0.15,0.12,1.13,1.45,0.73,0.19,0.14,0.11,1.14,0.6,0.67,0.19,0.16,0.1,1.45,0.42,0.55,0.18,0.16,0.09,1.52,1.2,0.27,0.11,0.1,0.12,0.46,0.45,0.19,0.07,0.14,0.08,0.62,0.64,0.49,0.1,0.17,0.08,0.42,0.8,0.23,0.1,0.17,0.1,0.25,0.3,0.12,0.12,0.2,0.08,0.12,0.84,0.49,0.07,0.16,0.08,0.3,0.34,0.29,0.07,0.19,0.07,0.12,0.29,0.15,0.09,0.23,0.05,0.2,0.69,0.15,0.05,0.25,0.07,0.26,0.31,0.15,0.08,0.31,0.06,0.12,0.46,0.11,0.06,0.25,0.06,0.07,0.45,0.12,0.07,0.27,0.05,0.11,0.26,0.09,0.05,0.24,0.05
2025-05-02 08:42:16,217.479,216.525,216.384,1.64,1.55,1.29,12.976,9.183,16.455,30.67,42.56,19.93,2.354,1.681,-3.439,0.596,2.822,1.988,3.561,8.371,-1.556,1.062,0.924,0.43,0.83,0.85,-0.97,0.07,89.494,78.452,-102.395,65.552,60.02,217.39,216.46,216.33,0.03,0.04,0.03,0.31,0.2,0.22,0.02,0.02,0.03,1.29,1.24,1.02,0.01,0.01,0.01,0.95,0.89,0.74,0.01,0.01,0.01,0.07,0.08,0.03,0.01,0.01,0.01,0.14,0.15,0.12,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.01,0.01,0.05,0.06,0.05,0.02,0.02,0.01,0.11,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.28,16.01,1.73,1.31,0.99,17.74,34.62,2.0,1.39,0.5,0.57,18.74,23.99,15.93,0.46,0.44,0.8,17.22,18.29,11.59,0.28,0.23,0.28,7.68,9.55,1.37,0.24,0.31,0.24,3.44,2.23,3.98,0.15,0.09,0.2,1.69,1.34,0.83,0.18,0.28,0.17,0.94,3.05,0.76,0.17,0.08,0.14,3.37,1.83,0.51,0.13,0.15,0.14,1.37,1.47,0.81,0.17,0.14,0.11,1.06,0.61,0.66,0.2,0.16,0.11,1.46,0.36,0.61,0.16,0.15,0.11,1.43,1.22,0.24,0.11,0.11,0.1,0.47,0.48,0.26,0.07,0.14,0.08,0.69,0.61,0.47,0.1,0.16,0.08,0.41,0.79,0.28,0.11,0.16,0.1,0.24,0.28,0.14,0.11,0.21,0.08,0.15,0.83,0.45,0.07,0.16,0.08,0.31,0.34,0.32,0.07,0.19,0.06,0.12,0.28,0.13,0.08,0.23,0.05,0.2,0.7,0.14,0.06,0.24,0.07,0.25,0.3,0.16,0.08,0.3,0.06,0.12,0.46,0.1,0.05,0.25,0.06,0.07,0.42,0.12,0.07,0.27,0.05,0.11,0.26,0.09,0.05,0.23,0.05
2025-05-02 08:43:16,217.376,216.385,216.291,1.6,1.52,1.31,12.971,9.198,14.276,30.59,42.57,15.79,2.354,1.681,-2.993,1.042,2.82,1.99,3.088,7.898,-1.552,1.066,0.758,0.272,0.83,0.84,-0.97,0.13,89.531,78.478,-102.441,65.568,60.04,217.28,216.33,216.24,0.03,0.04,0.03,0.3,0.21,0.23,0.02,0.02,0.03,1.24,1.2,1.02,0.01,0.01,0.01,0.93,0.88,0.78,0.01,0.01,0.01,0.07,0.08,0.03,0.01,0.01,0.01,0.14,0.15,0.12,0.01,0.01,0.01,0.02,0.1,0.04,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.02,0.01,0.11,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.29,14.03,1.67,1.35,1.22,17.65,34.69,1.67,1.38,0.46,0.73,18.69,24.0,11.62,0.42,0.42,1.21,17.25,18.26,8.37,0.22,0.2,0.43,7.73,9.52,1.29,0.25,0.27,0.37,3.29,2.17,5.2,0.12,0.08,0.27,1.84,1.31,2.15,0.17,0.3,0.16,0.73,3.06,1.52,0.12,0.09,0.23,3.31,1.82,1.18,0.12,0.15,0.21,1.43,1.46,0.66,0.17,0.15,0.12,1.06,0.58,0.71,0.21,0.13,0.16,1.32,0.3,1.01,0.21,0.17,0.23,1.05,1.11,0.4,0.12,0.12,0.09,0.4,0.46,0.52,0.11,0.14,0.17,0.87,0.56,0.7,0.11,0.18,0.11,0.41,0.79,0.48,0.12,0.15,0.08,0.17,0.28,0.24,0.09,0.19,0.1,0.2,0.89,0.41,0.07,0.16,0.08,0.29,0.36,0.38,0.08,0.19,0.05,0.11,0.31,0.14,0.07,0.22,0.06,0.21,0.73,0.14,0.06,0.24,0.07,0.25,0.3,0.19,0.08,0.29,0.06,0.11,0.49,0.16,0.06,0.25,0.07,0.07,0.43,0.13,0.07,0.26,0.05,0.12,0.28,0.12,0.05,0.23,0.05
2025-05-02 08:44:16,217.479,216.404,216.258,1.6,1.52,1.32,12.973,9.199,13.507,30.7,42.64,13.84,2.357,1.681,-2.84,1.198,2.821,1.991,2.921,7.733,-1.55,1.066,0.682,0.197,0.84,0.84,-0.97,0.15,89.568,78.505,-102.486,65.587,60.03,217.38,216.34,216.21,0.04,0.04,0.04,0.3,0.2,0.23,0.02,0.02,0.03,1.25,1.2,1.03,0.01,0.01,0.01,0.94,0.88,0.78,0.01,0.01,0.02,0.07,0.09,0.03,0.01,0.01,0.01,0.12,0.14,0.1,0.01,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.02,0.01,0.12,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.01,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,12.21,8.28,13.35,1.73,1.34,1.08,17.64,34.75,1.68,1.38,0.51,0.62,18.84,24.02,9.68,0.45,0.43,0.93,17.34,18.34,6.49,0.21,0.21,0.46,7.72,9.65,1.41,0.27,0.29,0.45,3.39,2.36,5.54,0.12,0.08,0.35,1.85,1.39,2.9,0.19,0.31,0.07,0.59,2.83,1.95,0.11,0.09,0.31,3.2,1.64,1.79,0.11,0.14,0.24,1.06,1.42,0.34,0.15,0.15,0.15,1.24,0.56,0.75,0.23,0.11,0.18,1.22,0.28,1.34,0.23,0.18,0.3,0.95,1.06,0.73,0.11,0.13,0.08,0.4,0.44,0.67,0.15,0.14,0.26,0.98,0.54,1.01,0.12,0.18,0.14,0.43,0.78,0.55,0.12,0.14,0.06,0.23,0.28,0.23,0.09,0.2,0.12,0.21,0.9,0.48,0.07,0.16,0.07,0.28,0.39,0.47,0.1,0.2,0.07,0.09,0.35,0.19,0.07,0.22,0.07,0.21,0.72,0.16,0.06,0.24,0.08,0.25,0.31,0.21,0.08,0.29,0.06,0.1,0.51,0.21,0.06,0.25,0.09,0.07,0.44,0.11,0.06,0.27,0.06,0.13,0.28,0.12,0.06,0.24,0.05
2025-05-02 08:45:16,217.542,216.503,216.362,1.63,1.55,1.34,12.961,9.199,14.945,30.83,42.64,13.85,2.352,1.683,-3.126,0.909,2.819,1.992,3.233,8.044,-1.555,1.065,0.498,0.008,0.83,0.84,-0.97,0.12,89.605,78.531,-102.535,65.602,60.0,217.45,216.44,216.31,0.03,0.04,0.04,0.31,0.19,0.23,0.02,0.02,0.03,1.26,1.21,1.03,0.01,0.01,0.01,0.97,0.91,0.8,0.01,0.01,0.02,0.07,0.08,0.03,0.01,0.01,0.01,0.12,0.15,0.1,0.0,0.01,0.01,0.03,0.08,0.04,0.0,0.01,0.01,0.05,0.06,0.06,0.02,0.02,0.02,0.12,0.06,0.04,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.01,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.28,14.68,1.69,1.33,1.59,17.73,34.72,1.75,1.37,0.48,0.85,18.87,24.04,9.68,0.44,0.43,1.63,17.44,18.31,6.73,0.22,0.22,0.74,7.69,9.71,1.38,0.24,0.29,0.41,3.46,2.42,5.03,0.12,0.08,0.39,1.87,1.45,2.45,0.21,0.32,0.18,0.63,2.84,1.75,0.18,0.09,0.32,3.23,1.7,1.51,0.14,0.15,0.27,1.18,1.44,0.4,0.17,0.14,0.2,1.14,0.54,0.7,0.21,0.14,0.19,1.33,0.33,1.16,0.2,0.16,0.26,1.05,1.09,0.58,0.12,0.13,0.12,0.41,0.48,0.56,0.13,0.14,0.21,0.88,0.57,0.81,0.11,0.17,0.12,0.43,0.78,0.5,0.13,0.15,0.08,0.21,0.3,0.24,0.11,0.2,0.12,0.21,0.88,0.42,0.07,0.15,0.08,0.29,0.4,0.44,0.09,0.2,0.07,0.08,0.34,0.16,0.07,0.21,0.06,0.19,0.71,0.16,0.06,0.23,0.08,0.24,0.28,0.18,0.07,0.28,0.06,0.1,0.49,0.16,0.06,0.25,0.07,0.07,0.43,0.12,0.07,0.26,0.05,0.13,0.28,0.12,0.05,0.22,0.05
2025-05-02 08:46:16,217.518,216.509,216.282,1.62,1.56,1.36,12.973,9.213,16.982,30.72,42.57,11.23,2.355,1.686,-3.561,0.48,2.822,1.995,3.672,8.489,-1.554,1.066,0.009,-0.479,0.83,0.85,-0.97,0.08,89.642,78.558,-102.59,65.61,59.99,217.43,216.45,216.23,0.04,0.04,0.04,0.3,0.19,0.23,0.02,0.02,0.03,1.27,1.25,1.07,0.01,0.01,0.01,0.93,0.89,0.8,0.01,0.01,0.02,0.07,0.08,0.03,0.01,0.01,0.01,0.11,0.15,0.11,0.0,0.01,0.01,0.03,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.02,0.02,0.01,0.11,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.01,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.2,8.3,16.66,1.65,1.34,1.73,17.67,34.69,2.02,1.37,0.47,0.96,18.95,23.95,7.38,0.44,0.43,1.68,17.34,18.23,4.87,0.21,0.21,0.84,7.68,9.67,1.17,0.24,0.3,0.37,3.31,2.46,4.36,0.11,0.08,0.51,1.82,1.49,1.84,0.23,0.32,0.19,0.62,2.81,1.67,0.2,0.09,0.35,3.05,1.72,1.43,0.17,0.14,0.29,1.02,1.47,0.25,0.18,0.16,0.19,1.1,0.5,0.7,0.22,0.16,0.25,1.16,0.42,1.03,0.17,0.15,0.19,0.93,1.1,0.52,0.12,0.13,0.14,0.31,0.54,0.56,0.13,0.13,0.19,0.8,0.62,0.68,0.1,0.17,0.13,0.39,0.76,0.45,0.13,0.17,0.09,0.17,0.3,0.28,0.12,0.2,0.11,0.22,0.91,0.33,0.06,0.16,0.07,0.26,0.42,0.36,0.09,0.21,0.08,0.1,0.32,0.09,0.08,0.22,0.05,0.2,0.74,0.14,0.06,0.25,0.07,0.23,0.32,0.14,0.07,0.3,0.07,0.1,0.52,0.16,0.06,0.26,0.05,0.07,0.48,0.12,0.07,0.28,0.05,0.13,0.29,0.11,0.05,0.23,0.05
2025-05-02 08:47:16,217.596,216.641,216.339,1.63,1.59,1.39,12.985,9.196,15.795,30.73,42.64,11.34,2.362,1.681,-3.298,0.745,2.826,1.992,3.416,8.234,-1.551,1.069,-0.143,-0.625,0.84,0.84,-0.97,0.11,89.679,78.584,-102.643,65.621,60.0,217.5,216.58,216.29,0.04,0.04,0.04,0.31,0.19,0.23,0.02,0.02,0.03,1.28,1.27,1.1,0.01,0.01,0.01,0.94,0.9,0.81,0.01,0.01,0.02,0.07,0.08,0.04,0.01,0.0,0.0,0.12,0.15,0.11,0.01,0.01,0.01,0.02,0.09,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.1,0.05,0.04,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.21,8.28,15.59,1.69,1.34,1.42,17.72,34.71,1.7,1.36,0.48,0.85,18.93,24.05,7.69,0.45,0.42,1.33,17.33,18.34,4.73,0.21,0.22,0.62,7.7,9.7,1.23,0.25,0.3,0.34,3.33,2.48,4.68,0.11,0.08,0.47,1.81,1.49,1.95,0.23,0.32,0.17,0.69,2.83,1.8,0.2,0.09,0.31,3.04,1.76,1.51,0.18,0.14,0.26,1.01,1.51,0.21,0.16,0.15,0.16,1.01,0.46,0.75,0.19,0.16,0.23,1.09,0.4,1.14,0.16,0.15,0.19,1.07,1.13,0.49,0.11,0.14,0.12,0.26,0.54,0.58,0.12,0.13,0.17,0.7,0.63,0.63,0.1,0.17,0.13,0.35,0.75,0.43,0.13,0.16,0.08,0.17,0.29,0.25,0.12,0.2,0.1,0.17,0.92,0.43,0.06,0.16,0.07,0.28,0.39,0.38,0.08,0.2,0.07,0.11,0.33,0.09,0.08,0.22,0.05,0.18,0.73,0.17,0.06,0.26,0.07,0.25,0.3,0.17,0.07,0.3,0.07,0.11,0.52,0.18,0.06,0.26,0.05,0.07,0.45,0.13,0.07,0.28,0.05,0.13,0.28,0.13,0.05,0.23,0.05
2025-05-02 08:48:16,217.424,216.391,216.239,1.66,1.58,1.4,12.965,9.186,15.384,30.84,42.7,11.38,2.352,1.677,-3.228,0.801,2.819,1.988,3.326,8.132,-1.553,1.067,0.287,-0.198,0.83,0.84,-0.97,0.12,89.717,78.611,-102.693,65.634,60.0,217.33,216.33,216.18,0.03,0.04,0.04,0.31,0.2,0.23,0.02,0.02,0.03,1.3,1.26,1.1,0.01,0.01,0.01,0.96,0.92,0.83,0.01,0.01,0.02,0.08,0.08,0.04,0.01,0.01,0.0,0.12,0.15,0.11,0.0,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.02,0.02,0.01,0.11,0.05,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.19,8.27,15.17,1.77,1.26,1.3,17.8,34.79,1.68,1.36,0.48,0.79,18.98,24.09,7.63,0.45,0.39,1.23,17.41,18.34,4.78,0.21,0.22,0.59,7.75,9.71,1.21,0.24,0.29,0.35,3.42,2.48,4.81,0.11,0.08,0.47,1.74,1.46,2.0,0.23,0.31,0.16,0.72,2.81,1.92,0.2,0.09,0.29,2.99,1.77,1.58,0.17,0.13,0.28,0.96,1.55,0.24,0.15,0.16,0.14,1.02,0.42,0.81,0.2,0.16,0.25,1.19,0.44,1.19,0.15,0.14,0.18,1.01,1.11,0.67,0.11,0.13,0.13,0.3,0.54,0.59,0.12,0.13,0.18,0.73,0.62,0.66,0.1,0.17,0.13,0.39,0.74,0.4,0.12,0.16,0.08,0.13,0.33,0.3,0.12,0.19,0.11,0.16,0.9,0.51,0.06,0.16,0.06,0.27,0.4,0.39,0.08,0.2,0.07,0.1,0.33,0.1,0.08,0.22,0.05,0.16,0.72,0.21,0.06,0.25,0.07,0.23,0.29,0.17,0.07,0.3,0.07,0.09,0.52,0.19,0.06,0.25,0.06,0.07,0.44,0.14,0.07,0.28,0.05,0.13,0.27,0.13,0.05,0.23,0.06
2025-05-02 08:49:16,217.213,216.003,215.757,1.65,1.55,1.38,12.995,9.194,23.34,30.71,42.64,9.67,2.356,1.679,-4.872,-0.837,2.823,1.986,5.031,9.839,-1.555,1.061,-0.419,-0.913,0.83,0.85,-0.97,-0.02,89.753,78.637,-102.769,65.621,59.99,217.12,215.94,215.71,0.03,0.04,0.03,0.31,0.21,0.24,0.02,0.03,0.03,1.27,1.2,1.05,0.01,0.01,0.01,0.98,0.93,0.84,0.01,0.01,0.02,0.08,0.08,0.04,0.01,0.01,0.01,0.11,0.14,0.1,0.0,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.02,0.02,0.01,0.12,0.06,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.28,22.98,1.7,1.31,1.29,17.77,34.77,2.13,1.39,0.46,0.7,18.85,23.98,6.22,0.43,0.42,1.22,17.33,18.26,4.38,0.22,0.23,0.58,7.62,9.69,1.01,0.23,0.29,0.3,3.41,2.45,3.68,0.11,0.07,0.41,1.69,1.49,1.54,0.23,0.32,0.14,0.77,2.82,1.51,0.2,0.08,0.24,3.09,1.76,1.19,0.17,0.14,0.22,1.05,1.5,0.21,0.16,0.16,0.13,1.02,0.47,0.6,0.2,0.15,0.2,1.28,0.44,0.89,0.15,0.15,0.16,1.06,1.1,0.44,0.11,0.12,0.12,0.31,0.52,0.49,0.13,0.14,0.16,0.76,0.59,0.5,0.11,0.17,0.11,0.34,0.77,0.32,0.13,0.16,0.07,0.13,0.35,0.26,0.13,0.19,0.08,0.17,0.9,0.38,0.07,0.17,0.06,0.26,0.42,0.28,0.09,0.21,0.06,0.11,0.32,0.07,0.08,0.22,0.04,0.17,0.74,0.17,0.07,0.26,0.06,0.24,0.32,0.14,0.08,0.3,0.06,0.09,0.52,0.15,0.07,0.27,0.04,0.07,0.48,0.11,0.07,0.29,0.04,0.14,0.28,0.1,0.05,0.24,0.05
2025-05-02 08:50:16,217.016,215.877,215.612,1.71,1.6,1.42,13.017,9.461,20.874,30.84,41.8,12.97,2.358,1.725,-4.34,-0.257,2.825,2.042,4.498,9.365,-1.556,1.093,0.104,-0.359,0.83,0.84,-0.96,0.04,89.791,78.664,-102.841,65.613,60.0,216.92,215.82,215.56,0.03,0.04,0.03,0.31,0.2,0.23,0.02,0.02,0.03,1.3,1.23,1.08,0.01,0.01,0.02,1.04,0.98,0.87,0.01,0.01,0.02,0.08,0.08,0.03,0.01,0.01,0.01,0.13,0.15,0.11,0.0,0.01,0.01,0.01,0.09,0.04,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.13,0.07,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.24,8.55,20.44,1.72,1.27,1.84,17.81,34.04,1.84,1.39,0.55,0.79,18.8,23.36,9.2,0.44,0.37,1.97,17.48,17.84,6.74,0.24,0.21,0.76,7.62,9.48,1.31,0.25,0.3,0.31,3.63,2.41,4.19,0.14,0.09,0.27,1.62,1.39,1.75,0.22,0.29,0.27,0.88,2.79,1.36,0.18,0.07,0.21,3.35,1.7,1.09,0.14,0.15,0.18,1.29,1.45,0.47,0.19,0.14,0.16,1.01,0.47,0.58,0.2,0.14,0.15,1.53,0.37,0.78,0.19,0.16,0.15,1.14,1.04,0.42,0.12,0.1,0.11,0.4,0.45,0.4,0.11,0.16,0.11,0.77,0.55,0.53,0.11,0.15,0.08,0.35,0.77,0.35,0.11,0.16,0.08,0.12,0.36,0.25,0.1,0.18,0.08,0.16,0.87,0.4,0.07,0.17,0.07,0.22,0.42,0.27,0.08,0.19,0.06,0.1,0.3,0.11,0.07,0.22,0.05,0.16,0.72,0.19,0.07,0.25,0.06,0.23,0.32,0.13,0.08,0.3,0.06,0.1,0.5,0.13,0.06,0.26,0.06,0.07,0.48,0.11,0.06,0.28,0.05,0.12,0.27,0.1,0.05,0.23,0.05
2025-05-02 08:51:16,216.904,215.832,215.533,1.7,1.61,1.41,13.002,9.862,14.561,30.93,40.39,16.14,2.354,1.792,-3.031,1.115,2.82,2.129,3.138,8.087,-1.554,1.148,0.739,0.333,0.83,0.84,-0.97,0.14,89.828,78.693,-102.889,65.631,60.0,216.81,215.77,215.48,0.03,0.04,0.04,0.32,0.19,0.23,0.02,0.02,0.03,1.28,1.22,1.07,0.01,0.01,0.01,1.04,1.01,0.87,0.01,0.01,0.02,0.08,0.08,0.03,0.01,0.01,0.01,0.13,0.15,0.1,0.01,0.01,0.01,0.01,0.1,0.04,0.0,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.01,0.13,0.07,0.04,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.98,14.26,1.72,1.12,1.62,17.72,32.89,1.78,1.37,0.6,0.75,18.81,22.15,11.91,0.42,0.3,1.98,17.69,16.94,8.78,0.22,0.15,0.61,7.7,9.08,1.55,0.26,0.34,0.33,3.76,2.32,5.07,0.16,0.08,0.21,1.6,1.24,2.14,0.18,0.24,0.28,0.84,2.67,1.44,0.13,0.07,0.19,3.44,1.65,1.2,0.13,0.12,0.16,1.44,1.38,0.73,0.21,0.13,0.15,1.12,0.48,0.6,0.22,0.14,0.14,1.55,0.29,0.73,0.21,0.17,0.16,1.06,1.0,0.45,0.13,0.08,0.13,0.48,0.4,0.48,0.09,0.15,0.11,0.82,0.53,0.62,0.11,0.14,0.1,0.39,0.72,0.4,0.11,0.15,0.09,0.11,0.33,0.29,0.1,0.16,0.1,0.18,0.83,0.42,0.07,0.16,0.07,0.18,0.38,0.26,0.08,0.17,0.06,0.1,0.28,0.14,0.07,0.21,0.06,0.18,0.69,0.21,0.06,0.22,0.06,0.22,0.26,0.15,0.08,0.28,0.06,0.11,0.47,0.14,0.05,0.23,0.06,0.06,0.44,0.13,0.07,0.25,0.06,0.11,0.26,0.13,0.05,0.21,0.06
2025-05-02 08:52:16,217.224,216.461,216.023,1.65,1.58,1.38,12.988,9.803,14.683,30.5,40.22,16.82,2.356,1.785,-3.064,1.078,2.821,2.122,3.172,8.115,-1.552,1.147,0.791,0.385,0.84,0.84,-0.97,0.13,89.864,78.72,-102.938,65.647,60.02,217.13,216.4,215.97,0.03,0.04,0.04,0.32,0.19,0.23,0.02,0.02,0.03,1.28,1.25,1.09,0.01,0.01,0.01,0.96,0.93,0.8,0.01,0.01,0.02,0.07,0.07,0.03,0.01,0.01,0.0,0.12,0.15,0.1,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.22,8.94,14.41,1.74,1.1,1.36,17.71,32.72,1.89,1.38,0.58,0.72,18.61,22.08,12.52,0.42,0.3,1.69,17.07,16.78,9.41,0.24,0.15,0.46,7.56,8.85,1.5,0.25,0.33,0.31,3.33,2.07,5.06,0.16,0.09,0.2,1.93,1.32,1.96,0.16,0.23,0.26,1.01,2.89,1.22,0.12,0.06,0.19,3.52,1.72,1.0,0.12,0.12,0.14,1.35,1.3,0.79,0.21,0.13,0.15,1.01,0.58,0.6,0.19,0.14,0.14,1.61,0.32,0.85,0.2,0.16,0.14,1.23,1.06,0.3,0.12,0.08,0.12,0.44,0.4,0.42,0.08,0.14,0.09,0.85,0.48,0.56,0.11,0.14,0.1,0.35,0.77,0.43,0.11,0.16,0.09,0.15,0.34,0.25,0.09,0.16,0.09,0.15,0.8,0.43,0.07,0.17,0.07,0.24,0.4,0.32,0.08,0.17,0.06,0.06,0.25,0.16,0.07,0.23,0.06,0.19,0.69,0.19,0.07,0.21,0.06,0.25,0.29,0.17,0.08,0.29,0.06,0.1,0.44,0.14,0.06,0.23,0.06,0.08,0.44,0.14,0.06,0.26,0.06,0.13,0.25,0.13,0.05,0.22,0.05
2025-05-02 08:53:16,217.103,216.386,216.065,1.68,1.62,1.42,13.009,9.807,14.773,30.65,40.23,17.31,2.357,1.785,-3.085,1.057,2.824,2.122,3.192,8.139,-1.556,1.147,0.817,0.409,0.83,0.84,-0.97,0.13,89.901,78.748,-102.986,65.664,59.97,217.01,216.32,216.01,0.03,0.03,0.03,0.31,0.2,0.23,0.02,0.02,0.03,1.29,1.26,1.11,0.01,0.01,0.01,1.01,0.96,0.83,0.01,0.01,0.02,0.07,0.08,0.03,0.01,0.01,0.0,0.14,0.17,0.11,0.0,0.01,0.01,0.03,0.08,0.03,0.01,0.01,0.01,0.04,0.06,0.05,0.02,0.02,0.02,0.11,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.01,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.23,8.93,14.46,1.69,1.16,1.3,17.74,32.71,1.72,1.41,0.59,0.82,18.64,22.13,13.06,0.43,0.34,1.45,17.31,16.86,9.75,0.25,0.15,0.37,7.6,8.92,1.49,0.27,0.34,0.35,3.54,2.11,4.99,0.15,0.1,0.21,2.01,1.27,2.08,0.19,0.24,0.33,0.89,2.83,1.15,0.13,0.07,0.19,3.5,1.73,0.97,0.13,0.12,0.2,1.33,1.29,0.91,0.18,0.12,0.12,0.94,0.58,0.58,0.21,0.13,0.16,1.46,0.29,0.77,0.19,0.17,0.17,1.25,1.05,0.23,0.13,0.08,0.1,0.53,0.42,0.39,0.1,0.14,0.11,0.79,0.49,0.47,0.1,0.14,0.08,0.39,0.74,0.48,0.12,0.16,0.09,0.15,0.33,0.25,0.08,0.16,0.09,0.16,0.8,0.41,0.07,0.17,0.07,0.22,0.39,0.31,0.08,0.17,0.06,0.07,0.27,0.15,0.06,0.22,0.05,0.19,0.71,0.2,0.08,0.23,0.06,0.24,0.29,0.16,0.07,0.28,0.06,0.11,0.44,0.13,0.06,0.24,0.06,0.07,0.44,0.13,0.06,0.26,0.06,0.12,0.25,0.12,0.05,0.22,0.05
2025-05-02 08:54:16,217.054,216.458,216.054,1.63,1.6,1.37,12.999,9.814,15.263,30.59,40.42,18.11,2.352,1.787,-3.186,0.953,2.821,2.124,3.298,8.243,-1.558,1.149,0.851,0.442,0.83,0.84,-0.97,0.12,89.938,78.776,-103.035,65.679,60.01,216.96,216.4,216.0,0.04,0.04,0.03,0.3,0.19,0.22,0.02,0.02,0.03,1.28,1.27,1.1,0.01,0.01,0.01,0.96,0.92,0.79,0.01,0.01,0.02,0.07,0.08,0.03,0.01,0.01,0.0,0.11,0.14,0.09,0.0,0.01,0.01,0.03,0.07,0.02,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.11,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.22,8.94,14.9,1.7,1.13,1.06,17.6,32.77,1.96,1.36,0.58,0.75,18.78,22.29,13.95,0.42,0.31,1.15,17.26,17.0,10.43,0.24,0.14,0.29,7.61,9.14,1.47,0.24,0.33,0.27,3.56,2.33,4.6,0.16,0.09,0.21,1.92,1.39,1.64,0.17,0.22,0.24,0.88,2.76,1.05,0.12,0.07,0.18,3.4,1.61,0.8,0.11,0.12,0.13,1.24,1.26,0.97,0.19,0.13,0.12,0.96,0.57,0.62,0.19,0.14,0.13,1.52,0.35,0.67,0.2,0.16,0.13,1.26,1.02,0.2,0.12,0.09,0.09,0.47,0.39,0.31,0.07,0.13,0.09,0.73,0.53,0.5,0.1,0.14,0.09,0.4,0.71,0.38,0.12,0.16,0.09,0.16,0.34,0.27,0.1,0.17,0.09,0.16,0.83,0.42,0.07,0.17,0.08,0.17,0.38,0.26,0.07,0.16,0.06,0.07,0.26,0.14,0.07,0.22,0.05,0.2,0.7,0.17,0.06,0.21,0.07,0.22,0.28,0.13,0.08,0.29,0.06,0.11,0.42,0.11,0.06,0.23,0.06,0.07,0.44,0.12,0.07,0.25,0.05,0.11,0.24,0.1,0.05,0.22,0.05
2025-05-02 08:55:16,217.177,216.544,215.973,1.66,1.63,1.34,14.198,10.546,16.765,28.98,39.12,21.07,2.639,1.931,-3.492,1.079,3.083,2.284,3.621,8.988,-1.443,1.209,0.958,0.724,0.85,0.84,-0.96,0.11,89.978,78.806,-103.09,65.694,59.99,217.08,216.48,215.92,0.04,0.03,0.03,0.31,0.19,0.23,0.03,0.02,0.03,1.3,1.3,1.07,0.01,0.01,0.01,0.97,0.94,0.77,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.0,0.11,0.14,0.08,0.0,0.01,0.01,0.03,0.08,0.03,0.0,0.01,0.01,0.03,0.06,0.05,0.02,0.02,0.01,0.11,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,13.46,9.72,16.29,1.84,1.24,0.71,16.5,31.68,2.66,1.32,0.58,0.71,17.83,21.37,16.24,0.42,0.33,0.58,16.21,16.46,13.07,0.27,0.15,0.21,7.12,8.86,2.39,0.23,0.32,0.16,3.34,2.31,3.34,0.16,0.09,0.2,1.85,1.38,1.26,0.17,0.22,0.17,0.89,2.7,1.02,0.14,0.06,0.16,3.36,1.62,0.55,0.12,0.13,0.1,1.1,1.27,0.7,0.19,0.12,0.1,1.0,0.55,0.55,0.18,0.15,0.11,1.35,0.33,0.59,0.18,0.16,0.11,1.41,1.04,0.25,0.11,0.09,0.08,0.47,0.4,0.34,0.08,0.12,0.08,0.56,0.54,0.37,0.09,0.14,0.09,0.38,0.7,0.29,0.11,0.16,0.08,0.19,0.31,0.23,0.1,0.15,0.07,0.21,0.75,0.37,0.07,0.16,0.09,0.17,0.35,0.26,0.08,0.16,0.06,0.07,0.25,0.13,0.07,0.22,0.05,0.21,0.67,0.13,0.06,0.21,0.06,0.22,0.28,0.14,0.07,0.28,0.05,0.1,0.42,0.11,0.05,0.23,0.06,0.07,0.42,0.11,0.07,0.25,0.04,0.09,0.25,0.09,0.04,0.22,0.05
2025-05-02 08:56:16,217.291,216.692,216.241,1.64,1.58,1.31,22.034,19.609,17.674,15.97,20.22,21.98,4.633,4.017,-3.681,4.97,4.788,4.249,3.822,12.859,-1.204,1.385,1.029,1.21,0.97,0.95,-0.96,0.39,90.05,78.868,-103.148,65.771,60.01,217.19,216.63,216.19,0.04,0.04,0.04,0.33,0.2,0.23,0.03,0.02,0.03,1.29,1.25,1.04,0.01,0.01,0.01,0.94,0.92,0.74,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.0,0.0,0.11,0.14,0.09,0.0,0.01,0.01,0.04,0.07,0.03,0.0,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,21.66,19.19,17.15,4.26,4.55,0.76,7.08,16.94,2.81,0.72,0.28,0.71,10.18,6.31,16.72,0.28,0.3,0.48,8.04,7.48,14.07,0.33,0.33,0.21,3.9,4.27,3.18,0.11,0.15,0.15,1.75,1.06,2.46,0.1,0.08,0.2,1.25,0.56,1.58,0.08,0.13,0.15,0.54,1.21,1.42,0.07,0.04,0.14,1.84,0.79,0.57,0.07,0.07,0.1,0.46,0.54,0.39,0.11,0.06,0.09,0.66,0.26,0.55,0.1,0.07,0.11,0.77,0.15,0.7,0.11,0.06,0.11,0.79,0.46,0.31,0.06,0.03,0.09,0.25,0.16,0.3,0.05,0.06,0.09,0.34,0.24,0.41,0.05,0.06,0.08,0.26,0.33,0.27,0.05,0.08,0.09,0.1,0.14,0.26,0.05,0.08,0.07,0.17,0.35,0.29,0.04,0.08,0.08,0.12,0.17,0.26,0.04,0.08,0.05,0.04,0.11,0.15,0.05,0.09,0.05,0.13,0.31,0.11,0.03,0.1,0.06,0.14,0.14,0.14,0.04,0.12,0.05,0.05,0.18,0.12,0.04,0.11,0.05,0.04,0.21,0.1,0.04,0.11,0.04,0.06,0.11,0.07,0.03,0.1,0.05
2025-05-02 08:57:16,217.409,216.735,216.322,1.68,1.6,1.32,24.27,21.805,17.968,14.61,18.84,22.33,5.144,4.5,-3.743,5.902,5.277,4.726,3.887,13.889,-1.173,1.443,1.049,1.319,0.97,0.95,-0.96,0.42,90.132,78.939,-103.207,65.864,59.99,217.31,216.67,216.27,0.04,0.04,0.04,0.33,0.21,0.24,0.02,0.02,0.03,1.31,1.26,1.05,0.01,0.01,0.01,0.97,0.94,0.75,0.01,0.01,0.02,0.06,0.07,0.02,0.01,0.01,0.01,0.12,0.16,0.1,0.0,0.01,0.01,0.03,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.05,0.02,0.02,0.01,0.1,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,23.93,21.4,17.4,4.77,5.04,0.79,6.19,15.78,2.63,0.68,0.33,0.63,8.9,5.31,17.31,0.22,0.24,0.43,7.5,6.94,14.15,0.36,0.34,0.22,3.62,3.63,3.11,0.17,0.22,0.2,1.54,0.93,2.37,0.14,0.11,0.19,1.07,0.5,1.43,0.1,0.12,0.15,0.56,1.1,1.34,0.08,0.05,0.13,1.71,0.76,0.56,0.07,0.05,0.12,0.45,0.55,0.3,0.11,0.06,0.09,0.61,0.19,0.51,0.09,0.07,0.1,0.7,0.11,0.67,0.1,0.07,0.1,0.67,0.42,0.28,0.06,0.03,0.09,0.2,0.15,0.29,0.05,0.05,0.08,0.3,0.23,0.41,0.05,0.07,0.07,0.23,0.3,0.27,0.05,0.07,0.08,0.09,0.12,0.22,0.05,0.07,0.06,0.14,0.3,0.3,0.03,0.07,0.07,0.12,0.16,0.29,0.04,0.07,0.05,0.04,0.1,0.16,0.05,0.08,0.05,0.12,0.28,0.11,0.03,0.09,0.05,0.13,0.12,0.15,0.04,0.11,0.05,0.05,0.18,0.12,0.03,0.1,0.05,0.03,0.18,0.11,0.04,0.1,0.04,0.06,0.1,0.07,0.02,0.09,0.05
2025-05-02 08:58:16,217.397,216.775,216.494,1.63,1.58,1.32,25.974,23.567,17.546,13.65,17.73,21.7,5.533,4.881,-3.662,6.752,5.647,5.109,3.799,14.554,-1.125,1.508,1.011,1.394,0.98,0.96,-0.96,0.46,90.219,79.017,-103.265,65.971,59.99,217.3,216.72,216.45,0.04,0.04,0.04,0.31,0.22,0.24,0.02,0.02,0.03,1.29,1.25,1.06,0.01,0.01,0.01,0.93,0.91,0.72,0.01,0.01,0.02,0.06,0.07,0.02,0.01,0.01,0.01,0.13,0.16,0.11,0.01,0.01,0.01,0.02,0.09,0.05,0.0,0.01,0.01,0.03,0.06,0.06,0.02,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.66,23.18,17.03,5.0,5.17,1.08,5.58,14.79,2.4,0.65,0.32,0.76,8.0,4.74,16.62,0.2,0.22,0.7,7.09,6.51,13.77,0.36,0.33,0.23,3.46,3.2,2.92,0.22,0.25,0.26,1.38,0.87,2.62,0.17,0.15,0.24,1.05,0.48,1.66,0.1,0.11,0.19,0.57,1.08,1.5,0.11,0.07,0.15,1.61,0.76,0.52,0.07,0.05,0.14,0.45,0.54,0.35,0.1,0.06,0.1,0.57,0.18,0.57,0.09,0.06,0.11,0.63,0.09,0.73,0.09,0.07,0.12,0.59,0.4,0.36,0.06,0.04,0.09,0.16,0.14,0.32,0.04,0.04,0.08,0.27,0.2,0.34,0.04,0.05,0.07,0.17,0.27,0.32,0.05,0.06,0.09,0.09,0.1,0.22,0.04,0.07,0.07,0.12,0.29,0.31,0.03,0.06,0.06,0.13,0.14,0.33,0.03,0.06,0.05,0.04,0.1,0.16,0.04,0.07,0.05,0.12,0.25,0.1,0.03,0.09,0.05,0.12,0.11,0.18,0.03,0.1,0.05,0.04,0.16,0.12,0.03,0.09,0.05,0.04,0.17,0.12,0.03,0.09,0.04,0.05,0.09,0.07,0.02,0.08,0.05
2025-05-02 08:59:16,217.235,216.629,216.414,1.63,1.57,1.35,26.46,24.519,15.268,13.48,17.31,17.29,5.641,5.078,-3.196,7.523,5.748,5.312,3.304,14.364,-1.102,1.558,0.837,1.294,0.98,0.96,-0.97,0.52,90.307,79.096,-103.315,66.088,59.98,217.14,216.57,216.36,0.04,0.04,0.04,0.3,0.22,0.24,0.02,0.02,0.03,1.28,1.23,1.08,0.01,0.01,0.01,0.95,0.93,0.77,0.01,0.01,0.02,0.06,0.07,0.02,0.01,0.01,0.01,0.11,0.15,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,26.15,24.14,14.95,4.98,5.17,1.13,5.39,14.39,2.77,0.64,0.33,0.86,7.87,4.77,11.47,0.21,0.21,1.13,7.1,6.28,11.08,0.35,0.31,0.31,3.39,3.07,2.99,0.24,0.25,0.37,1.42,0.92,3.38,0.17,0.16,0.29,1.13,0.44,3.34,0.11,0.13,0.3,0.48,0.95,2.3,0.11,0.08,0.23,1.57,0.68,0.88,0.07,0.05,0.17,0.35,0.48,0.4,0.1,0.06,0.16,0.6,0.17,0.33,0.1,0.05,0.13,0.54,0.08,0.98,0.09,0.07,0.17,0.44,0.35,0.38,0.07,0.04,0.12,0.12,0.12,0.43,0.05,0.04,0.14,0.32,0.17,0.43,0.05,0.05,0.08,0.23,0.25,0.55,0.06,0.05,0.1,0.05,0.09,0.23,0.04,0.06,0.08,0.08,0.28,0.33,0.03,0.06,0.07,0.12,0.14,0.38,0.03,0.06,0.07,0.03,0.11,0.2,0.03,0.07,0.05,0.09,0.23,0.13,0.03,0.08,0.06,0.12,0.09,0.2,0.03,0.09,0.05,0.04,0.14,0.17,0.03,0.09,0.06,0.03,0.15,0.14,0.03,0.08,0.05,0.06,0.08,0.11,0.02,0.08,0.04
2025-05-02 09:00:16,217.198,216.505,216.403,1.61,1.56,1.36,26.363,25.001,14.444,13.55,17.11,14.92,5.615,5.179,-3.036,7.759,5.726,5.413,3.126,14.264,-1.119,1.572,0.744,1.197,0.98,0.96,-0.97,0.54,90.396,79.178,-103.363,66.211,60.0,217.1,216.44,216.35,0.04,0.04,0.04,0.3,0.21,0.25,0.02,0.02,0.03,1.26,1.22,1.08,0.01,0.01,0.01,0.94,0.93,0.78,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.01,0.1,0.13,0.08,0.0,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.02,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.05,24.62,14.25,4.95,5.18,1.05,5.42,14.18,2.9,0.65,0.31,0.82,7.93,4.81,8.75,0.21,0.2,1.0,7.16,6.15,9.33,0.35,0.31,0.38,3.4,3.01,2.93,0.24,0.25,0.54,1.43,0.92,3.57,0.17,0.17,0.39,1.14,0.42,4.18,0.1,0.12,0.2,0.43,0.89,2.86,0.11,0.09,0.33,1.57,0.65,1.19,0.07,0.05,0.19,0.31,0.46,0.3,0.11,0.07,0.2,0.62,0.17,0.3,0.1,0.05,0.15,0.54,0.07,1.31,0.1,0.07,0.23,0.43,0.32,0.43,0.1,0.04,0.14,0.08,0.1,0.47,0.07,0.04,0.21,0.36,0.14,0.59,0.07,0.05,0.1,0.23,0.25,0.7,0.08,0.05,0.11,0.06,0.09,0.17,0.05,0.07,0.08,0.08,0.29,0.4,0.03,0.06,0.08,0.14,0.14,0.51,0.04,0.06,0.08,0.03,0.12,0.19,0.03,0.07,0.06,0.1,0.24,0.16,0.03,0.08,0.07,0.11,0.09,0.23,0.03,0.09,0.06,0.04,0.15,0.2,0.04,0.08,0.07,0.03,0.16,0.15,0.03,0.09,0.06,0.06,0.08,0.13,0.02,0.08,0.04
2025-05-02 09:01:16,217.399,216.521,216.599,1.65,1.59,1.38,26.294,25.189,14.758,13.7,17.03,15.95,5.602,5.222,-3.098,7.726,5.716,5.454,3.197,14.367,-1.136,1.573,0.786,1.224,0.98,0.96,-0.97,0.54,90.483,79.259,-103.411,66.331,60.03,217.3,216.46,216.55,0.03,0.04,0.04,0.3,0.23,0.25,0.02,0.02,0.03,1.31,1.26,1.11,0.01,0.01,0.01,0.94,0.91,0.77,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.01,0.1,0.13,0.08,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.03,0.05,0.07,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.98,24.81,14.51,4.97,5.19,1.49,5.59,14.13,2.77,0.65,0.32,0.96,8.06,4.75,9.65,0.21,0.21,1.56,7.13,6.09,10.07,0.36,0.33,0.62,3.42,2.99,3.02,0.23,0.24,0.48,1.45,0.93,3.49,0.17,0.19,0.38,1.18,0.42,3.95,0.1,0.11,0.24,0.47,0.9,2.72,0.12,0.09,0.35,1.6,0.66,1.01,0.07,0.06,0.19,0.35,0.47,0.44,0.11,0.07,0.2,0.59,0.17,0.25,0.1,0.05,0.17,0.61,0.08,1.29,0.1,0.06,0.21,0.52,0.32,0.36,0.08,0.04,0.15,0.09,0.09,0.45,0.06,0.04,0.18,0.35,0.15,0.51,0.05,0.05,0.09,0.19,0.25,0.66,0.07,0.05,0.1,0.06,0.09,0.2,0.04,0.06,0.09,0.07,0.29,0.4,0.04,0.06,0.09,0.12,0.14,0.43,0.03,0.06,0.07,0.04,0.11,0.19,0.03,0.07,0.06,0.1,0.25,0.16,0.03,0.08,0.06,0.11,0.09,0.2,0.03,0.09,0.06,0.04,0.15,0.18,0.03,0.08,0.06,0.03,0.16,0.13,0.03,0.08,0.05,0.06,0.08,0.14,0.03,0.07,0.04
2025-05-02 09:02:16,217.591,216.644,216.752,1.64,1.57,1.37,26.211,25.288,14.32,13.66,16.94,14.56,5.588,5.245,-3.002,7.831,5.703,5.478,3.104,14.285,-1.14,1.58,0.788,1.228,0.98,0.96,-0.97,0.55,90.572,79.342,-103.459,66.455,60.05,217.49,216.58,216.7,0.04,0.04,0.04,0.3,0.21,0.24,0.02,0.02,0.03,1.31,1.26,1.1,0.01,0.01,0.02,0.92,0.9,0.76,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.0,0.12,0.15,0.1,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.09,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.89,24.91,14.1,4.98,5.21,1.99,5.64,14.07,4.13,0.65,0.31,1.28,7.98,4.68,7.97,0.21,0.22,2.0,7.15,6.04,8.59,0.36,0.33,0.9,3.43,2.9,2.93,0.22,0.23,0.54,1.32,0.86,3.17,0.17,0.19,0.55,1.18,0.42,3.63,0.11,0.11,0.29,0.46,0.93,3.12,0.12,0.1,0.48,1.57,0.7,0.87,0.09,0.05,0.29,0.36,0.5,0.37,0.1,0.07,0.29,0.52,0.15,0.37,0.1,0.05,0.28,0.52,0.09,1.37,0.09,0.05,0.25,0.43,0.33,0.45,0.07,0.05,0.21,0.07,0.11,0.58,0.07,0.04,0.2,0.34,0.16,0.53,0.05,0.05,0.12,0.19,0.25,0.61,0.06,0.05,0.11,0.05,0.09,0.32,0.05,0.06,0.09,0.07,0.29,0.36,0.03,0.06,0.1,0.12,0.15,0.43,0.03,0.06,0.09,0.04,0.11,0.2,0.04,0.07,0.06,0.1,0.25,0.12,0.03,0.08,0.09,0.11,0.1,0.21,0.03,0.09,0.06,0.04,0.14,0.2,0.04,0.09,0.06,0.03,0.16,0.15,0.03,0.08,0.05,0.06,0.08,0.13,0.03,0.08,0.05
2025-05-02 09:03:16,217.416,216.543,216.516,1.65,1.61,1.39,26.191,25.428,14.206,13.73,16.9,13.72,5.581,5.269,-2.983,7.867,5.694,5.506,3.076,14.276,-1.129,1.598,0.747,1.216,0.98,0.96,-0.97,0.55,90.66,79.425,-103.506,66.58,60.01,217.32,216.48,216.46,0.04,0.04,0.04,0.3,0.2,0.26,0.02,0.02,0.03,1.31,1.29,1.11,0.01,0.01,0.01,0.94,0.92,0.78,0.01,0.01,0.02,0.07,0.08,0.02,0.01,0.01,0.0,0.11,0.14,0.09,0.01,0.01,0.01,0.03,0.08,0.05,0.0,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.02,0.01,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.87,25.05,14.02,4.95,5.17,1.61,5.55,14.01,4.16,0.64,0.31,1.11,8.12,4.73,7.29,0.22,0.2,1.49,7.24,6.05,8.0,0.35,0.32,0.63,3.42,2.94,2.98,0.24,0.26,0.5,1.4,0.9,2.88,0.16,0.18,0.49,1.13,0.4,3.67,0.11,0.11,0.26,0.44,0.88,3.22,0.12,0.09,0.43,1.53,0.66,0.9,0.09,0.05,0.26,0.28,0.5,0.33,0.1,0.07,0.26,0.53,0.14,0.42,0.09,0.05,0.28,0.55,0.1,1.45,0.08,0.06,0.23,0.42,0.32,0.5,0.07,0.05,0.18,0.06,0.11,0.68,0.06,0.04,0.18,0.31,0.18,0.51,0.05,0.05,0.12,0.21,0.25,0.54,0.06,0.05,0.11,0.05,0.08,0.33,0.06,0.06,0.08,0.1,0.31,0.38,0.03,0.06,0.08,0.12,0.15,0.43,0.03,0.06,0.09,0.04,0.11,0.15,0.04,0.07,0.05,0.1,0.26,0.14,0.03,0.08,0.09,0.11,0.09,0.21,0.03,0.09,0.06,0.04,0.16,0.23,0.04,0.08,0.05,0.03,0.17,0.15,0.03,0.09,0.05,0.07,0.09,0.15,0.03,0.08,0.05
