TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 09:04:16,217.469,216.67,216.482,1.63,1.58,1.37,26.096,25.195,14.119,13.74,16.95,13.68,5.561,5.227,-2.962,7.825,5.675,5.459,3.056,14.191,-1.133,1.575,0.752,1.194,0.98,0.96,-0.97,0.55,90.746,79.507,-103.552,66.701,60.02,217.37,216.61,216.43,0.04,0.04,0.04,0.3,0.19,0.27,0.02,0.02,0.03,1.3,1.26,1.09,0.01,0.01,0.01,0.93,0.91,0.77,0.01,0.01,0.02,0.07,0.08,0.01,0.01,0.01,0.01,0.1,0.14,0.08,0.01,0.01,0.01,0.03,0.07,0.05,0.0,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.78,24.82,13.95,4.96,5.19,1.59,5.56,14.06,4.13,0.64,0.31,1.06,8.14,4.77,7.19,0.22,0.21,1.42,7.23,6.05,8.05,0.35,0.33,0.6,3.37,2.94,3.11,0.24,0.26,0.5,1.37,0.89,2.88,0.16,0.18,0.48,1.14,0.42,3.67,0.11,0.11,0.25,0.46,0.9,3.19,0.12,0.09,0.41,1.52,0.66,0.88,0.09,0.05,0.25,0.28,0.49,0.36,0.1,0.07,0.26,0.57,0.14,0.39,0.09,0.05,0.27,0.53,0.1,1.36,0.09,0.06,0.23,0.39,0.34,0.55,0.07,0.05,0.18,0.08,0.12,0.63,0.06,0.03,0.18,0.3,0.16,0.47,0.05,0.05,0.13,0.22,0.25,0.54,0.06,0.05,0.11,0.05,0.09,0.26,0.05,0.06,0.08,0.09,0.28,0.37,0.03,0.06,0.08,0.13,0.14,0.47,0.03,0.06,0.08,0.03,0.1,0.16,0.04,0.07,0.05,0.09,0.23,0.15,0.03,0.07,0.08,0.11,0.09,0.23,0.03,0.09,0.06,0.03,0.14,0.21,0.03,0.08,0.06,0.03,0.15,0.15,0.03,0.08,0.05,0.07,0.07,0.14,0.03,0.07,0.05
2025-05-02 09:05:16,217.537,216.82,216.568,1.63,1.59,1.37,26.077,25.461,14.192,13.67,16.79,14.01,5.556,5.288,-2.975,7.87,5.673,5.52,3.074,14.267,-1.142,1.583,0.77,1.212,0.98,0.96,-0.97,0.55,90.834,79.591,-103.599,66.826,60.02,217.44,216.76,216.52,0.04,0.04,0.04,0.3,0.17,0.27,0.02,0.02,0.03,1.27,1.25,1.07,0.01,0.01,0.01,0.96,0.94,0.79,0.01,0.01,0.02,0.07,0.08,0.01,0.01,0.01,0.01,0.11,0.16,0.1,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.76,25.09,14.0,4.93,5.21,1.76,5.57,13.93,4.0,0.64,0.31,1.07,8.07,4.68,7.59,0.23,0.2,1.62,7.19,5.96,8.32,0.35,0.32,0.7,3.38,2.85,3.06,0.24,0.26,0.48,1.32,0.84,3.04,0.17,0.18,0.47,1.11,0.39,3.6,0.1,0.12,0.27,0.5,0.91,3.06,0.12,0.09,0.41,1.53,0.67,0.83,0.09,0.05,0.26,0.3,0.49,0.37,0.09,0.07,0.25,0.56,0.15,0.35,0.09,0.05,0.26,0.51,0.09,1.25,0.09,0.06,0.22,0.37,0.34,0.57,0.07,0.05,0.18,0.06,0.13,0.53,0.06,0.04,0.17,0.31,0.16,0.46,0.06,0.05,0.12,0.22,0.26,0.52,0.05,0.05,0.11,0.06,0.09,0.22,0.05,0.06,0.08,0.08,0.28,0.36,0.03,0.06,0.09,0.14,0.14,0.48,0.03,0.06,0.08,0.03,0.1,0.18,0.04,0.06,0.05,0.09,0.24,0.13,0.03,0.07,0.08,0.12,0.09,0.24,0.03,0.09,0.06,0.03,0.14,0.21,0.03,0.08,0.05,0.04,0.15,0.17,0.03,0.08,0.04,0.06,0.08,0.13,0.03,0.07,0.05
2025-05-02 09:06:16,217.682,217.039,216.723,1.64,1.59,1.35,25.963,25.39,14.978,13.76,16.82,16.49,5.534,5.278,-3.134,7.678,5.652,5.511,3.246,14.409,-1.147,1.583,0.844,1.28,0.98,0.96,-0.97,0.53,90.922,79.674,-103.649,66.948,60.04,217.59,216.98,216.67,0.04,0.04,0.04,0.3,0.19,0.25,0.02,0.02,0.03,1.3,1.26,1.08,0.01,0.01,0.02,0.94,0.92,0.75,0.01,0.01,0.02,0.07,0.08,0.02,0.01,0.01,0.01,0.12,0.16,0.09,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.64,25.02,14.7,4.99,5.23,2.22,5.67,13.95,3.12,0.66,0.31,1.11,8.08,4.6,10.41,0.22,0.21,2.4,7.18,6.02,10.37,0.37,0.33,0.86,3.44,2.86,2.98,0.22,0.24,0.46,1.36,0.82,3.35,0.17,0.19,0.36,1.13,0.41,3.28,0.1,0.11,0.35,0.5,0.96,2.47,0.12,0.09,0.3,1.61,0.7,0.75,0.07,0.06,0.2,0.38,0.5,0.37,0.09,0.06,0.19,0.63,0.16,0.3,0.08,0.05,0.15,0.56,0.08,0.98,0.09,0.06,0.17,0.46,0.36,0.36,0.07,0.04,0.16,0.12,0.12,0.42,0.05,0.05,0.12,0.34,0.16,0.43,0.05,0.05,0.09,0.2,0.26,0.52,0.05,0.05,0.09,0.08,0.09,0.18,0.04,0.06,0.08,0.07,0.28,0.33,0.04,0.06,0.08,0.12,0.14,0.42,0.02,0.06,0.06,0.03,0.1,0.2,0.04,0.07,0.05,0.1,0.24,0.13,0.03,0.08,0.06,0.12,0.09,0.22,0.03,0.09,0.05,0.04,0.14,0.15,0.03,0.08,0.05,0.03,0.15,0.14,0.03,0.08,0.05,0.06,0.08,0.12,0.03,0.08,0.04
2025-05-02 09:07:16,217.635,217.042,216.679,1.65,1.61,1.34,25.947,25.43,15.418,13.77,16.78,17.43,5.532,5.283,-3.227,7.588,5.647,5.519,3.341,14.507,-1.134,1.597,0.863,1.326,0.98,0.96,-0.97,0.52,91.008,79.756,-103.699,67.066,60.02,217.54,216.98,216.63,0.04,0.04,0.04,0.31,0.18,0.24,0.02,0.02,0.03,1.31,1.29,1.08,0.01,0.01,0.02,0.94,0.92,0.75,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.01,0.12,0.16,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.63,25.06,15.1,4.95,5.22,1.79,5.67,13.92,3.39,0.66,0.31,0.84,8.14,4.6,11.08,0.22,0.2,1.95,7.14,6.0,11.49,0.36,0.33,0.59,3.46,2.87,3.49,0.23,0.26,0.37,1.37,0.83,3.2,0.18,0.18,0.29,1.11,0.41,2.83,0.1,0.11,0.32,0.53,0.95,1.95,0.11,0.09,0.22,1.57,0.68,0.72,0.07,0.06,0.15,0.43,0.49,0.55,0.11,0.06,0.16,0.61,0.16,0.3,0.09,0.05,0.14,0.57,0.08,0.85,0.1,0.06,0.16,0.56,0.37,0.29,0.07,0.04,0.12,0.11,0.11,0.41,0.04,0.05,0.09,0.33,0.16,0.38,0.05,0.04,0.09,0.19,0.27,0.52,0.05,0.05,0.09,0.08,0.1,0.21,0.05,0.06,0.08,0.09,0.28,0.36,0.03,0.05,0.06,0.14,0.14,0.41,0.03,0.05,0.06,0.03,0.09,0.17,0.04,0.07,0.05,0.1,0.24,0.14,0.03,0.07,0.05,0.13,0.09,0.24,0.04,0.09,0.05,0.04,0.15,0.13,0.03,0.08,0.05,0.03,0.15,0.12,0.03,0.08,0.04,0.07,0.08,0.14,0.03,0.07,0.04
2025-05-02 09:08:16,217.468,216.869,216.541,1.63,1.61,1.34,25.949,25.229,15.704,13.78,16.93,17.37,5.528,5.237,-3.286,7.479,5.643,5.471,3.401,14.515,-1.133,1.584,0.873,1.325,0.98,0.96,-0.97,0.52,91.096,79.839,-103.751,67.184,60.01,217.37,216.81,216.49,0.04,0.04,0.04,0.3,0.19,0.26,0.02,0.02,0.03,1.27,1.27,1.06,0.01,0.01,0.02,0.96,0.95,0.77,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.01,0.1,0.15,0.09,0.01,0.01,0.01,0.04,0.07,0.04,0.0,0.01,0.01,0.03,0.05,0.05,0.01,0.02,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.63,24.85,15.39,4.94,5.2,1.48,5.62,14.03,3.95,0.65,0.31,0.76,8.17,4.7,10.9,0.22,0.2,1.55,7.17,6.08,11.66,0.35,0.32,0.4,3.44,2.97,3.99,0.23,0.26,0.32,1.38,0.91,2.85,0.17,0.17,0.25,1.13,0.45,2.42,0.1,0.11,0.34,0.57,0.92,1.6,0.1,0.09,0.2,1.59,0.65,0.67,0.07,0.05,0.13,0.46,0.46,0.64,0.11,0.06,0.15,0.53,0.17,0.35,0.08,0.06,0.13,0.54,0.08,0.75,0.1,0.06,0.15,0.56,0.36,0.25,0.06,0.04,0.1,0.1,0.1,0.39,0.04,0.05,0.1,0.31,0.16,0.32,0.05,0.04,0.09,0.21,0.26,0.49,0.05,0.05,0.09,0.09,0.1,0.26,0.05,0.06,0.08,0.1,0.27,0.32,0.03,0.06,0.06,0.13,0.14,0.39,0.03,0.06,0.06,0.03,0.09,0.15,0.04,0.06,0.05,0.1,0.24,0.15,0.03,0.08,0.05,0.13,0.09,0.24,0.03,0.09,0.05,0.04,0.14,0.12,0.03,0.08,0.05,0.03,0.15,0.11,0.03,0.08,0.04,0.07,0.08,0.15,0.02,0.07,0.04
2025-05-02 09:09:16,217.538,216.808,216.551,1.64,1.6,1.34,25.879,25.233,15.915,13.88,16.94,17.59,5.512,5.241,-3.331,7.422,5.63,5.471,3.446,14.547,-1.147,1.566,0.883,1.302,0.98,0.96,-0.97,0.51,91.181,79.921,-103.803,67.299,60.03,217.45,216.75,216.5,0.04,0.04,0.04,0.3,0.19,0.28,0.02,0.02,0.02,1.3,1.26,1.07,0.01,0.01,0.02,0.94,0.93,0.75,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.01,0.1,0.15,0.09,0.01,0.01,0.01,0.03,0.07,0.04,0.01,0.01,0.01,0.03,0.05,0.05,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.56,24.86,15.59,4.97,5.2,1.3,5.66,14.03,4.0,0.66,0.31,0.86,8.24,4.7,11.22,0.22,0.21,1.41,7.22,6.12,11.84,0.37,0.32,0.32,3.49,2.97,4.07,0.23,0.27,0.32,1.39,0.91,2.69,0.18,0.17,0.26,1.11,0.45,2.07,0.09,0.11,0.3,0.55,0.92,1.48,0.11,0.09,0.21,1.57,0.65,0.61,0.07,0.05,0.14,0.4,0.46,0.66,0.11,0.07,0.15,0.55,0.17,0.38,0.09,0.06,0.12,0.58,0.1,0.7,0.11,0.06,0.14,0.54,0.36,0.32,0.07,0.04,0.1,0.12,0.12,0.4,0.04,0.05,0.1,0.32,0.17,0.31,0.05,0.05,0.08,0.22,0.26,0.44,0.05,0.05,0.08,0.07,0.11,0.31,0.04,0.06,0.08,0.09,0.27,0.36,0.03,0.06,0.07,0.12,0.15,0.38,0.03,0.05,0.05,0.03,0.09,0.14,0.04,0.07,0.05,0.11,0.24,0.16,0.03,0.08,0.05,0.13,0.1,0.22,0.03,0.09,0.04,0.04,0.14,0.1,0.03,0.08,0.05,0.03,0.16,0.09,0.03,0.08,0.04,0.07,0.08,0.14,0.03,0.08,0.04
2025-05-02 09:10:16,217.554,216.86,216.545,1.67,1.61,1.35,25.771,24.993,16.276,13.95,17.04,18.65,5.487,5.191,-3.404,7.275,5.607,5.42,3.524,14.551,-1.151,1.557,0.914,1.32,0.98,0.96,-0.97,0.5,91.268,80.003,-103.856,67.415,60.03,217.46,216.8,216.49,0.04,0.04,0.04,0.32,0.18,0.26,0.02,0.02,0.02,1.32,1.28,1.08,0.01,0.01,0.02,0.96,0.94,0.75,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.01,0.12,0.15,0.1,0.01,0.01,0.01,0.03,0.07,0.04,0.01,0.01,0.01,0.03,0.05,0.05,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.45,24.62,15.91,4.94,5.21,1.17,5.7,14.11,3.69,0.65,0.31,0.85,8.33,4.72,12.44,0.21,0.21,1.17,7.24,6.17,12.57,0.37,0.33,0.26,3.53,3.0,3.99,0.23,0.27,0.27,1.43,0.9,2.62,0.18,0.18,0.26,1.07,0.43,1.88,0.09,0.11,0.27,0.57,0.94,1.34,0.1,0.09,0.19,1.56,0.67,0.53,0.06,0.06,0.13,0.46,0.48,0.64,0.11,0.07,0.15,0.52,0.16,0.4,0.09,0.05,0.12,0.58,0.1,0.61,0.11,0.06,0.13,0.56,0.36,0.3,0.07,0.04,0.09,0.13,0.13,0.38,0.04,0.04,0.09,0.31,0.18,0.33,0.05,0.04,0.08,0.22,0.26,0.39,0.05,0.05,0.09,0.07,0.1,0.29,0.04,0.06,0.07,0.1,0.27,0.38,0.03,0.06,0.07,0.13,0.14,0.37,0.03,0.05,0.05,0.03,0.09,0.13,0.04,0.07,0.05,0.11,0.23,0.12,0.03,0.08,0.05,0.13,0.09,0.22,0.04,0.09,0.05,0.04,0.14,0.1,0.03,0.08,0.05,0.03,0.15,0.09,0.03,0.08,0.05,0.07,0.08,0.12,0.03,0.08,0.04
2025-05-02 09:11:16,217.728,216.99,216.594,1.68,1.62,1.31,25.855,25.072,17.515,13.87,16.95,21.28,5.512,5.208,-3.664,7.056,5.629,5.44,3.794,14.863,-1.144,1.573,0.984,1.413,0.98,0.96,-0.97,0.47,91.355,80.085,-103.914,67.527,60.05,217.63,216.93,216.54,0.03,0.04,0.04,0.33,0.18,0.25,0.02,0.02,0.03,1.33,1.29,1.05,0.01,0.01,0.01,0.95,0.93,0.72,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.01,0.13,0.16,0.12,0.01,0.01,0.01,0.01,0.09,0.06,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.53,24.7,17.04,5.0,5.25,0.95,5.71,14.04,3.01,0.65,0.32,0.81,8.27,4.58,15.51,0.21,0.21,0.67,7.12,6.14,14.17,0.36,0.33,0.18,3.52,2.95,3.68,0.22,0.24,0.17,1.37,0.85,2.31,0.18,0.18,0.26,0.99,0.44,1.14,0.1,0.11,0.18,0.65,0.99,1.12,0.11,0.1,0.17,1.51,0.72,0.32,0.06,0.05,0.11,0.56,0.52,0.55,0.11,0.06,0.12,0.47,0.15,0.65,0.08,0.06,0.1,0.61,0.1,0.55,0.1,0.05,0.11,0.59,0.37,0.35,0.06,0.04,0.08,0.14,0.14,0.37,0.04,0.04,0.08,0.23,0.19,0.34,0.05,0.05,0.08,0.17,0.26,0.34,0.05,0.05,0.07,0.08,0.1,0.23,0.04,0.06,0.06,0.13,0.27,0.37,0.03,0.06,0.07,0.13,0.14,0.37,0.02,0.05,0.05,0.04,0.09,0.1,0.04,0.07,0.05,0.11,0.23,0.13,0.03,0.07,0.05,0.13,0.1,0.21,0.03,0.08,0.04,0.04,0.14,0.09,0.03,0.08,0.04,0.03,0.15,0.07,0.03,0.07,0.04,0.06,0.08,0.1,0.02,0.07,0.04
2025-05-02 09:12:16,217.75,217.021,216.626,1.7,1.66,1.33,25.984,25.104,17.982,13.9,16.99,21.84,5.542,5.214,-3.757,7.0,5.658,5.448,3.895,15.001,-1.138,1.579,1.03,1.471,0.98,0.96,-0.96,0.47,91.442,80.166,-103.973,67.635,60.04,217.66,216.96,216.57,0.04,0.04,0.03,0.32,0.17,0.24,0.02,0.02,0.03,1.35,1.32,1.07,0.01,0.01,0.01,0.97,0.96,0.73,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.0,0.12,0.16,0.11,0.01,0.01,0.01,0.01,0.09,0.06,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.66,24.73,17.49,5.0,5.26,0.85,5.69,14.07,3.47,0.64,0.32,0.69,8.31,4.58,16.13,0.22,0.21,0.47,7.14,6.18,14.3,0.38,0.33,0.2,3.52,2.97,3.79,0.22,0.26,0.15,1.39,0.88,2.13,0.18,0.18,0.22,0.96,0.44,1.02,0.1,0.1,0.16,0.67,0.98,1.02,0.11,0.1,0.15,1.55,0.72,0.31,0.07,0.05,0.11,0.54,0.52,0.48,0.1,0.07,0.1,0.47,0.14,0.67,0.08,0.06,0.1,0.6,0.09,0.58,0.11,0.06,0.11,0.6,0.36,0.36,0.06,0.04,0.09,0.13,0.15,0.32,0.04,0.04,0.08,0.22,0.19,0.34,0.05,0.05,0.08,0.17,0.25,0.29,0.05,0.05,0.09,0.08,0.1,0.19,0.04,0.06,0.05,0.12,0.26,0.36,0.04,0.06,0.07,0.13,0.13,0.35,0.03,0.05,0.05,0.05,0.09,0.09,0.04,0.07,0.05,0.11,0.22,0.14,0.03,0.07,0.05,0.13,0.1,0.2,0.03,0.09,0.04,0.04,0.14,0.09,0.03,0.08,0.04,0.03,0.14,0.07,0.03,0.08,0.04,0.07,0.08,0.1,0.02,0.08,0.04
2025-05-02 09:13:16,217.695,216.994,216.607,1.68,1.65,1.32,25.992,24.579,18.513,13.92,17.37,21.33,5.539,5.122,-3.869,6.793,5.658,5.334,4.01,15.002,-1.153,1.486,1.046,1.379,0.98,0.96,-0.96,0.45,91.529,80.248,-104.034,67.743,60.02,217.6,216.93,216.56,0.04,0.04,0.04,0.31,0.17,0.25,0.02,0.02,0.03,1.31,1.3,1.05,0.01,0.01,0.01,0.98,0.97,0.75,0.01,0.01,0.02,0.06,0.07,0.01,0.01,0.01,0.0,0.11,0.15,0.1,0.01,0.01,0.01,0.03,0.07,0.04,0.01,0.01,0.01,0.02,0.06,0.04,0.01,0.01,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.66,24.19,18.01,4.96,5.36,0.85,5.56,14.29,3.63,0.63,0.32,0.59,8.39,4.85,15.88,0.22,0.21,0.42,7.24,6.41,13.8,0.37,0.33,0.23,3.49,3.15,3.75,0.24,0.27,0.18,1.43,0.97,1.96,0.18,0.18,0.17,0.98,0.47,0.95,0.1,0.11,0.15,0.65,0.94,0.88,0.11,0.09,0.15,1.55,0.68,0.41,0.08,0.06,0.12,0.46,0.51,0.42,0.1,0.06,0.1,0.5,0.17,0.54,0.09,0.05,0.1,0.53,0.09,0.49,0.1,0.07,0.1,0.6,0.37,0.35,0.06,0.04,0.1,0.15,0.13,0.29,0.05,0.04,0.08,0.2,0.2,0.37,0.05,0.05,0.08,0.2,0.25,0.26,0.04,0.05,0.1,0.1,0.09,0.13,0.06,0.07,0.07,0.11,0.27,0.37,0.03,0.06,0.08,0.14,0.12,0.34,0.03,0.06,0.06,0.04,0.1,0.09,0.04,0.07,0.05,0.11,0.23,0.15,0.03,0.08,0.06,0.13,0.1,0.19,0.04,0.1,0.04,0.05,0.15,0.08,0.03,0.09,0.05,0.03,0.16,0.07,0.03,0.08,0.04,0.06,0.08,0.1,0.02,0.08,0.05
2025-05-02 09:14:16,217.693,216.964,216.501,1.65,1.64,1.32,25.669,24.295,20.182,14.01,17.47,19.35,5.468,5.065,-4.254,6.279,5.588,5.271,4.369,15.229,-1.151,1.459,0.988,1.296,0.98,0.96,-0.97,0.41,91.616,80.328,-104.101,67.843,60.02,217.6,216.9,216.45,0.04,0.04,0.03,0.31,0.17,0.26,0.02,0.02,0.03,1.3,1.31,1.05,0.01,0.01,0.01,0.95,0.95,0.73,0.01,0.01,0.02,0.07,0.07,0.01,0.01,0.01,0.01,0.11,0.15,0.1,0.01,0.01,0.01,0.03,0.08,0.04,0.01,0.01,0.01,0.03,0.05,0.05,0.01,0.02,0.01,0.09,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.01,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.34,23.91,19.7,4.92,5.35,0.91,5.67,14.38,4.38,0.64,0.31,0.63,8.44,4.87,13.98,0.22,0.21,0.55,7.27,6.47,12.42,0.36,0.33,0.23,3.51,3.16,3.3,0.22,0.27,0.22,1.44,0.95,1.94,0.17,0.17,0.19,0.98,0.49,0.93,0.1,0.11,0.15,0.65,0.98,0.86,0.11,0.09,0.15,1.55,0.7,0.36,0.08,0.05,0.12,0.41,0.5,0.44,0.09,0.07,0.11,0.56,0.16,0.49,0.08,0.05,0.09,0.56,0.12,0.49,0.09,0.07,0.1,0.61,0.37,0.33,0.06,0.04,0.09,0.14,0.15,0.29,0.04,0.04,0.08,0.22,0.2,0.3,0.05,0.05,0.07,0.18,0.25,0.26,0.04,0.06,0.08,0.11,0.11,0.15,0.05,0.06,0.06,0.1,0.27,0.33,0.03,0.06,0.06,0.13,0.14,0.33,0.03,0.05,0.05,0.05,0.08,0.08,0.04,0.07,0.05,0.11,0.23,0.13,0.03,0.08,0.05,0.13,0.11,0.18,0.04,0.09,0.04,0.04,0.14,0.07,0.03,0.09,0.04,0.04,0.16,0.06,0.03,0.08,0.03,0.07,0.07,0.09,0.03,0.08,0.04
2025-05-02 09:15:16,217.832,217.193,216.674,1.65,1.64,1.37,25.752,24.426,17.19,13.85,17.29,16.74,5.493,5.096,-3.623,6.965,5.61,5.305,3.725,14.64,-1.137,1.476,0.85,1.188,0.98,0.96,-0.97,0.48,91.701,80.407,-104.158,67.95,60.03,217.74,217.13,216.62,0.03,0.04,0.04,0.31,0.19,0.27,0.02,0.02,0.03,1.31,1.31,1.1,0.01,0.01,0.01,0.93,0.93,0.74,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.01,0.12,0.17,0.12,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.02,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.0,0.01,0.01,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.43,24.05,16.86,4.97,5.38,1.17,5.72,14.26,4.78,0.67,0.32,0.87,8.22,4.86,10.3,0.21,0.23,1.14,7.16,6.29,11.02,0.36,0.34,0.28,3.52,3.03,3.54,0.22,0.27,0.36,1.34,0.85,2.66,0.17,0.18,0.23,1.07,0.47,2.03,0.1,0.12,0.23,0.6,1.0,1.51,0.12,0.09,0.22,1.54,0.73,0.61,0.06,0.06,0.16,0.53,0.5,0.56,0.1,0.06,0.18,0.54,0.16,0.46,0.09,0.05,0.14,0.46,0.12,0.74,0.1,0.07,0.16,0.57,0.37,0.27,0.07,0.04,0.11,0.13,0.16,0.42,0.05,0.04,0.1,0.31,0.18,0.31,0.06,0.05,0.08,0.18,0.26,0.42,0.06,0.05,0.07,0.09,0.12,0.22,0.04,0.07,0.06,0.09,0.27,0.37,0.04,0.05,0.07,0.14,0.17,0.42,0.03,0.05,0.05,0.03,0.09,0.1,0.04,0.07,0.05,0.11,0.23,0.12,0.02,0.07,0.05,0.13,0.13,0.21,0.04,0.09,0.05,0.03,0.14,0.11,0.03,0.08,0.05,0.04,0.17,0.09,0.03,0.08,0.04,0.07,0.07,0.1,0.03,0.08,0.04
2025-05-02 09:16:16,217.747,217.24,216.729,1.64,1.64,1.38,25.682,24.544,16.228,13.9,17.25,14.27,5.474,5.123,-3.432,7.165,5.592,5.332,3.517,14.441,-1.142,1.478,0.761,1.097,0.98,0.96,-0.98,0.5,91.788,80.488,-104.212,68.064,60.04,217.65,217.18,216.68,0.04,0.04,0.04,0.31,0.19,0.25,0.02,0.02,0.03,1.32,1.32,1.12,0.01,0.01,0.01,0.91,0.92,0.76,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.01,0.13,0.18,0.12,0.01,0.01,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.01,0.01,0.06,0.0,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.36,24.17,16.03,4.95,5.41,1.0,5.73,14.22,5.75,0.66,0.31,0.75,8.23,4.9,6.99,0.21,0.21,0.93,7.23,6.22,9.06,0.36,0.34,0.37,3.53,2.99,3.68,0.23,0.27,0.45,1.32,0.81,3.06,0.17,0.18,0.32,1.11,0.44,2.86,0.09,0.12,0.18,0.58,0.98,2.02,0.11,0.09,0.3,1.57,0.72,1.05,0.06,0.06,0.18,0.46,0.49,0.3,0.11,0.07,0.19,0.62,0.16,0.49,0.09,0.05,0.13,0.43,0.12,1.02,0.12,0.07,0.21,0.47,0.34,0.21,0.1,0.04,0.13,0.11,0.15,0.6,0.06,0.04,0.19,0.4,0.15,0.48,0.07,0.05,0.09,0.23,0.27,0.54,0.08,0.05,0.1,0.08,0.11,0.2,0.03,0.07,0.07,0.09,0.28,0.28,0.04,0.06,0.08,0.14,0.18,0.51,0.04,0.05,0.07,0.04,0.1,0.14,0.03,0.08,0.07,0.12,0.24,0.16,0.02,0.08,0.06,0.14,0.14,0.27,0.04,0.09,0.06,0.03,0.16,0.15,0.03,0.09,0.07,0.04,0.18,0.11,0.03,0.09,0.04,0.08,0.08,0.12,0.03,0.08,0.04
2025-05-02 09:17:16,217.848,217.207,216.728,1.65,1.62,1.37,25.573,24.459,16.848,14.03,17.35,14.33,5.448,5.108,-3.565,6.991,5.571,5.313,3.651,14.535,-1.162,1.459,0.775,1.072,0.98,0.96,-0.98,0.48,91.873,80.568,-104.268,68.173,60.06,217.75,217.14,216.67,0.04,0.04,0.04,0.32,0.19,0.26,0.02,0.02,0.03,1.33,1.32,1.12,0.01,0.01,0.01,0.9,0.9,0.73,0.01,0.01,0.01,0.07,0.07,0.02,0.01,0.01,0.01,0.11,0.15,0.1,0.01,0.01,0.01,0.03,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,25.24,24.07,16.62,4.93,5.4,1.28,5.73,14.27,5.74,0.67,0.32,0.88,8.38,5.0,7.15,0.21,0.21,1.32,7.3,6.3,9.12,0.37,0.34,0.48,3.56,3.09,3.61,0.2,0.24,0.43,1.41,0.9,2.77,0.17,0.18,0.32,1.13,0.48,2.5,0.09,0.12,0.22,0.55,0.94,1.76,0.1,0.09,0.3,1.57,0.68,0.94,0.07,0.06,0.21,0.4,0.47,0.36,0.12,0.06,0.21,0.65,0.15,0.47,0.09,0.05,0.16,0.51,0.14,0.84,0.12,0.07,0.18,0.49,0.34,0.29,0.09,0.04,0.15,0.12,0.15,0.56,0.06,0.04,0.16,0.37,0.16,0.38,0.07,0.05,0.09,0.22,0.27,0.46,0.07,0.06,0.09,0.07,0.13,0.22,0.04,0.07,0.07,0.08,0.28,0.34,0.04,0.06,0.08,0.13,0.18,0.46,0.04,0.06,0.06,0.04,0.1,0.13,0.03,0.07,0.06,0.12,0.23,0.16,0.03,0.08,0.06,0.13,0.13,0.24,0.04,0.09,0.05,0.04,0.16,0.13,0.03,0.09,0.06,0.04,0.18,0.1,0.03,0.09,0.04,0.08,0.08,0.11,0.03,0.08,0.04
2025-05-02 09:18:16,217.834,217.043,216.626,1.67,1.62,1.38,25.631,24.452,14.492,14.02,17.35,14.08,5.461,5.102,-3.034,7.529,5.583,5.307,3.139,14.03,-1.161,1.462,0.806,1.107,0.98,0.96,-0.97,0.54,91.959,80.648,-104.316,68.292,60.04,217.74,216.98,216.57,0.03,0.04,0.04,0.32,0.19,0.26,0.02,0.02,0.03,1.34,1.31,1.11,0.01,0.01,0.01,0.93,0.92,0.76,0.01,0.01,0.01,0.07,0.07,0.02,0.01,0.01,0.01,0.12,0.17,0.12,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.3,24.07,14.3,4.93,5.37,1.9,5.76,14.3,5.97,0.66,0.32,1.21,8.39,5.03,6.16,0.21,0.21,1.84,7.31,6.25,8.45,0.36,0.34,0.84,3.55,3.05,4.13,0.22,0.27,0.49,1.39,0.87,2.93,0.17,0.18,0.49,1.09,0.45,2.49,0.11,0.12,0.25,0.54,0.92,2.39,0.12,0.09,0.42,1.47,0.68,1.04,0.07,0.06,0.26,0.33,0.49,0.22,0.1,0.07,0.25,0.57,0.13,0.54,0.08,0.05,0.25,0.47,0.15,0.98,0.11,0.06,0.23,0.4,0.35,0.45,0.08,0.05,0.19,0.09,0.18,0.64,0.06,0.03,0.18,0.33,0.17,0.48,0.06,0.06,0.14,0.23,0.25,0.49,0.07,0.05,0.1,0.05,0.13,0.32,0.04,0.06,0.09,0.07,0.28,0.38,0.04,0.06,0.09,0.13,0.18,0.5,0.03,0.05,0.08,0.03,0.09,0.11,0.04,0.07,0.06,0.1,0.23,0.15,0.02,0.08,0.08,0.13,0.13,0.26,0.03,0.09,0.06,0.03,0.15,0.15,0.03,0.09,0.06,0.05,0.17,0.13,0.03,0.08,0.04,0.09,0.07,0.13,0.03,0.08,0.05
2025-05-02 09:19:16,218.016,217.155,216.746,1.68,1.62,1.38,25.73,24.573,14.405,14.0,17.28,13.9,5.489,5.127,-3.024,7.592,5.61,5.336,3.122,14.068,-1.158,1.478,0.777,1.098,0.98,0.96,-0.97,0.54,92.046,80.73,-104.363,68.412,60.04,217.91,217.1,216.7,0.04,0.04,0.04,0.33,0.18,0.26,0.02,0.02,0.03,1.35,1.31,1.11,0.01,0.01,0.01,0.92,0.91,0.76,0.01,0.01,0.01,0.07,0.06,0.02,0.01,0.01,0.01,0.12,0.16,0.12,0.01,0.01,0.01,0.03,0.06,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.39,24.19,14.23,5.0,5.39,1.59,5.74,14.25,5.98,0.65,0.31,1.1,8.35,4.96,5.97,0.22,0.21,1.51,7.28,6.22,8.38,0.37,0.33,0.67,3.53,3.02,4.14,0.22,0.27,0.47,1.39,0.87,2.98,0.17,0.18,0.48,1.13,0.45,2.59,0.1,0.12,0.25,0.53,0.9,2.49,0.12,0.1,0.4,1.49,0.68,1.09,0.08,0.06,0.25,0.3,0.48,0.21,0.09,0.07,0.27,0.54,0.13,0.55,0.08,0.05,0.25,0.44,0.14,1.08,0.1,0.06,0.24,0.45,0.34,0.39,0.07,0.05,0.17,0.1,0.18,0.73,0.06,0.03,0.19,0.35,0.16,0.5,0.06,0.06,0.13,0.24,0.25,0.48,0.07,0.05,0.12,0.05,0.14,0.32,0.04,0.06,0.08,0.07,0.27,0.4,0.03,0.06,0.08,0.13,0.17,0.53,0.03,0.05,0.07,0.03,0.08,0.1,0.04,0.07,0.06,0.1,0.21,0.17,0.03,0.08,0.09,0.13,0.13,0.29,0.03,0.08,0.06,0.03,0.14,0.16,0.03,0.09,0.05,0.04,0.15,0.13,0.03,0.08,0.04,0.09,0.07,0.14,0.03,0.08,0.05
2025-05-02 09:20:16,217.83,217.008,216.686,1.67,1.63,1.39,25.681,24.436,14.431,14.0,17.34,13.91,5.472,5.095,-3.03,7.538,5.594,5.303,3.127,14.024,-1.159,1.469,0.773,1.083,0.98,0.96,-0.97,0.54,92.131,80.809,-104.411,68.53,60.04,217.74,216.94,216.63,0.03,0.04,0.04,0.32,0.19,0.26,0.02,0.02,0.03,1.34,1.32,1.12,0.01,0.01,0.01,0.93,0.91,0.76,0.01,0.01,0.01,0.08,0.07,0.02,0.01,0.01,0.01,0.12,0.17,0.12,0.01,0.01,0.01,0.03,0.07,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.34,24.05,14.25,4.95,5.37,1.71,5.76,14.31,5.92,0.67,0.32,1.16,8.35,5.0,5.98,0.22,0.22,1.56,7.3,6.25,8.38,0.36,0.33,0.69,3.55,3.04,4.12,0.22,0.26,0.5,1.37,0.86,3.02,0.16,0.18,0.54,1.12,0.45,2.6,0.11,0.12,0.23,0.53,0.92,2.53,0.13,0.09,0.43,1.49,0.69,1.08,0.08,0.06,0.27,0.28,0.49,0.22,0.1,0.07,0.29,0.58,0.13,0.59,0.09,0.05,0.28,0.44,0.15,1.08,0.1,0.06,0.26,0.42,0.35,0.42,0.07,0.05,0.18,0.08,0.19,0.7,0.07,0.03,0.2,0.33,0.16,0.5,0.06,0.06,0.15,0.25,0.25,0.51,0.07,0.05,0.12,0.06,0.13,0.34,0.05,0.07,0.08,0.07,0.27,0.41,0.03,0.06,0.08,0.14,0.18,0.54,0.03,0.05,0.08,0.03,0.09,0.11,0.04,0.07,0.06,0.1,0.22,0.15,0.03,0.08,0.1,0.14,0.14,0.29,0.04,0.09,0.06,0.03,0.15,0.16,0.04,0.09,0.06,0.05,0.17,0.14,0.03,0.08,0.05,0.09,0.07,0.13,0.03,0.08,0.05
2025-05-02 09:21:16,217.629,216.871,216.669,1.68,1.64,1.42,25.503,24.624,14.503,14.12,17.29,14.14,5.425,5.134,-3.042,7.517,5.55,5.34,3.142,14.033,-1.172,1.468,0.788,1.084,0.98,0.96,-0.97,0.54,92.217,80.89,-104.459,68.649,60.05,217.54,216.81,216.61,0.04,0.04,0.04,0.3,0.2,0.26,0.02,0.02,0.03,1.35,1.33,1.15,0.01,0.01,0.02,0.94,0.92,0.78,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.01,0.11,0.16,0.11,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.17,24.24,14.31,4.94,5.37,1.67,5.89,14.26,5.79,0.66,0.31,1.09,8.42,4.98,6.31,0.21,0.21,1.66,7.34,6.22,8.61,0.37,0.34,0.73,3.6,3.02,4.12,0.21,0.25,0.44,1.4,0.87,2.98,0.17,0.19,0.45,1.06,0.43,2.63,0.11,0.12,0.25,0.54,0.91,2.48,0.12,0.1,0.39,1.49,0.68,1.1,0.07,0.06,0.25,0.32,0.49,0.24,0.1,0.07,0.25,0.59,0.13,0.55,0.08,0.05,0.24,0.47,0.15,1.08,0.11,0.06,0.21,0.42,0.34,0.46,0.08,0.05,0.19,0.08,0.18,0.76,0.06,0.03,0.18,0.33,0.16,0.45,0.06,0.05,0.12,0.23,0.25,0.47,0.07,0.05,0.11,0.06,0.14,0.33,0.04,0.06,0.08,0.07,0.28,0.41,0.04,0.06,0.08,0.14,0.17,0.53,0.03,0.05,0.07,0.03,0.09,0.12,0.04,0.07,0.06,0.1,0.23,0.15,0.03,0.08,0.08,0.14,0.14,0.28,0.04,0.09,0.06,0.03,0.15,0.17,0.04,0.09,0.06,0.04,0.16,0.14,0.03,0.08,0.04,0.09,0.07,0.13,0.03,0.08,0.05
2025-05-02 09:22:16,217.588,216.869,216.685,1.64,1.6,1.39,25.543,24.397,15.304,14.03,17.44,16.08,5.434,5.085,-3.203,7.315,5.558,5.291,3.316,14.165,-1.167,1.463,0.858,1.154,0.98,0.96,-0.97,0.52,92.302,80.969,-104.508,68.763,60.05,217.49,216.81,216.63,0.04,0.04,0.03,0.3,0.2,0.25,0.02,0.02,0.03,1.31,1.29,1.13,0.01,0.01,0.02,0.91,0.91,0.75,0.01,0.01,0.01,0.07,0.07,0.01,0.01,0.01,0.01,0.11,0.15,0.11,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.21,24.02,15.01,4.91,5.36,2.09,5.86,14.38,4.74,0.66,0.32,0.99,8.32,4.99,9.08,0.22,0.22,2.34,7.28,6.32,10.51,0.37,0.34,0.82,3.6,3.09,4.12,0.22,0.25,0.34,1.41,0.89,2.88,0.17,0.18,0.31,1.09,0.47,2.42,0.1,0.12,0.34,0.54,0.94,1.84,0.11,0.09,0.27,1.52,0.68,0.89,0.07,0.06,0.19,0.4,0.47,0.44,0.11,0.06,0.17,0.61,0.16,0.39,0.09,0.05,0.16,0.54,0.14,0.75,0.12,0.07,0.15,0.46,0.35,0.3,0.07,0.04,0.15,0.14,0.16,0.58,0.04,0.04,0.1,0.35,0.16,0.43,0.06,0.05,0.08,0.22,0.26,0.51,0.06,0.06,0.08,0.05,0.13,0.31,0.04,0.06,0.08,0.08,0.27,0.38,0.04,0.06,0.07,0.13,0.17,0.44,0.03,0.05,0.06,0.03,0.09,0.13,0.04,0.07,0.05,0.11,0.23,0.16,0.03,0.08,0.05,0.14,0.13,0.25,0.04,0.09,0.04,0.03,0.14,0.13,0.03,0.09,0.05,0.04,0.16,0.11,0.03,0.08,0.04,0.09,0.07,0.14,0.03,0.08,0.05
2025-05-02 09:23:16,217.687,216.839,216.561,1.66,1.61,1.39,25.676,24.599,15.624,13.91,17.2,17.4,5.469,5.123,-3.267,7.324,5.589,5.334,3.383,14.307,-1.154,1.485,0.878,1.209,0.98,0.96,-0.97,0.51,92.387,81.049,-104.559,68.876,60.06,217.59,216.78,216.51,0.04,0.04,0.04,0.31,0.2,0.25,0.02,0.02,0.03,1.35,1.31,1.15,0.01,0.01,0.01,0.9,0.89,0.73,0.01,0.01,0.01,0.07,0.06,0.02,0.01,0.01,0.01,0.12,0.16,0.11,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.01,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.35,24.22,15.3,4.94,5.34,1.72,5.89,14.22,4.44,0.66,0.32,0.79,8.22,4.82,10.52,0.21,0.21,1.97,7.11,6.21,11.78,0.37,0.34,0.59,3.57,2.97,4.09,0.19,0.22,0.32,1.37,0.83,2.91,0.18,0.18,0.29,1.08,0.46,2.31,0.1,0.11,0.27,0.6,0.99,1.57,0.11,0.1,0.2,1.57,0.72,0.7,0.07,0.06,0.15,0.5,0.49,0.54,0.11,0.06,0.15,0.59,0.16,0.34,0.09,0.06,0.16,0.56,0.14,0.76,0.11,0.07,0.13,0.57,0.37,0.21,0.07,0.04,0.14,0.16,0.15,0.54,0.04,0.04,0.09,0.33,0.16,0.31,0.05,0.05,0.09,0.19,0.27,0.51,0.06,0.06,0.08,0.08,0.13,0.31,0.04,0.06,0.07,0.08,0.27,0.44,0.04,0.06,0.07,0.15,0.16,0.46,0.03,0.06,0.06,0.04,0.09,0.15,0.04,0.07,0.05,0.11,0.24,0.15,0.03,0.09,0.06,0.14,0.13,0.24,0.04,0.09,0.04,0.04,0.15,0.11,0.04,0.09,0.05,0.03,0.17,0.13,0.03,0.08,0.05,0.09,0.07,0.12,0.03,0.08,0.05
2025-05-02 09:24:16,217.755,216.77,216.542,1.66,1.61,1.37,25.601,25.094,15.828,13.97,16.97,17.65,5.453,5.211,-3.31,7.354,5.575,5.44,3.427,14.442,-1.157,1.56,0.89,1.293,0.98,0.96,-0.97,0.51,92.472,81.13,-104.611,68.991,60.06,217.65,216.71,216.49,0.04,0.04,0.04,0.31,0.21,0.25,0.02,0.02,0.03,1.34,1.29,1.12,0.01,0.01,0.01,0.91,0.9,0.73,0.01,0.01,0.02,0.07,0.06,0.02,0.01,0.01,0.01,0.12,0.16,0.11,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.27,24.72,15.47,4.96,5.21,1.41,5.89,14.11,4.25,0.66,0.31,0.75,8.26,4.64,11.01,0.21,0.21,1.66,7.16,6.07,12.02,0.37,0.34,0.42,3.58,2.9,3.98,0.19,0.21,0.3,1.37,0.81,2.9,0.18,0.18,0.26,1.07,0.45,2.17,0.09,0.11,0.27,0.6,0.98,1.52,0.1,0.09,0.19,1.56,0.73,0.62,0.07,0.06,0.13,0.53,0.48,0.61,0.11,0.06,0.15,0.58,0.16,0.36,0.09,0.06,0.15,0.55,0.12,0.76,0.11,0.06,0.12,0.56,0.35,0.24,0.07,0.04,0.13,0.16,0.15,0.49,0.04,0.04,0.08,0.34,0.16,0.37,0.05,0.04,0.09,0.19,0.26,0.49,0.06,0.05,0.08,0.07,0.13,0.31,0.04,0.06,0.07,0.08,0.27,0.46,0.04,0.06,0.07,0.14,0.16,0.44,0.03,0.06,0.05,0.03,0.09,0.12,0.04,0.06,0.05,0.11,0.24,0.14,0.03,0.08,0.05,0.14,0.13,0.24,0.04,0.08,0.04,0.04,0.15,0.09,0.03,0.09,0.05,0.03,0.16,0.11,0.03,0.08,0.05,0.09,0.07,0.12,0.03,0.07,0.04
2025-05-02 09:25:16,217.834,216.918,216.591,1.67,1.62,1.37,25.608,25.036,15.943,14.04,17.03,18.09,5.455,5.203,-3.333,7.325,5.578,5.431,3.453,14.462,-1.168,1.556,0.903,1.292,0.98,0.96,-0.97,0.51,92.558,81.212,-104.664,69.107,60.06,217.74,216.86,216.54,0.04,0.04,0.04,0.31,0.2,0.25,0.02,0.02,0.03,1.36,1.31,1.13,0.01,0.01,0.01,0.91,0.9,0.73,0.01,0.01,0.02,0.07,0.06,0.02,0.01,0.01,0.01,0.11,0.15,0.1,0.01,0.01,0.01,0.01,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.28,24.65,15.58,4.95,5.23,1.33,5.87,14.11,4.06,0.66,0.32,0.84,8.37,4.72,11.56,0.22,0.21,1.5,7.21,6.15,12.31,0.38,0.33,0.35,3.58,2.97,4.03,0.19,0.23,0.3,1.43,0.87,2.82,0.18,0.18,0.27,1.04,0.46,2.02,0.09,0.11,0.29,0.58,0.95,1.43,0.11,0.09,0.21,1.54,0.7,0.63,0.07,0.05,0.14,0.47,0.48,0.64,0.11,0.06,0.16,0.55,0.15,0.42,0.09,0.06,0.13,0.59,0.12,0.72,0.12,0.06,0.13,0.6,0.37,0.31,0.08,0.04,0.1,0.18,0.14,0.5,0.04,0.04,0.09,0.32,0.18,0.32,0.05,0.04,0.08,0.2,0.25,0.46,0.06,0.06,0.08,0.08,0.13,0.32,0.04,0.06,0.07,0.09,0.28,0.44,0.04,0.06,0.06,0.13,0.16,0.4,0.03,0.05,0.05,0.03,0.09,0.12,0.04,0.07,0.05,0.11,0.24,0.15,0.03,0.08,0.05,0.13,0.12,0.22,0.04,0.09,0.05,0.04,0.14,0.09,0.03,0.09,0.05,0.03,0.16,0.1,0.03,0.08,0.05,0.08,0.08,0.12,0.03,0.08,0.04
2025-05-02 09:26:16,217.911,217.046,216.705,1.7,1.66,1.4,25.538,24.923,16.28,14.13,17.08,19.16,5.441,5.181,-3.404,7.218,5.565,5.409,3.528,14.502,-1.165,1.556,0.925,1.316,0.98,0.96,-0.96,0.5,92.643,81.293,-104.716,69.219,60.02,217.81,216.98,216.65,0.04,0.04,0.04,0.3,0.19,0.25,0.02,0.02,0.03,1.38,1.36,1.16,0.01,0.01,0.01,0.92,0.92,0.73,0.01,0.01,0.02,0.07,0.06,0.02,0.01,0.01,0.01,0.1,0.14,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.02,0.01,0.09,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.2,24.55,15.89,4.94,5.24,1.29,5.9,14.14,3.67,0.66,0.32,0.87,8.47,4.71,12.77,0.21,0.22,1.25,7.22,6.2,12.97,0.37,0.33,0.32,3.59,3.02,4.13,0.22,0.26,0.31,1.51,0.91,2.69,0.17,0.18,0.23,1.02,0.46,1.96,0.1,0.11,0.29,0.58,0.93,1.3,0.1,0.09,0.2,1.54,0.67,0.58,0.06,0.05,0.14,0.44,0.47,0.66,0.1,0.06,0.14,0.57,0.14,0.39,0.09,0.06,0.13,0.67,0.14,0.68,0.11,0.07,0.15,0.61,0.37,0.28,0.07,0.04,0.09,0.15,0.14,0.47,0.04,0.04,0.09,0.3,0.18,0.32,0.06,0.05,0.08,0.19,0.26,0.47,0.05,0.05,0.08,0.1,0.13,0.33,0.04,0.06,0.07,0.09,0.28,0.43,0.04,0.06,0.07,0.14,0.16,0.43,0.03,0.06,0.05,0.03,0.09,0.11,0.04,0.07,0.05,0.12,0.24,0.13,0.03,0.08,0.05,0.14,0.13,0.21,0.04,0.09,0.05,0.04,0.16,0.09,0.03,0.09,0.05,0.04,0.17,0.09,0.03,0.08,0.05,0.08,0.07,0.11,0.03,0.08,0.04
2025-05-02 09:27:16,221.63,220.88,220.528,1.72,1.7,1.4,25.196,24.646,17.157,14.64,17.2,21.64,5.458,5.199,-3.649,7.007,5.584,5.444,3.784,14.811,-1.179,1.615,0.999,1.435,0.98,0.95,-0.96,0.47,92.729,81.375,-104.774,69.33,60.06,221.53,220.81,220.48,0.04,0.04,0.04,0.31,0.19,0.24,0.02,0.02,0.03,1.41,1.4,1.16,0.01,0.01,0.01,0.92,0.93,0.72,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.0,0.11,0.14,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.04,0.05,0.05,0.01,0.01,0.01,0.09,0.04,0.02,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.0,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.85,24.26,16.7,5.16,5.35,0.91,6.16,14.04,2.63,0.68,0.22,0.77,8.62,4.6,15.87,0.22,0.19,0.63,7.55,6.61,14.4,0.39,0.4,0.19,3.86,3.23,3.88,0.16,0.23,0.16,1.68,1.02,2.12,0.16,0.18,0.26,1.0,0.55,1.35,0.1,0.11,0.17,0.53,0.92,1.01,0.1,0.09,0.16,1.55,0.64,0.33,0.08,0.06,0.1,0.53,0.53,0.48,0.09,0.06,0.12,0.67,0.11,0.56,0.05,0.06,0.09,0.68,0.16,0.51,0.1,0.06,0.12,0.65,0.4,0.29,0.06,0.05,0.08,0.25,0.18,0.47,0.05,0.04,0.1,0.31,0.23,0.32,0.04,0.04,0.09,0.18,0.26,0.42,0.06,0.06,0.06,0.1,0.1,0.22,0.04,0.07,0.05,0.11,0.29,0.37,0.04,0.07,0.07,0.14,0.16,0.46,0.03,0.06,0.06,0.05,0.08,0.09,0.04,0.06,0.04,0.13,0.23,0.12,0.03,0.08,0.05,0.15,0.12,0.23,0.04,0.09,0.04,0.04,0.16,0.09,0.04,0.09,0.04,0.03,0.15,0.08,0.03,0.09,0.04,0.08,0.08,0.1,0.02,0.08,0.05
2025-05-02 09:28:16,221.472,220.737,220.33,1.74,1.73,1.4,25.071,24.541,17.595,14.69,17.27,21.71,5.426,5.175,-3.74,6.861,5.552,5.417,3.877,14.846,-1.178,1.602,1.022,1.445,0.98,0.96,-0.96,0.46,92.815,81.457,-104.834,69.439,60.03,221.37,220.67,220.28,0.04,0.04,0.04,0.32,0.19,0.25,0.02,0.02,0.03,1.43,1.43,1.16,0.01,0.01,0.01,0.92,0.93,0.72,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.01,0.01,0.11,0.15,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.04,0.04,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.72,24.16,17.07,5.11,5.41,0.87,6.15,14.1,2.37,0.69,0.29,0.75,8.75,4.6,16.37,0.22,0.19,0.49,7.56,6.63,14.19,0.38,0.35,0.19,3.81,3.2,3.7,0.19,0.25,0.16,1.66,1.02,2.07,0.16,0.16,0.23,1.01,0.54,1.19,0.1,0.11,0.16,0.56,0.92,1.0,0.09,0.08,0.15,1.58,0.67,0.32,0.07,0.05,0.1,0.48,0.52,0.39,0.1,0.06,0.1,0.7,0.1,0.53,0.06,0.05,0.09,0.69,0.18,0.56,0.1,0.06,0.11,0.67,0.38,0.25,0.06,0.05,0.08,0.24,0.19,0.42,0.05,0.04,0.09,0.29,0.22,0.32,0.05,0.04,0.08,0.17,0.26,0.38,0.05,0.06,0.07,0.11,0.11,0.19,0.04,0.07,0.06,0.1,0.28,0.36,0.04,0.06,0.07,0.14,0.17,0.45,0.03,0.05,0.06,0.05,0.08,0.09,0.04,0.07,0.05,0.12,0.23,0.13,0.03,0.08,0.05,0.15,0.12,0.21,0.04,0.09,0.04,0.04,0.15,0.08,0.04,0.09,0.04,0.04,0.16,0.08,0.03,0.08,0.04,0.07,0.07,0.08,0.03,0.08,0.05
2025-05-02 09:29:16,221.392,220.576,220.106,1.78,1.75,1.42,25.126,24.932,17.92,14.75,17.11,22.16,5.436,5.257,-3.802,6.891,5.563,5.499,3.944,15.006,-1.18,1.615,1.051,1.485,0.98,0.96,-0.96,0.46,92.899,81.539,-104.893,69.546,59.98,221.29,220.51,220.05,0.04,0.04,0.04,0.32,0.2,0.26,0.02,0.02,0.03,1.46,1.44,1.18,0.01,0.01,0.01,0.95,0.94,0.73,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.0,0.11,0.15,0.09,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.09,0.04,0.02,0.0,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.77,24.55,17.4,5.11,5.42,1.01,6.16,13.95,2.33,0.7,0.31,0.79,8.82,4.52,17.07,0.22,0.2,0.51,7.57,6.58,14.12,0.37,0.34,0.19,3.81,3.17,3.63,0.19,0.26,0.19,1.71,1.05,1.96,0.15,0.16,0.23,1.0,0.53,0.99,0.11,0.13,0.16,0.55,0.89,0.97,0.08,0.08,0.13,1.64,0.65,0.34,0.08,0.05,0.11,0.45,0.5,0.36,0.1,0.06,0.09,0.71,0.1,0.49,0.06,0.05,0.08,0.65,0.16,0.54,0.1,0.06,0.1,0.66,0.37,0.28,0.07,0.04,0.08,0.25,0.19,0.4,0.05,0.05,0.08,0.28,0.23,0.32,0.05,0.04,0.08,0.18,0.25,0.28,0.06,0.06,0.08,0.1,0.11,0.18,0.04,0.07,0.06,0.09,0.27,0.33,0.03,0.06,0.06,0.13,0.17,0.44,0.03,0.06,0.05,0.05,0.08,0.09,0.04,0.07,0.05,0.13,0.22,0.15,0.03,0.08,0.05,0.15,0.12,0.22,0.04,0.09,0.04,0.05,0.15,0.09,0.03,0.09,0.05,0.03,0.15,0.08,0.03,0.08,0.04,0.07,0.08,0.08,0.02,0.08,0.05
2025-05-02 09:30:16,221.209,220.56,220.143,1.79,1.76,1.45,25.162,24.802,17.85,14.7,17.2,22.19,5.439,5.227,-3.784,6.882,5.566,5.47,3.929,14.966,-1.182,1.612,1.058,1.488,0.98,0.96,-0.96,0.46,92.985,81.622,-104.953,69.655,59.95,221.11,220.49,220.09,0.04,0.04,0.04,0.32,0.21,0.23,0.02,0.02,0.03,1.46,1.44,1.21,0.01,0.01,0.01,0.97,0.96,0.74,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.0,0.12,0.16,0.1,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.81,24.42,17.3,5.07,5.41,1.03,6.21,14.07,3.08,0.68,0.34,0.78,8.72,4.54,16.77,0.22,0.21,0.63,7.56,6.58,14.35,0.37,0.34,0.27,3.82,3.17,3.65,0.19,0.26,0.25,1.67,1.01,2.05,0.15,0.16,0.24,1.0,0.51,1.23,0.11,0.13,0.2,0.56,0.92,1.02,0.08,0.07,0.14,1.68,0.67,0.4,0.08,0.05,0.15,0.49,0.51,0.42,0.1,0.06,0.1,0.7,0.11,0.55,0.07,0.06,0.1,0.65,0.15,0.65,0.1,0.06,0.11,0.72,0.37,0.35,0.07,0.04,0.09,0.24,0.19,0.37,0.05,0.04,0.08,0.29,0.22,0.29,0.05,0.04,0.08,0.16,0.25,0.34,0.06,0.06,0.08,0.1,0.11,0.22,0.04,0.07,0.06,0.09,0.28,0.33,0.03,0.06,0.06,0.14,0.18,0.44,0.03,0.06,0.05,0.04,0.08,0.09,0.04,0.07,0.04,0.13,0.23,0.15,0.03,0.08,0.05,0.16,0.14,0.22,0.04,0.09,0.04,0.04,0.15,0.11,0.04,0.1,0.05,0.03,0.16,0.08,0.03,0.08,0.04,0.08,0.08,0.09,0.03,0.08,0.05
2025-05-02 09:31:16,221.077,220.497,220.175,1.76,1.71,1.48,25.123,23.98,15.65,14.59,17.71,18.16,5.429,5.076,-3.323,7.181,5.554,5.287,3.446,14.287,-1.173,1.48,0.909,1.216,0.98,0.96,-0.96,0.5,93.071,81.702,-105.005,69.768,59.95,220.98,220.43,220.12,0.04,0.04,0.04,0.32,0.2,0.24,0.02,0.02,0.03,1.44,1.4,1.23,0.01,0.01,0.01,0.95,0.94,0.76,0.01,0.01,0.01,0.05,0.08,0.01,0.01,0.01,0.0,0.12,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.08,0.03,0.02,0.01,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.77,23.58,15.31,5.03,5.49,1.15,6.22,14.49,4.35,0.7,0.26,0.89,8.57,4.85,11.69,0.22,0.21,1.11,7.57,6.76,12.0,0.36,0.37,0.31,3.83,3.26,3.93,0.19,0.27,0.33,1.57,0.96,2.79,0.15,0.17,0.26,1.1,0.52,2.42,0.11,0.15,0.31,0.53,0.96,1.64,0.09,0.07,0.21,1.65,0.68,0.75,0.07,0.06,0.19,0.51,0.53,0.5,0.09,0.05,0.15,0.62,0.16,0.44,0.08,0.05,0.13,0.53,0.15,0.8,0.11,0.08,0.16,0.61,0.4,0.32,0.07,0.04,0.1,0.25,0.2,0.54,0.05,0.04,0.13,0.37,0.21,0.38,0.06,0.05,0.08,0.24,0.27,0.55,0.07,0.06,0.1,0.07,0.1,0.3,0.04,0.07,0.08,0.07,0.31,0.36,0.04,0.06,0.08,0.16,0.17,0.54,0.03,0.06,0.07,0.04,0.1,0.17,0.04,0.07,0.05,0.12,0.24,0.14,0.03,0.09,0.06,0.16,0.13,0.29,0.04,0.09,0.05,0.04,0.16,0.14,0.04,0.1,0.05,0.03,0.17,0.1,0.03,0.09,0.05,0.08,0.08,0.12,0.03,0.09,0.04
