TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 09:32:16,221.167,220.502,220.223,1.78,1.72,1.5,25.129,24.001,14.521,14.63,17.77,15.62,5.433,5.081,-3.096,7.418,5.558,5.292,3.198,14.048,-1.167,1.481,0.802,1.116,0.98,0.96,-0.97,0.53,93.156,81.781,-105.053,69.884,59.94,221.06,220.43,220.17,0.04,0.04,0.04,0.32,0.2,0.23,0.02,0.02,0.03,1.47,1.42,1.26,0.01,0.01,0.01,0.94,0.93,0.77,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.0,0.11,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.07,0.03,0.02,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.04,0.06,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.78,23.6,14.31,5.05,5.53,1.08,6.25,14.58,5.17,0.68,0.31,0.77,8.58,4.88,8.35,0.21,0.22,1.04,7.6,6.69,10.08,0.36,0.36,0.49,3.83,3.25,4.19,0.19,0.27,0.38,1.55,0.96,3.0,0.14,0.17,0.34,1.14,0.49,3.36,0.11,0.15,0.25,0.49,0.94,2.29,0.09,0.07,0.28,1.64,0.67,1.21,0.05,0.07,0.26,0.42,0.54,0.27,0.09,0.05,0.17,0.65,0.15,0.64,0.09,0.04,0.16,0.47,0.15,1.21,0.11,0.08,0.24,0.57,0.38,0.3,0.07,0.04,0.11,0.15,0.19,0.71,0.06,0.03,0.22,0.43,0.19,0.55,0.07,0.06,0.08,0.26,0.26,0.6,0.08,0.06,0.1,0.08,0.09,0.17,0.04,0.07,0.1,0.05,0.3,0.36,0.04,0.06,0.11,0.18,0.18,0.67,0.05,0.05,0.08,0.04,0.11,0.23,0.04,0.07,0.07,0.13,0.23,0.19,0.03,0.08,0.07,0.17,0.13,0.36,0.04,0.09,0.04,0.03,0.16,0.22,0.04,0.1,0.07,0.04,0.17,0.11,0.03,0.09,0.05,0.08,0.08,0.14,0.03,0.09,0.05
2025-05-02 09:33:16,221.278,220.509,220.1,1.78,1.72,1.49,25.033,24.075,14.729,14.78,17.78,15.94,5.411,5.103,-3.135,7.379,5.539,5.309,3.242,14.09,-1.184,1.464,0.826,1.106,0.98,0.96,-0.97,0.52,93.242,81.862,-105.103,70.0,59.94,221.18,220.44,220.04,0.04,0.04,0.04,0.31,0.2,0.26,0.02,0.02,0.03,1.46,1.41,1.24,0.01,0.01,0.01,0.95,0.94,0.77,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.01,0.11,0.15,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.03,0.0,0.0,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.68,23.68,14.5,5.06,5.6,1.34,6.23,14.53,4.81,0.69,0.35,0.89,8.72,4.91,8.85,0.21,0.21,1.35,7.73,6.75,10.3,0.36,0.33,0.57,3.86,3.28,4.18,0.18,0.25,0.42,1.67,1.04,2.86,0.14,0.17,0.32,1.11,0.49,3.08,0.11,0.15,0.29,0.46,0.87,2.03,0.09,0.07,0.27,1.58,0.63,1.17,0.07,0.07,0.26,0.34,0.5,0.3,0.1,0.05,0.17,0.71,0.12,0.57,0.09,0.05,0.18,0.51,0.15,0.98,0.11,0.07,0.2,0.54,0.35,0.31,0.07,0.04,0.14,0.2,0.2,0.67,0.06,0.04,0.18,0.44,0.19,0.6,0.07,0.05,0.1,0.3,0.24,0.62,0.07,0.06,0.11,0.09,0.11,0.22,0.04,0.07,0.1,0.06,0.29,0.41,0.04,0.06,0.1,0.13,0.18,0.58,0.04,0.05,0.08,0.05,0.1,0.21,0.04,0.07,0.07,0.12,0.21,0.21,0.03,0.08,0.06,0.15,0.12,0.32,0.04,0.09,0.05,0.03,0.15,0.19,0.04,0.09,0.06,0.04,0.16,0.11,0.03,0.08,0.05,0.09,0.08,0.14,0.03,0.08,0.05
2025-05-02 09:34:16,221.205,220.382,219.901,1.77,1.73,1.48,25.034,24.011,14.369,14.77,17.7,14.61,5.411,5.085,-3.048,7.448,5.538,5.292,3.16,13.989,-1.179,1.462,0.834,1.116,0.98,0.96,-0.96,0.53,93.327,81.942,-105.151,70.118,59.94,221.1,220.31,219.84,0.04,0.04,0.04,0.3,0.2,0.26,0.02,0.02,0.03,1.44,1.41,1.21,0.01,0.01,0.02,0.97,0.96,0.79,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.1,0.16,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.0,0.01,0.01,0.03,0.05,0.06,0.01,0.02,0.01,0.09,0.04,0.03,0.0,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.68,23.62,14.13,5.06,5.56,1.97,6.23,14.4,6.04,0.7,0.27,1.24,8.7,4.95,6.97,0.22,0.19,1.97,7.78,6.8,8.69,0.36,0.31,0.92,3.87,3.25,4.04,0.18,0.23,0.45,1.63,1.07,2.63,0.14,0.14,0.46,1.04,0.5,2.67,0.12,0.16,0.3,0.41,0.82,2.4,0.1,0.07,0.35,1.51,0.66,1.13,0.08,0.07,0.3,0.31,0.52,0.26,0.09,0.06,0.23,0.69,0.11,0.54,0.08,0.05,0.26,0.5,0.19,1.1,0.09,0.07,0.23,0.51,0.37,0.39,0.06,0.05,0.19,0.16,0.23,0.74,0.06,0.03,0.17,0.39,0.22,0.55,0.05,0.06,0.13,0.25,0.24,0.53,0.06,0.06,0.12,0.08,0.12,0.29,0.04,0.06,0.08,0.06,0.31,0.4,0.04,0.06,0.09,0.12,0.18,0.54,0.04,0.06,0.08,0.03,0.1,0.16,0.04,0.07,0.06,0.11,0.22,0.18,0.03,0.08,0.08,0.14,0.13,0.28,0.04,0.09,0.05,0.03,0.16,0.19,0.04,0.09,0.05,0.05,0.16,0.11,0.03,0.08,0.05,0.09,0.08,0.13,0.03,0.08,0.05
2025-05-02 09:35:16,221.438,220.693,220.097,1.77,1.73,1.47,25.036,23.752,14.096,14.71,17.93,13.92,5.418,5.033,-2.998,7.453,5.544,5.242,3.102,13.888,-1.174,1.464,0.799,1.089,0.98,0.96,-0.97,0.54,93.411,82.021,-105.198,70.234,59.95,221.34,220.62,220.04,0.04,0.04,0.04,0.31,0.18,0.26,0.02,0.02,0.03,1.43,1.4,1.19,0.01,0.01,0.02,0.97,0.97,0.81,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.01,0.11,0.17,0.1,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.08,0.04,0.03,0.01,0.01,0.01,0.04,0.05,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.68,23.35,13.92,5.09,5.59,1.53,6.2,14.66,6.15,0.69,0.32,1.03,8.7,5.02,6.33,0.22,0.21,1.46,7.74,6.79,8.19,0.37,0.34,0.66,3.8,3.31,4.01,0.18,0.25,0.42,1.57,1.02,2.74,0.14,0.16,0.46,1.05,0.5,2.71,0.12,0.16,0.28,0.43,0.88,2.48,0.09,0.07,0.34,1.5,0.64,1.17,0.08,0.06,0.26,0.26,0.53,0.25,0.09,0.06,0.22,0.64,0.11,0.56,0.07,0.05,0.26,0.48,0.18,1.04,0.08,0.07,0.22,0.39,0.39,0.46,0.06,0.05,0.18,0.17,0.25,0.69,0.06,0.03,0.17,0.38,0.23,0.57,0.05,0.06,0.13,0.28,0.24,0.55,0.07,0.06,0.12,0.09,0.12,0.27,0.05,0.07,0.08,0.06,0.31,0.38,0.03,0.06,0.08,0.13,0.18,0.55,0.03,0.06,0.08,0.04,0.1,0.15,0.04,0.07,0.05,0.1,0.23,0.14,0.03,0.09,0.09,0.15,0.13,0.31,0.04,0.09,0.06,0.04,0.17,0.19,0.04,0.1,0.05,0.04,0.16,0.13,0.03,0.09,0.05,0.08,0.08,0.13,0.03,0.09,0.05
2025-05-02 09:36:16,221.663,220.87,220.281,1.78,1.72,1.47,25.085,23.85,14.083,14.73,17.88,13.76,5.435,5.059,-2.999,7.495,5.56,5.268,3.102,13.93,-1.175,1.468,0.794,1.087,0.98,0.96,-0.97,0.54,93.497,82.101,-105.245,70.353,60.0,221.56,220.8,220.23,0.03,0.04,0.04,0.32,0.18,0.27,0.02,0.02,0.03,1.46,1.41,1.19,0.01,0.01,0.02,0.95,0.94,0.79,0.01,0.01,0.01,0.07,0.07,0.02,0.01,0.01,0.01,0.13,0.18,0.11,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.0,0.01,0.01,0.04,0.05,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.73,23.45,13.9,5.13,5.64,1.56,6.18,14.6,5.92,0.69,0.31,1.08,8.74,5.01,6.23,0.22,0.21,1.48,7.72,6.75,8.08,0.38,0.35,0.65,3.79,3.27,3.99,0.19,0.26,0.46,1.56,1.0,2.88,0.15,0.16,0.49,1.08,0.5,2.68,0.11,0.14,0.25,0.4,0.88,2.49,0.11,0.07,0.37,1.52,0.65,1.2,0.08,0.05,0.27,0.26,0.54,0.23,0.09,0.06,0.21,0.61,0.11,0.59,0.06,0.05,0.28,0.48,0.18,1.14,0.09,0.07,0.22,0.44,0.39,0.45,0.07,0.05,0.19,0.15,0.25,0.67,0.06,0.03,0.18,0.39,0.22,0.6,0.06,0.06,0.14,0.28,0.24,0.57,0.07,0.06,0.12,0.09,0.12,0.28,0.05,0.07,0.09,0.06,0.3,0.35,0.03,0.06,0.08,0.13,0.18,0.55,0.03,0.06,0.08,0.03,0.1,0.16,0.04,0.07,0.06,0.11,0.22,0.14,0.03,0.08,0.09,0.15,0.13,0.3,0.04,0.09,0.05,0.04,0.16,0.18,0.04,0.09,0.05,0.04,0.16,0.14,0.03,0.09,0.05,0.08,0.08,0.14,0.03,0.08,0.05
2025-05-02 09:37:16,221.635,220.837,220.302,1.76,1.7,1.46,25.108,23.884,14.116,14.68,17.86,13.85,5.439,5.067,-3.003,7.503,5.565,5.275,3.11,13.949,-1.176,1.465,0.809,1.097,0.98,0.96,-0.97,0.54,93.584,82.181,-105.293,70.472,60.0,221.53,220.77,220.25,0.04,0.04,0.04,0.31,0.2,0.26,0.02,0.02,0.03,1.45,1.4,1.2,0.01,0.01,0.02,0.93,0.92,0.78,0.01,0.01,0.01,0.06,0.07,0.01,0.01,0.01,0.0,0.12,0.16,0.1,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.03,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.0,0.01,0.0,0.04,0.05,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.76,23.49,13.93,5.13,5.61,1.55,6.16,14.62,5.9,0.7,0.31,1.03,8.69,4.96,6.4,0.23,0.21,1.46,7.69,6.74,8.21,0.38,0.37,0.65,3.79,3.3,4.1,0.19,0.28,0.42,1.55,0.99,2.79,0.15,0.18,0.45,1.08,0.49,2.59,0.11,0.14,0.25,0.39,0.89,2.41,0.1,0.08,0.34,1.52,0.62,1.18,0.08,0.06,0.26,0.27,0.54,0.23,0.1,0.06,0.21,0.57,0.1,0.57,0.07,0.05,0.26,0.49,0.16,1.08,0.09,0.08,0.21,0.41,0.39,0.46,0.07,0.05,0.18,0.16,0.24,0.63,0.06,0.03,0.16,0.39,0.22,0.58,0.06,0.06,0.13,0.28,0.24,0.57,0.07,0.06,0.12,0.08,0.11,0.27,0.05,0.07,0.08,0.08,0.3,0.33,0.03,0.06,0.08,0.15,0.16,0.57,0.03,0.06,0.08,0.03,0.1,0.16,0.04,0.07,0.06,0.11,0.23,0.11,0.03,0.08,0.08,0.16,0.11,0.31,0.04,0.09,0.05,0.04,0.17,0.18,0.04,0.09,0.06,0.04,0.15,0.14,0.03,0.09,0.05,0.08,0.08,0.13,0.03,0.08,0.05
2025-05-02 09:38:16,221.587,220.83,220.355,1.75,1.68,1.43,25.094,23.984,14.883,14.67,17.77,16.11,5.434,5.087,-3.16,7.361,5.56,5.296,3.279,14.136,-1.178,1.473,0.876,1.171,0.98,0.96,-0.96,0.52,93.668,82.26,-105.342,70.586,60.0,221.49,220.76,220.3,0.04,0.04,0.04,0.32,0.19,0.24,0.02,0.02,0.03,1.42,1.37,1.16,0.01,0.01,0.02,0.95,0.93,0.78,0.01,0.01,0.02,0.06,0.08,0.01,0.01,0.01,0.01,0.13,0.17,0.1,0.01,0.01,0.01,0.02,0.09,0.05,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.04,0.04,0.01,0.01,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.74,23.59,14.6,5.12,5.7,2.24,6.15,14.47,4.81,0.7,0.31,1.1,8.67,4.91,9.3,0.22,0.2,2.43,7.67,6.78,10.23,0.38,0.32,0.92,3.79,3.25,4.18,0.19,0.25,0.46,1.58,1.0,2.74,0.15,0.15,0.34,1.09,0.45,2.49,0.1,0.13,0.38,0.42,0.88,1.76,0.09,0.07,0.28,1.57,0.63,0.91,0.08,0.06,0.22,0.36,0.52,0.36,0.11,0.06,0.2,0.59,0.11,0.35,0.08,0.05,0.17,0.59,0.11,0.71,0.09,0.08,0.16,0.41,0.39,0.3,0.07,0.04,0.15,0.25,0.2,0.51,0.05,0.04,0.12,0.43,0.22,0.57,0.05,0.05,0.09,0.29,0.25,0.62,0.06,0.06,0.09,0.08,0.08,0.25,0.05,0.07,0.09,0.11,0.31,0.31,0.03,0.06,0.07,0.15,0.13,0.5,0.03,0.07,0.06,0.03,0.12,0.2,0.04,0.07,0.05,0.11,0.24,0.11,0.03,0.09,0.06,0.15,0.09,0.29,0.04,0.1,0.05,0.05,0.17,0.14,0.04,0.09,0.05,0.04,0.15,0.1,0.03,0.09,0.04,0.07,0.1,0.15,0.03,0.08,0.05
2025-05-02 09:39:16,221.542,220.867,220.489,1.71,1.65,1.42,24.952,23.57,15.217,14.7,18.1,16.9,5.4,5.002,-3.235,7.168,5.528,5.206,3.355,14.089,-1.179,1.441,0.891,1.153,0.98,0.96,-0.96,0.51,93.754,82.339,-105.393,70.7,59.98,221.44,220.8,220.44,0.04,0.04,0.04,0.31,0.19,0.24,0.02,0.02,0.03,1.4,1.35,1.16,0.01,0.01,0.02,0.93,0.91,0.76,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.12,0.16,0.08,0.01,0.01,0.01,0.02,0.08,0.05,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.59,23.17,14.9,5.1,5.73,1.77,6.2,14.78,4.39,0.69,0.33,0.82,8.66,5.0,10.37,0.22,0.2,1.95,7.67,6.9,11.13,0.37,0.34,0.58,3.83,3.35,4.2,0.18,0.26,0.35,1.56,1.02,2.69,0.15,0.16,0.25,1.12,0.48,2.38,0.11,0.15,0.4,0.44,0.93,1.61,0.09,0.07,0.18,1.6,0.64,0.82,0.08,0.06,0.16,0.39,0.52,0.48,0.1,0.05,0.14,0.63,0.14,0.3,0.07,0.06,0.13,0.6,0.1,0.65,0.09,0.08,0.13,0.47,0.4,0.31,0.06,0.03,0.11,0.27,0.2,0.53,0.05,0.05,0.11,0.42,0.22,0.45,0.05,0.05,0.09,0.29,0.24,0.55,0.06,0.06,0.08,0.09,0.09,0.27,0.05,0.06,0.08,0.12,0.31,0.33,0.03,0.06,0.06,0.16,0.12,0.49,0.03,0.07,0.06,0.03,0.11,0.2,0.04,0.07,0.05,0.11,0.23,0.12,0.03,0.09,0.05,0.16,0.09,0.29,0.04,0.1,0.05,0.05,0.16,0.14,0.04,0.09,0.05,0.04,0.14,0.11,0.03,0.09,0.05,0.07,0.1,0.15,0.02,0.08,0.04
2025-05-02 09:40:16,221.341,220.687,220.374,1.72,1.65,1.43,25.06,23.435,15.511,14.63,18.16,17.53,5.421,4.983,-3.296,7.107,5.547,5.172,3.418,14.137,-1.173,1.386,0.904,1.118,0.98,0.96,-0.96,0.5,93.838,82.417,-105.445,70.81,60.01,221.24,220.62,220.32,0.04,0.04,0.04,0.31,0.2,0.24,0.02,0.02,0.03,1.41,1.36,1.18,0.01,0.01,0.01,0.92,0.89,0.75,0.01,0.01,0.02,0.05,0.07,0.01,0.01,0.01,0.01,0.12,0.16,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.71,23.04,15.16,5.07,5.85,1.5,6.15,14.74,4.0,0.7,0.32,0.74,8.63,5.08,11.11,0.23,0.19,1.67,7.61,6.97,11.76,0.38,0.31,0.45,3.81,3.33,4.16,0.19,0.25,0.33,1.54,1.03,2.67,0.16,0.15,0.24,1.15,0.53,2.41,0.1,0.13,0.33,0.46,0.94,1.54,0.08,0.08,0.18,1.64,0.67,0.74,0.08,0.06,0.12,0.39,0.5,0.54,0.11,0.05,0.16,0.65,0.14,0.27,0.07,0.06,0.12,0.68,0.14,0.72,0.11,0.08,0.13,0.52,0.39,0.25,0.06,0.04,0.1,0.26,0.2,0.47,0.05,0.05,0.1,0.41,0.21,0.44,0.06,0.05,0.1,0.28,0.25,0.56,0.06,0.06,0.08,0.12,0.1,0.27,0.05,0.07,0.08,0.1,0.31,0.35,0.03,0.06,0.06,0.16,0.15,0.49,0.03,0.07,0.06,0.03,0.1,0.18,0.04,0.07,0.05,0.11,0.24,0.11,0.03,0.09,0.05,0.15,0.11,0.27,0.04,0.09,0.05,0.05,0.16,0.12,0.03,0.09,0.05,0.04,0.17,0.11,0.03,0.09,0.05,0.07,0.08,0.14,0.02,0.08,0.04
2025-05-02 09:41:16,221.29,220.627,220.254,1.72,1.67,1.43,24.976,23.458,15.732,14.69,18.2,17.71,5.398,4.989,-3.34,7.047,5.527,5.175,3.465,14.167,-1.188,1.376,0.921,1.109,0.98,0.96,-0.96,0.5,93.923,82.496,-105.498,70.922,60.0,221.19,220.56,220.2,0.04,0.04,0.04,0.32,0.2,0.23,0.02,0.02,0.02,1.4,1.37,1.18,0.01,0.01,0.02,0.92,0.9,0.75,0.01,0.01,0.02,0.06,0.08,0.01,0.01,0.01,0.01,0.12,0.16,0.09,0.01,0.01,0.01,0.03,0.09,0.05,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.62,23.05,15.37,5.08,5.65,1.24,6.12,14.84,3.98,0.69,0.24,0.76,8.71,5.08,11.54,0.22,0.21,1.35,7.69,6.99,11.78,0.37,0.41,0.33,3.8,3.46,4.14,0.19,0.3,0.33,1.56,1.02,2.58,0.15,0.18,0.24,1.13,0.58,2.25,0.1,0.13,0.34,0.43,0.97,1.47,0.08,0.08,0.19,1.65,0.62,0.75,0.08,0.06,0.14,0.39,0.54,0.64,0.11,0.05,0.14,0.61,0.16,0.27,0.07,0.06,0.12,0.66,0.14,0.7,0.1,0.08,0.15,0.55,0.41,0.29,0.06,0.03,0.09,0.27,0.21,0.43,0.05,0.04,0.1,0.39,0.22,0.44,0.05,0.05,0.08,0.27,0.26,0.54,0.06,0.05,0.08,0.11,0.11,0.3,0.04,0.07,0.08,0.11,0.32,0.34,0.03,0.06,0.06,0.13,0.15,0.44,0.03,0.07,0.05,0.04,0.09,0.18,0.04,0.07,0.06,0.12,0.25,0.11,0.03,0.08,0.05,0.15,0.11,0.26,0.04,0.1,0.05,0.05,0.16,0.11,0.03,0.09,0.05,0.03,0.17,0.1,0.03,0.09,0.05,0.08,0.08,0.13,0.02,0.08,0.04
2025-05-02 09:42:16,221.181,220.499,220.141,1.73,1.67,1.42,25.143,23.509,16.03,14.67,18.2,18.41,5.433,4.998,-3.404,7.026,5.561,5.184,3.529,14.274,-1.186,1.376,0.929,1.119,0.98,0.96,-0.96,0.49,94.009,82.575,-105.551,71.033,60.01,221.08,220.43,220.09,0.04,0.04,0.04,0.31,0.2,0.24,0.02,0.02,0.02,1.38,1.36,1.16,0.01,0.01,0.01,0.96,0.93,0.77,0.01,0.01,0.02,0.06,0.08,0.01,0.01,0.01,0.01,0.14,0.18,0.1,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.0,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.07,0.02,0.01,0.01,0.0,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.79,23.11,15.66,5.11,5.83,1.23,6.03,14.76,3.64,0.7,0.33,0.87,8.7,5.13,12.33,0.23,0.21,1.26,7.72,7.02,12.25,0.38,0.33,0.3,3.76,3.36,3.94,0.2,0.26,0.33,1.58,1.03,2.66,0.16,0.16,0.22,1.1,0.51,2.12,0.1,0.13,0.31,0.42,0.95,1.43,0.08,0.08,0.18,1.68,0.68,0.67,0.07,0.06,0.15,0.4,0.51,0.64,0.11,0.05,0.13,0.65,0.14,0.32,0.07,0.05,0.12,0.68,0.15,0.69,0.1,0.08,0.15,0.49,0.39,0.35,0.06,0.04,0.09,0.29,0.21,0.38,0.05,0.04,0.09,0.39,0.22,0.5,0.05,0.05,0.08,0.24,0.25,0.51,0.05,0.06,0.08,0.11,0.11,0.33,0.04,0.07,0.08,0.12,0.32,0.32,0.03,0.06,0.06,0.11,0.17,0.41,0.03,0.06,0.06,0.04,0.09,0.15,0.04,0.07,0.05,0.12,0.25,0.12,0.03,0.09,0.05,0.15,0.12,0.22,0.04,0.09,0.05,0.05,0.17,0.11,0.04,0.09,0.05,0.04,0.18,0.09,0.03,0.09,0.05,0.07,0.08,0.13,0.03,0.08,0.04
2025-05-02 09:43:16,221.337,220.492,220.008,1.77,1.72,1.41,25.139,23.649,17.156,14.75,18.11,21.25,5.439,5.026,-3.639,6.826,5.564,5.214,3.774,14.553,-1.171,1.39,1.001,1.219,0.98,0.96,-0.96,0.47,94.094,82.653,-105.608,71.139,60.03,221.23,220.43,219.96,0.04,0.04,0.04,0.32,0.2,0.25,0.02,0.02,0.03,1.44,1.41,1.17,0.01,0.01,0.01,0.97,0.92,0.73,0.01,0.01,0.02,0.06,0.07,0.01,0.01,0.01,0.01,0.13,0.17,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.03,0.06,0.06,0.01,0.01,0.01,0.1,0.03,0.01,0.01,0.0,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.07,0.02,0.01,0.01,0.0,0.02,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.78,23.24,16.68,5.14,5.79,0.85,6.07,14.7,2.6,0.68,0.32,0.77,8.83,5.02,15.67,0.22,0.21,0.65,7.68,6.99,14.01,0.37,0.37,0.18,3.73,3.37,3.75,0.2,0.29,0.18,1.59,1.04,2.23,0.16,0.18,0.25,1.06,0.55,1.49,0.1,0.13,0.18,0.48,0.97,1.11,0.09,0.09,0.16,1.68,0.66,0.4,0.08,0.05,0.1,0.39,0.54,0.59,0.11,0.05,0.11,0.72,0.13,0.48,0.06,0.06,0.09,0.7,0.16,0.56,0.1,0.07,0.11,0.55,0.41,0.36,0.06,0.04,0.08,0.26,0.21,0.36,0.04,0.04,0.08,0.35,0.23,0.45,0.05,0.05,0.08,0.23,0.25,0.37,0.06,0.06,0.07,0.13,0.12,0.26,0.04,0.06,0.06,0.12,0.3,0.37,0.03,0.06,0.07,0.11,0.16,0.38,0.03,0.06,0.06,0.04,0.09,0.1,0.04,0.07,0.04,0.11,0.24,0.11,0.03,0.08,0.05,0.14,0.12,0.21,0.04,0.1,0.04,0.05,0.15,0.09,0.04,0.09,0.04,0.04,0.17,0.07,0.03,0.09,0.04,0.07,0.08,0.09,0.03,0.08,0.04
2025-05-02 09:44:16,221.291,220.428,220.102,1.74,1.69,1.4,25.224,23.704,17.646,14.67,18.08,21.48,5.457,5.037,-3.747,6.747,5.582,5.225,3.884,14.691,-1.173,1.39,1.024,1.24,0.98,0.96,-0.96,0.46,94.18,82.733,-105.667,71.246,60.01,221.19,220.36,220.05,0.04,0.04,0.04,0.31,0.2,0.25,0.02,0.02,0.03,1.41,1.38,1.15,0.01,0.01,0.01,0.96,0.92,0.73,0.01,0.01,0.02,0.06,0.07,0.01,0.01,0.01,0.01,0.12,0.15,0.09,0.01,0.01,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.04,0.05,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.0,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.87,23.3,17.12,5.12,5.78,0.86,6.07,14.66,2.39,0.68,0.32,0.7,8.71,4.98,16.28,0.23,0.2,0.48,7.65,7.02,13.94,0.38,0.35,0.17,3.77,3.37,3.62,0.2,0.28,0.15,1.6,1.07,2.04,0.16,0.17,0.23,1.05,0.56,1.22,0.1,0.13,0.16,0.48,0.96,1.09,0.09,0.08,0.15,1.66,0.69,0.38,0.08,0.05,0.1,0.39,0.53,0.53,0.11,0.06,0.09,0.71,0.12,0.61,0.06,0.05,0.09,0.7,0.17,0.64,0.1,0.08,0.11,0.6,0.39,0.37,0.06,0.04,0.08,0.25,0.21,0.3,0.04,0.04,0.08,0.36,0.24,0.49,0.05,0.05,0.09,0.19,0.25,0.34,0.05,0.06,0.07,0.11,0.11,0.22,0.04,0.07,0.06,0.12,0.31,0.38,0.03,0.06,0.07,0.11,0.16,0.36,0.03,0.06,0.06,0.04,0.08,0.08,0.04,0.07,0.04,0.13,0.24,0.13,0.03,0.08,0.05,0.14,0.12,0.18,0.04,0.1,0.04,0.05,0.15,0.08,0.04,0.09,0.04,0.04,0.18,0.06,0.03,0.09,0.04,0.07,0.07,0.07,0.03,0.08,0.04
2025-05-02 09:45:16,221.452,220.399,220.149,1.79,1.72,1.43,16.196,23.109,18.016,27.23,18.45,21.46,3.194,4.917,-3.827,4.284,3.586,5.093,3.966,12.646,-1.489,1.327,1.041,0.879,0.87,0.97,-0.96,0.33,94.23,82.809,-105.727,71.313,60.03,221.35,220.33,220.09,0.04,0.04,0.04,0.3,0.2,0.25,0.02,0.02,0.03,1.45,1.39,1.17,0.01,0.01,0.01,0.99,0.95,0.75,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.01,0.14,0.18,0.11,0.01,0.01,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.04,0.05,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.04,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.48,22.7,17.53,2.63,5.71,0.86,15.06,15.02,2.53,1.28,0.34,0.65,16.47,5.1,16.34,0.43,0.21,0.46,15.32,7.21,13.74,0.3,0.34,0.19,7.21,3.42,3.53,0.22,0.28,0.16,3.28,1.1,2.1,0.14,0.17,0.21,1.6,0.52,1.04,0.19,0.13,0.14,0.84,0.97,1.03,0.12,0.08,0.13,3.33,0.72,0.35,0.17,0.06,0.1,1.02,0.57,0.52,0.16,0.05,0.08,1.38,0.11,0.63,0.11,0.06,0.08,1.26,0.18,0.6,0.16,0.07,0.1,1.09,0.42,0.3,0.1,0.04,0.08,0.66,0.25,0.32,0.07,0.04,0.08,0.62,0.25,0.52,0.09,0.06,0.07,0.27,0.26,0.29,0.1,0.06,0.07,0.19,0.11,0.17,0.07,0.07,0.06,0.19,0.31,0.38,0.07,0.06,0.06,0.16,0.18,0.34,0.06,0.06,0.05,0.09,0.08,0.09,0.06,0.07,0.04,0.2,0.24,0.13,0.05,0.08,0.05,0.26,0.13,0.18,0.07,0.1,0.04,0.1,0.16,0.06,0.06,0.09,0.05,0.07,0.17,0.06,0.05,0.09,0.04,0.1,0.07,0.06,0.05,0.08,0.04
2025-05-02 09:46:16,221.373,220.225,219.854,1.79,1.71,1.43,12.913,22.515,18.055,31.85,18.77,21.38,2.371,4.784,-3.833,3.322,2.859,4.958,3.969,11.786,-1.597,1.303,1.031,0.738,0.83,0.96,-0.97,0.28,94.268,82.885,-105.787,71.365,59.98,221.27,220.16,219.8,0.04,0.04,0.04,0.3,0.2,0.25,0.02,0.02,0.03,1.45,1.39,1.17,0.01,0.01,0.01,0.98,0.95,0.75,0.01,0.01,0.02,0.06,0.06,0.01,0.01,0.01,0.01,0.14,0.17,0.1,0.01,0.01,0.01,0.03,0.1,0.07,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.02,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.04,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,22.1,17.55,1.62,5.57,1.04,18.41,15.35,2.65,1.5,0.32,0.72,19.3,5.21,16.25,0.48,0.21,0.59,18.16,7.38,13.68,0.27,0.34,0.24,8.44,3.53,3.47,0.23,0.25,0.25,3.74,1.13,2.11,0.13,0.16,0.23,1.75,0.55,0.95,0.24,0.14,0.16,1.06,1.01,1.06,0.13,0.07,0.13,3.93,0.77,0.32,0.19,0.05,0.13,1.25,0.6,0.51,0.17,0.05,0.09,1.68,0.11,0.65,0.14,0.07,0.08,1.44,0.18,0.68,0.17,0.08,0.11,1.26,0.42,0.3,0.11,0.03,0.08,0.78,0.27,0.38,0.09,0.05,0.07,0.7,0.26,0.53,0.09,0.06,0.08,0.27,0.26,0.31,0.12,0.06,0.08,0.2,0.12,0.17,0.08,0.07,0.06,0.21,0.32,0.42,0.07,0.07,0.06,0.18,0.19,0.35,0.08,0.07,0.05,0.12,0.09,0.11,0.06,0.08,0.04,0.26,0.25,0.14,0.06,0.09,0.05,0.3,0.14,0.18,0.08,0.1,0.04,0.13,0.18,0.06,0.08,0.1,0.05,0.08,0.17,0.06,0.07,0.09,0.04,0.11,0.08,0.06,0.05,0.09,0.05
2025-05-02 09:47:16,221.573,220.395,219.927,1.8,1.69,1.46,12.907,22.324,15.652,31.95,18.93,17.25,2.373,4.741,-3.325,3.789,2.86,4.92,3.442,11.222,-1.595,1.316,0.888,0.609,0.83,0.96,-0.97,0.34,94.305,82.96,-105.84,71.425,59.95,221.47,220.33,219.87,0.03,0.04,0.04,0.31,0.19,0.26,0.02,0.02,0.03,1.46,1.37,1.19,0.01,0.01,0.01,0.98,0.94,0.78,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.14,0.17,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.02,0.02,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,21.9,15.31,1.62,5.59,1.03,18.45,15.48,3.85,1.51,0.32,0.8,19.44,5.42,11.14,0.48,0.21,0.97,18.19,7.37,11.42,0.25,0.34,0.25,8.45,3.59,3.8,0.25,0.25,0.3,3.9,1.15,2.82,0.1,0.16,0.23,2.09,0.54,2.03,0.23,0.16,0.27,0.86,0.96,1.55,0.15,0.07,0.18,3.85,0.72,0.52,0.17,0.05,0.17,1.05,0.6,0.58,0.16,0.05,0.13,1.53,0.12,0.43,0.15,0.07,0.12,1.4,0.15,0.9,0.16,0.07,0.15,1.04,0.44,0.38,0.12,0.04,0.1,0.76,0.25,0.54,0.1,0.05,0.11,0.88,0.25,0.51,0.09,0.06,0.08,0.48,0.27,0.45,0.13,0.06,0.09,0.13,0.1,0.21,0.07,0.07,0.07,0.21,0.32,0.53,0.07,0.07,0.07,0.24,0.15,0.39,0.07,0.06,0.06,0.08,0.12,0.13,0.07,0.08,0.05,0.23,0.24,0.18,0.06,0.09,0.07,0.29,0.11,0.23,0.07,0.1,0.05,0.11,0.18,0.1,0.07,0.1,0.05,0.07,0.15,0.08,0.07,0.09,0.04,0.12,0.1,0.11,0.06,0.09,0.04
2025-05-02 09:48:16,221.495,220.264,219.944,1.79,1.65,1.47,12.933,22.284,14.418,32.01,19.07,13.82,2.374,4.729,-3.079,4.024,2.865,4.908,3.171,10.944,-1.603,1.313,0.757,0.467,0.83,0.96,-0.97,0.37,94.342,83.034,-105.888,71.488,59.97,221.39,220.2,219.89,0.04,0.04,0.04,0.32,0.19,0.27,0.02,0.02,0.03,1.45,1.32,1.18,0.01,0.01,0.01,0.99,0.95,0.81,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.13,0.16,0.1,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.1,0.03,0.02,0.01,0.01,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,21.86,14.25,1.7,5.6,1.04,18.37,15.58,4.57,1.51,0.34,0.79,19.52,5.6,6.83,0.51,0.22,0.96,18.37,7.37,8.76,0.22,0.35,0.4,8.47,3.63,3.98,0.27,0.25,0.46,3.87,1.18,3.25,0.08,0.16,0.39,2.16,0.53,3.04,0.23,0.16,0.2,0.68,0.89,2.35,0.2,0.07,0.29,3.73,0.68,1.18,0.14,0.05,0.24,0.87,0.59,0.29,0.19,0.05,0.21,1.41,0.11,0.64,0.15,0.06,0.15,1.08,0.16,1.3,0.22,0.08,0.25,0.94,0.4,0.51,0.16,0.04,0.13,0.55,0.24,0.65,0.14,0.04,0.21,0.98,0.24,0.75,0.13,0.07,0.09,0.59,0.26,0.58,0.17,0.06,0.11,0.12,0.09,0.25,0.09,0.07,0.1,0.1,0.34,0.5,0.09,0.07,0.1,0.28,0.16,0.54,0.11,0.06,0.1,0.08,0.14,0.17,0.06,0.08,0.05,0.24,0.23,0.25,0.06,0.09,0.09,0.32,0.1,0.33,0.08,0.09,0.05,0.1,0.19,0.19,0.07,0.1,0.07,0.07,0.14,0.08,0.06,0.09,0.06,0.14,0.1,0.16,0.06,0.08,0.04
2025-05-02 09:49:16,221.412,220.284,219.905,1.76,1.64,1.44,12.937,22.208,14.751,31.86,19.12,14.19,2.369,4.717,-3.147,3.938,2.864,4.892,3.244,11.0,-1.61,1.296,0.784,0.47,0.83,0.96,-0.97,0.36,94.38,83.108,-105.938,71.55,60.02,221.31,220.22,219.85,0.04,0.05,0.04,0.32,0.19,0.26,0.02,0.02,0.03,1.43,1.32,1.17,0.01,0.01,0.01,0.96,0.93,0.78,0.01,0.01,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.11,0.14,0.08,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.04,0.05,0.07,0.01,0.02,0.01,0.1,0.03,0.02,0.01,0.01,0.0,0.04,0.04,0.02,0.01,0.0,0.01,0.03,0.06,0.01,0.0,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,21.78,14.54,1.69,5.6,1.14,18.24,15.63,4.72,1.49,0.32,0.82,19.52,5.61,7.06,0.49,0.21,1.18,18.2,7.37,9.05,0.22,0.36,0.45,8.49,3.67,4.04,0.25,0.26,0.45,3.81,1.19,3.36,0.09,0.17,0.37,2.12,0.54,2.64,0.21,0.14,0.21,0.78,0.88,2.09,0.18,0.07,0.29,3.72,0.65,1.12,0.15,0.05,0.2,0.92,0.58,0.39,0.2,0.06,0.19,1.49,0.11,0.54,0.14,0.06,0.15,1.11,0.16,1.11,0.22,0.08,0.23,0.96,0.4,0.45,0.14,0.04,0.12,0.53,0.23,0.65,0.12,0.04,0.17,0.94,0.25,0.79,0.12,0.07,0.1,0.54,0.27,0.56,0.15,0.06,0.1,0.13,0.09,0.24,0.08,0.07,0.1,0.14,0.35,0.5,0.08,0.07,0.1,0.24,0.16,0.49,0.1,0.06,0.09,0.08,0.13,0.17,0.07,0.08,0.06,0.25,0.25,0.23,0.05,0.09,0.07,0.32,0.1,0.31,0.09,0.1,0.05,0.11,0.19,0.16,0.07,0.1,0.07,0.08,0.15,0.08,0.06,0.09,0.06,0.14,0.1,0.14,0.06,0.09,0.04
2025-05-02 09:50:16,221.471,220.318,219.971,1.85,1.73,1.54,12.928,22.008,14.604,32.09,19.21,13.47,2.373,4.671,-3.104,3.939,2.863,4.849,3.213,10.924,-1.602,1.3,0.826,0.523,0.83,0.96,-0.97,0.36,94.417,83.182,-105.987,71.613,59.99,221.36,220.25,219.91,0.04,0.04,0.04,0.32,0.18,0.26,0.02,0.02,0.03,1.49,1.4,1.24,0.01,0.01,0.02,1.02,0.98,0.84,0.01,0.01,0.02,0.07,0.06,0.03,0.01,0.01,0.01,0.14,0.18,0.12,0.01,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.03,0.05,0.07,0.01,0.02,0.01,0.09,0.03,0.03,0.01,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.01,0.04,0.06,0.01,0.01,0.01,0.01,0.01,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.03,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,21.59,14.4,1.63,5.61,1.99,18.28,15.7,6.83,1.51,0.33,1.27,19.76,5.71,4.69,0.49,0.23,2.08,18.47,7.39,7.24,0.22,0.35,1.02,8.46,3.68,3.98,0.24,0.25,0.38,3.85,1.19,3.83,0.08,0.16,0.46,1.83,0.52,2.22,0.25,0.15,0.29,0.7,0.88,2.22,0.22,0.07,0.43,3.62,0.69,1.24,0.17,0.05,0.29,0.77,0.63,0.26,0.18,0.06,0.24,1.46,0.09,0.44,0.2,0.07,0.29,0.98,0.18,1.3,0.2,0.07,0.24,0.87,0.42,0.57,0.16,0.04,0.22,0.52,0.28,0.59,0.14,0.04,0.19,0.83,0.27,0.67,0.12,0.07,0.13,0.57,0.26,0.47,0.12,0.06,0.11,0.09,0.11,0.32,0.1,0.07,0.1,0.13,0.35,0.53,0.07,0.07,0.09,0.24,0.17,0.43,0.09,0.07,0.1,0.07,0.13,0.12,0.07,0.07,0.05,0.23,0.24,0.22,0.06,0.09,0.08,0.3,0.11,0.28,0.07,0.1,0.06,0.11,0.2,0.17,0.07,0.09,0.05,0.08,0.14,0.09,0.07,0.09,0.05,0.14,0.1,0.13,0.05,0.09,0.04
2025-05-02 09:51:16,221.569,220.471,220.031,1.82,1.71,1.52,12.914,22.512,14.411,31.81,18.77,12.95,2.374,4.768,-3.069,4.073,2.861,4.963,3.171,10.995,-1.596,1.378,0.796,0.577,0.83,0.96,-0.97,0.37,94.454,83.257,-106.034,71.677,60.0,221.46,220.41,219.98,0.04,0.04,0.04,0.33,0.19,0.28,0.02,0.02,0.03,1.47,1.38,1.23,0.01,0.01,0.01,0.99,0.96,0.83,0.01,0.01,0.02,0.06,0.06,0.03,0.01,0.01,0.01,0.14,0.18,0.12,0.01,0.01,0.01,0.03,0.1,0.05,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.08,0.03,0.03,0.0,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.03,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,22.1,14.23,1.69,5.46,1.53,18.3,15.46,7.0,1.48,0.32,1.04,19.55,5.44,4.05,0.5,0.21,1.46,18.16,7.1,6.85,0.2,0.35,0.71,8.46,3.52,3.96,0.23,0.25,0.35,3.62,1.07,3.95,0.08,0.15,0.43,1.79,0.48,2.16,0.25,0.14,0.23,0.77,0.9,2.35,0.23,0.07,0.36,3.53,0.69,1.18,0.16,0.05,0.25,0.79,0.63,0.29,0.16,0.06,0.21,1.34,0.09,0.47,0.17,0.07,0.27,0.92,0.18,1.4,0.18,0.07,0.21,0.81,0.42,0.65,0.15,0.04,0.2,0.5,0.27,0.6,0.12,0.04,0.17,0.82,0.26,0.69,0.11,0.07,0.13,0.55,0.25,0.46,0.12,0.06,0.11,0.09,0.09,0.33,0.09,0.07,0.09,0.15,0.34,0.57,0.07,0.07,0.09,0.27,0.16,0.45,0.08,0.07,0.09,0.07,0.13,0.12,0.07,0.07,0.05,0.23,0.24,0.19,0.06,0.09,0.09,0.29,0.1,0.28,0.08,0.11,0.06,0.11,0.2,0.17,0.07,0.1,0.05,0.08,0.15,0.12,0.07,0.1,0.05,0.13,0.09,0.13,0.06,0.09,0.04
2025-05-02 09:52:16,221.642,220.624,220.181,1.77,1.66,1.47,12.907,22.616,14.38,31.61,18.67,12.74,2.374,4.791,-3.065,4.101,2.861,4.99,3.166,11.017,-1.596,1.392,0.796,0.592,0.83,0.96,-0.97,0.37,94.492,83.333,-106.083,71.742,60.01,221.54,220.56,220.13,0.04,0.04,0.04,0.33,0.19,0.28,0.02,0.02,0.03,1.46,1.36,1.2,0.01,0.01,0.01,0.94,0.89,0.78,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.11,0.16,0.1,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.07,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,22.2,14.2,1.73,5.44,1.47,18.25,15.41,7.06,1.51,0.33,1.01,19.48,5.34,3.78,0.53,0.22,1.35,17.84,7.03,6.65,0.21,0.35,0.64,8.42,3.5,3.92,0.24,0.25,0.36,3.49,1.05,3.96,0.08,0.15,0.41,1.94,0.51,2.03,0.24,0.14,0.23,0.8,0.91,2.35,0.23,0.06,0.34,3.54,0.69,1.12,0.18,0.06,0.24,0.77,0.61,0.23,0.16,0.06,0.2,1.29,0.1,0.5,0.16,0.07,0.26,0.84,0.16,1.36,0.18,0.07,0.21,0.92,0.43,0.6,0.15,0.04,0.19,0.48,0.27,0.63,0.11,0.04,0.16,0.82,0.26,0.66,0.12,0.07,0.12,0.48,0.25,0.39,0.12,0.06,0.11,0.09,0.11,0.34,0.09,0.07,0.08,0.13,0.33,0.59,0.07,0.07,0.08,0.26,0.16,0.46,0.08,0.07,0.08,0.07,0.12,0.14,0.07,0.07,0.05,0.24,0.24,0.21,0.05,0.09,0.08,0.29,0.1,0.27,0.08,0.1,0.06,0.1,0.18,0.18,0.07,0.09,0.05,0.07,0.15,0.12,0.07,0.1,0.05,0.15,0.09,0.14,0.06,0.08,0.04
2025-05-02 09:53:16,221.754,220.647,220.209,1.82,1.68,1.49,12.907,22.414,14.406,31.84,18.8,12.73,2.368,4.75,-3.068,4.051,2.862,4.946,3.172,10.98,-1.607,1.376,0.806,0.574,0.83,0.96,-0.97,0.37,94.529,83.407,-106.13,71.805,59.99,221.65,220.58,220.15,0.04,0.04,0.04,0.34,0.19,0.27,0.02,0.02,0.03,1.5,1.39,1.22,0.01,0.01,0.01,0.95,0.9,0.79,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.01,0.11,0.15,0.09,0.01,0.0,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.02,0.01,0.08,0.03,0.03,0.0,0.01,0.01,0.04,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.03,0.07,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,22.0,14.24,1.69,5.42,1.46,18.24,15.45,7.01,1.49,0.32,0.97,19.73,5.49,3.81,0.51,0.22,1.35,18.05,7.13,6.68,0.22,0.34,0.63,8.43,3.61,3.98,0.24,0.24,0.36,3.71,1.14,3.81,0.08,0.15,0.42,2.03,0.56,2.11,0.26,0.14,0.23,0.71,0.88,2.37,0.23,0.06,0.34,3.53,0.67,1.18,0.16,0.05,0.25,0.58,0.61,0.25,0.17,0.06,0.22,1.38,0.09,0.46,0.18,0.07,0.26,0.92,0.2,1.5,0.17,0.07,0.2,0.98,0.43,0.56,0.15,0.04,0.19,0.44,0.26,0.61,0.11,0.04,0.16,0.8,0.25,0.63,0.13,0.07,0.13,0.47,0.24,0.42,0.12,0.06,0.1,0.09,0.11,0.34,0.09,0.07,0.08,0.12,0.34,0.6,0.06,0.07,0.08,0.27,0.16,0.47,0.08,0.07,0.09,0.08,0.12,0.1,0.07,0.07,0.05,0.23,0.24,0.23,0.06,0.09,0.09,0.27,0.11,0.25,0.07,0.1,0.06,0.1,0.18,0.17,0.07,0.1,0.05,0.08,0.15,0.11,0.07,0.1,0.05,0.14,0.09,0.13,0.05,0.08,0.05
2025-05-02 09:54:16,221.66,220.405,220.098,1.79,1.65,1.45,12.922,22.625,15.228,31.99,18.8,13.98,2.37,4.791,-3.245,3.916,2.864,4.987,3.352,11.203,-1.608,1.384,0.839,0.615,0.83,0.96,-0.97,0.35,94.566,83.482,-106.182,71.867,60.01,221.55,220.34,220.04,0.03,0.04,0.04,0.33,0.2,0.27,0.02,0.02,0.03,1.47,1.35,1.19,0.01,0.01,0.02,0.95,0.9,0.77,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.14,0.08,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.04,0.03,0.01,0.0,0.0,0.04,0.04,0.01,0.01,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.02,0.03,0.06,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,22.21,14.99,1.68,5.46,2.26,18.25,15.41,5.84,1.52,0.33,1.09,19.68,5.47,6.4,0.51,0.22,2.4,18.23,7.21,8.27,0.23,0.35,0.95,8.58,3.62,3.93,0.25,0.25,0.34,4.02,1.18,3.65,0.1,0.16,0.32,2.03,0.56,1.99,0.22,0.14,0.38,0.76,0.86,1.81,0.19,0.06,0.3,3.67,0.65,1.06,0.17,0.06,0.21,0.79,0.58,0.39,0.22,0.05,0.2,1.47,0.08,0.28,0.17,0.06,0.19,1.14,0.16,1.21,0.2,0.08,0.18,1.04,0.4,0.37,0.15,0.03,0.16,0.65,0.22,0.57,0.1,0.05,0.12,0.93,0.25,0.69,0.11,0.06,0.1,0.47,0.24,0.44,0.12,0.06,0.09,0.09,0.1,0.27,0.09,0.07,0.09,0.11,0.34,0.53,0.08,0.07,0.08,0.17,0.16,0.37,0.07,0.07,0.07,0.09,0.13,0.12,0.07,0.08,0.05,0.22,0.24,0.22,0.06,0.09,0.06,0.24,0.1,0.2,0.09,0.1,0.05,0.12,0.18,0.12,0.07,0.1,0.05,0.08,0.14,0.08,0.07,0.09,0.05,0.13,0.09,0.13,0.05,0.09,0.04
2025-05-02 09:55:16,221.729,220.37,220.016,1.81,1.65,1.45,12.912,22.508,15.523,32.08,18.85,14.78,2.374,4.763,-3.308,3.828,2.863,4.96,3.415,11.239,-1.601,1.385,0.849,0.633,0.83,0.96,-0.97,0.34,94.604,83.558,-106.234,71.927,60.01,221.62,220.3,219.96,0.03,0.04,0.04,0.33,0.2,0.26,0.02,0.02,0.03,1.49,1.35,1.19,0.01,0.01,0.02,0.96,0.89,0.77,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.15,0.07,0.01,0.01,0.01,0.01,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.0,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,22.09,15.26,1.68,5.44,1.76,18.3,15.44,5.31,1.51,0.32,0.82,19.7,5.5,7.79,0.5,0.22,1.99,18.23,7.25,9.39,0.23,0.35,0.61,8.59,3.64,3.9,0.24,0.25,0.34,4.15,1.19,3.56,0.11,0.15,0.24,2.01,0.57,1.86,0.2,0.13,0.35,0.81,0.87,1.59,0.15,0.06,0.18,3.82,0.66,0.95,0.17,0.06,0.15,0.85,0.58,0.46,0.2,0.05,0.16,1.54,0.09,0.25,0.15,0.07,0.15,1.25,0.15,1.14,0.2,0.08,0.14,1.15,0.41,0.35,0.12,0.03,0.12,0.7,0.22,0.6,0.1,0.05,0.1,0.88,0.24,0.6,0.11,0.06,0.09,0.43,0.25,0.47,0.11,0.06,0.07,0.1,0.11,0.24,0.09,0.07,0.09,0.13,0.34,0.54,0.07,0.07,0.07,0.17,0.16,0.37,0.07,0.07,0.06,0.09,0.12,0.11,0.07,0.08,0.05,0.22,0.24,0.21,0.06,0.09,0.05,0.24,0.1,0.19,0.09,0.1,0.05,0.13,0.18,0.1,0.07,0.09,0.05,0.07,0.14,0.08,0.07,0.09,0.05,0.13,0.09,0.12,0.05,0.08,0.04
2025-05-02 09:56:16,221.628,220.365,220.036,1.79,1.63,1.45,12.913,22.546,15.804,31.99,18.81,15.64,2.371,4.771,-3.371,3.772,2.862,4.968,3.478,11.308,-1.602,1.384,0.855,0.638,0.83,0.96,-0.97,0.33,94.641,83.632,-106.287,71.986,60.0,221.52,220.3,219.98,0.03,0.04,0.04,0.33,0.21,0.25,0.02,0.02,0.03,1.47,1.33,1.2,0.01,0.01,0.01,0.95,0.89,0.76,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.11,0.14,0.07,0.01,0.01,0.01,0.02,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.0,0.02,0.01,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,22.12,15.53,1.67,5.43,1.45,18.32,15.43,5.05,1.51,0.32,0.75,19.61,5.44,8.88,0.48,0.22,1.7,18.12,7.24,10.19,0.24,0.35,0.46,8.54,3.62,3.79,0.24,0.25,0.33,4.01,1.18,3.53,0.1,0.15,0.21,2.12,0.58,1.88,0.2,0.13,0.33,0.88,0.9,1.49,0.15,0.06,0.17,3.95,0.66,0.94,0.18,0.06,0.15,0.91,0.56,0.61,0.2,0.05,0.14,1.54,0.12,0.23,0.15,0.06,0.15,1.34,0.15,1.09,0.2,0.08,0.15,1.17,0.42,0.36,0.12,0.03,0.11,0.72,0.22,0.59,0.09,0.05,0.09,0.9,0.24,0.61,0.1,0.06,0.09,0.44,0.26,0.52,0.12,0.06,0.07,0.11,0.11,0.28,0.09,0.07,0.09,0.15,0.34,0.51,0.06,0.07,0.06,0.16,0.16,0.35,0.07,0.07,0.05,0.08,0.11,0.11,0.07,0.08,0.05,0.24,0.24,0.2,0.06,0.09,0.05,0.25,0.11,0.18,0.09,0.1,0.04,0.14,0.18,0.1,0.07,0.09,0.04,0.07,0.16,0.08,0.07,0.09,0.05,0.14,0.09,0.13,0.05,0.08,0.04
2025-05-02 09:57:16,221.698,220.518,220.161,1.82,1.68,1.48,12.912,22.464,15.878,31.99,18.83,15.93,2.369,4.759,-3.382,3.745,2.863,4.954,3.496,11.312,-1.607,1.376,0.885,0.653,0.83,0.96,-0.97,0.33,94.678,83.707,-106.34,72.046,60.01,221.59,220.45,220.11,0.03,0.04,0.04,0.33,0.19,0.25,0.02,0.02,0.03,1.5,1.39,1.23,0.01,0.01,0.01,0.96,0.9,0.76,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.16,0.08,0.01,0.01,0.01,0.01,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.01,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.0,0.03,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,22.05,15.59,1.68,5.46,1.23,18.32,15.45,4.76,1.5,0.32,0.74,19.7,5.41,9.53,0.48,0.22,1.4,18.11,7.26,10.38,0.23,0.35,0.33,8.44,3.61,3.7,0.24,0.25,0.29,3.94,1.15,3.49,0.13,0.15,0.24,2.07,0.57,1.82,0.19,0.14,0.34,0.91,0.93,1.43,0.13,0.06,0.16,4.02,0.68,0.86,0.17,0.05,0.14,0.87,0.58,0.56,0.21,0.05,0.14,1.57,0.12,0.23,0.14,0.07,0.12,1.25,0.15,1.05,0.19,0.08,0.14,1.33,0.44,0.36,0.11,0.03,0.09,0.71,0.22,0.57,0.08,0.05,0.1,0.84,0.25,0.55,0.09,0.06,0.08,0.45,0.26,0.46,0.12,0.06,0.07,0.17,0.1,0.21,0.08,0.07,0.08,0.16,0.33,0.52,0.07,0.07,0.07,0.19,0.15,0.36,0.07,0.07,0.06,0.08,0.12,0.11,0.07,0.08,0.05,0.24,0.25,0.18,0.06,0.09,0.05,0.26,0.1,0.17,0.09,0.11,0.05,0.13,0.18,0.09,0.07,0.1,0.05,0.07,0.16,0.08,0.06,0.1,0.05,0.13,0.09,0.11,0.05,0.08,0.04
2025-05-02 09:58:16,221.737,220.669,220.151,1.79,1.7,1.45,12.905,22.433,15.924,32.0,18.84,16.3,2.372,4.753,-3.391,3.735,2.862,4.95,3.506,11.318,-1.6,1.384,0.891,0.676,0.83,0.96,-0.97,0.33,94.716,83.783,-106.394,72.105,60.01,221.63,220.6,220.1,0.04,0.04,0.04,0.33,0.19,0.26,0.02,0.02,0.03,1.48,1.42,1.22,0.01,0.01,0.01,0.94,0.89,0.74,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.15,0.08,0.01,0.01,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.04,0.06,0.05,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.0,0.0,0.04,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.0,0.03,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,22.02,15.64,1.66,5.47,1.13,18.24,15.43,4.66,1.53,0.33,0.76,19.7,5.35,9.98,0.5,0.22,1.23,18.21,7.33,10.67,0.25,0.35,0.29,8.48,3.64,3.78,0.25,0.25,0.29,3.98,1.16,3.45,0.13,0.15,0.23,1.9,0.58,1.55,0.2,0.13,0.3,0.98,0.91,1.33,0.13,0.06,0.18,3.85,0.66,0.73,0.16,0.05,0.14,0.87,0.57,0.53,0.19,0.05,0.14,1.56,0.11,0.28,0.13,0.07,0.11,1.25,0.16,0.94,0.18,0.08,0.13,1.33,0.45,0.38,0.12,0.03,0.1,0.79,0.23,0.68,0.08,0.05,0.09,0.8,0.24,0.5,0.1,0.06,0.08,0.38,0.26,0.38,0.11,0.06,0.07,0.17,0.11,0.2,0.08,0.08,0.07,0.21,0.33,0.53,0.07,0.07,0.07,0.19,0.15,0.37,0.07,0.07,0.06,0.09,0.11,0.14,0.07,0.08,0.05,0.24,0.25,0.17,0.06,0.09,0.05,0.26,0.11,0.19,0.09,0.11,0.05,0.12,0.17,0.08,0.07,0.1,0.05,0.07,0.15,0.09,0.07,0.1,0.05,0.13,0.09,0.11,0.05,0.09,0.04
2025-05-02 09:59:16,221.853,220.802,220.356,1.79,1.73,1.44,12.905,22.291,17.261,32.03,18.94,19.19,2.376,4.721,-3.682,3.415,2.863,4.922,3.803,11.588,-1.598,1.39,0.954,0.746,0.83,0.96,-0.97,0.29,94.753,83.856,-106.451,72.158,60.02,221.75,220.74,220.3,0.03,0.04,0.04,0.32,0.19,0.25,0.02,0.02,0.03,1.48,1.45,1.22,0.01,0.01,0.01,0.94,0.89,0.71,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.12,0.15,0.08,0.01,0.01,0.01,0.01,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.03,0.02,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.05,0.06,0.03,0.0,0.01,0.01,0.04,0.03,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,21.88,16.87,1.66,5.46,0.87,18.27,15.49,3.65,1.5,0.31,0.72,19.67,5.33,13.51,0.48,0.21,0.68,18.26,7.45,12.66,0.26,0.35,0.19,8.48,3.7,3.5,0.23,0.25,0.17,3.99,1.19,2.9,0.15,0.15,0.24,1.94,0.61,0.86,0.21,0.13,0.17,0.98,0.93,1.11,0.12,0.07,0.14,3.94,0.66,0.52,0.18,0.05,0.08,0.91,0.58,0.51,0.2,0.05,0.1,1.58,0.1,0.58,0.12,0.07,0.09,1.36,0.16,0.86,0.17,0.08,0.11,1.52,0.45,0.41,0.1,0.03,0.08,0.72,0.23,0.53,0.08,0.05,0.08,0.72,0.25,0.51,0.09,0.06,0.08,0.25,0.26,0.35,0.12,0.06,0.06,0.2,0.11,0.18,0.08,0.08,0.06,0.26,0.33,0.48,0.07,0.07,0.07,0.19,0.15,0.35,0.06,0.07,0.06,0.13,0.1,0.14,0.07,0.08,0.04,0.27,0.26,0.12,0.06,0.09,0.05,0.26,0.1,0.17,0.09,0.11,0.04,0.13,0.18,0.08,0.07,0.1,0.04,0.07,0.16,0.08,0.07,0.1,0.04,0.11,0.09,0.09,0.05,0.09,0.04
