TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 10:00:16,221.64,220.607,220.179,1.79,1.71,1.43,12.917,22.361,17.81,31.97,18.9,19.77,2.376,4.734,-3.796,3.314,2.863,4.933,3.921,11.717,-1.597,1.385,0.985,0.773,0.83,0.96,-0.97,0.28,94.791,83.931,-106.511,72.21,60.02,221.54,220.54,220.13,0.04,0.04,0.04,0.32,0.19,0.24,0.02,0.02,0.02,1.46,1.42,1.2,0.01,0.01,0.01,0.96,0.9,0.73,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.12,0.16,0.08,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.0,0.04,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,21.94,17.35,1.67,5.48,0.85,18.24,15.46,3.57,1.49,0.32,0.65,19.55,5.31,14.31,0.49,0.22,0.52,18.27,7.43,12.93,0.27,0.35,0.15,8.44,3.68,3.44,0.24,0.25,0.15,3.92,1.18,2.77,0.16,0.15,0.22,1.96,0.6,0.64,0.22,0.13,0.15,0.97,0.95,1.03,0.13,0.07,0.14,3.99,0.67,0.52,0.18,0.05,0.09,0.85,0.58,0.41,0.19,0.05,0.09,1.61,0.1,0.63,0.11,0.07,0.08,1.42,0.16,0.8,0.18,0.08,0.11,1.42,0.44,0.39,0.12,0.03,0.08,0.67,0.23,0.49,0.08,0.05,0.08,0.69,0.26,0.58,0.09,0.06,0.07,0.28,0.26,0.31,0.12,0.06,0.06,0.2,0.1,0.18,0.09,0.07,0.06,0.25,0.33,0.42,0.07,0.07,0.07,0.21,0.15,0.37,0.06,0.07,0.05,0.15,0.1,0.14,0.06,0.08,0.04,0.26,0.26,0.11,0.06,0.09,0.04,0.26,0.11,0.15,0.09,0.11,0.04,0.13,0.18,0.07,0.07,0.1,0.04,0.07,0.16,0.07,0.07,0.1,0.04,0.1,0.09,0.08,0.05,0.09,0.04
2025-05-02 10:01:16,221.147,220.103,219.761,1.77,1.68,1.42,12.959,22.301,18.148,31.82,18.96,20.15,2.377,4.713,-3.859,3.231,2.866,4.908,3.988,11.762,-1.6,1.371,1.007,0.777,0.83,0.96,-0.97,0.27,94.828,84.006,-106.572,72.262,60.0,221.04,220.04,219.71,0.03,0.04,0.04,0.32,0.18,0.25,0.02,0.02,0.02,1.41,1.35,1.16,0.01,0.01,0.01,1.01,0.95,0.78,0.01,0.01,0.02,0.05,0.08,0.02,0.01,0.01,0.01,0.12,0.15,0.09,0.01,0.01,0.01,0.01,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.12,21.88,17.7,1.63,5.42,0.88,18.18,15.54,3.55,1.47,0.32,0.61,19.37,5.38,14.84,0.48,0.22,0.49,18.31,7.41,12.94,0.27,0.34,0.19,8.25,3.7,3.51,0.24,0.25,0.17,3.82,1.18,2.66,0.15,0.14,0.22,1.95,0.59,0.5,0.22,0.14,0.15,0.97,0.95,0.92,0.12,0.07,0.13,3.97,0.68,0.58,0.17,0.05,0.1,0.82,0.59,0.36,0.18,0.05,0.09,1.64,0.11,0.55,0.13,0.07,0.08,1.42,0.15,0.69,0.19,0.08,0.1,1.33,0.43,0.39,0.12,0.03,0.08,0.72,0.23,0.5,0.08,0.05,0.07,0.64,0.26,0.56,0.09,0.06,0.07,0.35,0.26,0.23,0.1,0.06,0.06,0.2,0.1,0.15,0.09,0.07,0.05,0.23,0.33,0.38,0.06,0.07,0.06,0.2,0.15,0.36,0.07,0.07,0.05,0.13,0.1,0.14,0.06,0.08,0.04,0.24,0.27,0.13,0.06,0.09,0.05,0.27,0.1,0.16,0.09,0.11,0.04,0.13,0.18,0.07,0.07,0.1,0.04,0.07,0.16,0.08,0.08,0.1,0.04,0.1,0.1,0.08,0.05,0.08,0.04
2025-05-02 10:02:16,221.123,220.02,219.496,1.77,1.68,1.41,12.976,22.54,18.445,31.83,18.79,20.15,2.383,4.761,-3.919,3.224,2.869,4.959,4.049,11.877,-1.599,1.388,1.015,0.804,0.83,0.96,-0.97,0.27,94.865,84.08,-106.633,72.312,60.01,221.02,219.95,219.44,0.03,0.04,0.04,0.32,0.18,0.25,0.02,0.02,0.03,1.41,1.34,1.14,0.01,0.01,0.01,1.02,0.97,0.78,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.01,0.11,0.14,0.07,0.01,0.01,0.01,0.01,0.08,0.05,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.05,0.06,0.03,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.14,22.13,17.99,1.71,5.4,0.9,18.09,15.39,3.56,1.45,0.33,0.55,19.44,5.31,14.96,0.51,0.21,0.5,18.35,7.35,12.84,0.28,0.34,0.23,8.21,3.65,3.44,0.23,0.26,0.23,3.86,1.18,2.58,0.14,0.14,0.21,1.77,0.57,0.4,0.22,0.13,0.14,0.93,0.92,0.93,0.12,0.07,0.12,3.91,0.67,0.64,0.19,0.05,0.11,0.85,0.59,0.35,0.18,0.05,0.07,1.76,0.09,0.6,0.13,0.07,0.08,1.54,0.15,0.74,0.16,0.08,0.1,1.32,0.42,0.38,0.12,0.03,0.09,0.73,0.23,0.44,0.07,0.04,0.07,0.63,0.27,0.59,0.1,0.06,0.07,0.31,0.25,0.25,0.1,0.06,0.07,0.22,0.1,0.13,0.09,0.07,0.06,0.24,0.32,0.37,0.06,0.07,0.06,0.17,0.16,0.34,0.07,0.07,0.05,0.15,0.09,0.15,0.06,0.07,0.04,0.24,0.25,0.14,0.05,0.09,0.05,0.25,0.1,0.15,0.08,0.1,0.04,0.14,0.17,0.07,0.07,0.09,0.04,0.08,0.15,0.06,0.07,0.09,0.04,0.1,0.09,0.07,0.05,0.08,0.04
2025-05-02 10:03:16,221.313,220.088,219.524,1.8,1.7,1.46,12.987,23.299,16.106,31.84,18.12,16.85,2.386,4.899,-3.422,3.863,2.874,5.128,3.536,11.538,-1.602,1.515,0.888,0.801,0.83,0.96,-0.97,0.33,94.903,84.157,-106.687,72.373,60.04,221.21,220.02,219.47,0.03,0.04,0.04,0.32,0.18,0.27,0.02,0.02,0.03,1.42,1.35,1.16,0.01,0.01,0.01,1.03,0.99,0.82,0.01,0.01,0.02,0.07,0.07,0.02,0.01,0.01,0.01,0.14,0.17,0.1,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.06,0.02,0.0,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.14,22.9,15.81,1.62,5.25,1.08,18.24,14.88,4.62,1.49,0.31,0.77,19.32,5.09,10.41,0.47,0.22,1.09,18.28,6.99,11.09,0.25,0.34,0.27,8.39,3.43,3.72,0.25,0.25,0.26,3.94,1.08,3.47,0.13,0.15,0.22,1.85,0.48,1.53,0.21,0.12,0.25,0.94,0.9,1.37,0.13,0.06,0.16,3.95,0.67,0.75,0.15,0.06,0.13,1.09,0.58,0.54,0.18,0.06,0.12,1.38,0.09,0.3,0.13,0.06,0.11,1.22,0.13,0.87,0.17,0.08,0.13,1.2,0.42,0.42,0.13,0.04,0.1,0.81,0.22,0.62,0.08,0.03,0.08,0.75,0.24,0.55,0.09,0.06,0.08,0.46,0.24,0.35,0.11,0.06,0.08,0.12,0.1,0.26,0.08,0.07,0.08,0.23,0.31,0.49,0.07,0.06,0.06,0.18,0.15,0.33,0.07,0.06,0.06,0.09,0.11,0.12,0.08,0.07,0.05,0.2,0.23,0.17,0.06,0.08,0.05,0.27,0.1,0.19,0.08,0.1,0.05,0.13,0.16,0.08,0.07,0.09,0.04,0.07,0.15,0.09,0.06,0.09,0.04,0.12,0.08,0.11,0.06,0.08,0.04
2025-05-02 10:04:16,221.351,220.202,219.576,1.8,1.67,1.49,12.978,23.037,14.833,31.7,18.17,13.61,2.385,4.843,-3.164,4.064,2.873,5.073,3.257,11.203,-1.601,1.51,0.773,0.682,0.83,0.95,-0.97,0.36,94.94,84.233,-106.737,72.436,60.03,221.25,220.13,219.52,0.03,0.04,0.04,0.33,0.16,0.26,0.02,0.02,0.03,1.45,1.34,1.2,0.01,0.01,0.01,1.0,0.96,0.83,0.01,0.01,0.01,0.07,0.07,0.02,0.01,0.01,0.01,0.14,0.18,0.11,0.01,0.01,0.01,0.02,0.1,0.05,0.0,0.01,0.01,0.04,0.06,0.07,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.0,0.03,0.06,0.01,0.0,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.14,22.64,14.66,1.65,5.27,1.1,18.33,14.95,5.74,1.49,0.32,0.81,19.32,5.23,5.91,0.47,0.22,1.1,17.98,6.9,8.17,0.22,0.34,0.48,8.33,3.39,3.8,0.29,0.25,0.43,3.68,1.01,4.01,0.08,0.15,0.36,2.05,0.45,2.78,0.19,0.12,0.19,0.86,0.92,2.13,0.18,0.06,0.31,3.99,0.69,1.34,0.13,0.06,0.21,0.93,0.59,0.35,0.19,0.06,0.21,1.29,0.13,0.43,0.14,0.05,0.15,1.1,0.16,1.68,0.21,0.09,0.25,1.05,0.39,0.32,0.14,0.03,0.12,0.53,0.22,0.67,0.14,0.03,0.21,0.98,0.22,0.73,0.11,0.07,0.09,0.55,0.25,0.56,0.17,0.05,0.1,0.08,0.1,0.3,0.08,0.07,0.08,0.09,0.33,0.45,0.08,0.06,0.09,0.23,0.17,0.51,0.1,0.06,0.08,0.08,0.12,0.14,0.06,0.08,0.07,0.26,0.24,0.24,0.05,0.08,0.07,0.27,0.11,0.25,0.08,0.1,0.05,0.12,0.17,0.14,0.06,0.09,0.07,0.08,0.16,0.08,0.06,0.09,0.05,0.13,0.08,0.12,0.06,0.08,0.04
2025-05-02 10:05:16,221.546,220.435,219.823,1.8,1.67,1.48,12.947,22.402,14.955,31.79,18.63,14.03,2.374,4.733,-3.191,3.916,2.868,4.938,3.287,11.094,-1.609,1.409,0.792,0.592,0.83,0.96,-0.97,0.35,94.978,84.307,-106.787,72.498,60.02,221.45,220.37,219.76,0.04,0.04,0.04,0.33,0.16,0.27,0.02,0.02,0.03,1.46,1.35,1.2,0.01,0.01,0.01,0.98,0.94,0.81,0.01,0.01,0.01,0.07,0.07,0.02,0.01,0.01,0.01,0.13,0.17,0.1,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.04,0.06,0.07,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.01,0.0,0.03,0.04,0.02,0.01,0.0,0.01,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.1,21.99,14.76,1.65,5.4,1.17,18.39,15.26,5.36,1.49,0.33,0.77,19.42,5.47,6.57,0.48,0.22,1.15,18.01,7.14,8.6,0.23,0.35,0.46,8.32,3.56,3.83,0.27,0.25,0.4,3.75,1.08,3.95,0.08,0.15,0.33,2.18,0.52,2.68,0.19,0.13,0.21,0.87,0.94,1.99,0.18,0.06,0.27,4.02,0.7,1.23,0.15,0.06,0.19,0.94,0.58,0.37,0.19,0.06,0.2,1.32,0.14,0.43,0.14,0.05,0.14,1.11,0.15,1.47,0.21,0.09,0.23,1.01,0.41,0.39,0.14,0.03,0.13,0.59,0.23,0.71,0.12,0.04,0.18,0.98,0.22,0.68,0.12,0.07,0.09,0.54,0.26,0.55,0.15,0.06,0.09,0.1,0.12,0.28,0.09,0.08,0.07,0.12,0.33,0.46,0.08,0.06,0.08,0.24,0.18,0.49,0.09,0.06,0.07,0.07,0.12,0.16,0.06,0.08,0.06,0.25,0.24,0.25,0.06,0.08,0.07,0.27,0.12,0.24,0.08,0.1,0.05,0.11,0.17,0.15,0.06,0.09,0.07,0.08,0.16,0.09,0.06,0.09,0.05,0.15,0.09,0.13,0.06,0.08,0.04
2025-05-02 10:06:16,221.332,220.394,219.795,1.73,1.63,1.45,12.924,22.21,14.539,31.56,18.8,13.01,2.371,4.686,-3.088,3.97,2.861,4.895,3.195,10.951,-1.6,1.414,0.822,0.636,0.83,0.96,-0.97,0.36,95.015,84.382,-106.836,72.561,60.02,221.23,220.33,219.74,0.04,0.04,0.04,0.32,0.16,0.25,0.02,0.02,0.03,1.41,1.33,1.18,0.01,0.01,0.02,0.92,0.89,0.78,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.11,0.15,0.09,0.01,0.01,0.01,0.02,0.07,0.04,0.0,0.01,0.01,0.03,0.06,0.07,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.03,0.04,0.02,0.01,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.09,21.8,14.33,1.69,5.39,1.95,18.14,15.4,6.46,1.47,0.31,1.16,19.42,5.59,4.63,0.48,0.23,1.94,17.87,7.17,7.04,0.24,0.36,0.94,8.31,3.64,3.78,0.24,0.24,0.37,3.57,1.12,3.67,0.09,0.15,0.41,2.25,0.59,2.22,0.23,0.14,0.28,0.76,0.91,2.26,0.23,0.06,0.4,3.79,0.65,1.03,0.19,0.05,0.26,0.79,0.57,0.28,0.19,0.07,0.23,1.19,0.11,0.45,0.18,0.07,0.25,0.98,0.17,1.39,0.19,0.08,0.21,0.88,0.43,0.66,0.15,0.04,0.2,0.55,0.24,0.61,0.1,0.04,0.16,0.88,0.24,0.63,0.11,0.07,0.11,0.44,0.25,0.46,0.12,0.06,0.1,0.1,0.11,0.29,0.1,0.07,0.09,0.14,0.35,0.47,0.07,0.07,0.09,0.28,0.16,0.47,0.07,0.07,0.08,0.08,0.11,0.13,0.08,0.07,0.05,0.23,0.26,0.18,0.06,0.09,0.07,0.27,0.11,0.22,0.08,0.11,0.05,0.1,0.18,0.17,0.07,0.1,0.05,0.08,0.16,0.12,0.07,0.1,0.05,0.13,0.1,0.12,0.05,0.09,0.05
2025-05-02 10:07:16,221.488,220.618,220.141,1.77,1.69,1.49,12.924,22.392,14.36,31.79,18.76,12.52,2.375,4.727,-3.061,4.042,2.863,4.94,3.161,10.964,-1.597,1.434,0.791,0.627,0.83,0.96,-0.97,0.37,95.052,84.455,-106.884,72.624,60.04,221.39,220.55,220.08,0.04,0.04,0.04,0.33,0.17,0.26,0.02,0.02,0.03,1.46,1.4,1.23,0.01,0.01,0.02,0.93,0.91,0.79,0.01,0.01,0.02,0.06,0.08,0.03,0.01,0.01,0.01,0.12,0.16,0.1,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.03,0.06,0.07,0.01,0.01,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.02,0.02,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,21.98,14.2,1.69,5.45,1.57,18.09,15.29,6.6,1.5,0.33,1.04,19.68,5.61,3.99,0.49,0.23,1.47,18.14,7.22,6.56,0.24,0.36,0.71,8.39,3.66,3.63,0.24,0.24,0.36,3.68,1.15,3.8,0.08,0.15,0.44,2.07,0.57,2.3,0.25,0.14,0.23,0.58,0.86,2.46,0.23,0.06,0.37,3.76,0.63,1.13,0.2,0.05,0.25,0.61,0.58,0.32,0.16,0.07,0.22,1.19,0.08,0.48,0.18,0.07,0.28,0.98,0.2,1.46,0.17,0.07,0.22,0.81,0.42,0.78,0.16,0.04,0.19,0.55,0.25,0.6,0.1,0.03,0.16,0.84,0.25,0.65,0.11,0.07,0.12,0.49,0.24,0.45,0.12,0.06,0.11,0.09,0.12,0.33,0.1,0.07,0.08,0.12,0.35,0.5,0.07,0.07,0.08,0.26,0.16,0.46,0.07,0.07,0.08,0.08,0.12,0.12,0.08,0.07,0.05,0.23,0.25,0.19,0.06,0.09,0.09,0.26,0.1,0.24,0.08,0.1,0.06,0.1,0.18,0.19,0.07,0.1,0.05,0.08,0.14,0.13,0.07,0.09,0.05,0.13,0.09,0.13,0.06,0.09,0.05
2025-05-02 10:08:16,221.44,220.629,220.287,1.74,1.66,1.48,12.908,22.264,14.327,31.74,18.82,12.31,2.369,4.7,-3.055,4.014,2.858,4.912,3.156,10.927,-1.599,1.426,0.79,0.617,0.83,0.96,-0.97,0.37,95.09,84.53,-106.932,72.687,60.05,221.34,220.56,220.23,0.04,0.04,0.04,0.31,0.18,0.24,0.02,0.02,0.03,1.44,1.37,1.22,0.01,0.01,0.01,0.92,0.89,0.78,0.01,0.01,0.02,0.06,0.08,0.03,0.01,0.01,0.01,0.11,0.15,0.09,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.02,0.02,0.07,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,21.85,14.16,1.69,5.43,1.46,18.16,15.36,6.63,1.45,0.31,0.95,19.59,5.65,3.85,0.46,0.23,1.35,18.05,7.23,6.44,0.22,0.36,0.64,8.49,3.68,3.58,0.23,0.23,0.36,3.65,1.15,3.74,0.09,0.15,0.42,2.06,0.58,2.25,0.25,0.13,0.22,0.59,0.86,2.46,0.22,0.07,0.36,3.71,0.63,1.13,0.19,0.05,0.24,0.63,0.58,0.31,0.16,0.07,0.2,1.19,0.09,0.46,0.18,0.07,0.28,0.96,0.19,1.39,0.17,0.07,0.2,0.83,0.43,0.75,0.15,0.04,0.2,0.59,0.26,0.59,0.09,0.03,0.14,0.85,0.25,0.67,0.11,0.07,0.11,0.5,0.25,0.47,0.11,0.06,0.1,0.09,0.12,0.33,0.08,0.07,0.07,0.12,0.36,0.51,0.08,0.07,0.08,0.27,0.16,0.47,0.08,0.07,0.09,0.07,0.12,0.11,0.08,0.07,0.05,0.25,0.26,0.18,0.06,0.09,0.08,0.27,0.11,0.24,0.08,0.1,0.06,0.09,0.18,0.19,0.07,0.1,0.05,0.08,0.16,0.13,0.07,0.09,0.05,0.13,0.09,0.13,0.06,0.09,0.05
2025-05-02 10:09:16,221.462,220.545,220.175,1.74,1.64,1.45,12.899,22.317,14.286,31.66,18.75,12.48,2.369,4.711,-3.043,4.037,2.857,4.922,3.145,10.924,-1.597,1.424,0.796,0.624,0.83,0.96,-0.97,0.37,95.126,84.602,-106.979,72.749,60.03,221.36,220.48,220.12,0.04,0.04,0.04,0.33,0.18,0.23,0.02,0.02,0.03,1.43,1.34,1.19,0.01,0.01,0.01,0.91,0.89,0.77,0.01,0.01,0.01,0.06,0.07,0.03,0.01,0.01,0.01,0.12,0.16,0.1,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.03,0.04,0.03,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.03,0.03,0.08,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,21.91,14.12,1.73,5.45,1.43,18.28,15.35,6.63,1.49,0.33,0.95,19.44,5.53,4.08,0.49,0.24,1.33,17.9,7.17,6.58,0.23,0.36,0.63,8.48,3.58,3.53,0.25,0.24,0.38,3.54,1.07,3.87,0.09,0.15,0.45,2.03,0.53,2.35,0.25,0.13,0.21,0.72,0.92,2.48,0.25,0.07,0.37,3.73,0.68,1.08,0.19,0.05,0.25,0.85,0.6,0.34,0.16,0.07,0.22,1.15,0.11,0.47,0.18,0.07,0.29,0.84,0.16,1.5,0.17,0.07,0.22,0.87,0.44,0.7,0.16,0.04,0.19,0.59,0.26,0.66,0.11,0.03,0.17,0.87,0.26,0.67,0.11,0.07,0.11,0.52,0.24,0.46,0.13,0.06,0.11,0.09,0.11,0.33,0.1,0.07,0.09,0.14,0.35,0.5,0.07,0.07,0.09,0.28,0.15,0.48,0.08,0.07,0.11,0.08,0.13,0.14,0.08,0.07,0.05,0.25,0.25,0.16,0.06,0.09,0.09,0.25,0.1,0.25,0.08,0.1,0.06,0.11,0.18,0.18,0.07,0.1,0.05,0.08,0.15,0.13,0.07,0.09,0.05,0.13,0.09,0.13,0.06,0.09,0.05
2025-05-02 10:10:16,221.541,220.675,220.195,1.77,1.67,1.44,12.889,22.384,15.028,31.77,18.64,14.18,2.366,4.73,-3.198,3.899,2.856,4.94,3.309,11.104,-1.598,1.423,0.851,0.676,0.83,0.96,-0.97,0.35,95.163,84.676,-107.029,72.811,60.03,221.45,220.61,220.14,0.04,0.04,0.04,0.33,0.19,0.24,0.02,0.02,0.03,1.47,1.38,1.2,0.01,0.01,0.02,0.91,0.89,0.74,0.01,0.01,0.02,0.07,0.07,0.03,0.01,0.01,0.01,0.14,0.17,0.1,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,21.97,14.76,1.71,5.44,2.29,18.3,15.23,5.54,1.45,0.32,1.05,19.52,5.44,6.96,0.48,0.23,2.47,17.93,7.22,8.45,0.23,0.35,0.98,8.48,3.57,3.5,0.22,0.25,0.33,3.67,1.07,3.77,0.12,0.15,0.33,2.01,0.52,2.15,0.22,0.13,0.39,0.9,0.96,1.84,0.18,0.07,0.34,3.86,0.69,0.93,0.18,0.05,0.2,0.97,0.59,0.38,0.2,0.06,0.18,1.34,0.13,0.25,0.17,0.06,0.21,1.16,0.15,1.22,0.19,0.08,0.19,1.0,0.42,0.44,0.13,0.03,0.16,0.66,0.24,0.67,0.1,0.04,0.13,0.87,0.24,0.59,0.11,0.07,0.1,0.44,0.26,0.48,0.12,0.06,0.08,0.13,0.11,0.22,0.08,0.07,0.1,0.17,0.35,0.45,0.08,0.07,0.09,0.22,0.17,0.41,0.06,0.07,0.07,0.08,0.12,0.17,0.07,0.08,0.05,0.24,0.26,0.19,0.06,0.09,0.06,0.26,0.11,0.21,0.09,0.11,0.05,0.11,0.18,0.14,0.07,0.1,0.05,0.08,0.16,0.1,0.07,0.1,0.04,0.14,0.09,0.12,0.06,0.09,0.04
2025-05-02 10:11:16,221.616,220.736,220.145,1.81,1.72,1.44,12.903,22.426,15.31,32.01,18.73,14.92,2.373,4.737,-3.258,3.851,2.86,4.95,3.37,11.18,-1.595,1.438,0.861,0.704,0.83,0.96,-0.97,0.34,95.2,84.75,-107.08,72.871,60.05,221.51,220.67,220.09,0.04,0.04,0.04,0.33,0.19,0.23,0.03,0.02,0.03,1.51,1.44,1.21,0.01,0.01,0.02,0.92,0.88,0.74,0.01,0.01,0.02,0.07,0.07,0.03,0.01,0.01,0.01,0.13,0.17,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.0,0.0,0.04,0.04,0.02,0.01,0.0,0.0,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,22.01,15.02,1.7,5.45,1.84,18.31,15.26,4.98,1.48,0.32,0.87,19.71,5.48,8.14,0.5,0.24,2.16,18.13,7.31,9.55,0.26,0.36,0.66,8.53,3.64,3.51,0.25,0.23,0.33,3.94,1.15,3.69,0.12,0.15,0.29,2.04,0.56,2.03,0.2,0.13,0.31,0.82,0.9,1.64,0.15,0.06,0.21,3.86,0.65,0.88,0.19,0.05,0.16,0.86,0.58,0.45,0.21,0.05,0.15,1.39,0.1,0.24,0.15,0.06,0.17,1.23,0.16,1.06,0.19,0.08,0.15,1.09,0.43,0.48,0.13,0.03,0.13,0.74,0.23,0.67,0.09,0.04,0.1,0.87,0.24,0.58,0.1,0.06,0.09,0.43,0.25,0.41,0.11,0.06,0.07,0.14,0.12,0.2,0.07,0.07,0.08,0.17,0.34,0.52,0.08,0.06,0.07,0.18,0.16,0.35,0.06,0.07,0.06,0.08,0.12,0.16,0.07,0.07,0.05,0.21,0.25,0.19,0.06,0.09,0.05,0.24,0.11,0.19,0.08,0.1,0.05,0.12,0.18,0.13,0.07,0.1,0.05,0.07,0.15,0.1,0.06,0.09,0.05,0.13,0.09,0.12,0.06,0.08,0.04
2025-05-02 10:12:16,221.6,220.724,220.115,1.8,1.7,1.44,12.908,22.493,15.491,32.02,18.68,15.5,2.373,4.751,-3.298,3.827,2.86,4.965,3.41,11.235,-1.597,1.439,0.865,0.707,0.83,0.96,-0.97,0.34,95.238,84.825,-107.132,72.931,60.04,221.5,220.66,220.06,0.04,0.04,0.04,0.32,0.19,0.22,0.02,0.02,0.03,1.5,1.42,1.2,0.01,0.01,0.02,0.92,0.89,0.74,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.14,0.17,0.09,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,22.08,15.2,1.71,5.46,1.47,18.35,15.21,4.68,1.48,0.32,0.77,19.66,5.44,9.0,0.48,0.22,1.77,18.11,7.32,10.1,0.25,0.35,0.45,8.57,3.63,3.45,0.24,0.25,0.32,4.03,1.16,3.68,0.13,0.15,0.26,2.12,0.56,2.03,0.2,0.13,0.3,0.84,0.91,1.55,0.14,0.07,0.18,3.95,0.64,0.89,0.19,0.05,0.13,0.89,0.57,0.48,0.22,0.05,0.16,1.38,0.11,0.25,0.14,0.07,0.15,1.24,0.14,1.0,0.18,0.08,0.15,1.01,0.43,0.52,0.12,0.03,0.11,0.76,0.23,0.7,0.08,0.05,0.09,0.86,0.25,0.54,0.1,0.06,0.1,0.43,0.25,0.44,0.11,0.07,0.07,0.13,0.11,0.21,0.08,0.07,0.08,0.2,0.34,0.49,0.07,0.07,0.07,0.19,0.15,0.35,0.06,0.07,0.06,0.07,0.12,0.17,0.08,0.08,0.05,0.21,0.24,0.17,0.06,0.09,0.05,0.25,0.1,0.2,0.09,0.1,0.05,0.13,0.18,0.12,0.07,0.1,0.05,0.07,0.15,0.11,0.06,0.09,0.04,0.14,0.09,0.13,0.06,0.09,0.04
2025-05-02 10:13:16,221.724,220.735,220.01,1.76,1.66,1.38,12.897,22.447,15.697,31.99,18.65,15.78,2.37,4.746,-3.341,3.775,2.86,4.955,3.454,11.268,-1.6,1.423,0.875,0.697,0.83,0.96,-0.97,0.34,95.276,84.9,-107.185,72.991,60.0,221.62,220.67,219.96,0.04,0.04,0.04,0.32,0.19,0.23,0.02,0.02,0.03,1.42,1.34,1.11,0.01,0.01,0.01,0.97,0.93,0.77,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.13,0.16,0.08,0.01,0.01,0.01,0.02,0.07,0.04,0.0,0.01,0.01,0.04,0.06,0.07,0.01,0.02,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,22.04,15.39,1.6,5.43,1.38,18.35,15.2,4.61,1.5,0.31,0.85,19.39,5.36,9.65,0.45,0.22,1.49,18.31,7.32,10.16,0.24,0.35,0.37,8.53,3.63,3.42,0.26,0.24,0.36,4.01,1.15,3.46,0.13,0.14,0.23,2.06,0.56,1.83,0.21,0.14,0.36,0.81,0.91,1.54,0.14,0.06,0.18,3.93,0.65,0.8,0.17,0.05,0.15,0.85,0.55,0.52,0.19,0.05,0.14,1.41,0.11,0.28,0.14,0.06,0.13,1.24,0.15,0.92,0.18,0.08,0.15,1.01,0.43,0.55,0.11,0.03,0.1,0.8,0.25,0.7,0.09,0.04,0.11,0.85,0.25,0.56,0.09,0.06,0.09,0.38,0.25,0.41,0.11,0.06,0.07,0.14,0.12,0.22,0.08,0.07,0.08,0.19,0.32,0.43,0.07,0.06,0.07,0.17,0.16,0.36,0.07,0.07,0.05,0.09,0.11,0.16,0.07,0.07,0.05,0.2,0.24,0.17,0.06,0.09,0.05,0.25,0.1,0.2,0.09,0.1,0.04,0.13,0.17,0.1,0.07,0.09,0.05,0.07,0.14,0.1,0.07,0.09,0.05,0.13,0.09,0.11,0.05,0.08,0.04
2025-05-02 10:14:16,221.609,220.642,219.971,1.75,1.65,1.38,12.914,22.581,15.84,31.85,18.57,16.1,2.372,4.774,-3.37,3.775,2.862,4.982,3.484,11.329,-1.601,1.427,0.883,0.709,0.83,0.96,-0.97,0.33,95.313,84.975,-107.238,73.049,60.01,221.51,220.58,219.92,0.04,0.04,0.04,0.33,0.2,0.23,0.02,0.02,0.03,1.39,1.31,1.1,0.01,0.01,0.01,0.98,0.95,0.79,0.01,0.01,0.02,0.05,0.08,0.04,0.01,0.01,0.01,0.14,0.16,0.08,0.01,0.01,0.01,0.01,0.08,0.05,0.0,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.0,0.03,0.06,0.02,0.0,0.01,0.0,0.03,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,22.17,15.52,1.65,5.45,1.21,18.37,15.15,4.53,1.48,0.32,0.76,19.15,5.31,10.1,0.46,0.22,1.33,18.24,7.28,10.39,0.24,0.35,0.33,8.62,3.58,3.38,0.25,0.25,0.29,4.05,1.13,3.42,0.13,0.15,0.23,1.92,0.52,1.71,0.21,0.13,0.31,0.81,0.91,1.6,0.13,0.06,0.18,3.87,0.65,0.78,0.17,0.05,0.15,0.99,0.55,0.51,0.17,0.05,0.13,1.39,0.11,0.36,0.12,0.06,0.11,1.31,0.15,0.92,0.17,0.08,0.14,1.01,0.43,0.55,0.11,0.03,0.1,0.83,0.24,0.68,0.08,0.04,0.1,0.83,0.25,0.58,0.08,0.06,0.08,0.34,0.25,0.41,0.1,0.06,0.08,0.13,0.11,0.23,0.08,0.07,0.08,0.22,0.33,0.43,0.07,0.07,0.07,0.19,0.15,0.36,0.06,0.07,0.05,0.09,0.11,0.16,0.08,0.08,0.05,0.21,0.25,0.14,0.06,0.09,0.05,0.26,0.1,0.19,0.09,0.11,0.05,0.13,0.18,0.1,0.06,0.09,0.05,0.07,0.15,0.1,0.07,0.09,0.05,0.13,0.09,0.11,0.06,0.08,0.04
2025-05-02 10:15:16,221.574,220.795,219.937,1.79,1.73,1.38,18.759,13.78,17.145,23.81,34.48,19.64,3.834,2.736,-3.639,2.931,4.155,3.042,3.771,10.968,-1.338,1.256,0.957,0.875,0.9,0.87,-0.97,0.26,95.374,85.018,-107.295,73.097,60.02,221.47,220.73,219.88,0.04,0.04,0.04,0.33,0.18,0.22,0.02,0.02,0.03,1.43,1.39,1.1,0.01,0.01,0.01,1.0,0.99,0.78,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.0,0.15,0.18,0.09,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.0,0.04,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.03,0.01,0.01,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,18.17,12.99,16.73,3.16,2.61,0.91,12.6,27.7,3.83,1.09,0.54,0.61,14.33,17.79,14.19,0.35,0.28,0.67,13.32,15.03,12.66,0.3,0.24,0.17,6.33,7.79,3.28,0.2,0.34,0.15,3.03,2.35,2.91,0.14,0.11,0.21,1.32,1.3,0.97,0.17,0.24,0.18,0.61,2.24,1.25,0.11,0.09,0.13,2.76,1.4,0.81,0.15,0.12,0.08,0.8,1.31,0.4,0.14,0.12,0.1,1.14,0.27,0.55,0.09,0.11,0.09,1.06,0.25,0.72,0.13,0.15,0.12,0.88,0.93,0.45,0.07,0.07,0.08,0.54,0.48,0.64,0.06,0.11,0.08,0.51,0.53,0.47,0.06,0.13,0.08,0.17,0.57,0.32,0.08,0.13,0.06,0.15,0.19,0.18,0.07,0.15,0.06,0.22,0.69,0.34,0.05,0.15,0.07,0.13,0.29,0.34,0.04,0.14,0.05,0.08,0.24,0.14,0.06,0.17,0.04,0.17,0.53,0.08,0.05,0.18,0.05,0.19,0.21,0.18,0.06,0.24,0.04,0.09,0.39,0.11,0.05,0.19,0.04,0.06,0.31,0.09,0.05,0.22,0.05,0.08,0.23,0.08,0.04,0.18,0.04
2025-05-02 10:16:16,221.662,220.801,219.953,1.8,1.76,1.4,13.38,9.288,17.543,31.34,42.14,20.47,2.489,1.712,-3.729,0.472,2.966,2.051,3.859,8.875,-1.581,1.129,0.993,0.541,0.83,0.83,-0.97,0.05,95.413,85.045,-107.353,73.104,60.03,221.56,220.73,219.9,0.04,0.04,0.04,0.32,0.18,0.23,0.02,0.02,0.02,1.44,1.42,1.13,0.01,0.01,0.01,1.01,0.99,0.78,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.15,0.18,0.1,0.01,0.01,0.01,0.02,0.11,0.06,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.02,0.01,0.1,0.04,0.01,0.01,0.01,0.0,0.04,0.04,0.03,0.0,0.0,0.0,0.04,0.05,0.03,0.0,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.54,8.37,17.08,1.82,1.3,0.75,18.06,33.57,3.51,1.44,0.62,0.61,18.83,23.87,15.18,0.48,0.36,0.44,18.03,19.05,13.18,0.28,0.23,0.16,8.34,9.74,3.28,0.23,0.39,0.15,4.02,3.04,2.72,0.14,0.08,0.19,1.53,1.67,0.67,0.23,0.31,0.13,0.86,2.9,1.13,0.13,0.1,0.12,3.75,1.82,0.78,0.18,0.17,0.08,1.27,1.76,0.32,0.17,0.13,0.09,1.49,0.33,0.65,0.12,0.14,0.08,1.44,0.31,0.73,0.17,0.18,0.12,1.13,1.24,0.39,0.1,0.1,0.07,0.7,0.66,0.61,0.07,0.16,0.08,0.54,0.7,0.51,0.08,0.15,0.09,0.16,0.71,0.31,0.1,0.17,0.06,0.22,0.23,0.13,0.08,0.19,0.06,0.32,0.89,0.35,0.07,0.17,0.07,0.18,0.36,0.34,0.05,0.19,0.05,0.13,0.3,0.15,0.07,0.21,0.05,0.23,0.67,0.06,0.07,0.23,0.04,0.24,0.27,0.17,0.08,0.29,0.04,0.13,0.51,0.1,0.07,0.24,0.04,0.07,0.4,0.08,0.06,0.28,0.04,0.1,0.27,0.07,0.06,0.22,0.04
2025-05-02 10:17:16,221.81,220.886,220.063,1.77,1.72,1.38,12.968,9.831,18.495,31.93,40.25,20.09,2.38,1.81,-3.927,0.263,2.877,2.172,4.07,9.118,-1.615,1.2,0.799,0.384,0.83,0.83,-0.97,0.03,95.45,85.073,-107.414,73.109,60.04,221.71,220.82,220.01,0.04,0.04,0.04,0.33,0.16,0.23,0.02,0.02,0.02,1.43,1.4,1.13,0.01,0.01,0.01,0.97,0.95,0.75,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.14,0.17,0.09,0.01,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.01,0.01,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.03,0.0,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.11,8.96,17.97,1.72,1.12,0.78,18.49,32.11,3.37,1.47,0.68,0.45,19.18,22.1,15.08,0.5,0.31,0.4,18.32,17.75,12.81,0.28,0.2,0.17,8.54,9.24,3.23,0.22,0.39,0.14,4.14,2.95,2.57,0.13,0.08,0.15,1.79,1.69,0.54,0.25,0.3,0.11,0.9,2.63,0.97,0.13,0.07,0.1,3.92,1.63,0.76,0.19,0.11,0.08,1.01,1.55,0.25,0.18,0.14,0.07,1.57,0.34,0.63,0.12,0.12,0.08,1.52,0.32,0.67,0.17,0.17,0.11,1.16,1.12,0.31,0.11,0.1,0.07,0.67,0.57,0.55,0.07,0.13,0.07,0.57,0.67,0.52,0.09,0.14,0.07,0.19,0.66,0.26,0.09,0.15,0.07,0.24,0.2,0.1,0.08,0.18,0.06,0.29,0.86,0.33,0.08,0.18,0.06,0.22,0.33,0.35,0.06,0.17,0.05,0.14,0.32,0.15,0.08,0.22,0.04,0.25,0.65,0.09,0.07,0.21,0.04,0.27,0.27,0.17,0.08,0.3,0.04,0.14,0.51,0.1,0.07,0.24,0.04,0.08,0.42,0.09,0.07,0.26,0.04,0.1,0.29,0.08,0.06,0.23,0.04
2025-05-02 10:18:16,222.02,221.193,220.504,1.74,1.69,1.35,12.937,9.796,18.369,31.8,40.28,20.56,2.377,1.802,-3.912,0.267,2.872,2.167,4.05,9.09,-1.613,1.203,1.003,0.594,0.83,0.83,-0.97,0.03,95.488,85.102,-107.476,73.114,60.04,221.92,221.13,220.45,0.04,0.04,0.04,0.32,0.18,0.22,0.02,0.02,0.02,1.4,1.38,1.11,0.01,0.01,0.01,0.95,0.93,0.73,0.01,0.01,0.01,0.06,0.07,0.02,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.01,0.01,0.01,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.03,0.0,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.09,8.92,17.88,1.76,1.05,0.96,18.5,32.15,3.5,1.44,0.67,0.48,19.06,22.16,15.38,0.48,0.3,0.5,18.16,17.74,13.11,0.28,0.2,0.24,8.47,9.23,3.27,0.21,0.38,0.2,3.98,2.81,2.57,0.13,0.07,0.18,2.03,1.71,0.5,0.24,0.29,0.1,0.91,2.76,0.91,0.13,0.07,0.11,4.01,1.67,0.77,0.21,0.12,0.1,0.94,1.54,0.25,0.18,0.14,0.07,1.6,0.42,0.7,0.12,0.13,0.09,1.58,0.29,0.73,0.16,0.17,0.11,1.13,1.15,0.35,0.11,0.1,0.09,0.68,0.57,0.54,0.07,0.12,0.07,0.6,0.63,0.57,0.1,0.14,0.07,0.19,0.67,0.25,0.1,0.16,0.06,0.27,0.22,0.1,0.08,0.17,0.05,0.28,0.84,0.31,0.07,0.18,0.06,0.24,0.34,0.36,0.06,0.17,0.05,0.15,0.3,0.16,0.08,0.22,0.04,0.24,0.64,0.1,0.06,0.22,0.04,0.28,0.29,0.19,0.08,0.29,0.04,0.12,0.49,0.11,0.07,0.25,0.04,0.08,0.43,0.09,0.07,0.26,0.04,0.1,0.3,0.08,0.06,0.23,0.04
2025-05-02 10:19:16,222.119,221.34,220.729,1.74,1.67,1.39,12.923,9.779,16.3,31.84,40.3,17.67,2.379,1.796,-3.472,0.703,2.87,2.165,3.598,8.633,-1.606,1.209,0.902,0.505,0.83,0.83,-0.97,0.08,95.525,85.13,-107.529,73.126,60.03,222.02,221.28,220.68,0.04,0.04,0.04,0.32,0.17,0.22,0.02,0.02,0.03,1.42,1.38,1.14,0.01,0.01,0.01,0.92,0.9,0.74,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.15,0.17,0.09,0.01,0.01,0.01,0.02,0.07,0.04,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.04,0.06,0.03,0.0,0.01,0.0,0.04,0.03,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,8.9,15.92,1.62,1.14,1.22,18.48,32.18,4.0,1.51,0.63,0.74,19.11,22.16,11.83,0.45,0.36,1.18,18.13,17.76,11.61,0.27,0.2,0.3,8.56,9.25,3.39,0.24,0.36,0.26,4.07,2.79,3.03,0.12,0.09,0.21,2.17,1.71,1.61,0.2,0.3,0.26,0.87,2.73,1.41,0.13,0.07,0.13,4.0,1.64,0.79,0.18,0.12,0.14,1.03,1.5,0.38,0.18,0.13,0.11,1.37,0.41,0.45,0.13,0.11,0.12,1.37,0.27,0.86,0.17,0.17,0.14,1.07,1.18,0.5,0.11,0.11,0.09,0.79,0.56,0.71,0.07,0.12,0.08,0.73,0.62,0.54,0.09,0.15,0.08,0.34,0.65,0.36,0.1,0.15,0.06,0.15,0.23,0.21,0.07,0.17,0.07,0.29,0.86,0.37,0.07,0.17,0.07,0.22,0.35,0.37,0.05,0.16,0.05,0.09,0.31,0.19,0.08,0.21,0.04,0.22,0.65,0.11,0.07,0.21,0.05,0.28,0.26,0.23,0.08,0.29,0.05,0.13,0.49,0.12,0.07,0.24,0.05,0.09,0.39,0.1,0.07,0.26,0.05,0.11,0.29,0.12,0.06,0.23,0.04
2025-05-02 10:20:16,222.149,221.38,220.787,1.74,1.68,1.43,12.94,9.751,19.32,31.74,40.09,13.02,2.384,1.792,-4.046,0.13,2.875,2.159,4.264,9.297,-1.607,1.203,0.231,-0.173,0.83,0.83,-0.96,0.06,95.563,85.158,-107.589,73.132,59.98,222.05,221.31,220.74,0.04,0.04,0.04,0.32,0.18,0.23,0.02,0.02,0.02,1.44,1.39,1.18,0.01,0.01,0.01,0.91,0.89,0.75,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.07,0.01,0.02,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.09,8.89,18.62,1.74,1.11,1.09,18.59,32.17,6.06,1.49,0.68,0.63,19.13,21.98,6.13,0.5,0.35,0.79,17.92,17.47,7.88,0.25,0.18,0.39,8.65,9.04,3.67,0.24,0.37,0.31,3.78,2.67,3.11,0.09,0.09,0.25,2.15,1.66,2.03,0.23,0.3,0.16,0.79,2.67,1.72,0.19,0.07,0.19,3.74,1.74,1.07,0.18,0.11,0.19,1.11,1.54,0.34,0.17,0.15,0.14,1.15,0.42,0.57,0.13,0.11,0.15,0.91,0.33,1.0,0.18,0.18,0.2,1.03,1.13,0.25,0.12,0.12,0.12,0.63,0.61,0.7,0.12,0.12,0.14,0.86,0.61,0.62,0.08,0.16,0.07,0.49,0.66,0.44,0.14,0.14,0.07,0.12,0.18,0.19,0.09,0.17,0.08,0.24,0.85,0.29,0.07,0.17,0.09,0.32,0.37,0.53,0.08,0.17,0.07,0.07,0.36,0.22,0.08,0.22,0.04,0.27,0.66,0.12,0.06,0.22,0.06,0.32,0.25,0.29,0.08,0.28,0.04,0.12,0.51,0.13,0.07,0.24,0.05,0.07,0.38,0.08,0.07,0.26,0.05,0.12,0.28,0.13,0.05,0.22,0.04
2025-05-02 10:21:16,222.095,221.246,220.594,1.73,1.68,1.41,12.923,9.762,16.391,31.76,40.03,14.29,2.376,1.797,-3.504,0.669,2.87,2.16,3.615,8.645,-1.61,1.198,0.01,-0.402,0.83,0.83,-0.97,0.09,95.6,85.187,-107.642,73.145,59.97,221.99,221.18,220.54,0.04,0.04,0.04,0.32,0.18,0.23,0.02,0.02,0.02,1.44,1.39,1.16,0.01,0.01,0.01,0.9,0.89,0.73,0.01,0.01,0.02,0.06,0.07,0.03,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.02,0.01,0.08,0.02,0.01,0.01,0.01,0.0,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.0,0.03,0.03,0.07,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.08,8.9,16.14,1.7,1.11,0.97,18.52,32.12,5.57,1.48,0.65,0.59,19.19,21.96,7.43,0.48,0.34,0.88,17.98,17.43,9.0,0.25,0.17,0.37,8.61,8.98,3.84,0.24,0.36,0.26,3.73,2.61,3.21,0.08,0.09,0.24,2.15,1.64,2.13,0.21,0.3,0.18,0.84,2.72,1.59,0.15,0.07,0.17,3.77,1.77,1.15,0.15,0.12,0.18,1.25,1.54,0.37,0.16,0.14,0.13,1.22,0.45,0.51,0.14,0.1,0.13,1.02,0.32,0.99,0.18,0.19,0.19,1.14,1.12,0.18,0.13,0.12,0.11,0.61,0.6,0.73,0.11,0.13,0.13,0.88,0.59,0.62,0.1,0.16,0.07,0.42,0.69,0.43,0.12,0.15,0.06,0.15,0.19,0.18,0.09,0.18,0.08,0.28,0.85,0.29,0.07,0.18,0.07,0.29,0.4,0.54,0.08,0.17,0.06,0.08,0.35,0.24,0.07,0.22,0.05,0.29,0.66,0.16,0.07,0.23,0.06,0.32,0.28,0.29,0.09,0.3,0.04,0.12,0.53,0.14,0.07,0.25,0.05,0.07,0.41,0.06,0.07,0.27,0.05,0.13,0.28,0.14,0.06,0.23,0.04
2025-05-02 10:22:16,222.088,221.143,220.688,1.71,1.65,1.4,12.914,9.755,14.615,31.78,40.25,14.24,2.372,1.794,-3.113,1.052,2.868,2.157,3.225,8.251,-1.612,1.199,0.842,0.428,0.83,0.83,-0.97,0.13,95.637,85.215,-107.691,73.161,59.99,221.99,221.08,220.63,0.04,0.04,0.04,0.3,0.19,0.25,0.02,0.02,0.02,1.41,1.36,1.15,0.01,0.01,0.02,0.89,0.87,0.74,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.16,0.09,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.09,0.03,0.02,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.06,8.88,14.39,1.71,1.08,2.1,18.53,32.31,6.93,1.48,0.64,1.14,19.24,22.1,6.01,0.48,0.33,2.08,18.0,17.55,8.02,0.25,0.17,0.95,8.71,9.2,4.15,0.22,0.35,0.35,3.73,2.83,3.41,0.08,0.1,0.34,2.19,1.76,1.86,0.24,0.3,0.31,0.61,2.56,1.99,0.21,0.08,0.35,3.58,1.65,1.04,0.19,0.11,0.23,1.02,1.5,0.33,0.19,0.15,0.19,1.16,0.33,0.54,0.18,0.13,0.23,1.02,0.35,1.1,0.22,0.17,0.22,0.99,1.13,0.36,0.13,0.11,0.16,0.6,0.64,0.71,0.13,0.11,0.15,0.85,0.61,0.63,0.09,0.15,0.1,0.42,0.62,0.44,0.14,0.15,0.1,0.09,0.21,0.29,0.1,0.16,0.08,0.25,0.87,0.34,0.08,0.16,0.09,0.3,0.37,0.54,0.06,0.17,0.08,0.06,0.34,0.2,0.08,0.21,0.05,0.26,0.62,0.13,0.07,0.21,0.07,0.3,0.24,0.32,0.09,0.28,0.05,0.12,0.48,0.15,0.06,0.23,0.06,0.07,0.37,0.09,0.07,0.25,0.05,0.13,0.27,0.15,0.06,0.21,0.05
2025-05-02 10:23:16,222.368,221.152,220.775,1.76,1.66,1.43,12.923,9.742,14.313,31.97,40.25,13.59,2.38,1.789,-3.056,1.113,2.874,2.154,3.16,8.188,-1.61,1.2,0.804,0.395,0.83,0.83,-0.97,0.14,95.675,85.243,-107.739,73.179,60.0,222.27,221.09,220.72,0.03,0.04,0.04,0.31,0.19,0.26,0.02,0.02,0.03,1.46,1.37,1.17,0.01,0.01,0.02,0.9,0.89,0.76,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.15,0.17,0.11,0.01,0.0,0.01,0.02,0.08,0.05,0.0,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,8.87,14.12,1.71,1.13,1.57,18.72,32.3,7.14,1.52,0.67,1.0,19.28,22.08,5.12,0.48,0.35,1.49,18.1,17.6,7.48,0.25,0.18,0.7,8.79,9.16,4.15,0.23,0.36,0.39,3.9,2.84,3.58,0.07,0.11,0.43,2.15,1.73,2.05,0.25,0.31,0.2,0.6,2.54,2.27,0.26,0.08,0.36,3.56,1.68,1.09,0.21,0.09,0.26,0.95,1.59,0.37,0.18,0.17,0.23,1.06,0.32,0.6,0.17,0.15,0.26,0.91,0.37,1.17,0.22,0.16,0.24,0.97,1.14,0.49,0.14,0.12,0.19,0.63,0.67,0.83,0.14,0.1,0.18,0.88,0.65,0.66,0.09,0.16,0.11,0.45,0.62,0.39,0.16,0.16,0.12,0.09,0.21,0.37,0.1,0.17,0.08,0.21,0.89,0.43,0.07,0.17,0.1,0.3,0.39,0.53,0.06,0.18,0.08,0.06,0.39,0.22,0.09,0.21,0.05,0.27,0.63,0.14,0.07,0.21,0.08,0.32,0.23,0.32,0.07,0.29,0.07,0.11,0.52,0.18,0.07,0.24,0.05,0.07,0.38,0.11,0.08,0.27,0.05,0.13,0.28,0.15,0.06,0.22,0.05
2025-05-02 10:24:16,222.433,221.158,220.746,1.74,1.62,1.4,12.899,9.743,14.258,31.77,39.96,13.45,2.378,1.792,-3.04,1.131,2.869,2.155,3.147,8.171,-1.605,1.197,0.816,0.408,0.83,0.83,-0.97,0.14,95.713,85.271,-107.787,73.197,60.0,222.33,221.1,220.69,0.03,0.04,0.04,0.34,0.2,0.25,0.02,0.02,0.03,1.45,1.33,1.14,0.01,0.01,0.01,0.89,0.86,0.74,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.16,0.17,0.11,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.05,0.06,0.08,0.02,0.02,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.0,0.01,0.01,0.04,0.03,0.08,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,8.88,14.06,1.71,1.09,1.44,18.76,32.14,7.24,1.49,0.66,0.92,19.07,21.89,5.18,0.48,0.33,1.34,17.85,17.3,7.3,0.22,0.18,0.63,8.72,8.89,3.95,0.22,0.35,0.37,3.76,2.61,3.46,0.07,0.1,0.4,2.1,1.61,1.97,0.23,0.3,0.2,0.68,2.69,2.39,0.28,0.08,0.31,3.6,1.8,1.0,0.21,0.1,0.23,1.03,1.63,0.42,0.16,0.16,0.19,1.05,0.39,0.57,0.13,0.14,0.24,1.13,0.35,1.3,0.18,0.16,0.21,0.87,1.15,0.49,0.12,0.12,0.16,0.6,0.7,0.74,0.12,0.1,0.15,0.88,0.65,0.64,0.08,0.15,0.1,0.45,0.62,0.35,0.14,0.16,0.1,0.09,0.22,0.36,0.09,0.17,0.07,0.22,0.87,0.4,0.06,0.17,0.08,0.3,0.41,0.51,0.07,0.17,0.08,0.06,0.35,0.21,0.08,0.2,0.05,0.26,0.65,0.12,0.06,0.21,0.08,0.31,0.25,0.3,0.07,0.28,0.06,0.12,0.49,0.17,0.07,0.23,0.05,0.07,0.38,0.11,0.08,0.25,0.05,0.13,0.26,0.14,0.06,0.21,0.05
2025-05-02 10:25:16,222.166,221.008,220.532,1.74,1.62,1.39,12.92,9.749,14.502,31.75,40.06,13.16,2.375,1.795,-3.081,1.09,2.87,2.155,3.198,8.223,-1.611,1.192,0.755,0.335,0.83,0.83,-0.96,0.14,95.749,85.299,-107.835,73.214,60.01,222.06,220.94,220.48,0.04,0.04,0.04,0.34,0.19,0.25,0.02,0.02,0.02,1.41,1.31,1.1,0.01,0.01,0.02,0.94,0.91,0.78,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.16,0.09,0.01,0.0,0.01,0.02,0.1,0.05,0.0,0.01,0.01,0.05,0.06,0.08,0.02,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.02,0.05,0.02,0.0,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,8.89,14.26,1.67,1.15,1.45,18.6,32.13,7.03,1.52,0.67,0.94,19.06,21.99,4.99,0.49,0.35,1.28,18.06,17.43,7.14,0.24,0.18,0.59,8.64,9.01,3.94,0.23,0.36,0.4,3.77,2.71,3.32,0.08,0.1,0.42,1.96,1.59,2.0,0.24,0.31,0.18,0.57,2.62,2.51,0.27,0.08,0.32,3.51,1.75,0.94,0.21,0.1,0.23,1.1,1.65,0.38,0.15,0.17,0.21,1.14,0.32,0.54,0.14,0.14,0.26,1.05,0.36,1.19,0.18,0.16,0.21,0.82,1.14,0.54,0.13,0.12,0.18,0.57,0.67,0.65,0.12,0.1,0.16,0.84,0.69,0.68,0.09,0.16,0.11,0.43,0.62,0.35,0.13,0.16,0.11,0.09,0.22,0.37,0.1,0.17,0.07,0.21,0.88,0.41,0.06,0.17,0.07,0.29,0.38,0.51,0.08,0.17,0.08,0.07,0.36,0.2,0.08,0.21,0.05,0.27,0.64,0.12,0.05,0.21,0.08,0.29,0.23,0.29,0.07,0.28,0.06,0.11,0.5,0.16,0.07,0.23,0.05,0.07,0.37,0.11,0.08,0.26,0.05,0.12,0.26,0.14,0.06,0.22,0.05
2025-05-02 10:26:16,221.795,220.779,220.091,1.76,1.66,1.4,12.928,9.755,14.94,31.96,40.24,14.69,2.374,1.792,-3.172,0.994,2.867,2.154,3.288,8.309,-1.608,1.195,0.867,0.453,0.83,0.83,-0.96,0.12,95.787,85.328,-107.885,73.23,59.99,221.7,220.71,220.03,0.03,0.04,0.04,0.34,0.21,0.24,0.02,0.02,0.03,1.39,1.31,1.1,0.01,0.01,0.02,1.01,0.97,0.82,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.01,0.14,0.16,0.09,0.01,0.0,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.02,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.09,8.88,14.66,1.69,1.13,2.29,18.5,32.13,6.1,1.49,0.64,0.98,19.13,22.23,7.4,0.47,0.33,2.24,18.43,17.66,8.72,0.26,0.18,0.93,8.61,9.24,3.98,0.22,0.36,0.35,3.98,2.87,3.09,0.1,0.1,0.32,1.94,1.64,2.08,0.22,0.3,0.38,0.64,2.55,2.02,0.2,0.07,0.29,3.73,1.68,0.95,0.2,0.12,0.2,1.06,1.58,0.31,0.17,0.14,0.18,1.3,0.32,0.36,0.16,0.12,0.2,1.23,0.34,1.01,0.17,0.18,0.17,0.92,1.1,0.41,0.11,0.1,0.14,0.57,0.61,0.62,0.11,0.13,0.12,0.85,0.64,0.6,0.1,0.15,0.1,0.44,0.63,0.36,0.12,0.16,0.08,0.09,0.23,0.32,0.08,0.18,0.08,0.2,0.88,0.38,0.06,0.17,0.08,0.25,0.39,0.45,0.07,0.17,0.06,0.07,0.37,0.17,0.07,0.21,0.05,0.26,0.65,0.14,0.06,0.23,0.06,0.29,0.26,0.26,0.08,0.3,0.06,0.12,0.52,0.14,0.07,0.24,0.05,0.07,0.38,0.08,0.08,0.26,0.04,0.13,0.28,0.15,0.06,0.22,0.05
2025-05-02 10:27:16,222.057,221.108,220.308,1.77,1.68,1.41,12.947,9.741,18.053,31.94,40.28,14.41,2.381,1.786,-3.864,0.303,2.875,2.154,3.977,9.006,-1.611,1.203,-0.127,-0.535,0.83,0.83,-0.97,0.04,95.824,85.356,-107.944,73.236,60.0,221.96,221.04,220.26,0.04,0.04,0.04,0.35,0.22,0.23,0.02,0.02,0.02,1.4,1.33,1.12,0.01,0.01,0.02,1.01,0.97,0.8,0.01,0.01,0.02,0.05,0.06,0.03,0.01,0.01,0.01,0.16,0.18,0.1,0.01,0.0,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.02,0.01,0.1,0.04,0.02,0.01,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.08,8.87,17.77,1.62,1.16,1.71,18.51,32.12,4.42,1.51,0.64,0.74,19.15,22.28,8.38,0.46,0.35,1.79,18.44,17.7,9.35,0.27,0.19,0.57,8.46,9.25,3.37,0.24,0.36,0.28,3.99,2.8,2.67,0.1,0.1,0.23,2.11,1.68,1.82,0.22,0.32,0.34,0.75,2.66,1.43,0.16,0.07,0.17,3.96,1.72,0.81,0.18,0.12,0.15,1.13,1.53,0.34,0.19,0.13,0.13,1.32,0.38,0.3,0.16,0.1,0.13,1.26,0.3,0.8,0.17,0.18,0.14,1.1,1.13,0.3,0.11,0.09,0.1,0.57,0.6,0.54,0.09,0.13,0.09,0.81,0.61,0.44,0.09,0.15,0.08,0.43,0.66,0.33,0.11,0.16,0.06,0.16,0.23,0.24,0.1,0.17,0.08,0.24,0.86,0.31,0.06,0.17,0.06,0.27,0.39,0.4,0.07,0.17,0.05,0.06,0.34,0.16,0.07,0.21,0.04,0.26,0.66,0.12,0.07,0.22,0.05,0.31,0.26,0.25,0.08,0.3,0.04,0.12,0.51,0.13,0.07,0.24,0.04,0.07,0.39,0.09,0.08,0.26,0.04,0.13,0.29,0.14,0.06,0.22,0.04
