TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 10:28:16,222.338,221.415,220.641,1.77,1.69,1.4,12.952,9.735,16.12,31.86,40.13,16.41,2.384,1.788,-3.42,0.752,2.88,2.155,3.556,8.592,-1.615,1.204,0.789,0.378,0.83,0.83,-0.96,0.09,95.862,85.384,-107.996,73.25,60.01,222.24,221.35,220.59,0.04,0.04,0.04,0.33,0.21,0.21,0.02,0.02,0.02,1.42,1.36,1.13,0.01,0.01,0.01,0.98,0.95,0.77,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.01,0.01,0.02,0.09,0.04,0.0,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.09,8.86,15.72,1.7,1.13,1.52,18.64,32.04,5.02,1.5,0.7,0.64,19.0,22.17,10.0,0.48,0.36,1.57,18.26,17.65,10.74,0.29,0.2,0.43,8.56,9.12,3.8,0.25,0.36,0.33,3.98,2.7,2.99,0.11,0.09,0.22,2.18,1.63,2.02,0.21,0.31,0.3,0.83,2.72,1.55,0.14,0.07,0.15,3.97,1.75,0.81,0.2,0.14,0.11,1.17,1.54,0.41,0.18,0.13,0.14,1.19,0.42,0.34,0.14,0.12,0.12,1.25,0.29,0.83,0.18,0.18,0.14,1.07,1.17,0.28,0.1,0.09,0.1,0.69,0.6,0.62,0.08,0.13,0.11,0.75,0.61,0.49,0.09,0.14,0.09,0.41,0.66,0.4,0.12,0.16,0.06,0.18,0.21,0.23,0.09,0.17,0.08,0.27,0.84,0.36,0.06,0.17,0.06,0.31,0.38,0.45,0.06,0.18,0.06,0.06,0.34,0.17,0.08,0.21,0.05,0.25,0.64,0.12,0.06,0.23,0.05,0.32,0.25,0.28,0.08,0.3,0.05,0.13,0.5,0.12,0.07,0.24,0.05,0.08,0.4,0.09,0.08,0.26,0.05,0.13,0.28,0.15,0.06,0.23,0.04
2025-05-02 10:29:16,222.219,221.229,220.584,1.71,1.62,1.36,12.914,9.72,15.64,31.7,40.1,16.83,2.374,1.786,-3.327,0.833,2.87,2.15,3.45,8.47,-1.612,1.197,0.911,0.496,0.83,0.83,-0.96,0.1,95.899,85.412,-108.049,73.263,59.99,222.12,221.16,220.53,0.04,0.04,0.04,0.33,0.19,0.22,0.02,0.02,0.02,1.38,1.31,1.11,0.01,0.01,0.01,0.94,0.91,0.73,0.01,0.01,0.02,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.17,0.1,0.01,0.01,0.01,0.03,0.11,0.06,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.06,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.07,8.85,15.28,1.66,1.11,1.37,18.6,32.14,4.89,1.5,0.65,0.68,18.9,22.1,10.65,0.45,0.36,1.38,18.05,17.51,10.97,0.27,0.19,0.34,8.54,9.03,3.64,0.22,0.35,0.32,3.78,2.53,2.96,0.12,0.09,0.23,2.11,1.59,1.84,0.21,0.3,0.35,0.96,2.87,1.64,0.14,0.07,0.14,3.93,1.84,0.66,0.2,0.14,0.14,1.31,1.55,0.42,0.17,0.12,0.14,1.16,0.45,0.43,0.14,0.12,0.12,1.31,0.26,0.86,0.17,0.17,0.14,0.98,1.16,0.32,0.09,0.09,0.09,0.74,0.64,0.63,0.1,0.13,0.11,0.76,0.65,0.54,0.08,0.15,0.08,0.4,0.66,0.39,0.12,0.17,0.07,0.16,0.21,0.23,0.08,0.18,0.08,0.33,0.86,0.35,0.06,0.17,0.06,0.32,0.36,0.45,0.06,0.18,0.06,0.07,0.33,0.19,0.08,0.22,0.05,0.26,0.66,0.12,0.07,0.23,0.05,0.31,0.26,0.26,0.08,0.3,0.05,0.14,0.51,0.12,0.07,0.24,0.05,0.07,0.41,0.08,0.07,0.26,0.05,0.13,0.29,0.14,0.06,0.22,0.04
2025-05-02 10:30:16,222.265,221.123,220.466,1.73,1.63,1.36,12.896,9.73,15.841,31.88,40.17,17.3,2.377,1.785,-3.368,0.795,2.866,2.151,3.492,8.51,-1.602,1.2,0.925,0.523,0.83,0.83,-0.96,0.09,95.936,85.44,-108.101,73.275,59.99,222.16,221.06,220.41,0.04,0.04,0.04,0.34,0.2,0.23,0.02,0.02,0.03,1.39,1.31,1.1,0.01,0.01,0.02,0.96,0.92,0.74,0.01,0.01,0.02,0.05,0.06,0.03,0.01,0.01,0.01,0.15,0.17,0.1,0.01,0.01,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.02,0.01,0.09,0.03,0.01,0.01,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.0,0.04,0.03,0.07,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.05,8.85,15.49,1.6,1.18,1.34,18.63,32.18,4.67,1.54,0.67,0.88,19.02,22.13,11.23,0.45,0.41,1.36,18.25,17.58,11.24,0.29,0.19,0.31,8.49,9.12,3.63,0.25,0.35,0.36,3.87,2.68,2.85,0.11,0.11,0.21,2.07,1.67,1.78,0.21,0.31,0.35,0.84,2.79,1.58,0.13,0.07,0.15,3.92,1.79,0.68,0.19,0.14,0.17,1.41,1.55,0.51,0.16,0.13,0.14,1.18,0.43,0.49,0.13,0.12,0.12,1.3,0.27,0.91,0.17,0.17,0.16,1.12,1.17,0.34,0.09,0.1,0.09,0.75,0.63,0.58,0.09,0.14,0.09,0.75,0.63,0.5,0.08,0.15,0.08,0.37,0.66,0.37,0.11,0.16,0.07,0.17,0.2,0.26,0.08,0.17,0.07,0.32,0.86,0.29,0.07,0.17,0.07,0.27,0.37,0.41,0.07,0.17,0.06,0.07,0.31,0.15,0.08,0.22,0.05,0.25,0.66,0.11,0.07,0.22,0.04,0.29,0.26,0.25,0.08,0.3,0.06,0.15,0.5,0.1,0.06,0.23,0.05,0.07,0.41,0.07,0.08,0.26,0.04,0.13,0.28,0.14,0.06,0.22,0.04
2025-05-02 10:31:16,222.37,221.32,220.612,1.75,1.64,1.34,12.891,9.335,16.938,31.99,41.92,19.7,2.378,1.72,-3.608,0.49,2.867,2.066,3.737,8.669,-1.601,1.145,0.973,0.517,0.83,0.83,-0.97,0.06,95.974,85.467,-108.158,73.283,59.98,222.27,221.25,220.56,0.04,0.04,0.04,0.35,0.19,0.23,0.02,0.02,0.03,1.39,1.31,1.08,0.01,0.01,0.01,0.99,0.94,0.75,0.01,0.01,0.02,0.04,0.06,0.03,0.01,0.01,0.01,0.16,0.17,0.09,0.01,0.0,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.04,8.41,16.52,1.64,1.29,0.91,18.64,33.61,3.6,1.48,0.67,0.72,19.04,23.55,14.19,0.47,0.38,0.67,18.42,18.72,12.83,0.3,0.21,0.19,8.48,9.71,3.52,0.24,0.39,0.18,4.08,3.01,2.45,0.13,0.09,0.21,2.14,1.76,1.27,0.23,0.3,0.18,0.84,2.93,1.25,0.13,0.08,0.14,3.95,1.88,0.56,0.2,0.17,0.09,1.13,1.63,0.48,0.17,0.13,0.1,1.36,0.4,0.67,0.12,0.14,0.09,1.51,0.33,0.77,0.16,0.17,0.12,1.16,1.2,0.35,0.09,0.09,0.07,0.79,0.66,0.56,0.08,0.15,0.08,0.69,0.66,0.5,0.07,0.14,0.09,0.32,0.69,0.3,0.11,0.18,0.06,0.18,0.22,0.2,0.09,0.19,0.06,0.31,0.88,0.3,0.06,0.17,0.06,0.27,0.4,0.39,0.06,0.19,0.06,0.11,0.31,0.14,0.07,0.22,0.04,0.26,0.67,0.11,0.07,0.25,0.05,0.29,0.28,0.22,0.09,0.3,0.04,0.14,0.48,0.09,0.07,0.25,0.05,0.07,0.4,0.07,0.07,0.27,0.05,0.13,0.26,0.12,0.05,0.23,0.04
2025-05-02 10:32:16,222.14,221.202,220.417,1.73,1.65,1.33,12.896,9.213,17.474,31.89,42.42,20.35,2.376,1.701,-3.722,0.355,2.865,2.038,3.852,8.754,-1.6,1.122,0.99,0.513,0.83,0.83,-0.97,0.04,96.011,85.494,-108.217,73.288,60.0,222.04,221.14,220.37,0.04,0.04,0.04,0.34,0.18,0.26,0.02,0.02,0.03,1.36,1.32,1.05,0.01,0.01,0.01,0.99,0.95,0.74,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.01,0.15,0.17,0.09,0.01,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.03,0.01,0.01,0.0,0.04,0.02,0.06,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,8.28,17.03,1.68,1.27,0.74,18.44,33.94,2.87,1.47,0.63,0.64,19.07,24.01,15.19,0.47,0.36,0.43,18.43,19.01,13.12,0.31,0.21,0.16,8.37,9.88,3.4,0.21,0.38,0.13,3.92,3.05,2.33,0.12,0.08,0.2,1.99,1.82,0.95,0.22,0.29,0.14,0.89,2.99,1.16,0.13,0.09,0.12,3.97,1.85,0.52,0.2,0.17,0.08,1.13,1.67,0.44,0.18,0.14,0.09,1.42,0.41,0.69,0.12,0.14,0.08,1.48,0.3,0.72,0.17,0.18,0.13,1.24,1.25,0.33,0.09,0.1,0.06,0.83,0.67,0.53,0.08,0.16,0.09,0.64,0.69,0.52,0.08,0.15,0.09,0.29,0.73,0.26,0.11,0.17,0.06,0.22,0.23,0.15,0.09,0.2,0.06,0.33,0.89,0.3,0.06,0.16,0.06,0.27,0.4,0.37,0.06,0.2,0.06,0.12,0.31,0.14,0.07,0.22,0.04,0.26,0.68,0.1,0.07,0.24,0.05,0.29,0.28,0.22,0.09,0.29,0.04,0.14,0.5,0.08,0.06,0.25,0.05,0.07,0.42,0.07,0.07,0.27,0.04,0.12,0.28,0.1,0.05,0.23,0.05
2025-05-02 10:33:16,222.127,221.151,220.379,1.74,1.67,1.34,12.928,9.068,17.795,31.96,43.13,20.41,2.372,1.682,-3.788,0.266,2.872,2.005,3.922,8.799,-1.619,1.092,1.015,0.489,0.83,0.84,-0.97,0.03,96.048,85.52,-108.276,73.292,59.98,222.02,221.08,220.33,0.04,0.04,0.04,0.34,0.19,0.27,0.02,0.02,0.03,1.37,1.33,1.07,0.01,0.01,0.01,1.0,0.96,0.76,0.01,0.01,0.02,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.16,0.09,0.01,0.01,0.01,0.01,0.09,0.05,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.1,0.04,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.04,0.05,0.03,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,8.13,17.31,1.69,1.33,0.75,18.38,34.54,2.81,1.48,0.62,0.57,19.21,24.54,15.6,0.48,0.4,0.36,18.64,19.55,12.88,0.31,0.24,0.21,8.3,10.16,3.28,0.2,0.39,0.15,3.92,3.2,2.21,0.13,0.08,0.17,1.92,1.92,0.88,0.24,0.32,0.12,0.81,2.97,1.16,0.13,0.09,0.1,3.93,1.84,0.62,0.19,0.16,0.09,1.07,1.7,0.39,0.17,0.13,0.07,1.59,0.39,0.61,0.13,0.15,0.08,1.44,0.32,0.64,0.16,0.18,0.12,1.16,1.25,0.25,0.09,0.1,0.07,0.81,0.69,0.56,0.09,0.15,0.07,0.64,0.74,0.5,0.07,0.16,0.07,0.29,0.75,0.2,0.1,0.18,0.06,0.24,0.2,0.11,0.08,0.21,0.06,0.31,0.89,0.28,0.06,0.17,0.06,0.24,0.4,0.37,0.07,0.21,0.05,0.12,0.32,0.15,0.06,0.22,0.05,0.27,0.68,0.1,0.07,0.25,0.04,0.3,0.29,0.21,0.08,0.3,0.04,0.13,0.5,0.07,0.07,0.28,0.05,0.07,0.42,0.07,0.07,0.28,0.04,0.11,0.28,0.09,0.05,0.24,0.05
2025-05-02 10:34:16,222.127,221.025,220.112,1.8,1.7,1.37,12.929,8.514,18.131,32.2,46.02,21.17,2.373,1.588,-3.854,0.108,2.872,1.882,3.991,8.745,-1.617,1.01,1.037,0.43,0.83,0.84,-0.97,0.01,96.086,85.545,-108.337,73.294,59.94,222.03,220.96,220.06,0.04,0.04,0.04,0.33,0.19,0.27,0.02,0.02,0.03,1.41,1.35,1.09,0.01,0.01,0.01,1.04,1.0,0.78,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.14,0.16,0.09,0.01,0.0,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.02,0.02,0.01,0.1,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.04,0.05,0.03,0.01,0.01,0.01,0.04,0.02,0.06,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.06,7.51,17.64,1.68,1.45,0.94,18.46,37.23,3.05,1.47,0.55,0.54,19.33,26.66,16.26,0.48,0.49,0.42,18.89,21.46,13.31,0.3,0.25,0.25,8.34,11.07,3.26,0.2,0.47,0.21,4.09,3.6,2.15,0.13,0.09,0.17,1.68,2.12,0.73,0.25,0.39,0.12,0.67,3.09,1.12,0.15,0.09,0.1,3.87,1.97,0.7,0.19,0.17,0.1,1.06,1.94,0.37,0.15,0.14,0.06,1.78,0.35,0.68,0.14,0.17,0.09,1.56,0.35,0.7,0.15,0.19,0.11,1.26,1.36,0.27,0.09,0.09,0.07,0.74,0.75,0.53,0.08,0.14,0.07,0.62,0.8,0.46,0.07,0.17,0.07,0.23,0.79,0.2,0.1,0.18,0.07,0.24,0.21,0.11,0.08,0.23,0.05,0.32,0.98,0.29,0.07,0.17,0.06,0.19,0.43,0.35,0.07,0.22,0.04,0.14,0.36,0.17,0.06,0.22,0.05,0.28,0.72,0.12,0.06,0.28,0.05,0.3,0.32,0.22,0.08,0.3,0.05,0.14,0.54,0.08,0.07,0.3,0.05,0.07,0.46,0.07,0.07,0.29,0.04,0.12,0.3,0.09,0.06,0.26,0.05
2025-05-02 10:35:16,222.333,221.189,220.223,1.86,1.76,1.43,12.933,8.505,16.175,32.36,45.93,18.85,2.383,1.586,-3.434,0.534,2.875,1.881,3.562,8.319,-1.609,1.012,0.945,0.347,0.83,0.84,-0.96,0.06,96.123,85.57,-108.391,73.303,59.94,222.23,221.12,220.17,0.04,0.04,0.04,0.35,0.18,0.26,0.02,0.02,0.03,1.46,1.39,1.14,0.01,0.01,0.01,1.08,1.02,0.82,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.01,0.16,0.18,0.1,0.01,0.01,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.04,0.06,0.07,0.02,0.02,0.01,0.1,0.04,0.01,0.01,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.04,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.07,7.5,15.8,1.58,1.57,1.22,18.56,37.12,3.96,1.54,0.53,0.81,19.4,26.6,13.03,0.48,0.58,1.08,18.98,21.49,12.27,0.3,0.24,0.3,8.34,10.94,3.42,0.25,0.45,0.28,4.19,3.47,2.87,0.11,0.1,0.18,1.8,2.07,1.9,0.22,0.41,0.29,0.69,3.12,1.53,0.16,0.09,0.12,4.11,2.06,0.71,0.19,0.19,0.15,1.06,1.92,0.45,0.14,0.13,0.1,1.59,0.39,0.39,0.14,0.17,0.13,1.35,0.36,0.82,0.16,0.2,0.14,1.13,1.38,0.3,0.1,0.09,0.08,0.77,0.78,0.68,0.08,0.15,0.09,0.69,0.76,0.43,0.08,0.19,0.07,0.4,0.79,0.3,0.1,0.18,0.07,0.2,0.24,0.19,0.07,0.23,0.07,0.28,0.99,0.35,0.08,0.18,0.07,0.21,0.49,0.35,0.07,0.21,0.05,0.09,0.38,0.17,0.07,0.23,0.04,0.25,0.73,0.09,0.07,0.29,0.05,0.32,0.32,0.24,0.08,0.31,0.05,0.13,0.55,0.11,0.07,0.31,0.05,0.08,0.45,0.1,0.07,0.3,0.05,0.13,0.29,0.12,0.06,0.27,0.05
2025-05-02 10:36:16,222.266,221.236,220.318,1.79,1.7,1.45,12.909,8.484,14.486,31.99,45.61,14.72,2.377,1.584,-3.089,0.872,2.869,1.877,3.191,7.938,-1.607,1.007,0.8,0.2,0.83,0.84,-0.97,0.11,96.161,85.595,-108.44,73.316,59.95,222.16,221.17,220.26,0.04,0.04,0.04,0.34,0.17,0.26,0.02,0.02,0.03,1.42,1.35,1.14,0.01,0.01,0.01,1.02,0.99,0.82,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.17,0.2,0.12,0.01,0.0,0.01,0.04,0.11,0.06,0.01,0.01,0.01,0.05,0.06,0.08,0.01,0.02,0.01,0.08,0.02,0.01,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.08,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.05,7.49,14.29,1.69,1.46,0.96,18.58,37.19,5.16,1.46,0.52,0.68,19.17,26.31,7.99,0.48,0.52,0.97,18.55,20.99,8.93,0.25,0.21,0.48,8.27,10.51,3.16,0.24,0.42,0.36,3.76,3.02,3.55,0.07,0.11,0.29,2.11,1.87,3.34,0.22,0.42,0.2,0.58,3.34,2.54,0.18,0.11,0.21,4.08,2.23,1.14,0.15,0.18,0.22,1.04,1.98,0.48,0.16,0.16,0.19,1.48,0.6,0.48,0.15,0.13,0.16,1.01,0.42,1.51,0.17,0.21,0.24,0.95,1.32,0.33,0.11,0.1,0.12,0.61,0.74,0.77,0.12,0.13,0.18,0.91,0.68,0.64,0.09,0.22,0.06,0.47,0.82,0.48,0.14,0.16,0.08,0.2,0.21,0.17,0.08,0.23,0.08,0.15,0.97,0.32,0.08,0.18,0.09,0.27,0.5,0.52,0.09,0.2,0.06,0.11,0.42,0.29,0.07,0.23,0.06,0.27,0.72,0.13,0.06,0.3,0.06,0.32,0.33,0.32,0.09,0.29,0.04,0.12,0.54,0.19,0.08,0.32,0.06,0.07,0.45,0.1,0.07,0.29,0.06,0.14,0.3,0.14,0.07,0.27,0.05
2025-05-02 10:37:16,222.107,221.146,220.377,1.77,1.67,1.46,14.698,14.07,14.595,29.22,33.84,14.79,2.819,2.851,-3.115,2.555,3.264,3.111,3.216,9.591,-1.494,1.165,0.801,0.473,0.85,0.89,-0.97,0.23,96.205,85.64,-108.489,73.356,59.97,222.0,221.08,220.32,0.04,0.04,0.04,0.34,0.18,0.27,0.02,0.02,0.02,1.41,1.33,1.16,0.01,0.01,0.01,0.99,0.97,0.81,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.17,0.19,0.11,0.01,0.0,0.01,0.03,0.1,0.05,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.07,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,13.86,13.33,14.4,2.09,3.06,1.02,16.76,27.62,4.85,1.36,0.42,0.7,17.53,17.15,8.1,0.44,0.4,1.02,16.65,14.97,9.12,0.25,0.26,0.46,7.62,7.58,3.26,0.23,0.32,0.37,3.44,2.18,3.52,0.09,0.11,0.29,2.01,1.29,3.33,0.2,0.31,0.22,0.55,2.36,2.45,0.17,0.09,0.23,3.79,1.57,1.11,0.13,0.13,0.22,0.95,1.35,0.44,0.16,0.12,0.2,1.4,0.43,0.49,0.13,0.09,0.17,1.01,0.29,1.39,0.16,0.15,0.24,0.83,0.94,0.37,0.11,0.07,0.12,0.6,0.51,0.73,0.11,0.1,0.18,0.87,0.51,0.65,0.09,0.15,0.07,0.45,0.59,0.54,0.14,0.12,0.08,0.17,0.15,0.21,0.08,0.17,0.09,0.16,0.7,0.32,0.07,0.13,0.08,0.26,0.36,0.54,0.08,0.14,0.07,0.08,0.32,0.27,0.06,0.16,0.06,0.27,0.55,0.15,0.06,0.21,0.07,0.29,0.24,0.31,0.08,0.21,0.04,0.1,0.41,0.2,0.07,0.23,0.06,0.06,0.33,0.11,0.06,0.2,0.05,0.13,0.22,0.14,0.06,0.2,0.04
2025-05-02 10:38:16,221.768,220.779,220.236,1.8,1.68,1.49,14.607,21.683,14.505,29.45,19.31,13.84,2.803,4.605,-3.082,4.326,3.239,4.787,3.194,11.221,-1.538,1.308,0.841,0.611,0.85,0.96,-0.96,0.38,96.248,85.711,-108.537,73.423,59.95,221.67,220.71,220.18,0.04,0.04,0.04,0.34,0.19,0.26,0.02,0.02,0.03,1.42,1.31,1.18,0.01,0.01,0.02,1.03,1.0,0.86,0.01,0.01,0.02,0.05,0.08,0.03,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.0,0.01,0.01,0.08,0.05,0.01,0.01,0.01,0.05,0.07,0.08,0.02,0.02,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,13.82,21.26,14.23,2.21,5.61,1.95,16.6,15.76,5.58,1.38,0.33,1.09,17.73,5.64,6.76,0.46,0.22,1.94,16.95,7.58,7.81,0.27,0.36,0.94,7.75,3.74,3.2,0.22,0.23,0.37,3.7,1.15,3.13,0.1,0.14,0.41,1.8,0.52,2.91,0.24,0.17,0.31,0.37,0.95,2.71,0.23,0.06,0.37,3.59,0.7,0.93,0.18,0.05,0.28,0.96,0.61,0.39,0.15,0.06,0.21,1.3,0.14,0.45,0.16,0.07,0.24,1.12,0.17,1.34,0.15,0.07,0.2,0.78,0.44,0.63,0.12,0.04,0.18,0.6,0.27,0.56,0.12,0.05,0.17,0.73,0.27,0.52,0.08,0.06,0.1,0.43,0.26,0.46,0.11,0.06,0.09,0.12,0.09,0.26,0.08,0.07,0.08,0.16,0.36,0.33,0.07,0.07,0.08,0.28,0.17,0.46,0.07,0.07,0.08,0.07,0.13,0.15,0.06,0.08,0.05,0.23,0.26,0.13,0.06,0.1,0.07,0.28,0.11,0.28,0.07,0.1,0.06,0.1,0.19,0.18,0.07,0.1,0.05,0.07,0.15,0.11,0.06,0.09,0.05,0.14,0.1,0.16,0.06,0.09,0.05
2025-05-02 10:39:16,221.782,220.844,220.231,1.81,1.69,1.48,12.901,22.028,14.096,31.99,19.11,13.11,2.372,4.68,-2.998,4.053,2.861,4.865,3.104,10.83,-1.6,1.329,0.804,0.533,0.83,0.96,-0.97,0.37,96.284,85.783,-108.583,73.484,59.94,221.68,220.77,220.17,0.04,0.04,0.04,0.33,0.19,0.23,0.02,0.02,0.03,1.45,1.35,1.19,0.01,0.01,0.01,1.01,0.97,0.83,0.01,0.01,0.01,0.05,0.07,0.03,0.01,0.01,0.01,0.16,0.18,0.12,0.01,0.0,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.05,0.07,0.08,0.02,0.02,0.01,0.1,0.05,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.04,21.6,13.92,1.68,5.65,1.5,18.59,15.6,6.09,1.49,0.33,0.99,19.3,5.53,5.69,0.48,0.22,1.44,18.38,7.47,7.15,0.23,0.35,0.7,8.47,3.66,3.11,0.22,0.24,0.39,3.97,1.14,3.16,0.09,0.16,0.45,1.96,0.51,2.99,0.27,0.16,0.27,0.4,0.91,2.95,0.25,0.07,0.35,3.91,0.67,0.93,0.18,0.05,0.27,0.92,0.6,0.43,0.16,0.06,0.21,1.36,0.12,0.54,0.18,0.07,0.27,1.18,0.18,1.41,0.16,0.07,0.21,0.78,0.44,0.8,0.13,0.04,0.18,0.62,0.27,0.58,0.13,0.04,0.18,0.8,0.26,0.5,0.09,0.07,0.11,0.48,0.24,0.45,0.13,0.06,0.11,0.11,0.09,0.29,0.09,0.07,0.08,0.16,0.35,0.35,0.07,0.07,0.08,0.32,0.16,0.5,0.07,0.07,0.1,0.07,0.13,0.15,0.07,0.08,0.05,0.25,0.25,0.12,0.06,0.09,0.09,0.3,0.1,0.31,0.07,0.1,0.06,0.11,0.19,0.2,0.07,0.1,0.05,0.08,0.15,0.13,0.07,0.09,0.05,0.14,0.1,0.16,0.06,0.09,0.05
2025-05-02 10:40:16,222.038,221.046,220.437,1.76,1.67,1.44,12.89,22.17,14.117,31.8,18.97,13.17,2.371,4.715,-3.005,4.082,2.862,4.901,3.112,10.875,-1.603,1.334,0.808,0.54,0.83,0.96,-0.97,0.38,96.322,85.857,-108.63,73.549,59.95,221.93,220.98,220.38,0.04,0.04,0.04,0.32,0.18,0.25,0.02,0.02,0.02,1.43,1.35,1.16,0.01,0.01,0.01,0.95,0.93,0.79,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.0,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.01,0.03,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.03,21.75,13.94,1.65,5.62,1.69,18.52,15.48,5.76,1.5,0.32,1.11,19.22,5.49,5.87,0.47,0.22,1.61,18.12,7.4,7.36,0.23,0.35,0.77,8.5,3.62,3.16,0.22,0.24,0.44,3.78,1.13,3.11,0.08,0.16,0.5,2.26,0.55,3.01,0.26,0.16,0.28,0.5,0.92,2.82,0.28,0.07,0.4,3.97,0.66,0.77,0.17,0.05,0.3,0.93,0.56,0.49,0.17,0.06,0.22,1.28,0.14,0.54,0.19,0.07,0.29,0.98,0.16,1.3,0.16,0.07,0.22,0.87,0.43,0.73,0.14,0.04,0.19,0.66,0.26,0.56,0.13,0.04,0.19,0.8,0.25,0.51,0.1,0.07,0.13,0.49,0.25,0.46,0.14,0.06,0.13,0.15,0.1,0.27,0.09,0.07,0.09,0.17,0.35,0.36,0.07,0.07,0.09,0.36,0.16,0.55,0.07,0.06,0.1,0.07,0.12,0.17,0.07,0.07,0.05,0.25,0.25,0.13,0.06,0.09,0.09,0.31,0.11,0.31,0.06,0.09,0.07,0.1,0.18,0.18,0.07,0.09,0.05,0.08,0.15,0.13,0.07,0.09,0.05,0.15,0.09,0.15,0.06,0.09,0.05
2025-05-02 10:41:16,222.032,220.962,220.352,1.76,1.66,1.42,12.902,22.201,14.011,31.81,18.95,12.64,2.37,4.724,-2.981,4.113,2.865,4.906,3.087,10.857,-1.61,1.32,0.803,0.513,0.83,0.96,-0.97,0.38,96.359,85.932,-108.677,73.614,59.94,221.93,220.9,220.3,0.04,0.04,0.04,0.33,0.18,0.25,0.02,0.02,0.02,1.44,1.36,1.16,0.01,0.01,0.01,0.93,0.9,0.76,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.11,0.01,0.0,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.05,0.07,0.08,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.07,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.04,21.78,13.84,1.71,5.59,1.45,18.46,15.47,5.81,1.48,0.33,0.99,19.27,5.5,5.42,0.5,0.22,1.31,18.13,7.41,6.94,0.25,0.35,0.63,8.55,3.62,2.99,0.22,0.24,0.4,3.91,1.12,3.05,0.08,0.16,0.45,2.22,0.54,2.98,0.24,0.16,0.25,0.49,0.92,3.0,0.26,0.07,0.35,3.89,0.66,0.73,0.19,0.06,0.27,0.86,0.57,0.51,0.16,0.06,0.22,1.25,0.14,0.6,0.17,0.07,0.26,0.98,0.17,1.33,0.15,0.07,0.21,0.84,0.44,0.79,0.13,0.04,0.18,0.68,0.26,0.56,0.12,0.04,0.17,0.81,0.26,0.5,0.09,0.07,0.11,0.5,0.25,0.42,0.14,0.06,0.12,0.16,0.09,0.26,0.09,0.07,0.07,0.16,0.36,0.39,0.08,0.07,0.08,0.34,0.15,0.54,0.07,0.07,0.09,0.07,0.13,0.16,0.07,0.07,0.05,0.26,0.26,0.14,0.06,0.1,0.09,0.3,0.11,0.3,0.07,0.1,0.06,0.1,0.19,0.18,0.07,0.1,0.05,0.08,0.16,0.13,0.08,0.1,0.05,0.15,0.09,0.15,0.06,0.09,0.05
2025-05-02 10:42:16,222.159,220.973,220.309,1.76,1.66,1.4,12.901,22.634,14.647,31.81,18.65,14.28,2.371,4.814,-3.112,4.073,2.866,5.001,3.227,11.094,-1.611,1.355,0.854,0.598,0.83,0.96,-0.96,0.37,96.397,86.009,-108.727,73.679,59.95,222.06,220.9,220.25,0.04,0.04,0.04,0.32,0.18,0.23,0.02,0.02,0.02,1.45,1.37,1.15,0.01,0.01,0.02,0.92,0.89,0.74,0.01,0.01,0.02,0.04,0.07,0.04,0.01,0.01,0.01,0.17,0.18,0.11,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.09,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.07,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.04,22.22,14.4,1.68,5.58,2.25,18.52,15.24,5.12,1.48,0.33,1.05,19.2,5.25,7.7,0.47,0.22,2.13,18.09,7.29,8.41,0.26,0.34,0.88,8.55,3.51,3.02,0.23,0.24,0.43,3.92,1.07,3.06,0.1,0.16,0.39,2.16,0.51,2.75,0.22,0.16,0.39,0.68,0.93,2.38,0.21,0.06,0.31,3.99,0.66,0.58,0.18,0.06,0.23,1.01,0.56,0.51,0.17,0.05,0.19,1.27,0.15,0.48,0.17,0.06,0.2,1.07,0.14,1.12,0.16,0.08,0.18,0.92,0.43,0.55,0.12,0.03,0.15,0.81,0.25,0.64,0.12,0.04,0.15,0.84,0.25,0.48,0.09,0.06,0.1,0.47,0.25,0.4,0.13,0.06,0.09,0.16,0.08,0.21,0.08,0.07,0.08,0.23,0.34,0.35,0.09,0.07,0.08,0.32,0.15,0.48,0.07,0.06,0.07,0.08,0.13,0.19,0.07,0.07,0.05,0.26,0.25,0.14,0.07,0.09,0.06,0.31,0.11,0.27,0.07,0.1,0.06,0.11,0.19,0.13,0.07,0.1,0.05,0.07,0.16,0.11,0.07,0.09,0.05,0.15,0.09,0.14,0.06,0.09,0.05
2025-05-02 10:43:16,222.258,221.068,220.436,1.74,1.67,1.38,12.886,22.984,15.213,31.7,18.35,15.5,2.374,4.877,-3.236,4.015,2.864,5.081,3.354,11.299,-1.601,1.426,0.879,0.703,0.83,0.96,-0.97,0.36,96.434,86.085,-108.777,73.742,59.95,222.16,221.0,220.38,0.04,0.04,0.05,0.32,0.19,0.26,0.02,0.02,0.02,1.44,1.39,1.14,0.01,0.01,0.02,0.89,0.87,0.71,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.17,0.19,0.12,0.01,0.0,0.01,0.01,0.1,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.08,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.07,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.04,22.58,14.93,1.66,5.44,1.97,18.53,15.08,4.99,1.5,0.32,0.84,19.13,5.0,9.06,0.47,0.22,1.9,17.88,7.14,9.87,0.26,0.33,0.6,8.58,3.4,3.29,0.22,0.24,0.36,3.77,1.01,3.11,0.1,0.15,0.28,2.1,0.5,2.19,0.23,0.15,0.46,0.88,0.96,1.86,0.17,0.05,0.19,3.98,0.68,0.49,0.2,0.06,0.16,1.25,0.56,0.61,0.15,0.05,0.14,1.21,0.15,0.48,0.15,0.06,0.16,1.2,0.12,0.94,0.15,0.08,0.14,1.06,0.44,0.38,0.09,0.03,0.11,0.89,0.25,0.73,0.1,0.04,0.12,0.85,0.24,0.44,0.08,0.06,0.09,0.47,0.25,0.44,0.12,0.06,0.07,0.16,0.09,0.22,0.07,0.07,0.07,0.29,0.32,0.37,0.08,0.07,0.07,0.3,0.14,0.49,0.06,0.06,0.07,0.09,0.11,0.17,0.07,0.07,0.05,0.25,0.24,0.15,0.07,0.09,0.05,0.31,0.1,0.26,0.07,0.1,0.05,0.12,0.17,0.1,0.07,0.09,0.05,0.07,0.15,0.1,0.07,0.09,0.05,0.15,0.08,0.14,0.06,0.08,0.04
2025-05-02 10:44:16,222.352,221.166,220.642,1.75,1.66,1.37,12.89,22.887,15.446,31.8,18.46,16.0,2.372,4.86,-3.295,3.937,2.866,5.062,3.408,11.336,-1.609,1.416,0.871,0.677,0.83,0.96,-0.97,0.35,96.472,86.162,-108.829,73.804,60.0,222.25,221.1,220.59,0.04,0.05,0.05,0.33,0.19,0.26,0.02,0.02,0.02,1.45,1.38,1.13,0.01,0.01,0.02,0.9,0.87,0.71,0.01,0.01,0.02,0.05,0.07,0.04,0.01,0.01,0.01,0.18,0.19,0.12,0.01,0.0,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.08,0.02,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.0,0.04,0.03,0.07,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.03,22.48,15.16,1.67,5.49,1.68,18.56,15.14,4.53,1.5,0.32,0.82,19.2,5.12,9.64,0.45,0.21,1.75,17.95,7.17,10.46,0.27,0.34,0.48,8.63,3.43,3.46,0.22,0.25,0.37,3.83,1.02,3.26,0.1,0.16,0.26,2.14,0.51,2.05,0.19,0.14,0.38,0.98,0.98,1.7,0.16,0.06,0.19,4.09,0.7,0.48,0.18,0.05,0.15,1.28,0.56,0.66,0.18,0.05,0.15,1.3,0.15,0.45,0.15,0.06,0.14,1.26,0.11,0.9,0.18,0.09,0.16,1.25,0.44,0.36,0.1,0.03,0.09,0.86,0.26,0.73,0.09,0.04,0.11,0.84,0.23,0.43,0.09,0.06,0.1,0.47,0.25,0.4,0.12,0.06,0.06,0.15,0.1,0.23,0.08,0.07,0.09,0.28,0.31,0.41,0.07,0.06,0.06,0.29,0.16,0.48,0.06,0.07,0.06,0.1,0.1,0.19,0.07,0.07,0.05,0.22,0.24,0.17,0.07,0.08,0.05,0.31,0.1,0.27,0.08,0.1,0.05,0.13,0.16,0.09,0.06,0.09,0.05,0.07,0.15,0.11,0.07,0.09,0.05,0.14,0.09,0.14,0.05,0.08,0.04
2025-05-02 10:45:16,221.952,220.839,220.32,1.72,1.65,1.37,20.561,23.145,15.574,20.48,18.29,16.69,4.304,4.905,-3.311,5.898,4.563,5.111,3.431,13.105,-1.279,1.436,0.901,1.058,0.93,0.96,-0.96,0.44,96.538,86.238,-108.88,73.895,59.98,221.85,220.77,220.27,0.04,0.04,0.04,0.33,0.19,0.25,0.02,0.02,0.02,1.41,1.36,1.12,0.01,0.01,0.01,0.92,0.9,0.72,0.01,0.01,0.02,0.04,0.07,0.04,0.01,0.01,0.01,0.15,0.16,0.09,0.01,0.01,0.01,0.01,0.08,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.02,0.01,0.01,0.0,0.04,0.03,0.06,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,20.0,22.74,15.26,3.86,5.55,1.34,10.46,14.96,4.43,0.96,0.32,0.74,12.23,5.07,10.66,0.31,0.21,1.35,11.06,7.08,10.86,0.33,0.35,0.34,5.47,3.46,3.4,0.16,0.25,0.31,2.35,1.05,3.05,0.12,0.16,0.25,1.53,0.53,2.12,0.14,0.15,0.38,0.65,0.96,1.7,0.1,0.06,0.18,2.45,0.67,0.62,0.12,0.06,0.14,0.71,0.54,0.6,0.12,0.05,0.14,0.93,0.14,0.41,0.1,0.06,0.13,0.84,0.12,0.81,0.11,0.09,0.14,0.82,0.43,0.36,0.06,0.03,0.09,0.47,0.22,0.64,0.06,0.04,0.1,0.57,0.23,0.43,0.06,0.05,0.08,0.34,0.25,0.43,0.07,0.06,0.07,0.08,0.08,0.27,0.05,0.07,0.07,0.18,0.32,0.35,0.04,0.06,0.06,0.2,0.14,0.47,0.04,0.07,0.05,0.05,0.11,0.17,0.05,0.07,0.05,0.14,0.24,0.14,0.04,0.09,0.05,0.2,0.1,0.25,0.05,0.1,0.05,0.08,0.17,0.1,0.05,0.09,0.05,0.05,0.15,0.11,0.04,0.09,0.05,0.1,0.09,0.13,0.04,0.08,0.04
2025-05-02 10:46:16,221.797,220.823,220.407,1.77,1.71,1.45,25.151,23.522,14.958,14.67,18.06,16.11,5.451,4.983,-3.185,7.249,5.578,5.194,3.297,14.069,-1.182,1.467,0.85,1.134,0.98,0.96,-0.97,0.52,96.624,86.317,-108.931,74.01,59.98,221.69,220.76,220.35,0.04,0.04,0.04,0.33,0.19,0.24,0.02,0.02,0.02,1.43,1.38,1.18,0.01,0.01,0.01,0.97,0.95,0.79,0.01,0.01,0.02,0.04,0.08,0.05,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.78,23.12,14.65,5.21,5.62,1.2,6.2,14.71,1.38,0.69,0.33,0.81,8.51,5.07,11.67,0.23,0.21,1.29,7.67,6.95,9.33,0.38,0.34,0.33,3.87,3.38,2.39,0.18,0.26,0.34,1.67,0.99,4.66,0.15,0.16,0.22,1.01,0.48,1.58,0.11,0.15,0.35,0.52,0.97,1.02,0.09,0.07,0.17,1.61,0.67,0.88,0.08,0.06,0.18,0.63,0.55,0.89,0.09,0.05,0.14,0.55,0.13,0.54,0.08,0.05,0.13,0.6,0.1,0.51,0.09,0.08,0.15,0.62,0.4,0.24,0.05,0.04,0.09,0.31,0.21,0.5,0.05,0.04,0.11,0.39,0.22,0.33,0.04,0.06,0.08,0.25,0.25,0.42,0.05,0.06,0.08,0.06,0.09,0.32,0.04,0.06,0.08,0.13,0.32,0.33,0.03,0.06,0.07,0.16,0.14,0.5,0.03,0.06,0.06,0.04,0.11,0.17,0.04,0.07,0.05,0.1,0.24,0.16,0.03,0.09,0.06,0.15,0.09,0.26,0.03,0.1,0.06,0.06,0.17,0.1,0.03,0.09,0.05,0.04,0.15,0.11,0.03,0.09,0.05,0.08,0.1,0.14,0.02,0.08,0.05
2025-05-02 10:47:16,221.931,220.994,220.443,1.74,1.68,1.41,25.401,23.695,15.783,14.45,17.9,18.5,5.515,5.02,-3.365,7.17,5.637,5.236,3.479,14.353,-1.166,1.491,0.883,1.208,0.98,0.96,-0.97,0.5,96.711,86.396,-108.984,74.123,59.98,221.83,220.93,220.39,0.04,0.04,0.04,0.34,0.19,0.23,0.02,0.02,0.02,1.41,1.36,1.16,0.01,0.01,0.01,0.94,0.93,0.76,0.01,0.01,0.02,0.04,0.08,0.05,0.01,0.01,0.01,0.16,0.17,0.11,0.01,0.01,0.01,0.02,0.1,0.06,0.01,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.04,23.3,15.42,5.24,5.66,1.0,6.12,14.58,0.81,0.68,0.32,0.75,8.31,4.89,14.5,0.22,0.2,0.83,7.54,6.91,10.74,0.38,0.35,0.24,3.82,3.33,1.89,0.19,0.26,0.23,1.59,0.96,4.45,0.16,0.16,0.24,0.98,0.49,0.68,0.11,0.14,0.22,0.61,1.01,0.65,0.1,0.07,0.16,1.55,0.69,0.72,0.09,0.06,0.11,0.66,0.56,0.94,0.08,0.05,0.12,0.48,0.13,0.57,0.06,0.05,0.12,0.67,0.09,0.3,0.08,0.08,0.12,0.6,0.41,0.23,0.05,0.04,0.08,0.27,0.22,0.45,0.04,0.04,0.09,0.36,0.23,0.34,0.04,0.05,0.08,0.22,0.25,0.35,0.05,0.06,0.07,0.08,0.08,0.24,0.04,0.07,0.07,0.14,0.31,0.36,0.03,0.06,0.07,0.18,0.13,0.51,0.03,0.06,0.06,0.04,0.1,0.15,0.04,0.07,0.05,0.1,0.25,0.14,0.04,0.08,0.05,0.13,0.09,0.22,0.03,0.1,0.05,0.06,0.17,0.1,0.03,0.09,0.05,0.05,0.15,0.13,0.03,0.09,0.05,0.07,0.1,0.1,0.02,0.08,0.05
2025-05-02 10:48:16,221.629,220.94,219.964,1.74,1.72,1.42,25.642,12.521,16.484,14.43,37.5,19.79,5.565,2.455,-3.506,4.514,5.683,2.766,3.626,12.075,-1.154,1.21,0.924,0.98,0.98,0.86,-0.97,0.37,96.798,86.434,-109.039,74.194,59.98,221.53,220.87,219.91,0.04,0.04,0.04,0.35,0.18,0.23,0.02,0.02,0.02,1.39,1.39,1.15,0.01,0.01,0.01,0.97,0.97,0.78,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.15,0.17,0.1,0.01,0.0,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.28,11.67,16.08,5.14,2.17,0.79,5.92,30.31,0.84,0.68,0.52,0.72,8.43,20.04,15.94,0.22,0.32,0.52,7.65,16.42,11.47,0.37,0.24,0.17,3.8,8.59,1.79,0.2,0.33,0.17,1.69,2.53,3.98,0.17,0.1,0.22,0.89,1.52,0.37,0.11,0.27,0.16,0.5,2.56,0.47,0.1,0.08,0.14,1.46,1.68,0.73,0.08,0.12,0.09,0.61,1.42,0.9,0.08,0.12,0.1,0.52,0.33,0.61,0.06,0.13,0.09,0.66,0.24,0.3,0.08,0.17,0.14,0.57,1.0,0.2,0.05,0.08,0.07,0.23,0.54,0.41,0.04,0.13,0.09,0.32,0.59,0.39,0.04,0.14,0.08,0.2,0.62,0.33,0.05,0.14,0.06,0.09,0.18,0.2,0.04,0.16,0.06,0.16,0.77,0.36,0.03,0.15,0.08,0.14,0.28,0.43,0.03,0.15,0.05,0.05,0.29,0.12,0.04,0.18,0.05,0.11,0.59,0.12,0.04,0.19,0.05,0.12,0.21,0.18,0.03,0.25,0.05,0.07,0.46,0.1,0.03,0.21,0.05,0.04,0.36,0.11,0.03,0.24,0.05,0.06,0.25,0.09,0.02,0.19,0.05
2025-05-02 10:49:16,221.758,221.087,220.002,1.78,1.76,1.44,25.57,9.465,16.831,14.56,42.79,20.44,5.549,1.758,-3.577,3.729,5.67,2.093,3.703,11.466,-1.167,1.136,0.957,0.926,0.98,0.84,-0.97,0.33,96.886,86.462,-109.095,74.253,60.01,221.65,221.02,219.95,0.04,0.04,0.04,0.33,0.18,0.23,0.02,0.02,0.02,1.42,1.43,1.17,0.01,0.01,0.01,1.0,0.99,0.79,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.17,0.19,0.12,0.01,0.0,0.01,0.01,0.1,0.05,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.2,8.5,16.4,5.12,1.23,0.92,6.01,34.55,1.11,0.68,0.61,0.72,8.56,24.14,16.68,0.23,0.37,0.55,7.65,18.98,11.63,0.38,0.22,0.18,3.82,9.89,1.75,0.2,0.36,0.18,1.7,2.83,4.0,0.17,0.09,0.21,0.86,1.76,0.43,0.11,0.3,0.15,0.53,3.06,0.41,0.1,0.09,0.12,1.54,2.01,0.71,0.09,0.14,0.09,0.64,1.7,0.78,0.09,0.14,0.09,0.57,0.37,0.54,0.06,0.14,0.09,0.74,0.29,0.37,0.08,0.19,0.13,0.62,1.2,0.23,0.05,0.1,0.08,0.21,0.62,0.37,0.04,0.16,0.08,0.3,0.67,0.34,0.04,0.16,0.08,0.17,0.74,0.27,0.05,0.17,0.06,0.11,0.22,0.13,0.04,0.2,0.06,0.14,0.89,0.39,0.03,0.18,0.07,0.15,0.36,0.41,0.03,0.18,0.05,0.06,0.33,0.16,0.04,0.23,0.05,0.12,0.69,0.11,0.03,0.24,0.05,0.13,0.27,0.17,0.04,0.32,0.05,0.06,0.53,0.12,0.03,0.24,0.05,0.04,0.44,0.11,0.03,0.29,0.04,0.06,0.3,0.07,0.03,0.23,0.05
2025-05-02 10:50:16,221.832,221.055,220.041,1.74,1.72,1.41,25.445,9.449,17.092,14.56,42.81,20.73,5.522,1.755,-3.635,3.641,5.645,2.089,3.761,11.494,-1.169,1.133,0.963,0.927,0.98,0.84,-0.97,0.32,96.971,86.49,-109.152,74.309,60.04,221.73,220.99,219.99,0.04,0.04,0.04,0.33,0.18,0.23,0.02,0.02,0.02,1.39,1.39,1.14,0.01,0.01,0.01,0.97,0.97,0.77,0.01,0.01,0.01,0.04,0.08,0.05,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.01,0.01,0.02,0.09,0.05,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.0,0.03,0.02,0.01,0.01,0.0,0.0,0.02,0.05,0.02,0.0,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.08,8.48,16.62,5.14,1.19,0.97,6.07,34.66,1.19,0.67,0.59,0.68,8.54,24.1,16.91,0.23,0.36,0.59,7.58,18.93,11.94,0.39,0.23,0.23,3.82,9.83,1.81,0.19,0.37,0.22,1.67,2.72,3.89,0.17,0.09,0.22,0.94,1.79,0.39,0.1,0.3,0.12,0.58,3.12,0.33,0.1,0.09,0.12,1.57,2.01,0.71,0.09,0.13,0.11,0.69,1.64,0.73,0.1,0.15,0.08,0.55,0.45,0.58,0.06,0.14,0.09,0.7,0.27,0.39,0.08,0.18,0.12,0.64,1.21,0.33,0.06,0.1,0.09,0.23,0.59,0.37,0.04,0.15,0.08,0.28,0.65,0.33,0.05,0.16,0.07,0.16,0.77,0.24,0.04,0.16,0.07,0.11,0.23,0.13,0.04,0.19,0.06,0.15,0.88,0.37,0.03,0.18,0.07,0.15,0.39,0.39,0.03,0.16,0.05,0.06,0.3,0.16,0.04,0.22,0.05,0.13,0.68,0.13,0.03,0.22,0.05,0.14,0.29,0.17,0.04,0.3,0.04,0.06,0.49,0.11,0.03,0.23,0.05,0.05,0.45,0.12,0.03,0.26,0.04,0.06,0.29,0.07,0.03,0.22,0.05
2025-05-02 10:51:16,221.565,220.799,220.068,1.74,1.68,1.41,25.527,19.606,15.293,14.46,24.32,17.35,5.533,4.071,-3.254,6.35,5.656,4.329,3.365,13.35,-1.17,1.405,0.858,1.093,0.98,0.93,-0.97,0.47,97.059,86.553,-109.204,74.409,60.03,221.46,220.73,220.02,0.04,0.04,0.04,0.33,0.17,0.23,0.02,0.02,0.02,1.37,1.33,1.12,0.01,0.01,0.01,1.0,0.98,0.82,0.01,0.01,0.01,0.03,0.09,0.05,0.01,0.01,0.01,0.14,0.16,0.08,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.04,0.02,0.02,0.01,0.0,0.0,0.03,0.05,0.01,0.0,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.17,19.07,14.99,5.16,4.36,1.14,6.03,19.78,1.05,0.7,0.38,0.85,8.4,9.88,13.33,0.24,0.25,1.09,7.6,9.95,9.83,0.39,0.31,0.28,3.8,5.14,1.9,0.22,0.28,0.31,1.66,1.45,4.75,0.17,0.13,0.2,0.97,0.83,1.14,0.1,0.17,0.23,0.52,1.49,0.8,0.11,0.07,0.16,1.54,0.98,0.82,0.08,0.07,0.14,0.62,0.81,0.92,0.09,0.08,0.12,0.58,0.21,0.53,0.06,0.08,0.11,0.69,0.15,0.51,0.08,0.1,0.14,0.58,0.6,0.28,0.05,0.05,0.09,0.29,0.28,0.49,0.04,0.07,0.09,0.34,0.34,0.33,0.04,0.09,0.08,0.18,0.39,0.36,0.05,0.09,0.09,0.09,0.13,0.2,0.04,0.1,0.07,0.12,0.47,0.42,0.03,0.09,0.07,0.13,0.21,0.42,0.03,0.08,0.05,0.04,0.16,0.17,0.04,0.12,0.05,0.11,0.37,0.15,0.03,0.12,0.06,0.13,0.14,0.2,0.03,0.15,0.06,0.05,0.26,0.12,0.03,0.13,0.06,0.04,0.23,0.15,0.03,0.13,0.05,0.06,0.14,0.09,0.03,0.12,0.05
2025-05-02 10:52:16,221.164,220.407,219.848,1.73,1.66,1.48,25.767,23.815,13.634,14.27,17.94,13.02,5.577,5.035,-2.91,7.702,5.699,5.249,2.997,13.945,-1.168,1.484,0.717,1.033,0.98,0.96,-0.97,0.55,97.147,86.633,-109.25,74.531,60.0,221.06,220.34,219.79,0.04,0.04,0.04,0.33,0.19,0.23,0.02,0.02,0.02,1.35,1.3,1.15,0.01,0.01,0.01,1.01,0.99,0.88,0.01,0.01,0.01,0.04,0.09,0.05,0.02,0.01,0.01,0.13,0.16,0.08,0.01,0.01,0.01,0.02,0.09,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.0,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.41,23.41,13.47,5.17,5.73,1.15,5.95,14.59,0.47,0.67,0.36,0.75,8.18,5.16,8.86,0.22,0.2,1.15,7.58,6.77,5.97,0.38,0.33,0.55,3.77,3.31,2.0,0.21,0.26,0.39,1.61,0.96,5.64,0.16,0.16,0.37,0.94,0.41,2.57,0.11,0.14,0.19,0.45,0.89,1.8,0.1,0.08,0.26,1.45,0.64,1.53,0.06,0.06,0.27,0.54,0.54,0.38,0.08,0.06,0.2,0.62,0.11,0.77,0.08,0.05,0.17,0.59,0.14,1.2,0.08,0.08,0.29,0.37,0.36,0.59,0.06,0.04,0.11,0.21,0.2,0.7,0.08,0.03,0.24,0.44,0.22,0.68,0.05,0.06,0.11,0.2,0.24,0.45,0.06,0.05,0.07,0.08,0.09,0.24,0.05,0.06,0.11,0.05,0.32,0.49,0.03,0.06,0.08,0.15,0.14,0.55,0.04,0.06,0.08,0.04,0.11,0.25,0.04,0.07,0.07,0.13,0.24,0.14,0.03,0.08,0.08,0.14,0.1,0.31,0.03,0.09,0.06,0.05,0.17,0.2,0.04,0.09,0.07,0.04,0.15,0.15,0.03,0.09,0.05,0.07,0.09,0.13,0.02,0.08,0.05
2025-05-02 10:53:16,221.197,220.388,219.793,1.75,1.69,1.5,25.819,24.132,13.523,14.22,17.7,12.85,5.589,5.104,-2.885,7.809,5.711,5.318,2.972,14.002,-1.175,1.493,0.717,1.034,0.98,0.96,-0.97,0.56,97.234,86.712,-109.295,74.652,60.01,221.09,220.32,219.74,0.04,0.04,0.04,0.34,0.19,0.22,0.02,0.02,0.02,1.37,1.33,1.17,0.01,0.01,0.01,1.02,0.99,0.88,0.01,0.01,0.01,0.04,0.09,0.05,0.02,0.01,0.01,0.12,0.15,0.09,0.01,0.01,0.01,0.03,0.11,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.08,0.05,0.03,0.01,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.0,0.0,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.47,23.73,13.38,5.18,5.69,1.09,5.95,14.4,0.39,0.67,0.32,0.69,8.17,5.08,8.57,0.22,0.19,1.05,7.51,6.64,5.96,0.37,0.35,0.54,3.73,3.24,2.07,0.21,0.27,0.37,1.54,0.92,5.71,0.16,0.17,0.35,0.96,0.41,2.72,0.11,0.13,0.18,0.5,0.89,1.82,0.1,0.08,0.26,1.49,0.64,1.57,0.06,0.06,0.26,0.53,0.55,0.32,0.08,0.06,0.22,0.59,0.12,0.73,0.07,0.05,0.15,0.59,0.15,1.44,0.08,0.07,0.3,0.44,0.36,0.53,0.05,0.04,0.09,0.15,0.19,0.68,0.08,0.03,0.24,0.42,0.2,0.71,0.05,0.06,0.12,0.18,0.25,0.53,0.06,0.05,0.07,0.09,0.08,0.19,0.05,0.07,0.1,0.05,0.31,0.48,0.03,0.06,0.08,0.17,0.15,0.6,0.04,0.06,0.08,0.04,0.11,0.23,0.04,0.07,0.07,0.13,0.24,0.12,0.03,0.08,0.08,0.15,0.1,0.33,0.03,0.1,0.06,0.04,0.16,0.22,0.04,0.09,0.06,0.04,0.15,0.13,0.03,0.09,0.06,0.07,0.09,0.14,0.03,0.08,0.05
2025-05-02 10:54:16,221.429,220.675,219.884,1.77,1.72,1.49,25.725,13.215,13.701,14.37,36.42,13.22,5.575,2.61,-2.91,5.274,5.696,2.915,3.013,11.624,-1.171,1.23,0.777,0.836,0.98,0.87,-0.97,0.45,97.323,86.754,-109.341,74.736,60.01,221.32,220.61,219.83,0.04,0.04,0.04,0.34,0.17,0.22,0.02,0.02,0.02,1.41,1.38,1.19,0.01,0.01,0.02,1.0,0.99,0.86,0.01,0.01,0.01,0.04,0.09,0.05,0.02,0.01,0.01,0.13,0.16,0.1,0.01,0.0,0.01,0.03,0.11,0.04,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.08,0.04,0.03,0.01,0.01,0.01,0.04,0.02,0.01,0.0,0.0,0.01,0.02,0.05,0.01,0.01,0.01,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.37,12.38,13.49,5.12,2.4,2.12,5.98,29.61,0.98,0.7,0.49,1.16,8.35,19.26,8.76,0.21,0.32,2.35,7.61,15.73,5.94,0.37,0.27,1.14,3.77,8.19,1.97,0.21,0.33,0.4,1.58,2.34,5.31,0.16,0.13,0.47,0.9,1.42,1.88,0.12,0.28,0.3,0.48,2.4,1.52,0.11,0.1,0.35,1.46,1.62,1.45,0.08,0.11,0.3,0.56,1.4,0.46,0.09,0.14,0.23,0.54,0.3,0.57,0.08,0.13,0.26,0.62,0.32,1.09,0.09,0.14,0.25,0.41,0.93,0.41,0.06,0.1,0.17,0.19,0.48,0.66,0.07,0.11,0.19,0.34,0.51,0.54,0.04,0.14,0.13,0.17,0.62,0.56,0.05,0.14,0.08,0.07,0.2,0.25,0.05,0.15,0.11,0.08,0.76,0.46,0.03,0.14,0.08,0.16,0.35,0.53,0.03,0.15,0.08,0.03,0.28,0.17,0.04,0.18,0.05,0.12,0.59,0.12,0.03,0.2,0.07,0.14,0.24,0.26,0.03,0.25,0.06,0.05,0.44,0.19,0.04,0.2,0.05,0.04,0.36,0.13,0.03,0.23,0.05,0.07,0.24,0.13,0.03,0.19,0.05
2025-05-02 10:55:16,222.03,221.287,220.422,1.82,1.75,1.52,16.306,9.371,13.109,26.62,43.11,11.56,3.249,1.737,-2.793,2.192,3.62,2.074,2.89,8.583,-1.463,1.133,0.738,0.409,0.88,0.84,-0.97,0.24,97.373,86.781,-109.384,74.77,60.02,221.93,221.22,220.36,0.03,0.04,0.04,0.34,0.15,0.21,0.02,0.02,0.02,1.48,1.42,1.23,0.01,0.01,0.02,0.99,0.97,0.85,0.01,0.01,0.01,0.05,0.09,0.06,0.02,0.01,0.01,0.15,0.17,0.12,0.01,0.0,0.01,0.04,0.1,0.04,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,15.59,8.4,12.95,2.6,1.23,1.46,13.87,35.14,1.46,1.27,0.6,0.88,16.64,24.18,7.38,0.41,0.37,1.52,15.27,19.03,4.58,0.27,0.27,0.8,7.06,9.77,1.98,0.23,0.36,0.33,3.15,2.8,5.49,0.1,0.09,0.5,1.51,1.77,1.88,0.22,0.34,0.21,0.89,2.96,1.74,0.17,0.09,0.27,3.0,2.07,1.73,0.14,0.12,0.29,1.17,1.79,0.26,0.12,0.16,0.2,0.99,0.46,0.68,0.12,0.16,0.25,0.89,0.42,1.33,0.14,0.16,0.23,0.7,1.23,0.54,0.08,0.12,0.16,0.37,0.69,0.78,0.1,0.12,0.18,0.5,0.61,0.42,0.08,0.16,0.14,0.31,0.74,0.55,0.1,0.18,0.07,0.12,0.24,0.27,0.1,0.19,0.1,0.12,0.9,0.51,0.05,0.17,0.07,0.32,0.42,0.62,0.06,0.18,0.09,0.07,0.35,0.17,0.07,0.21,0.06,0.19,0.66,0.12,0.06,0.23,0.07,0.27,0.28,0.3,0.06,0.3,0.06,0.1,0.52,0.21,0.06,0.24,0.05,0.07,0.41,0.14,0.06,0.28,0.05,0.1,0.27,0.13,0.05,0.22,0.06
