TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 10:56:16,222.181,221.546,220.694,1.76,1.72,1.47,13.071,9.242,13.161,30.62,43.61,11.51,2.45,1.718,-2.807,1.361,2.904,2.047,2.904,7.856,-1.558,1.114,0.746,0.302,0.84,0.84,-0.97,0.17,97.412,86.808,-109.429,74.791,60.02,222.08,221.47,220.63,0.04,0.03,0.04,0.33,0.13,0.21,0.02,0.02,0.02,1.43,1.41,1.2,0.01,0.01,0.02,0.95,0.93,0.81,0.01,0.01,0.01,0.04,0.09,0.06,0.02,0.01,0.01,0.16,0.19,0.14,0.01,0.0,0.01,0.05,0.1,0.05,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.27,8.27,13.01,1.73,1.23,1.45,16.45,35.67,1.48,1.46,0.58,0.86,19.31,24.51,7.34,0.47,0.4,1.5,17.7,19.26,4.55,0.25,0.26,0.79,8.1,9.83,1.89,0.22,0.35,0.35,3.49,2.72,5.51,0.08,0.09,0.49,1.94,1.8,1.8,0.24,0.34,0.23,1.05,3.1,1.62,0.19,0.09,0.27,3.52,2.12,1.71,0.16,0.12,0.3,1.43,1.81,0.32,0.14,0.16,0.2,1.19,0.53,0.69,0.14,0.17,0.24,0.98,0.42,1.34,0.15,0.16,0.22,0.84,1.28,0.47,0.1,0.12,0.16,0.48,0.73,0.74,0.1,0.12,0.17,0.63,0.64,0.57,0.09,0.18,0.13,0.39,0.77,0.63,0.11,0.17,0.08,0.18,0.23,0.21,0.12,0.21,0.1,0.14,0.93,0.5,0.06,0.17,0.07,0.4,0.43,0.62,0.07,0.19,0.08,0.09,0.37,0.19,0.08,0.23,0.06,0.21,0.71,0.13,0.07,0.26,0.08,0.32,0.31,0.28,0.08,0.31,0.06,0.13,0.56,0.21,0.07,0.26,0.06,0.08,0.45,0.15,0.07,0.29,0.05,0.11,0.29,0.12,0.06,0.24,0.06
2025-05-02 10:57:16,222.261,221.685,220.763,1.76,1.74,1.48,13.058,8.87,13.072,30.79,45.51,11.41,2.447,1.653,-2.785,1.315,2.902,1.966,2.886,7.755,-1.56,1.066,0.754,0.26,0.84,0.84,-0.97,0.17,97.451,86.834,-109.473,74.812,60.01,222.16,221.62,220.71,0.04,0.04,0.04,0.32,0.15,0.21,0.02,0.02,0.02,1.45,1.46,1.22,0.01,0.01,0.01,0.94,0.91,0.79,0.01,0.01,0.01,0.04,0.08,0.06,0.02,0.01,0.01,0.14,0.17,0.13,0.01,0.0,0.01,0.03,0.08,0.03,0.0,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.0,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.0,0.01,0.01,0.02,0.02,0.06,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.25,7.84,12.92,1.72,1.34,1.35,16.46,37.37,1.47,1.46,0.54,0.81,19.47,26.06,7.33,0.47,0.49,1.37,17.83,20.52,4.38,0.24,0.27,0.72,8.22,10.67,1.92,0.23,0.42,0.33,3.63,3.17,5.53,0.08,0.1,0.48,1.93,2.0,1.9,0.25,0.35,0.2,0.95,3.12,1.59,0.18,0.11,0.25,3.42,2.06,1.79,0.16,0.14,0.3,1.2,1.83,0.33,0.13,0.17,0.2,1.2,0.44,0.69,0.15,0.18,0.23,0.88,0.47,1.33,0.14,0.17,0.22,0.92,1.34,0.46,0.1,0.13,0.15,0.5,0.74,0.71,0.1,0.13,0.17,0.64,0.65,0.61,0.09,0.19,0.12,0.39,0.76,0.62,0.1,0.17,0.08,0.19,0.23,0.2,0.12,0.23,0.1,0.14,0.96,0.52,0.06,0.16,0.07,0.38,0.41,0.64,0.07,0.21,0.08,0.11,0.39,0.22,0.08,0.22,0.05,0.2,0.72,0.15,0.07,0.27,0.08,0.31,0.3,0.29,0.08,0.31,0.06,0.12,0.57,0.21,0.07,0.29,0.06,0.09,0.44,0.16,0.08,0.3,0.05,0.11,0.31,0.12,0.05,0.26,0.06
2025-05-02 10:58:16,222.028,221.607,220.772,1.73,1.7,1.48,22.163,17.571,13.61,19.08,29.07,13.3,4.694,3.634,-2.897,5.43,4.92,3.893,3.005,11.817,-1.233,1.307,0.795,0.869,0.94,0.91,-0.96,0.42,97.523,86.892,-109.518,74.897,59.98,221.92,221.54,220.72,0.04,0.04,0.04,0.32,0.17,0.22,0.02,0.02,0.02,1.42,1.41,1.22,0.01,0.01,0.02,0.92,0.91,0.79,0.01,0.01,0.01,0.04,0.08,0.05,0.02,0.01,0.01,0.13,0.16,0.11,0.01,0.01,0.01,0.02,0.07,0.02,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.06,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,21.69,16.93,13.4,3.98,3.83,2.24,9.07,23.75,1.15,0.91,0.39,1.04,11.51,13.53,9.11,0.3,0.31,2.48,10.54,12.36,6.07,0.33,0.32,1.14,5.06,6.37,1.92,0.21,0.31,0.34,2.17,1.87,5.19,0.14,0.14,0.38,1.33,1.15,1.8,0.16,0.23,0.3,0.68,1.83,1.22,0.12,0.09,0.27,2.03,1.19,1.55,0.12,0.09,0.28,0.67,1.01,0.37,0.1,0.1,0.21,0.74,0.28,0.62,0.09,0.1,0.2,0.65,0.27,1.03,0.1,0.12,0.19,0.61,0.74,0.33,0.07,0.07,0.14,0.34,0.39,0.65,0.07,0.08,0.15,0.42,0.38,0.59,0.05,0.1,0.1,0.24,0.46,0.66,0.07,0.11,0.08,0.12,0.16,0.21,0.07,0.13,0.09,0.09,0.57,0.46,0.04,0.1,0.08,0.22,0.26,0.57,0.04,0.12,0.07,0.06,0.21,0.21,0.05,0.13,0.05,0.12,0.42,0.15,0.04,0.16,0.07,0.18,0.18,0.26,0.05,0.19,0.06,0.07,0.31,0.18,0.04,0.17,0.05,0.05,0.27,0.13,0.04,0.17,0.05,0.08,0.19,0.13,0.03,0.15,0.05
2025-05-02 10:59:16,221.886,221.384,220.676,1.75,1.7,1.47,26.283,23.463,14.179,14.07,18.19,14.68,5.72,4.994,-3.022,7.692,5.832,5.194,3.129,14.155,-1.136,1.427,0.81,1.101,0.98,0.96,-0.97,0.54,97.614,86.971,-109.566,75.019,59.99,221.78,221.32,220.62,0.04,0.04,0.04,0.33,0.18,0.21,0.01,0.02,0.02,1.43,1.4,1.21,0.01,0.01,0.02,0.95,0.92,0.8,0.01,0.01,0.01,0.04,0.09,0.05,0.02,0.01,0.01,0.14,0.16,0.1,0.01,0.01,0.01,0.02,0.07,0.03,0.0,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.94,23.05,13.92,5.23,5.9,1.95,5.81,14.71,0.86,0.69,0.33,0.87,8.05,5.19,10.63,0.23,0.2,2.34,7.42,6.99,7.54,0.37,0.36,0.82,3.71,3.42,1.88,0.22,0.27,0.35,1.58,1.0,5.18,0.17,0.17,0.28,1.01,0.51,1.77,0.11,0.15,0.35,0.54,0.96,1.01,0.1,0.08,0.19,1.48,0.65,1.33,0.08,0.06,0.2,0.49,0.55,0.49,0.09,0.05,0.16,0.54,0.13,0.52,0.07,0.06,0.14,0.55,0.13,0.82,0.08,0.08,0.16,0.46,0.39,0.34,0.05,0.03,0.12,0.29,0.2,0.65,0.05,0.04,0.12,0.33,0.22,0.53,0.04,0.05,0.09,0.2,0.25,0.59,0.05,0.06,0.07,0.11,0.08,0.16,0.04,0.07,0.09,0.07,0.33,0.43,0.03,0.06,0.07,0.14,0.13,0.51,0.03,0.06,0.06,0.04,0.11,0.21,0.03,0.07,0.05,0.09,0.25,0.18,0.03,0.09,0.06,0.13,0.1,0.24,0.03,0.1,0.06,0.05,0.17,0.15,0.03,0.09,0.05,0.04,0.15,0.12,0.03,0.09,0.05,0.06,0.1,0.12,0.02,0.08,0.05
2025-05-02 11:00:16,221.813,221.341,220.658,1.72,1.66,1.43,26.032,23.596,14.573,14.09,18.07,15.37,5.659,5.026,-3.11,7.574,5.774,5.223,3.216,14.213,-1.149,1.421,0.817,1.088,0.98,0.96,-0.97,0.53,97.703,87.051,-109.615,75.139,59.99,221.71,221.27,220.6,0.04,0.04,0.04,0.32,0.17,0.21,0.01,0.02,0.02,1.4,1.36,1.17,0.01,0.01,0.02,0.93,0.9,0.79,0.01,0.01,0.01,0.04,0.09,0.04,0.02,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.0,0.0,0.04,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.68,23.19,14.29,5.23,5.91,1.64,5.91,14.66,0.9,0.69,0.35,0.8,8.08,5.06,11.31,0.21,0.21,1.98,7.38,6.9,8.26,0.37,0.35,0.59,3.69,3.32,1.73,0.21,0.27,0.36,1.49,0.95,5.18,0.16,0.17,0.25,1.06,0.49,1.73,0.11,0.15,0.38,0.56,0.99,0.98,0.1,0.08,0.17,1.46,0.65,1.23,0.07,0.06,0.19,0.51,0.53,0.69,0.09,0.05,0.13,0.57,0.14,0.43,0.07,0.05,0.14,0.53,0.11,0.56,0.08,0.08,0.17,0.43,0.39,0.34,0.05,0.03,0.11,0.35,0.19,0.56,0.04,0.05,0.11,0.35,0.22,0.6,0.04,0.05,0.09,0.25,0.25,0.68,0.05,0.06,0.07,0.14,0.07,0.12,0.04,0.07,0.09,0.08,0.32,0.36,0.03,0.06,0.06,0.13,0.12,0.42,0.03,0.06,0.06,0.04,0.1,0.18,0.03,0.07,0.04,0.08,0.24,0.16,0.03,0.09,0.06,0.12,0.1,0.2,0.03,0.09,0.05,0.05,0.16,0.12,0.03,0.09,0.05,0.04,0.16,0.11,0.03,0.09,0.06,0.06,0.1,0.12,0.02,0.08,0.05
2025-05-02 11:01:16,221.865,221.327,220.448,1.72,1.68,1.41,25.838,16.04,14.65,14.2,31.73,15.98,5.612,3.298,-3.118,5.792,5.732,3.55,3.23,12.512,-1.167,1.224,0.84,0.897,0.98,0.9,-0.97,0.45,97.79,87.102,-109.664,75.228,59.99,221.76,221.26,220.39,0.04,0.04,0.04,0.33,0.17,0.22,0.01,0.02,0.02,1.39,1.39,1.15,0.01,0.01,0.01,0.93,0.9,0.77,0.01,0.01,0.01,0.04,0.08,0.04,0.02,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.0,0.0,0.04,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.49,15.33,14.37,5.14,3.62,1.32,6.01,25.86,1.07,0.69,0.46,0.71,8.22,15.64,12.08,0.23,0.34,1.59,7.39,13.61,8.68,0.37,0.29,0.41,3.69,6.91,1.7,0.21,0.32,0.31,1.52,1.86,5.07,0.16,0.12,0.22,1.06,1.17,1.45,0.1,0.23,0.33,0.55,2.21,0.89,0.1,0.09,0.16,1.51,1.39,1.13,0.08,0.12,0.16,0.52,1.17,0.83,0.09,0.1,0.13,0.51,0.31,0.36,0.06,0.11,0.12,0.58,0.2,0.6,0.07,0.13,0.14,0.36,0.86,0.35,0.05,0.07,0.09,0.36,0.4,0.51,0.04,0.1,0.11,0.35,0.44,0.53,0.04,0.12,0.09,0.23,0.55,0.61,0.05,0.11,0.09,0.12,0.15,0.15,0.04,0.15,0.08,0.09,0.65,0.33,0.03,0.11,0.06,0.13,0.25,0.38,0.03,0.14,0.06,0.04,0.23,0.17,0.04,0.15,0.05,0.08,0.5,0.13,0.03,0.18,0.06,0.13,0.22,0.18,0.04,0.22,0.05,0.06,0.36,0.13,0.03,0.2,0.05,0.04,0.34,0.11,0.03,0.2,0.06,0.06,0.22,0.12,0.03,0.19,0.05
2025-05-02 11:02:16,221.934,221.5,220.448,1.72,1.74,1.43,25.754,8.958,14.687,14.3,44.73,16.28,5.595,1.675,-3.126,4.145,5.716,1.984,3.238,10.937,-1.165,1.063,0.843,0.741,0.98,0.84,-0.97,0.38,97.879,87.128,-109.713,75.294,60.0,221.84,221.43,220.39,0.04,0.04,0.04,0.33,0.16,0.22,0.02,0.02,0.02,1.4,1.44,1.17,0.01,0.01,0.01,0.94,0.92,0.77,0.01,0.01,0.01,0.04,0.08,0.04,0.02,0.01,0.01,0.16,0.19,0.12,0.01,0.01,0.01,0.02,0.09,0.04,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.0,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.0,0.01,0.0,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.4,7.95,14.39,5.11,1.37,1.2,6.02,36.49,1.04,0.68,0.51,0.73,8.31,25.72,12.49,0.23,0.49,1.39,7.51,20.06,8.9,0.37,0.27,0.34,3.73,10.42,1.63,0.21,0.39,0.33,1.55,2.73,4.95,0.17,0.1,0.21,1.06,1.82,1.33,0.09,0.31,0.31,0.56,3.37,0.81,0.1,0.1,0.16,1.52,2.11,1.01,0.07,0.17,0.17,0.56,1.77,0.77,0.08,0.14,0.13,0.5,0.45,0.37,0.06,0.16,0.12,0.55,0.26,0.6,0.08,0.2,0.14,0.4,1.28,0.3,0.05,0.11,0.09,0.33,0.57,0.55,0.04,0.17,0.11,0.28,0.64,0.48,0.04,0.17,0.08,0.23,0.85,0.58,0.04,0.17,0.09,0.11,0.21,0.14,0.04,0.24,0.08,0.11,0.97,0.34,0.03,0.16,0.07,0.14,0.37,0.38,0.03,0.2,0.05,0.03,0.35,0.19,0.04,0.22,0.05,0.08,0.73,0.14,0.03,0.26,0.06,0.12,0.3,0.16,0.03,0.32,0.06,0.06,0.55,0.13,0.03,0.29,0.06,0.04,0.49,0.1,0.03,0.29,0.06,0.06,0.33,0.11,0.03,0.26,0.05
2025-05-02 11:03:16,221.982,221.442,220.4,1.72,1.72,1.4,25.634,9.687,15.584,14.34,41.43,18.74,5.571,1.8,-3.318,4.053,5.69,2.145,3.435,11.27,-1.157,1.166,0.886,0.894,0.98,0.84,-0.97,0.36,97.967,87.156,-109.766,75.358,59.98,221.88,221.37,220.35,0.04,0.04,0.04,0.34,0.17,0.22,0.02,0.02,0.03,1.4,1.42,1.16,0.01,0.01,0.01,0.92,0.92,0.74,0.01,0.01,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.16,0.19,0.12,0.01,0.0,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.06,0.02,0.01,0.01,0.01,0.01,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.27,8.75,15.22,5.07,1.17,0.96,6.06,33.48,1.44,0.67,0.62,0.72,8.34,23.23,14.96,0.24,0.33,0.82,7.52,18.07,10.57,0.38,0.18,0.19,3.74,9.42,1.42,0.19,0.4,0.21,1.55,2.45,4.46,0.17,0.1,0.22,1.03,1.64,0.74,0.1,0.26,0.2,0.62,3.17,0.68,0.1,0.09,0.16,1.52,2.0,0.75,0.09,0.15,0.11,0.64,1.65,0.75,0.09,0.15,0.12,0.49,0.41,0.41,0.07,0.15,0.12,0.58,0.24,0.42,0.1,0.17,0.12,0.38,1.19,0.33,0.05,0.1,0.08,0.36,0.56,0.55,0.04,0.14,0.09,0.25,0.59,0.42,0.04,0.15,0.09,0.21,0.75,0.46,0.05,0.17,0.07,0.12,0.19,0.12,0.04,0.18,0.07,0.11,0.86,0.31,0.03,0.17,0.06,0.14,0.35,0.35,0.03,0.17,0.06,0.04,0.29,0.18,0.04,0.22,0.05,0.08,0.65,0.12,0.04,0.23,0.04,0.12,0.28,0.14,0.04,0.3,0.05,0.06,0.49,0.12,0.04,0.25,0.05,0.04,0.44,0.1,0.03,0.27,0.05,0.06,0.29,0.09,0.03,0.24,0.05
2025-05-02 11:04:16,221.997,221.226,220.283,1.72,1.68,1.38,25.798,16.042,16.38,14.33,30.42,20.33,5.608,3.239,-3.49,5.357,5.727,3.549,3.608,12.884,-1.159,1.369,0.915,1.125,0.98,0.89,-0.97,0.41,98.054,87.208,-109.82,75.442,59.99,221.9,221.16,220.23,0.04,0.04,0.04,0.35,0.18,0.23,0.02,0.02,0.03,1.4,1.38,1.14,0.01,0.01,0.01,0.92,0.92,0.73,0.01,0.01,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.15,0.17,0.11,0.01,0.0,0.01,0.01,0.08,0.05,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.44,15.33,15.96,5.18,3.1,0.92,5.97,24.52,1.87,0.67,0.47,0.73,8.35,14.74,16.58,0.22,0.28,0.64,7.5,12.98,11.48,0.38,0.24,0.14,3.72,6.74,1.28,0.2,0.32,0.18,1.63,1.92,4.11,0.17,0.11,0.24,0.97,1.17,0.46,0.1,0.19,0.16,0.6,2.12,0.65,0.1,0.08,0.16,1.47,1.36,0.67,0.08,0.1,0.08,0.57,1.12,0.67,0.09,0.1,0.11,0.48,0.24,0.49,0.06,0.11,0.09,0.58,0.19,0.33,0.08,0.13,0.11,0.43,0.8,0.31,0.04,0.07,0.07,0.38,0.4,0.5,0.04,0.1,0.09,0.24,0.44,0.42,0.04,0.1,0.09,0.2,0.51,0.37,0.05,0.12,0.06,0.14,0.14,0.12,0.04,0.12,0.06,0.11,0.61,0.31,0.03,0.12,0.06,0.13,0.24,0.31,0.03,0.12,0.06,0.04,0.19,0.17,0.04,0.15,0.04,0.08,0.45,0.08,0.04,0.16,0.05,0.12,0.19,0.14,0.04,0.2,0.05,0.05,0.33,0.11,0.03,0.16,0.04,0.04,0.3,0.1,0.03,0.19,0.05,0.06,0.2,0.08,0.02,0.15,0.05
2025-05-02 11:05:16,222.167,221.247,220.385,1.76,1.7,1.4,25.749,23.525,16.677,14.4,17.8,20.5,5.598,4.98,-3.55,7.027,5.721,5.205,3.675,14.601,-1.179,1.513,0.952,1.285,0.98,0.96,-0.97,0.48,98.143,87.286,-109.876,75.553,59.99,222.07,221.18,220.33,0.04,0.04,0.04,0.33,0.19,0.22,0.02,0.02,0.02,1.43,1.39,1.16,0.01,0.01,0.01,0.94,0.93,0.73,0.01,0.01,0.01,0.04,0.08,0.04,0.02,0.01,0.01,0.16,0.17,0.12,0.01,0.01,0.01,0.01,0.08,0.05,0.0,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.39,23.13,16.2,5.17,5.66,0.92,6.11,14.4,2.05,0.67,0.32,0.61,8.38,4.88,16.93,0.23,0.19,0.53,7.48,6.98,11.44,0.39,0.35,0.17,3.74,3.38,1.25,0.19,0.26,0.18,1.61,1.02,4.05,0.17,0.15,0.22,0.98,0.54,0.44,0.1,0.13,0.15,0.63,1.01,0.6,0.1,0.07,0.12,1.51,0.68,0.57,0.09,0.05,0.09,0.56,0.58,0.62,0.08,0.06,0.09,0.5,0.09,0.4,0.06,0.06,0.09,0.57,0.13,0.25,0.08,0.08,0.1,0.46,0.41,0.27,0.05,0.04,0.08,0.41,0.21,0.45,0.04,0.04,0.09,0.24,0.24,0.4,0.04,0.05,0.08,0.2,0.25,0.33,0.05,0.06,0.06,0.15,0.07,0.12,0.04,0.07,0.06,0.11,0.32,0.32,0.03,0.06,0.07,0.14,0.12,0.31,0.03,0.06,0.05,0.04,0.1,0.15,0.04,0.07,0.05,0.08,0.24,0.08,0.03,0.08,0.05,0.12,0.11,0.13,0.04,0.1,0.05,0.05,0.17,0.1,0.03,0.1,0.05,0.04,0.17,0.1,0.03,0.1,0.04,0.05,0.09,0.07,0.02,0.08,0.05
2025-05-02 11:06:16,222.047,221.146,220.376,1.75,1.69,1.39,20.414,24.074,17.054,21.32,17.54,20.99,4.265,5.103,-3.632,5.736,4.532,5.324,3.758,13.614,-1.342,1.515,0.965,1.138,0.92,0.96,-0.97,0.41,98.21,87.366,-109.933,75.643,60.01,221.95,221.08,220.32,0.04,0.04,0.04,0.33,0.19,0.19,0.02,0.02,0.02,1.43,1.38,1.15,0.01,0.01,0.01,0.94,0.92,0.73,0.01,0.01,0.01,0.04,0.08,0.04,0.02,0.01,0.01,0.16,0.18,0.12,0.01,0.01,0.01,0.01,0.07,0.04,0.0,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,19.85,23.68,16.59,3.74,5.65,0.96,10.48,14.19,2.33,1.01,0.31,0.55,13.04,4.77,17.33,0.35,0.18,0.55,11.85,6.87,11.74,0.33,0.34,0.2,5.64,3.24,1.21,0.21,0.27,0.22,2.58,1.02,3.94,0.15,0.16,0.23,1.34,0.51,0.31,0.15,0.13,0.14,0.93,0.95,0.52,0.11,0.08,0.11,2.43,0.66,0.58,0.14,0.06,0.11,0.9,0.57,0.56,0.11,0.06,0.09,0.7,0.08,0.46,0.08,0.06,0.08,0.95,0.13,0.41,0.11,0.07,0.09,0.81,0.4,0.24,0.06,0.04,0.08,0.62,0.22,0.37,0.06,0.04,0.08,0.38,0.24,0.37,0.05,0.05,0.08,0.25,0.24,0.26,0.07,0.06,0.06,0.21,0.08,0.11,0.06,0.07,0.06,0.19,0.3,0.27,0.04,0.06,0.06,0.2,0.13,0.31,0.04,0.06,0.05,0.08,0.09,0.15,0.05,0.07,0.05,0.14,0.22,0.08,0.05,0.08,0.05,0.19,0.11,0.16,0.06,0.09,0.05,0.07,0.15,0.1,0.04,0.09,0.05,0.05,0.15,0.08,0.04,0.08,0.04,0.08,0.09,0.07,0.04,0.08,0.05
2025-05-02 11:07:16,221.906,221.054,220.251,1.75,1.69,1.41,13.088,16.868,15.563,30.87,29.45,17.8,2.448,3.448,-3.313,2.583,2.904,3.729,3.428,10.061,-1.562,1.335,0.879,0.652,0.84,0.9,-0.97,0.24,98.249,87.421,-109.985,75.684,59.99,221.8,220.99,220.2,0.04,0.04,0.04,0.32,0.18,0.18,0.02,0.02,0.02,1.4,1.36,1.14,0.01,0.01,0.01,0.98,0.95,0.78,0.01,0.01,0.01,0.04,0.08,0.04,0.01,0.01,0.0,0.16,0.19,0.12,0.01,0.0,0.01,0.01,0.08,0.05,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.01,0.0,0.02,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.27,16.21,15.19,1.67,3.51,1.09,16.38,23.75,1.45,1.46,0.46,0.71,19.38,13.88,14.04,0.46,0.27,1.02,18.12,12.59,9.91,0.27,0.27,0.29,8.13,6.37,1.37,0.23,0.32,0.29,3.9,1.93,4.69,0.13,0.12,0.2,1.84,1.1,1.1,0.2,0.21,0.23,1.2,1.87,0.86,0.11,0.07,0.13,3.66,1.21,0.83,0.16,0.1,0.15,1.32,1.06,0.68,0.13,0.09,0.1,1.0,0.23,0.46,0.13,0.1,0.1,1.19,0.23,0.52,0.15,0.13,0.12,1.07,0.79,0.29,0.09,0.06,0.08,0.91,0.4,0.5,0.07,0.09,0.09,0.59,0.41,0.4,0.07,0.1,0.07,0.41,0.46,0.41,0.11,0.12,0.09,0.23,0.15,0.15,0.08,0.12,0.07,0.28,0.58,0.28,0.06,0.12,0.07,0.28,0.25,0.33,0.06,0.12,0.05,0.09,0.19,0.17,0.07,0.14,0.05,0.2,0.42,0.08,0.07,0.16,0.05,0.26,0.2,0.17,0.08,0.19,0.06,0.11,0.31,0.12,0.07,0.17,0.05,0.07,0.27,0.08,0.07,0.18,0.05,0.11,0.17,0.1,0.05,0.15,0.05
2025-05-02 11:08:16,221.542,220.861,219.972,1.73,1.69,1.43,13.099,9.815,13.621,30.66,41.07,13.48,2.448,1.808,-2.903,1.353,2.902,2.168,2.996,8.066,-1.558,1.195,0.74,0.377,0.84,0.83,-0.97,0.17,98.287,87.449,-110.03,75.706,59.99,221.44,220.8,219.92,0.04,0.04,0.04,0.31,0.17,0.18,0.02,0.02,0.03,1.36,1.36,1.12,0.01,0.01,0.01,1.0,0.97,0.84,0.01,0.01,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.16,0.2,0.12,0.01,0.0,0.01,0.02,0.09,0.05,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.28,8.89,13.44,1.72,1.11,0.98,16.37,33.17,1.14,1.41,0.65,0.63,19.26,22.88,9.41,0.46,0.32,1.0,17.99,17.83,6.35,0.23,0.19,0.46,8.02,9.2,1.53,0.23,0.36,0.37,3.68,2.58,5.71,0.09,0.09,0.33,1.84,1.59,2.5,0.21,0.29,0.17,1.02,2.8,1.67,0.14,0.08,0.19,3.6,1.78,1.59,0.12,0.12,0.27,1.08,1.58,0.31,0.14,0.16,0.2,1.08,0.42,0.71,0.12,0.12,0.13,1.01,0.36,1.12,0.16,0.19,0.25,0.57,1.1,0.56,0.09,0.12,0.09,0.69,0.58,0.7,0.13,0.12,0.2,0.7,0.57,0.76,0.1,0.16,0.1,0.37,0.72,0.52,0.14,0.15,0.07,0.24,0.19,0.13,0.1,0.18,0.08,0.17,0.86,0.34,0.06,0.18,0.07,0.3,0.41,0.47,0.09,0.17,0.06,0.1,0.32,0.25,0.08,0.21,0.08,0.23,0.64,0.07,0.07,0.23,0.09,0.28,0.32,0.23,0.08,0.29,0.05,0.11,0.5,0.22,0.08,0.25,0.06,0.07,0.4,0.09,0.07,0.28,0.06,0.13,0.26,0.13,0.05,0.23,0.05
2025-05-02 11:09:16,221.78,220.869,220.029,1.79,1.74,1.48,13.113,10.203,13.505,30.82,39.67,13.29,2.45,1.876,-2.882,1.444,2.908,2.253,2.971,8.133,-1.567,1.248,0.723,0.404,0.84,0.83,-0.97,0.18,98.325,87.478,-110.075,75.728,60.01,221.68,220.8,219.97,0.04,0.04,0.04,0.32,0.17,0.21,0.02,0.02,0.02,1.4,1.39,1.15,0.01,0.01,0.01,1.04,0.99,0.87,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.17,0.21,0.13,0.01,0.0,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.29,9.31,13.35,1.76,1.03,1.0,16.56,32.11,0.96,1.46,0.67,0.65,19.27,21.63,9.1,0.48,0.34,1.0,18.04,16.94,6.08,0.23,0.21,0.49,8.14,8.74,1.62,0.25,0.33,0.39,3.87,2.48,5.87,0.1,0.09,0.34,1.83,1.51,2.89,0.22,0.28,0.15,0.96,2.57,1.8,0.13,0.08,0.22,3.57,1.68,1.68,0.13,0.09,0.29,1.16,1.52,0.32,0.15,0.17,0.23,1.16,0.42,0.76,0.12,0.1,0.13,0.87,0.37,1.19,0.21,0.17,0.29,0.64,1.05,0.62,0.09,0.1,0.09,0.6,0.56,0.79,0.14,0.11,0.23,0.69,0.54,0.78,0.11,0.15,0.12,0.36,0.73,0.52,0.15,0.14,0.06,0.24,0.18,0.13,0.1,0.18,0.09,0.11,0.82,0.38,0.06,0.17,0.08,0.29,0.42,0.48,0.09,0.16,0.06,0.09,0.31,0.28,0.08,0.19,0.09,0.22,0.61,0.08,0.06,0.22,0.1,0.3,0.32,0.25,0.08,0.26,0.05,0.11,0.5,0.27,0.08,0.24,0.06,0.07,0.4,0.1,0.07,0.25,0.06,0.14,0.25,0.14,0.05,0.23,0.04
2025-05-02 11:10:16,221.537,220.868,220.132,1.79,1.75,1.51,24.794,10.216,13.744,15.62,39.24,13.88,5.335,1.877,-2.921,4.291,5.492,2.256,3.026,10.774,-1.181,1.253,0.787,0.858,0.97,0.83,-0.97,0.39,98.411,87.508,-110.122,75.798,59.99,221.43,220.8,220.08,0.04,0.04,0.04,0.32,0.17,0.21,0.02,0.02,0.02,1.38,1.38,1.17,0.01,0.01,0.02,1.07,1.03,0.91,0.01,0.01,0.02,0.03,0.07,0.03,0.01,0.01,0.01,0.18,0.22,0.15,0.01,0.01,0.01,0.04,0.08,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.01,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.4,9.34,13.49,4.68,1.0,2.08,7.0,31.68,1.24,0.75,0.6,1.11,9.14,21.49,9.44,0.24,0.34,2.29,8.36,16.62,6.39,0.35,0.23,1.14,4.11,8.58,1.56,0.21,0.32,0.39,1.75,2.12,5.51,0.16,0.1,0.49,1.13,1.42,2.29,0.12,0.27,0.3,0.57,2.84,1.58,0.11,0.11,0.32,1.7,1.94,1.48,0.09,0.11,0.3,0.64,1.57,0.37,0.1,0.17,0.26,0.53,0.42,0.52,0.08,0.13,0.21,0.53,0.3,0.9,0.1,0.16,0.26,0.3,1.08,0.62,0.05,0.1,0.15,0.32,0.57,0.75,0.07,0.11,0.19,0.31,0.53,0.59,0.05,0.14,0.13,0.22,0.71,0.51,0.07,0.16,0.09,0.11,0.21,0.18,0.06,0.17,0.11,0.09,0.83,0.36,0.03,0.16,0.07,0.16,0.4,0.44,0.03,0.18,0.08,0.04,0.28,0.18,0.04,0.2,0.05,0.1,0.63,0.12,0.04,0.23,0.07,0.15,0.31,0.22,0.04,0.28,0.06,0.05,0.47,0.21,0.04,0.24,0.06,0.04,0.41,0.12,0.04,0.25,0.05,0.08,0.25,0.15,0.03,0.23,0.05
2025-05-02 11:11:16,221.608,220.733,220.339,1.77,1.68,1.52,25.988,22.648,13.187,14.05,19.19,12.23,5.642,4.726,-2.812,7.557,5.759,4.999,2.906,13.664,-1.154,1.6,0.732,1.177,0.98,0.94,-0.97,0.55,98.499,87.581,-110.165,75.915,60.01,221.5,220.67,220.28,0.04,0.05,0.04,0.32,0.19,0.21,0.02,0.03,0.03,1.39,1.34,1.19,0.01,0.01,0.02,1.02,0.97,0.9,0.01,0.01,0.02,0.03,0.08,0.04,0.01,0.01,0.01,0.17,0.2,0.15,0.01,0.01,0.01,0.04,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.06,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.64,22.19,13.02,5.18,4.88,1.43,6.1,15.81,1.31,0.66,0.33,0.88,7.95,6.23,8.12,0.23,0.21,1.48,7.34,7.27,4.65,0.37,0.32,0.78,3.72,3.63,1.51,0.21,0.24,0.34,1.46,0.93,5.82,0.16,0.13,0.49,1.06,0.51,2.48,0.11,0.13,0.22,0.53,1.12,2.09,0.11,0.07,0.27,1.43,0.81,1.53,0.08,0.06,0.29,0.59,0.67,0.42,0.07,0.08,0.2,0.45,0.15,0.57,0.06,0.06,0.24,0.45,0.17,1.09,0.07,0.07,0.24,0.26,0.45,0.86,0.04,0.05,0.13,0.26,0.27,0.77,0.06,0.04,0.18,0.27,0.26,0.6,0.04,0.07,0.13,0.19,0.28,0.49,0.06,0.07,0.09,0.08,0.1,0.23,0.05,0.08,0.11,0.07,0.37,0.38,0.03,0.07,0.07,0.15,0.17,0.49,0.03,0.07,0.07,0.03,0.11,0.15,0.04,0.08,0.05,0.07,0.27,0.12,0.03,0.09,0.07,0.14,0.13,0.25,0.03,0.11,0.06,0.04,0.18,0.21,0.03,0.1,0.05,0.04,0.18,0.15,0.03,0.1,0.05,0.08,0.1,0.14,0.02,0.09,0.05
2025-05-02 11:12:16,221.736,221.017,220.655,1.77,1.69,1.53,25.973,24.715,13.139,14.13,17.14,12.37,5.641,5.207,-2.806,8.041,5.759,5.463,2.899,14.121,-1.159,1.652,0.726,1.219,0.98,0.95,-0.97,0.57,98.588,87.664,-110.21,76.042,59.98,221.63,220.95,220.6,0.04,0.04,0.05,0.32,0.19,0.22,0.02,0.02,0.03,1.4,1.36,1.21,0.01,0.01,0.02,1.01,0.97,0.89,0.01,0.01,0.02,0.03,0.09,0.03,0.02,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.03,0.06,0.03,0.01,0.01,0.01,0.05,0.06,0.07,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.62,24.33,12.98,5.21,5.46,1.55,6.07,14.02,1.43,0.66,0.3,0.9,8.02,4.77,8.24,0.23,0.19,1.56,7.42,6.35,4.64,0.37,0.36,0.82,3.74,3.1,1.44,0.21,0.26,0.36,1.51,0.85,5.77,0.16,0.17,0.5,1.05,0.42,2.56,0.12,0.14,0.25,0.5,0.92,2.05,0.11,0.08,0.27,1.44,0.64,1.56,0.08,0.05,0.32,0.46,0.57,0.42,0.08,0.07,0.21,0.43,0.12,0.64,0.07,0.06,0.25,0.44,0.15,1.11,0.07,0.06,0.25,0.28,0.38,0.83,0.04,0.05,0.15,0.29,0.22,0.71,0.07,0.04,0.18,0.26,0.23,0.67,0.04,0.05,0.14,0.21,0.23,0.52,0.05,0.06,0.09,0.09,0.08,0.24,0.05,0.06,0.11,0.07,0.32,0.42,0.03,0.06,0.07,0.15,0.14,0.51,0.03,0.06,0.08,0.03,0.1,0.14,0.04,0.06,0.05,0.08,0.23,0.12,0.04,0.08,0.07,0.14,0.1,0.25,0.03,0.09,0.06,0.04,0.15,0.22,0.03,0.09,0.06,0.04,0.14,0.14,0.03,0.08,0.05,0.07,0.09,0.15,0.02,0.08,0.05
2025-05-02 11:13:16,221.643,221.072,220.526,1.76,1.71,1.52,25.886,24.761,13.156,14.19,17.1,12.19,5.616,5.221,-2.809,8.027,5.737,5.474,2.901,14.113,-1.174,1.646,0.724,1.196,0.98,0.95,-0.97,0.57,98.677,87.746,-110.254,76.169,59.99,221.54,221.0,220.47,0.04,0.04,0.04,0.32,0.18,0.21,0.02,0.02,0.03,1.39,1.36,1.2,0.01,0.01,0.02,1.01,0.98,0.9,0.01,0.01,0.02,0.03,0.09,0.04,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.04,0.07,0.03,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.01,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.53,24.38,13.01,5.19,5.5,1.37,6.06,13.94,1.43,0.66,0.3,0.85,8.05,4.74,8.13,0.24,0.19,1.39,7.51,6.43,4.46,0.37,0.34,0.72,3.76,3.08,1.33,0.21,0.25,0.36,1.51,0.88,5.77,0.16,0.15,0.51,1.04,0.41,2.65,0.11,0.14,0.23,0.45,0.88,2.15,0.1,0.08,0.27,1.44,0.65,1.58,0.08,0.05,0.31,0.43,0.56,0.46,0.07,0.07,0.21,0.46,0.1,0.66,0.07,0.06,0.25,0.41,0.16,1.13,0.07,0.06,0.25,0.25,0.37,0.88,0.04,0.05,0.15,0.3,0.22,0.71,0.07,0.04,0.2,0.25,0.23,0.68,0.04,0.05,0.16,0.21,0.23,0.54,0.05,0.06,0.09,0.09,0.08,0.23,0.05,0.06,0.11,0.08,0.32,0.42,0.03,0.06,0.07,0.16,0.14,0.52,0.03,0.06,0.08,0.03,0.1,0.15,0.04,0.06,0.06,0.08,0.23,0.13,0.03,0.08,0.08,0.13,0.09,0.27,0.03,0.09,0.06,0.04,0.16,0.21,0.03,0.09,0.05,0.04,0.14,0.15,0.03,0.08,0.05,0.07,0.09,0.15,0.02,0.08,0.06
2025-05-02 11:14:16,221.805,221.166,220.276,1.83,1.78,1.54,14.876,11.593,13.758,28.7,37.4,13.69,2.881,2.197,-2.928,2.15,3.299,2.564,3.031,8.894,-1.524,1.291,0.781,0.548,0.86,0.84,-0.97,0.22,98.722,87.78,-110.3,76.202,59.98,221.71,221.09,220.22,0.04,0.04,0.04,0.31,0.16,0.18,0.02,0.02,0.02,1.45,1.43,1.22,0.01,0.01,0.02,1.05,1.01,0.9,0.01,0.01,0.02,0.04,0.08,0.04,0.02,0.01,0.01,0.17,0.2,0.13,0.01,0.0,0.01,0.03,0.08,0.03,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.01,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,14.08,10.72,13.53,2.13,1.47,2.16,15.11,30.06,1.26,1.36,0.59,1.05,17.92,20.13,9.51,0.44,0.33,2.43,16.84,16.08,6.04,0.24,0.23,1.1,7.62,8.3,1.24,0.25,0.33,0.38,3.65,2.51,5.41,0.1,0.09,0.42,1.63,1.48,2.42,0.21,0.28,0.34,0.83,2.39,1.74,0.14,0.08,0.29,3.25,1.66,1.44,0.15,0.09,0.3,1.14,1.41,0.31,0.14,0.16,0.23,0.92,0.38,0.65,0.14,0.1,0.23,0.89,0.39,0.94,0.14,0.15,0.22,0.64,0.96,0.57,0.1,0.08,0.17,0.65,0.59,0.66,0.12,0.11,0.19,0.51,0.52,0.58,0.08,0.12,0.12,0.33,0.64,0.54,0.12,0.15,0.08,0.18,0.23,0.19,0.1,0.16,0.11,0.13,0.76,0.35,0.06,0.15,0.08,0.28,0.46,0.45,0.06,0.16,0.07,0.06,0.27,0.16,0.06,0.18,0.05,0.19,0.57,0.12,0.06,0.21,0.07,0.27,0.33,0.23,0.07,0.24,0.05,0.09,0.45,0.2,0.07,0.23,0.06,0.06,0.38,0.11,0.06,0.23,0.05,0.13,0.23,0.14,0.04,0.21,0.05
2025-05-02 11:15:16,221.942,221.166,220.312,1.81,1.73,1.48,13.116,10.212,14.197,30.97,39.64,14.93,2.451,1.883,-3.021,1.312,2.911,2.259,3.128,8.297,-1.57,1.248,0.809,0.486,0.84,0.83,-0.97,0.16,98.761,87.81,-110.348,76.223,60.01,221.84,221.1,220.26,0.04,0.04,0.04,0.32,0.16,0.21,0.02,0.02,0.02,1.43,1.38,1.17,0.01,0.01,0.02,1.05,1.0,0.87,0.01,0.01,0.02,0.04,0.08,0.04,0.01,0.0,0.01,0.17,0.19,0.13,0.01,0.0,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.28,9.32,13.93,1.7,1.03,1.99,16.57,31.87,1.11,1.48,0.68,0.84,19.37,21.71,10.91,0.49,0.35,2.4,18.22,17.14,7.56,0.23,0.22,0.86,8.21,8.82,1.32,0.25,0.35,0.34,3.95,2.63,5.3,0.11,0.1,0.25,1.85,1.59,2.11,0.2,0.27,0.33,0.99,2.58,1.4,0.11,0.07,0.22,3.6,1.72,1.17,0.17,0.1,0.19,1.36,1.41,0.45,0.14,0.15,0.17,0.98,0.43,0.58,0.14,0.09,0.16,1.07,0.37,0.6,0.18,0.17,0.15,0.73,1.03,0.46,0.1,0.07,0.13,0.8,0.6,0.57,0.08,0.13,0.12,0.65,0.54,0.55,0.08,0.13,0.09,0.37,0.71,0.52,0.12,0.16,0.07,0.19,0.27,0.19,0.09,0.18,0.09,0.14,0.81,0.34,0.07,0.15,0.07,0.27,0.52,0.39,0.06,0.17,0.06,0.07,0.27,0.16,0.06,0.19,0.05,0.19,0.6,0.14,0.06,0.23,0.06,0.3,0.38,0.21,0.08,0.26,0.05,0.09,0.47,0.16,0.07,0.24,0.06,0.07,0.43,0.11,0.06,0.24,0.06,0.14,0.22,0.13,0.05,0.23,0.06
2025-05-02 11:16:16,221.96,221.042,220.106,1.81,1.72,1.45,13.097,10.221,14.394,30.99,39.54,15.62,2.446,1.883,-3.058,1.272,2.907,2.259,3.168,8.335,-1.57,1.248,0.828,0.506,0.84,0.83,-0.97,0.15,98.799,87.84,-110.396,76.243,59.98,221.86,220.97,220.05,0.04,0.04,0.04,0.31,0.17,0.2,0.02,0.02,0.02,1.43,1.37,1.14,0.01,0.01,0.02,1.05,1.0,0.85,0.01,0.01,0.02,0.04,0.08,0.03,0.01,0.01,0.01,0.17,0.19,0.12,0.01,0.0,0.01,0.02,0.08,0.05,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.0,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.27,9.32,14.1,1.7,1.02,1.53,16.64,31.85,1.13,1.46,0.66,0.7,19.33,21.67,11.64,0.46,0.34,1.84,18.18,17.01,8.32,0.23,0.22,0.52,8.21,8.77,1.36,0.23,0.32,0.35,4.05,2.59,5.3,0.13,0.1,0.21,1.77,1.56,2.02,0.2,0.28,0.41,1.11,2.6,1.33,0.1,0.06,0.17,3.68,1.77,1.04,0.17,0.11,0.16,1.41,1.41,0.56,0.13,0.15,0.14,0.97,0.42,0.54,0.13,0.09,0.12,1.16,0.36,0.54,0.18,0.18,0.14,0.81,1.02,0.39,0.1,0.06,0.1,0.84,0.62,0.54,0.09,0.14,0.13,0.65,0.51,0.53,0.08,0.12,0.09,0.38,0.73,0.52,0.12,0.15,0.07,0.19,0.3,0.2,0.09,0.17,0.08,0.16,0.78,0.31,0.06,0.15,0.06,0.26,0.54,0.38,0.07,0.17,0.05,0.06,0.25,0.15,0.06,0.18,0.05,0.19,0.58,0.14,0.07,0.23,0.06,0.3,0.39,0.2,0.08,0.25,0.05,0.1,0.44,0.13,0.07,0.24,0.06,0.07,0.4,0.12,0.06,0.23,0.06,0.15,0.22,0.13,0.04,0.22,0.05
2025-05-02 11:17:16,221.717,220.87,220.044,1.76,1.7,1.44,22.614,10.284,14.444,18.52,39.07,16.12,4.798,1.898,-3.065,3.631,5.013,2.271,3.178,10.463,-1.215,1.248,0.842,0.874,0.94,0.84,-0.96,0.33,98.875,87.869,-110.444,76.301,60.01,221.62,220.8,219.99,0.04,0.04,0.04,0.31,0.17,0.21,0.02,0.02,0.02,1.41,1.38,1.15,0.01,0.01,0.02,0.99,0.95,0.81,0.01,0.01,0.02,0.04,0.09,0.03,0.01,0.01,0.01,0.17,0.19,0.12,0.01,0.0,0.01,0.04,0.09,0.06,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,22.1,9.4,14.13,4.1,0.98,1.34,8.81,31.46,1.46,0.87,0.64,0.71,11.04,21.39,12.34,0.28,0.34,1.63,10.18,16.68,8.52,0.33,0.24,0.41,4.94,8.6,1.19,0.21,0.32,0.32,2.2,2.25,5.26,0.16,0.09,0.23,1.23,1.56,1.78,0.11,0.27,0.32,0.78,2.81,1.25,0.11,0.08,0.16,2.05,1.85,0.85,0.1,0.12,0.16,0.91,1.43,0.62,0.09,0.14,0.14,0.56,0.42,0.49,0.08,0.1,0.12,0.79,0.32,0.49,0.1,0.17,0.13,0.47,1.05,0.41,0.06,0.07,0.1,0.52,0.57,0.51,0.05,0.13,0.12,0.38,0.51,0.41,0.05,0.12,0.09,0.24,0.71,0.46,0.07,0.15,0.08,0.13,0.28,0.19,0.05,0.17,0.09,0.12,0.79,0.34,0.04,0.15,0.07,0.17,0.49,0.39,0.04,0.17,0.05,0.04,0.23,0.15,0.05,0.19,0.05,0.11,0.58,0.13,0.04,0.21,0.06,0.17,0.36,0.19,0.05,0.25,0.05,0.05,0.43,0.12,0.04,0.22,0.06,0.04,0.43,0.12,0.04,0.22,0.05,0.1,0.2,0.13,0.03,0.21,0.05
2025-05-02 11:18:16,221.569,220.541,220.043,1.75,1.67,1.44,26.143,23.048,14.623,14.07,18.86,16.84,5.675,4.817,-3.106,7.386,5.792,5.083,3.218,14.093,-1.158,1.591,0.839,1.272,0.98,0.94,-0.97,0.52,98.965,87.945,-110.493,76.417,60.03,221.47,220.48,219.99,0.04,0.04,0.04,0.32,0.19,0.24,0.02,0.02,0.02,1.4,1.35,1.16,0.01,0.01,0.02,0.98,0.93,0.8,0.01,0.01,0.02,0.03,0.08,0.04,0.01,0.01,0.01,0.16,0.19,0.12,0.01,0.01,0.01,0.04,0.09,0.05,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.8,22.57,14.3,5.25,4.97,1.36,5.95,15.4,1.67,0.67,0.33,0.85,7.95,5.92,12.91,0.21,0.22,1.65,7.4,7.35,8.97,0.38,0.34,0.43,3.68,3.61,1.13,0.2,0.24,0.38,1.46,0.99,5.37,0.17,0.15,0.25,1.08,0.6,1.85,0.09,0.12,0.29,0.61,1.17,1.24,0.11,0.07,0.18,1.53,0.8,0.74,0.07,0.06,0.19,0.62,0.6,0.72,0.08,0.06,0.13,0.44,0.16,0.45,0.07,0.06,0.14,0.66,0.16,0.41,0.08,0.08,0.15,0.34,0.43,0.44,0.05,0.04,0.1,0.45,0.25,0.5,0.04,0.04,0.11,0.34,0.24,0.46,0.05,0.06,0.09,0.22,0.29,0.46,0.05,0.07,0.08,0.11,0.14,0.23,0.03,0.08,0.09,0.1,0.34,0.38,0.03,0.07,0.07,0.12,0.19,0.36,0.02,0.06,0.05,0.04,0.09,0.16,0.04,0.08,0.05,0.08,0.25,0.12,0.03,0.09,0.06,0.13,0.15,0.18,0.04,0.1,0.05,0.04,0.17,0.1,0.03,0.1,0.06,0.03,0.19,0.13,0.03,0.09,0.06,0.08,0.09,0.12,0.02,0.09,0.05
2025-05-02 11:19:16,221.516,220.493,219.877,1.77,1.7,1.44,25.99,24.728,15.533,14.23,17.21,19.27,5.64,5.203,-3.299,7.543,5.757,5.452,3.415,14.625,-1.156,1.629,0.882,1.356,0.98,0.95,-0.97,0.52,99.053,88.026,-110.544,76.534,60.02,221.41,220.42,219.82,0.04,0.05,0.04,0.34,0.2,0.22,0.02,0.02,0.02,1.45,1.41,1.2,0.01,0.01,0.01,0.95,0.91,0.76,0.01,0.01,0.02,0.04,0.07,0.03,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.02,0.06,0.03,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.64,24.34,15.18,5.21,5.45,1.09,5.99,14.05,2.14,0.67,0.36,0.81,8.19,4.65,15.29,0.23,0.22,1.0,7.42,6.56,10.67,0.38,0.36,0.26,3.72,3.14,1.2,0.22,0.28,0.25,1.6,0.92,4.85,0.17,0.18,0.26,1.04,0.5,1.27,0.09,0.12,0.23,0.57,0.99,0.94,0.11,0.08,0.17,1.52,0.65,0.63,0.08,0.06,0.12,0.55,0.52,0.83,0.08,0.06,0.12,0.39,0.11,0.5,0.06,0.06,0.11,0.71,0.16,0.38,0.08,0.07,0.11,0.47,0.39,0.31,0.05,0.04,0.09,0.41,0.2,0.47,0.04,0.04,0.1,0.3,0.21,0.32,0.04,0.04,0.09,0.19,0.25,0.37,0.05,0.06,0.07,0.12,0.12,0.23,0.04,0.07,0.07,0.11,0.3,0.36,0.03,0.06,0.07,0.12,0.17,0.33,0.02,0.06,0.06,0.04,0.08,0.12,0.04,0.07,0.05,0.09,0.22,0.1,0.03,0.08,0.06,0.12,0.14,0.13,0.04,0.09,0.04,0.04,0.15,0.09,0.03,0.09,0.05,0.03,0.17,0.12,0.03,0.09,0.05,0.08,0.07,0.1,0.02,0.08,0.05
2025-05-02 11:20:16,220.98,220.195,219.535,1.74,1.69,1.42,25.897,25.07,16.403,14.19,16.97,20.68,5.602,5.272,-3.479,7.394,5.723,5.52,3.601,14.844,-1.169,1.637,0.928,1.396,0.98,0.95,-0.97,0.5,99.141,88.109,-110.599,76.651,60.0,220.88,220.13,219.48,0.04,0.04,0.04,0.33,0.19,0.2,0.02,0.02,0.02,1.42,1.4,1.19,0.01,0.01,0.01,0.93,0.9,0.73,0.01,0.01,0.01,0.03,0.07,0.03,0.01,0.01,0.0,0.14,0.17,0.11,0.01,0.01,0.01,0.03,0.06,0.03,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.54,24.69,15.97,5.18,5.46,0.79,6.0,13.82,2.22,0.66,0.33,0.73,8.2,4.57,16.8,0.22,0.19,0.56,7.35,6.47,11.73,0.37,0.34,0.18,3.73,3.05,1.17,0.21,0.26,0.18,1.58,0.92,4.33,0.18,0.17,0.23,1.07,0.5,0.76,0.1,0.12,0.16,0.61,0.95,0.76,0.11,0.08,0.15,1.5,0.65,0.49,0.08,0.05,0.09,0.53,0.49,0.72,0.09,0.06,0.11,0.37,0.11,0.54,0.06,0.06,0.1,0.75,0.16,0.32,0.09,0.06,0.11,0.45,0.36,0.23,0.05,0.04,0.08,0.4,0.19,0.41,0.04,0.05,0.09,0.28,0.21,0.33,0.04,0.04,0.09,0.17,0.24,0.32,0.06,0.06,0.06,0.14,0.12,0.21,0.04,0.07,0.07,0.11,0.29,0.38,0.03,0.06,0.07,0.14,0.16,0.38,0.03,0.06,0.05,0.03,0.08,0.11,0.04,0.07,0.05,0.1,0.23,0.09,0.03,0.08,0.06,0.11,0.14,0.12,0.04,0.09,0.04,0.04,0.16,0.09,0.03,0.09,0.05,0.03,0.17,0.13,0.03,0.09,0.05,0.07,0.08,0.07,0.02,0.08,0.05
2025-05-02 11:21:16,221.285,220.471,219.724,1.75,1.72,1.41,15.272,11.407,16.794,27.87,37.96,20.81,2.977,2.153,-3.563,1.567,3.379,2.515,3.69,9.584,-1.502,1.271,0.959,0.728,0.87,0.84,-0.97,0.14,99.189,88.143,-110.656,76.677,60.0,221.18,220.4,219.67,0.04,0.04,0.04,0.32,0.19,0.2,0.02,0.02,0.02,1.45,1.44,1.19,0.01,0.01,0.01,0.91,0.89,0.71,0.01,0.01,0.01,0.04,0.07,0.03,0.01,0.01,0.01,0.14,0.16,0.1,0.01,0.0,0.01,0.01,0.07,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,14.5,10.54,16.4,2.32,1.4,0.86,14.62,30.55,2.09,1.3,0.64,0.65,17.5,20.48,17.13,0.43,0.31,0.48,16.01,16.25,11.56,0.27,0.23,0.19,7.44,8.51,1.22,0.19,0.35,0.17,3.52,2.57,3.89,0.15,0.09,0.2,1.71,1.64,0.5,0.19,0.24,0.12,1.1,2.52,0.58,0.1,0.08,0.11,3.18,1.6,0.55,0.17,0.1,0.1,1.17,1.32,0.57,0.14,0.14,0.08,0.86,0.33,0.51,0.12,0.1,0.09,1.41,0.4,0.35,0.15,0.16,0.11,1.02,1.02,0.17,0.08,0.07,0.09,0.77,0.53,0.4,0.07,0.13,0.08,0.49,0.53,0.27,0.07,0.11,0.08,0.23,0.63,0.25,0.1,0.15,0.07,0.27,0.28,0.17,0.08,0.17,0.06,0.21,0.74,0.38,0.07,0.16,0.07,0.27,0.43,0.36,0.06,0.16,0.05,0.07,0.26,0.12,0.06,0.19,0.05,0.23,0.58,0.09,0.06,0.22,0.05,0.22,0.37,0.12,0.08,0.26,0.04,0.1,0.44,0.09,0.06,0.23,0.05,0.06,0.43,0.11,0.07,0.24,0.04,0.11,0.22,0.07,0.04,0.22,0.05
2025-05-02 11:22:16,221.45,220.556,219.864,1.78,1.77,1.44,13.152,9.674,17.016,30.77,41.84,21.15,2.452,1.79,-3.612,0.629,2.913,2.134,3.741,8.787,-1.572,1.161,0.974,0.563,0.84,0.84,-0.97,0.07,99.227,88.171,-110.712,76.686,60.01,221.35,220.49,219.81,0.04,0.04,0.04,0.31,0.19,0.23,0.02,0.02,0.02,1.47,1.48,1.21,0.01,0.01,0.01,0.93,0.92,0.73,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.0,0.01,0.01,0.07,0.04,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.32,8.72,16.52,1.72,1.19,0.88,16.46,33.62,2.26,1.45,0.69,0.59,19.36,23.58,17.5,0.5,0.33,0.53,17.87,18.42,11.89,0.27,0.2,0.24,8.21,9.6,1.3,0.2,0.41,0.22,3.96,3.0,3.9,0.14,0.08,0.22,1.85,1.78,0.46,0.21,0.26,0.12,1.18,2.9,0.52,0.1,0.08,0.11,3.67,1.81,0.54,0.2,0.13,0.11,1.25,1.54,0.53,0.14,0.17,0.08,0.97,0.38,0.5,0.13,0.12,0.08,1.52,0.43,0.39,0.16,0.18,0.11,1.2,1.15,0.17,0.08,0.08,0.08,0.82,0.56,0.38,0.07,0.15,0.08,0.5,0.61,0.24,0.07,0.14,0.08,0.23,0.7,0.24,0.12,0.18,0.06,0.31,0.28,0.17,0.1,0.18,0.06,0.22,0.83,0.39,0.07,0.19,0.07,0.32,0.5,0.38,0.06,0.18,0.05,0.08,0.32,0.12,0.06,0.22,0.05,0.25,0.65,0.1,0.06,0.24,0.05,0.27,0.39,0.13,0.09,0.3,0.04,0.11,0.51,0.09,0.07,0.25,0.05,0.07,0.46,0.12,0.07,0.29,0.04,0.12,0.24,0.06,0.05,0.23,0.06
2025-05-02 11:23:16,221.729,220.699,220.054,1.81,1.76,1.45,13.124,9.671,15.603,30.88,41.76,18.68,2.451,1.789,-3.315,0.924,2.91,2.134,3.433,8.478,-1.569,1.164,0.892,0.487,0.84,0.84,-0.97,0.11,99.266,88.2,-110.764,76.701,60.01,221.63,220.63,220.0,0.04,0.04,0.04,0.32,0.2,0.23,0.02,0.02,0.03,1.5,1.47,1.22,0.01,0.01,0.01,0.93,0.91,0.73,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.29,8.72,15.21,1.64,1.2,1.1,16.49,33.57,1.89,1.46,0.65,0.78,19.44,23.52,14.91,0.46,0.36,0.97,17.91,18.37,10.35,0.25,0.19,0.26,8.32,9.53,1.26,0.21,0.4,0.3,4.01,2.96,4.61,0.13,0.09,0.2,1.8,1.73,1.06,0.19,0.26,0.19,1.19,2.89,0.85,0.11,0.07,0.14,3.62,1.82,0.65,0.17,0.14,0.13,1.32,1.54,0.67,0.13,0.15,0.11,0.91,0.4,0.56,0.13,0.12,0.1,1.45,0.43,0.49,0.16,0.18,0.12,1.05,1.15,0.23,0.09,0.08,0.09,0.84,0.6,0.47,0.07,0.15,0.09,0.58,0.61,0.33,0.07,0.14,0.08,0.31,0.7,0.37,0.11,0.18,0.07,0.25,0.27,0.24,0.09,0.17,0.07,0.22,0.84,0.38,0.07,0.17,0.07,0.3,0.53,0.4,0.06,0.17,0.06,0.07,0.31,0.15,0.07,0.22,0.05,0.23,0.64,0.1,0.07,0.24,0.06,0.27,0.39,0.15,0.09,0.29,0.05,0.11,0.5,0.11,0.07,0.24,0.06,0.07,0.44,0.12,0.06,0.28,0.05,0.13,0.23,0.09,0.05,0.23,0.06
