TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 11:24:16,221.67,220.595,220.087,1.79,1.72,1.48,21.232,16.582,13.667,20.27,29.44,14.41,4.453,3.364,-2.912,4.906,4.705,3.657,3.008,11.371,-1.255,1.352,0.754,0.851,0.93,0.9,-0.97,0.39,99.334,88.251,-110.81,76.776,60.0,221.57,220.53,220.03,0.04,0.04,0.04,0.32,0.21,0.22,0.02,0.02,0.02,1.5,1.45,1.25,0.01,0.01,0.01,0.89,0.87,0.75,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.12,0.01,0.0,0.01,0.03,0.09,0.05,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.04,0.06,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,20.71,15.9,13.45,3.72,3.18,1.07,9.97,23.92,1.67,0.95,0.48,0.7,12.29,14.04,10.48,0.31,0.26,1.11,11.16,12.24,6.67,0.3,0.27,0.46,5.48,6.23,1.16,0.2,0.31,0.39,2.38,1.75,5.73,0.14,0.12,0.33,1.35,1.04,2.65,0.14,0.21,0.17,0.8,1.97,1.81,0.1,0.08,0.23,2.27,1.27,1.27,0.1,0.09,0.27,0.83,1.06,0.44,0.09,0.11,0.16,0.52,0.34,0.71,0.1,0.08,0.15,0.87,0.3,1.1,0.12,0.14,0.23,0.55,0.73,0.46,0.06,0.06,0.1,0.51,0.4,0.66,0.09,0.09,0.2,0.49,0.39,0.65,0.06,0.1,0.09,0.23,0.5,0.51,0.08,0.11,0.07,0.17,0.19,0.17,0.05,0.12,0.11,0.11,0.57,0.38,0.04,0.11,0.08,0.22,0.35,0.53,0.04,0.11,0.06,0.05,0.21,0.24,0.05,0.14,0.08,0.16,0.44,0.12,0.04,0.16,0.08,0.18,0.27,0.23,0.06,0.18,0.06,0.06,0.33,0.18,0.05,0.16,0.07,0.04,0.31,0.13,0.04,0.18,0.06,0.11,0.16,0.14,0.03,0.15,0.05
2025-05-02 11:25:16,221.43,220.51,220.129,1.79,1.72,1.52,26.195,23.844,13.349,14.09,17.64,14.07,5.684,5.036,-2.847,7.873,5.8,5.258,2.939,13.997,-1.155,1.512,0.728,1.086,0.98,0.96,-0.97,0.56,99.424,88.331,-110.855,76.9,60.01,221.33,220.44,220.07,0.04,0.04,0.04,0.31,0.21,0.2,0.02,0.02,0.03,1.5,1.44,1.29,0.01,0.01,0.01,0.9,0.87,0.76,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.17,0.2,0.13,0.01,0.01,0.01,0.04,0.09,0.05,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.85,23.45,13.17,5.17,5.55,1.09,6.01,14.45,1.72,0.66,0.36,0.72,8.0,4.86,9.92,0.23,0.22,1.03,7.37,6.66,6.14,0.37,0.36,0.49,3.77,3.18,1.18,0.22,0.28,0.43,1.5,0.83,6.13,0.17,0.17,0.4,1.07,0.42,3.19,0.1,0.14,0.16,0.55,0.99,1.98,0.1,0.07,0.27,1.5,0.68,1.46,0.06,0.06,0.31,0.52,0.58,0.34,0.08,0.06,0.19,0.4,0.16,0.74,0.08,0.05,0.17,0.55,0.16,1.19,0.09,0.08,0.29,0.35,0.36,0.6,0.05,0.04,0.1,0.32,0.22,0.68,0.07,0.03,0.23,0.38,0.21,0.77,0.04,0.06,0.11,0.18,0.25,0.5,0.06,0.05,0.06,0.14,0.1,0.12,0.04,0.07,0.12,0.06,0.31,0.42,0.03,0.06,0.09,0.16,0.16,0.59,0.03,0.05,0.06,0.04,0.1,0.27,0.04,0.07,0.1,0.1,0.23,0.09,0.03,0.08,0.09,0.12,0.12,0.26,0.03,0.09,0.06,0.04,0.16,0.2,0.03,0.09,0.08,0.03,0.16,0.14,0.03,0.09,0.06,0.08,0.08,0.15,0.03,0.08,0.04
2025-05-02 11:26:16,221.184,220.359,219.99,1.74,1.68,1.49,26.138,24.498,13.551,14.11,17.32,14.3,5.663,5.172,-2.878,7.957,5.781,5.398,2.981,14.161,-1.164,1.546,0.778,1.16,0.98,0.96,-0.97,0.56,99.514,88.413,-110.9,77.026,59.99,221.08,220.29,219.93,0.04,0.04,0.04,0.31,0.2,0.2,0.02,0.02,0.03,1.45,1.41,1.26,0.01,0.01,0.02,0.9,0.87,0.76,0.01,0.01,0.02,0.04,0.07,0.05,0.01,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.03,0.06,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.78,24.11,13.32,5.19,5.6,2.02,6.01,14.1,1.71,0.66,0.31,1.07,8.0,4.8,10.11,0.22,0.2,2.2,7.41,6.56,6.24,0.37,0.35,1.03,3.79,3.13,1.21,0.21,0.27,0.37,1.54,0.9,5.56,0.17,0.17,0.43,1.08,0.47,2.52,0.1,0.14,0.26,0.53,0.91,1.74,0.11,0.08,0.32,1.46,0.64,1.27,0.08,0.06,0.3,0.46,0.53,0.39,0.08,0.06,0.2,0.4,0.13,0.67,0.07,0.05,0.2,0.59,0.15,0.97,0.08,0.07,0.23,0.39,0.36,0.5,0.05,0.05,0.13,0.31,0.2,0.64,0.07,0.04,0.19,0.33,0.21,0.58,0.04,0.05,0.12,0.19,0.23,0.53,0.06,0.06,0.09,0.11,0.11,0.19,0.04,0.06,0.11,0.08,0.31,0.42,0.03,0.06,0.08,0.16,0.15,0.55,0.03,0.05,0.07,0.04,0.1,0.2,0.04,0.06,0.07,0.09,0.23,0.13,0.03,0.08,0.07,0.12,0.12,0.22,0.03,0.09,0.06,0.04,0.15,0.16,0.03,0.09,0.06,0.04,0.16,0.14,0.03,0.08,0.06,0.08,0.08,0.13,0.03,0.08,0.05
2025-05-02 11:27:16,221.112,220.458,219.903,1.71,1.69,1.49,21.949,17.036,13.072,19.21,29.54,12.59,4.633,3.464,-2.776,5.321,4.852,3.755,2.875,11.482,-1.275,1.367,0.746,0.838,0.94,0.9,-0.97,0.42,99.586,88.467,-110.943,77.109,60.01,221.01,220.39,219.85,0.04,0.05,0.04,0.31,0.19,0.2,0.02,0.02,0.03,1.41,1.42,1.24,0.01,0.01,0.02,0.89,0.86,0.77,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.0,0.01,0.02,0.06,0.03,0.0,0.0,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,21.45,16.36,12.91,4.07,3.44,1.75,9.21,24.0,1.62,0.93,0.48,1.04,11.54,14.13,8.64,0.31,0.29,1.75,10.62,12.35,4.65,0.33,0.27,0.87,5.16,6.28,1.18,0.22,0.32,0.44,2.13,1.74,5.6,0.15,0.13,0.6,1.41,1.04,2.53,0.14,0.2,0.23,0.6,1.93,2.04,0.16,0.1,0.37,2.03,1.19,1.48,0.13,0.08,0.36,0.61,1.07,0.28,0.09,0.13,0.21,0.5,0.24,0.75,0.1,0.11,0.29,0.61,0.26,1.03,0.1,0.11,0.27,0.45,0.78,0.6,0.06,0.09,0.15,0.42,0.4,0.68,0.1,0.07,0.23,0.43,0.43,0.66,0.06,0.12,0.15,0.29,0.44,0.57,0.08,0.11,0.09,0.11,0.17,0.2,0.07,0.11,0.12,0.12,0.63,0.45,0.04,0.12,0.08,0.24,0.26,0.57,0.03,0.12,0.08,0.04,0.23,0.18,0.06,0.13,0.06,0.13,0.46,0.13,0.05,0.15,0.08,0.15,0.19,0.21,0.05,0.19,0.06,0.07,0.34,0.18,0.04,0.16,0.06,0.05,0.29,0.16,0.04,0.17,0.06,0.08,0.18,0.13,0.03,0.15,0.06
2025-05-02 11:28:16,221.371,220.585,219.89,1.74,1.71,1.48,13.08,9.558,13.033,30.64,42.12,12.25,2.444,1.758,-2.767,1.435,2.896,2.108,2.866,7.87,-1.553,1.164,0.746,0.357,0.84,0.83,-0.97,0.18,99.625,88.494,-110.987,77.132,60.03,221.27,220.52,219.83,0.04,0.04,0.04,0.32,0.17,0.2,0.02,0.03,0.03,1.45,1.45,1.24,0.01,0.01,0.02,0.89,0.85,0.76,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.0,0.01,0.02,0.07,0.03,0.01,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.02,0.0,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.26,8.61,12.88,1.76,1.16,1.54,16.46,34.15,1.65,1.42,0.64,0.93,19.42,23.65,8.38,0.46,0.32,1.54,17.67,18.36,4.46,0.2,0.17,0.75,8.26,9.54,1.21,0.19,0.36,0.39,3.62,2.71,5.62,0.08,0.09,0.51,2.01,1.67,2.36,0.21,0.27,0.19,0.91,2.92,2.04,0.22,0.1,0.31,3.39,1.8,1.48,0.19,0.12,0.31,1.09,1.66,0.28,0.14,0.18,0.19,0.76,0.34,0.8,0.13,0.15,0.24,1.01,0.42,1.17,0.16,0.16,0.23,0.78,1.21,0.56,0.09,0.12,0.13,0.62,0.62,0.69,0.14,0.11,0.2,0.63,0.65,0.61,0.1,0.17,0.13,0.44,0.65,0.59,0.12,0.17,0.09,0.15,0.23,0.23,0.11,0.17,0.09,0.18,0.92,0.43,0.06,0.18,0.08,0.36,0.38,0.54,0.06,0.17,0.08,0.07,0.36,0.18,0.08,0.21,0.06,0.21,0.65,0.13,0.07,0.23,0.08,0.23,0.28,0.21,0.08,0.29,0.06,0.12,0.51,0.2,0.07,0.24,0.06,0.08,0.4,0.14,0.07,0.28,0.06,0.13,0.27,0.14,0.06,0.22,0.06
2025-05-02 11:29:16,221.375,220.598,219.843,1.76,1.7,1.48,13.101,9.56,12.974,30.81,42.2,11.94,2.444,1.758,-2.754,1.448,2.9,2.109,2.852,7.861,-1.561,1.164,0.74,0.343,0.84,0.83,-0.97,0.18,99.663,88.522,-111.03,77.155,60.01,221.27,220.53,219.79,0.04,0.04,0.04,0.34,0.17,0.21,0.02,0.02,0.03,1.44,1.41,1.22,0.01,0.01,0.01,0.94,0.9,0.79,0.01,0.01,0.01,0.04,0.07,0.06,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.0,0.01,0.03,0.07,0.03,0.0,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.27,8.6,12.81,1.72,1.18,1.41,16.41,34.2,1.56,1.43,0.63,0.86,19.5,23.73,8.18,0.47,0.33,1.37,18.0,18.46,4.23,0.22,0.18,0.69,8.23,9.65,1.15,0.2,0.39,0.4,3.79,2.87,5.54,0.07,0.09,0.54,1.94,1.69,2.47,0.22,0.28,0.17,0.81,2.82,2.2,0.2,0.09,0.3,3.32,1.78,1.48,0.21,0.12,0.31,1.1,1.66,0.31,0.14,0.19,0.2,0.76,0.35,0.83,0.14,0.15,0.26,0.95,0.43,1.11,0.15,0.15,0.22,0.68,1.21,0.65,0.09,0.12,0.15,0.69,0.66,0.66,0.12,0.11,0.2,0.66,0.68,0.63,0.09,0.16,0.14,0.44,0.65,0.59,0.12,0.16,0.08,0.16,0.21,0.2,0.11,0.18,0.11,0.17,0.92,0.49,0.06,0.17,0.07,0.35,0.38,0.57,0.06,0.18,0.08,0.07,0.41,0.18,0.08,0.21,0.06,0.2,0.66,0.15,0.07,0.23,0.08,0.24,0.26,0.23,0.08,0.3,0.06,0.12,0.54,0.21,0.07,0.23,0.06,0.07,0.39,0.14,0.07,0.27,0.06,0.12,0.27,0.13,0.05,0.22,0.06
2025-05-02 11:30:16,221.371,220.563,219.775,1.75,1.67,1.46,15.867,9.571,13.469,27.26,42.16,13.09,3.12,1.761,-2.854,2.027,3.512,2.111,2.96,8.583,-1.438,1.164,0.784,0.51,0.87,0.83,-0.96,0.22,99.714,88.55,-111.075,77.188,60.02,221.27,220.5,219.72,0.04,0.04,0.04,0.35,0.17,0.21,0.02,0.02,0.03,1.44,1.4,1.21,0.01,0.01,0.02,0.92,0.87,0.76,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.15,0.17,0.12,0.01,0.0,0.01,0.02,0.07,0.03,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.1,8.62,13.24,2.28,1.18,2.07,14.22,34.14,1.37,1.27,0.63,0.94,17.13,23.66,9.32,0.42,0.32,2.2,15.72,18.43,5.34,0.24,0.19,0.98,7.31,9.65,1.1,0.2,0.39,0.34,3.35,2.82,5.29,0.1,0.09,0.43,1.77,1.71,2.22,0.19,0.28,0.29,0.79,2.85,1.87,0.17,0.1,0.31,2.89,1.73,1.33,0.18,0.13,0.26,1.03,1.6,0.32,0.13,0.17,0.18,0.63,0.38,0.7,0.14,0.14,0.21,0.98,0.35,0.93,0.14,0.17,0.19,0.69,1.19,0.4,0.08,0.11,0.13,0.64,0.59,0.5,0.09,0.12,0.16,0.62,0.68,0.61,0.08,0.17,0.11,0.41,0.67,0.56,0.11,0.16,0.08,0.14,0.2,0.18,0.09,0.18,0.1,0.19,0.95,0.4,0.05,0.18,0.07,0.3,0.35,0.49,0.05,0.17,0.07,0.07,0.4,0.17,0.07,0.22,0.05,0.2,0.67,0.14,0.07,0.23,0.07,0.21,0.27,0.19,0.07,0.3,0.06,0.12,0.55,0.18,0.06,0.25,0.06,0.07,0.42,0.11,0.06,0.28,0.06,0.12,0.28,0.13,0.05,0.23,0.05
2025-05-02 11:31:16,221.289,220.59,219.837,1.76,1.7,1.49,26.05,19.233,14.086,14.14,24.95,15.22,5.65,3.965,-2.986,6.629,5.765,4.242,3.097,13.103,-1.142,1.437,0.82,1.114,0.98,0.92,-0.96,0.5,99.803,88.612,-111.123,77.292,60.01,221.19,220.52,219.77,0.04,0.04,0.04,0.33,0.17,0.24,0.02,0.02,0.03,1.45,1.42,1.25,0.01,0.01,0.02,0.92,0.89,0.76,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.0,0.01,0.02,0.09,0.05,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.7,18.63,13.8,5.18,4.06,2.03,5.93,20.25,1.62,0.66,0.4,0.9,8.06,10.53,11.45,0.23,0.24,2.39,7.47,10.23,7.29,0.38,0.29,0.82,3.74,5.22,1.08,0.22,0.28,0.39,1.56,1.41,5.33,0.17,0.13,0.32,1.0,0.81,2.13,0.09,0.17,0.34,0.52,1.61,1.47,0.11,0.08,0.23,1.46,1.03,1.07,0.08,0.08,0.18,0.56,0.88,0.54,0.08,0.09,0.17,0.33,0.21,0.53,0.07,0.08,0.16,0.64,0.17,0.73,0.07,0.12,0.15,0.4,0.64,0.26,0.05,0.05,0.12,0.39,0.3,0.45,0.04,0.07,0.13,0.35,0.35,0.54,0.04,0.09,0.09,0.23,0.38,0.54,0.05,0.09,0.1,0.1,0.12,0.22,0.04,0.1,0.09,0.11,0.51,0.33,0.03,0.1,0.07,0.16,0.19,0.46,0.03,0.09,0.07,0.03,0.19,0.18,0.04,0.11,0.05,0.1,0.39,0.14,0.03,0.13,0.06,0.11,0.14,0.2,0.03,0.16,0.06,0.05,0.28,0.13,0.03,0.14,0.06,0.04,0.25,0.11,0.03,0.14,0.05,0.07,0.15,0.14,0.02,0.12,0.05
2025-05-02 11:32:16,221.347,220.722,220.071,1.74,1.71,1.49,26.253,24.089,14.274,13.98,17.45,16.23,5.696,5.086,-3.031,7.751,5.811,5.317,3.141,14.269,-1.15,1.549,0.826,1.225,0.98,0.96,-0.96,0.54,99.892,88.691,-111.17,77.413,60.0,221.25,220.65,220.01,0.04,0.04,0.04,0.33,0.18,0.23,0.02,0.03,0.03,1.45,1.43,1.26,0.01,0.01,0.01,0.89,0.88,0.74,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.01,0.01,0.03,0.09,0.05,0.0,0.01,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.9,23.7,13.98,5.19,5.69,1.75,5.92,14.2,1.66,0.66,0.33,0.89,7.91,4.72,12.23,0.23,0.21,2.09,7.34,6.66,8.34,0.36,0.34,0.64,3.72,3.16,1.18,0.22,0.27,0.41,1.5,0.86,5.46,0.17,0.16,0.26,1.04,0.43,2.14,0.09,0.13,0.36,0.63,0.99,1.28,0.1,0.07,0.2,1.47,0.67,0.97,0.08,0.06,0.2,0.65,0.55,0.61,0.08,0.05,0.14,0.33,0.13,0.44,0.07,0.05,0.16,0.62,0.09,0.57,0.08,0.09,0.17,0.42,0.4,0.24,0.06,0.04,0.12,0.44,0.19,0.53,0.04,0.04,0.13,0.35,0.21,0.46,0.04,0.05,0.1,0.23,0.24,0.52,0.05,0.06,0.08,0.09,0.08,0.24,0.04,0.07,0.1,0.12,0.32,0.32,0.03,0.06,0.07,0.16,0.11,0.47,0.03,0.06,0.06,0.03,0.11,0.2,0.04,0.07,0.05,0.08,0.23,0.15,0.03,0.08,0.06,0.11,0.08,0.23,0.03,0.09,0.05,0.05,0.16,0.12,0.03,0.09,0.05,0.04,0.15,0.1,0.03,0.09,0.05,0.07,0.1,0.15,0.02,0.08,0.05
2025-05-02 11:33:16,221.515,220.901,220.27,1.75,1.73,1.49,25.97,24.564,14.428,14.18,17.23,16.5,5.633,5.198,-3.065,7.765,5.753,5.426,3.178,14.357,-1.167,1.558,0.84,1.231,0.98,0.96,-0.96,0.54,99.981,88.773,-111.218,77.536,60.02,221.41,220.83,220.21,0.04,0.05,0.04,0.3,0.17,0.24,0.02,0.03,0.03,1.45,1.46,1.26,0.01,0.01,0.01,0.9,0.88,0.74,0.01,0.01,0.01,0.04,0.06,0.06,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.03,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.06,0.03,0.02,0.01,0.01,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.61,24.18,14.1,5.19,5.68,1.48,6.03,13.98,1.87,0.65,0.31,0.82,8.08,4.67,12.58,0.23,0.2,1.77,7.41,6.58,8.61,0.38,0.35,0.46,3.77,3.09,1.2,0.21,0.27,0.36,1.54,0.85,5.49,0.17,0.17,0.24,1.06,0.43,2.04,0.09,0.12,0.33,0.63,0.98,1.19,0.1,0.08,0.17,1.51,0.66,0.89,0.08,0.06,0.18,0.64,0.56,0.65,0.09,0.06,0.14,0.36,0.12,0.42,0.07,0.05,0.13,0.6,0.1,0.58,0.07,0.08,0.14,0.43,0.4,0.25,0.06,0.04,0.12,0.43,0.18,0.5,0.04,0.04,0.12,0.34,0.21,0.41,0.04,0.05,0.09,0.22,0.24,0.53,0.05,0.06,0.09,0.1,0.08,0.23,0.04,0.07,0.09,0.13,0.32,0.3,0.03,0.06,0.07,0.16,0.12,0.43,0.03,0.06,0.06,0.03,0.11,0.19,0.04,0.07,0.05,0.08,0.24,0.14,0.03,0.08,0.06,0.12,0.1,0.22,0.04,0.1,0.06,0.05,0.16,0.1,0.03,0.09,0.06,0.04,0.15,0.1,0.03,0.09,0.06,0.07,0.1,0.16,0.02,0.08,0.05
2025-05-02 11:34:16,221.603,220.863,220.197,1.77,1.75,1.49,18.11,14.761,14.612,24.38,32.83,16.68,3.688,2.92,-3.105,3.503,4.013,3.26,3.217,10.491,-1.398,1.376,0.844,0.822,0.9,0.87,-0.96,0.29,100.04,88.82,-111.267,77.592,59.99,221.5,220.8,220.14,0.04,0.04,0.04,0.29,0.16,0.24,0.02,0.02,0.03,1.47,1.47,1.25,0.01,0.01,0.01,0.93,0.9,0.74,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.01,0.01,0.02,0.08,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,17.46,14.0,14.29,3.07,2.41,1.22,12.4,26.56,1.59,1.11,0.55,0.71,15.01,16.48,12.9,0.37,0.31,1.4,13.86,13.82,8.92,0.29,0.25,0.37,6.51,7.14,1.25,0.21,0.31,0.31,3.07,2.03,5.1,0.13,0.12,0.22,1.55,1.22,1.83,0.15,0.21,0.32,0.93,2.13,1.12,0.1,0.08,0.16,2.75,1.36,0.9,0.14,0.1,0.19,1.03,1.16,0.68,0.12,0.11,0.12,0.67,0.3,0.45,0.11,0.09,0.12,1.03,0.23,0.61,0.12,0.15,0.15,0.87,0.88,0.27,0.08,0.07,0.11,0.71,0.4,0.52,0.08,0.11,0.12,0.55,0.43,0.43,0.06,0.1,0.08,0.35,0.53,0.54,0.08,0.13,0.09,0.18,0.16,0.28,0.06,0.13,0.07,0.21,0.67,0.3,0.04,0.14,0.08,0.25,0.26,0.42,0.05,0.13,0.06,0.06,0.27,0.18,0.06,0.16,0.05,0.14,0.49,0.13,0.06,0.18,0.06,0.19,0.2,0.19,0.06,0.22,0.06,0.11,0.39,0.11,0.05,0.19,0.05,0.06,0.31,0.09,0.05,0.2,0.06,0.1,0.22,0.15,0.04,0.18,0.05
2025-05-02 11:35:16,221.786,220.871,220.186,1.81,1.78,1.49,13.11,10.175,15.416,31.06,40.01,18.84,2.454,1.864,-3.277,1.041,2.908,2.247,3.394,8.549,-1.56,1.255,0.884,0.579,0.84,0.83,-0.97,0.12,100.078,88.849,-111.318,77.608,60.01,221.69,220.8,220.13,0.04,0.04,0.04,0.3,0.17,0.23,0.02,0.02,0.03,1.5,1.5,1.25,0.01,0.01,0.01,0.95,0.91,0.75,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.0,0.01,0.17,0.19,0.13,0.01,0.0,0.01,0.02,0.08,0.04,0.0,0.0,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.28,9.26,15.05,1.74,1.01,0.97,16.51,32.23,1.94,1.43,0.68,0.62,19.51,21.96,14.95,0.48,0.35,0.95,18.13,17.3,10.51,0.24,0.21,0.23,8.32,9.05,1.22,0.21,0.34,0.21,4.18,2.62,4.79,0.13,0.1,0.2,1.79,1.59,1.35,0.19,0.25,0.21,1.24,2.7,0.9,0.1,0.08,0.15,3.61,1.71,0.6,0.19,0.11,0.12,1.41,1.51,0.65,0.15,0.15,0.11,0.84,0.36,0.4,0.12,0.11,0.09,1.27,0.23,0.38,0.14,0.18,0.11,0.97,1.15,0.19,0.09,0.08,0.09,0.98,0.54,0.59,0.07,0.13,0.1,0.57,0.53,0.29,0.07,0.13,0.08,0.36,0.64,0.4,0.11,0.17,0.08,0.23,0.19,0.26,0.09,0.16,0.06,0.31,0.81,0.33,0.06,0.17,0.07,0.3,0.33,0.42,0.06,0.16,0.06,0.09,0.35,0.18,0.08,0.21,0.05,0.19,0.6,0.11,0.08,0.22,0.05,0.25,0.22,0.2,0.08,0.28,0.06,0.15,0.5,0.11,0.07,0.23,0.05,0.08,0.36,0.09,0.07,0.24,0.05,0.11,0.27,0.13,0.05,0.23,0.05
2025-05-02 11:36:16,221.689,220.686,220.054,1.79,1.75,1.45,13.1,10.149,16.452,31.04,40.15,20.39,2.451,1.856,-3.5,0.807,2.904,2.24,3.62,8.764,-1.558,1.254,0.926,0.621,0.84,0.83,-0.97,0.09,100.117,88.878,-111.373,77.621,60.01,221.59,220.62,220.0,0.04,0.04,0.04,0.3,0.17,0.22,0.02,0.03,0.03,1.46,1.46,1.21,0.01,0.01,0.01,0.96,0.92,0.75,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.17,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.0,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.27,9.23,16.0,1.7,0.97,0.9,16.45,32.31,2.05,1.42,0.65,0.75,19.45,22.1,16.5,0.44,0.36,0.67,18.22,17.4,11.68,0.24,0.21,0.13,8.33,9.14,1.18,0.2,0.32,0.17,4.16,2.65,4.26,0.14,0.1,0.23,1.77,1.59,0.83,0.19,0.24,0.15,1.2,2.73,0.74,0.09,0.08,0.15,3.59,1.73,0.57,0.19,0.12,0.08,1.44,1.51,0.64,0.16,0.15,0.12,0.75,0.36,0.46,0.12,0.11,0.08,1.21,0.22,0.31,0.15,0.18,0.12,1.02,1.15,0.19,0.09,0.09,0.07,0.97,0.55,0.48,0.07,0.14,0.09,0.49,0.57,0.36,0.07,0.12,0.09,0.36,0.63,0.32,0.11,0.17,0.06,0.22,0.17,0.2,0.09,0.17,0.06,0.35,0.83,0.31,0.06,0.18,0.08,0.3,0.3,0.38,0.06,0.16,0.06,0.1,0.35,0.17,0.07,0.22,0.04,0.2,0.62,0.09,0.08,0.21,0.05,0.24,0.22,0.17,0.09,0.28,0.05,0.16,0.51,0.1,0.07,0.24,0.05,0.09,0.37,0.09,0.07,0.25,0.05,0.11,0.29,0.12,0.06,0.23,0.05
2025-05-02 11:37:16,221.691,220.81,220.117,1.77,1.77,1.44,18.319,10.494,16.678,24.36,40.71,20.81,3.728,1.97,-3.545,2.153,4.06,2.317,3.671,10.049,-1.352,1.203,0.955,0.806,0.9,0.84,-0.97,0.19,100.175,88.909,-111.429,77.655,60.02,221.59,220.74,220.06,0.04,0.04,0.04,0.3,0.18,0.23,0.02,0.03,0.03,1.45,1.49,1.2,0.01,0.01,0.01,0.95,0.91,0.74,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.01,0.01,0.01,0.08,0.04,0.01,0.0,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,17.66,9.57,16.22,2.94,1.32,0.87,12.25,32.98,2.41,1.1,0.63,0.62,15.1,22.52,17.14,0.39,0.39,0.52,13.98,17.9,11.58,0.29,0.21,0.17,6.49,9.35,1.17,0.19,0.34,0.16,3.13,2.73,4.09,0.15,0.08,0.2,1.45,1.65,0.7,0.16,0.26,0.13,0.92,2.81,0.62,0.09,0.08,0.11,2.79,1.75,0.56,0.15,0.12,0.1,1.08,1.54,0.64,0.14,0.15,0.08,0.63,0.37,0.5,0.1,0.13,0.09,0.97,0.26,0.38,0.12,0.18,0.11,0.87,1.14,0.21,0.07,0.1,0.08,0.73,0.5,0.4,0.07,0.14,0.09,0.41,0.55,0.3,0.06,0.14,0.08,0.25,0.62,0.27,0.09,0.17,0.07,0.21,0.2,0.16,0.07,0.18,0.06,0.26,0.83,0.32,0.05,0.17,0.07,0.23,0.33,0.37,0.05,0.16,0.05,0.08,0.34,0.13,0.06,0.22,0.05,0.17,0.62,0.09,0.06,0.22,0.05,0.19,0.25,0.15,0.07,0.3,0.05,0.11,0.49,0.08,0.05,0.24,0.05,0.07,0.38,0.09,0.05,0.26,0.05,0.09,0.29,0.1,0.04,0.22,0.05
2025-05-02 11:38:16,221.317,220.505,219.941,1.78,1.76,1.45,26.147,23.508,16.934,14.26,18.1,21.41,5.668,4.97,-3.597,7.041,5.787,5.184,3.725,14.695,-1.165,1.472,0.967,1.274,0.98,0.96,-0.97,0.48,100.262,88.985,-111.484,77.763,60.0,221.21,220.44,219.89,0.05,0.05,0.04,0.31,0.2,0.23,0.03,0.03,0.03,1.43,1.46,1.18,0.01,0.01,0.01,0.98,0.94,0.78,0.01,0.01,0.01,0.04,0.07,0.05,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.01,0.01,0.01,0.09,0.04,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.78,23.1,16.46,5.19,5.58,1.03,5.84,14.72,2.54,0.63,0.32,0.68,8.24,4.99,17.73,0.23,0.2,0.6,7.58,7.1,11.83,0.37,0.35,0.21,3.77,3.46,1.18,0.22,0.27,0.25,1.65,1.01,4.09,0.18,0.15,0.24,0.89,0.48,0.66,0.1,0.13,0.16,0.54,0.99,0.65,0.11,0.07,0.12,1.52,0.68,0.52,0.09,0.05,0.12,0.59,0.58,0.61,0.09,0.05,0.09,0.41,0.09,0.45,0.06,0.06,0.09,0.59,0.11,0.32,0.07,0.08,0.11,0.5,0.39,0.2,0.05,0.04,0.08,0.41,0.19,0.37,0.05,0.04,0.09,0.27,0.22,0.31,0.04,0.05,0.08,0.19,0.22,0.21,0.05,0.06,0.07,0.13,0.08,0.16,0.04,0.06,0.06,0.15,0.33,0.33,0.02,0.06,0.07,0.14,0.11,0.4,0.03,0.06,0.05,0.04,0.12,0.13,0.03,0.07,0.05,0.1,0.24,0.11,0.03,0.08,0.05,0.1,0.08,0.17,0.03,0.1,0.05,0.05,0.17,0.09,0.03,0.09,0.05,0.04,0.15,0.1,0.03,0.1,0.04,0.06,0.1,0.1,0.02,0.08,0.05
2025-05-02 11:39:16,221.179,220.349,219.745,1.78,1.77,1.47,26.121,24.369,15.817,14.33,17.67,19.51,5.659,5.15,-3.356,7.454,5.777,5.37,3.476,14.623,-1.161,1.519,0.904,1.261,0.98,0.96,-0.97,0.51,100.352,89.067,-111.537,77.881,60.0,221.08,220.28,219.69,0.05,0.05,0.04,0.31,0.2,0.22,0.02,0.03,0.03,1.44,1.46,1.21,0.01,0.01,0.01,0.99,0.96,0.8,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.16,0.18,0.12,0.01,0.01,0.01,0.02,0.1,0.05,0.0,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.75,23.97,15.38,5.18,5.67,1.12,5.91,14.34,2.17,0.64,0.31,0.75,8.25,4.84,15.63,0.23,0.2,0.97,7.62,6.86,10.83,0.37,0.36,0.27,3.8,3.28,1.23,0.22,0.28,0.3,1.68,0.97,4.76,0.18,0.17,0.25,0.89,0.42,1.35,0.1,0.13,0.23,0.55,0.93,0.94,0.11,0.09,0.15,1.5,0.65,0.62,0.09,0.06,0.15,0.61,0.58,0.77,0.09,0.06,0.12,0.44,0.1,0.42,0.07,0.05,0.1,0.6,0.11,0.36,0.08,0.07,0.12,0.49,0.39,0.25,0.05,0.04,0.08,0.42,0.18,0.43,0.04,0.04,0.09,0.29,0.22,0.33,0.04,0.05,0.08,0.19,0.22,0.32,0.05,0.06,0.1,0.12,0.08,0.22,0.04,0.06,0.06,0.15,0.32,0.37,0.03,0.06,0.07,0.14,0.11,0.42,0.03,0.06,0.05,0.03,0.12,0.17,0.04,0.07,0.05,0.09,0.24,0.12,0.03,0.08,0.05,0.11,0.08,0.19,0.03,0.1,0.06,0.05,0.17,0.1,0.03,0.09,0.05,0.04,0.14,0.11,0.03,0.09,0.05,0.07,0.1,0.14,0.02,0.08,0.05
2025-05-02 11:40:16,221.306,220.481,219.854,1.77,1.75,1.51,25.965,24.493,13.8,14.29,17.48,14.87,5.627,5.182,-2.937,7.873,5.746,5.4,3.034,14.18,-1.163,1.518,0.762,1.117,0.98,0.96,-0.97,0.56,100.439,89.147,-111.583,78.003,60.01,221.2,220.41,219.8,0.04,0.05,0.04,0.31,0.18,0.24,0.02,0.03,0.03,1.43,1.43,1.23,0.01,0.01,0.01,0.97,0.95,0.83,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.03,0.1,0.05,0.0,0.01,0.01,0.05,0.06,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.61,24.09,13.57,5.19,5.68,1.09,6.03,14.22,1.72,0.63,0.31,0.72,8.13,4.82,10.81,0.23,0.2,1.11,7.57,6.67,6.95,0.37,0.35,0.44,3.81,3.14,1.32,0.22,0.27,0.38,1.56,0.89,5.87,0.17,0.17,0.33,1.01,0.38,2.82,0.1,0.13,0.21,0.55,0.93,1.71,0.1,0.09,0.22,1.52,0.65,1.3,0.07,0.06,0.25,0.57,0.57,0.52,0.08,0.06,0.17,0.46,0.13,0.54,0.07,0.05,0.15,0.48,0.13,0.93,0.08,0.07,0.24,0.38,0.37,0.43,0.05,0.04,0.11,0.39,0.18,0.58,0.07,0.04,0.19,0.35,0.2,0.6,0.04,0.05,0.09,0.22,0.23,0.5,0.05,0.05,0.07,0.13,0.07,0.17,0.04,0.07,0.1,0.11,0.32,0.38,0.03,0.06,0.08,0.16,0.12,0.54,0.03,0.06,0.06,0.03,0.12,0.25,0.04,0.07,0.07,0.08,0.24,0.11,0.03,0.08,0.07,0.12,0.09,0.27,0.03,0.1,0.06,0.05,0.17,0.2,0.03,0.09,0.07,0.04,0.15,0.12,0.03,0.09,0.06,0.07,0.09,0.17,0.03,0.08,0.05
2025-05-02 11:41:16,221.591,220.685,219.768,1.85,1.85,1.56,14.701,10.907,13.461,29.05,40.37,13.92,2.841,2.084,-2.864,2.06,3.257,2.407,2.958,8.622,-1.518,1.171,0.738,0.391,0.86,0.85,-0.97,0.21,100.484,89.181,-111.628,78.036,59.98,221.48,220.61,219.71,0.04,0.04,0.04,0.31,0.16,0.24,0.02,0.03,0.03,1.52,1.55,1.28,0.01,0.01,0.01,0.99,0.97,0.83,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.17,0.2,0.14,0.01,0.0,0.01,0.03,0.11,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.02,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,13.92,9.96,13.29,2.13,1.66,1.15,15.25,32.85,1.46,1.36,0.61,0.75,18.22,22.31,9.8,0.46,0.4,1.16,16.97,17.76,6.28,0.22,0.23,0.57,7.77,9.09,1.19,0.27,0.34,0.42,3.56,2.72,5.9,0.1,0.09,0.39,1.74,1.59,3.15,0.2,0.3,0.18,0.85,2.67,1.87,0.11,0.09,0.25,3.34,1.76,1.49,0.1,0.12,0.31,1.04,1.6,0.46,0.11,0.15,0.24,0.93,0.44,0.75,0.15,0.11,0.15,0.73,0.45,1.14,0.19,0.2,0.3,0.72,1.08,0.57,0.1,0.11,0.1,0.78,0.55,0.59,0.16,0.12,0.25,0.72,0.53,0.72,0.1,0.17,0.12,0.35,0.65,0.52,0.13,0.15,0.06,0.25,0.18,0.14,0.09,0.17,0.1,0.14,0.83,0.36,0.06,0.17,0.08,0.32,0.39,0.58,0.09,0.15,0.07,0.08,0.39,0.29,0.07,0.19,0.1,0.19,0.62,0.1,0.06,0.23,0.09,0.28,0.27,0.32,0.08,0.27,0.05,0.11,0.53,0.23,0.08,0.24,0.07,0.06,0.36,0.1,0.06,0.27,0.06,0.12,0.26,0.19,0.05,0.2,0.04
2025-05-02 11:42:16,221.656,220.746,219.82,1.83,1.81,1.54,13.112,9.475,13.652,31.02,42.82,14.13,2.449,1.763,-2.899,1.313,2.906,2.092,3.001,7.999,-1.565,1.126,0.776,0.337,0.84,0.84,-0.97,0.16,100.522,89.208,-111.673,78.057,60.01,221.55,220.68,219.76,0.04,0.04,0.04,0.3,0.16,0.24,0.02,0.03,0.03,1.51,1.53,1.27,0.01,0.01,0.01,0.96,0.92,0.81,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.19,0.12,0.01,0.0,0.01,0.03,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.28,8.5,13.46,1.74,1.14,1.86,16.52,34.8,1.34,1.43,0.59,0.96,19.62,24.12,10.02,0.47,0.39,2.06,18.09,18.92,6.26,0.21,0.22,0.96,8.3,9.72,1.31,0.25,0.35,0.37,3.81,2.94,5.48,0.11,0.08,0.39,1.98,1.82,2.51,0.2,0.31,0.22,0.93,2.81,1.65,0.13,0.09,0.3,3.52,1.77,1.38,0.15,0.12,0.27,1.12,1.61,0.48,0.14,0.15,0.21,0.83,0.46,0.53,0.15,0.14,0.19,0.99,0.45,1.03,0.17,0.2,0.22,0.86,1.18,0.42,0.1,0.11,0.13,0.91,0.6,0.55,0.11,0.13,0.18,0.69,0.57,0.59,0.09,0.16,0.11,0.33,0.7,0.59,0.12,0.17,0.08,0.23,0.23,0.17,0.1,0.18,0.1,0.2,0.89,0.37,0.06,0.18,0.07,0.36,0.43,0.57,0.08,0.16,0.07,0.06,0.38,0.2,0.08,0.2,0.07,0.19,0.64,0.12,0.06,0.24,0.07,0.29,0.29,0.25,0.08,0.29,0.06,0.11,0.54,0.19,0.07,0.24,0.07,0.07,0.39,0.11,0.07,0.29,0.06,0.14,0.25,0.15,0.05,0.21,0.05
2025-05-02 11:43:16,221.59,220.727,219.897,1.83,1.82,1.55,13.11,9.425,13.072,31.04,43.01,12.21,2.451,1.746,-2.775,1.421,2.905,2.08,2.874,7.86,-1.56,1.131,0.747,0.318,0.84,0.84,-0.97,0.18,100.561,89.236,-111.717,78.079,59.97,221.48,220.66,219.84,0.04,0.04,0.04,0.3,0.16,0.24,0.02,0.03,0.02,1.52,1.53,1.28,0.01,0.01,0.01,0.96,0.93,0.82,0.01,0.01,0.01,0.04,0.07,0.05,0.02,0.01,0.0,0.16,0.19,0.13,0.01,0.0,0.01,0.03,0.08,0.02,0.01,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.03,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.01,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.27,8.44,12.9,1.75,1.17,1.59,16.56,35.01,1.58,1.41,0.6,0.94,19.66,24.21,8.38,0.47,0.38,1.63,18.15,19.0,4.53,0.19,0.23,0.84,8.36,9.82,1.17,0.25,0.36,0.35,3.75,2.96,5.47,0.08,0.08,0.49,1.88,1.81,2.48,0.23,0.32,0.23,0.85,2.81,1.94,0.16,0.1,0.28,3.34,1.85,1.48,0.16,0.12,0.29,1.07,1.74,0.4,0.13,0.15,0.2,0.79,0.37,0.58,0.14,0.17,0.23,0.82,0.44,1.01,0.13,0.17,0.23,0.74,1.26,0.52,0.09,0.12,0.14,0.83,0.69,0.55,0.12,0.12,0.17,0.52,0.66,0.64,0.1,0.16,0.14,0.45,0.67,0.62,0.11,0.18,0.08,0.15,0.18,0.15,0.11,0.19,0.1,0.23,0.9,0.4,0.06,0.17,0.07,0.38,0.35,0.6,0.07,0.17,0.07,0.07,0.4,0.2,0.08,0.21,0.05,0.16,0.64,0.14,0.08,0.25,0.07,0.27,0.26,0.26,0.08,0.3,0.06,0.13,0.54,0.21,0.08,0.26,0.06,0.07,0.37,0.11,0.07,0.29,0.06,0.13,0.28,0.16,0.05,0.23,0.06
2025-05-02 11:44:16,221.504,220.486,219.91,1.81,1.78,1.55,17.353,20.965,13.083,25.43,21.8,12.28,3.492,4.388,-2.781,5.098,3.843,4.622,2.877,11.343,-1.388,1.407,0.736,0.755,0.89,0.94,-0.97,0.43,100.616,89.305,-111.761,78.159,60.01,221.4,220.42,219.85,0.04,0.04,0.04,0.29,0.18,0.25,0.02,0.02,0.02,1.51,1.5,1.29,0.01,0.01,0.01,0.94,0.9,0.81,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.03,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,16.62,20.45,12.9,2.73,4.79,1.47,13.11,17.85,1.49,1.18,0.36,0.92,15.9,7.84,8.53,0.39,0.24,1.49,14.55,8.71,4.31,0.23,0.33,0.73,6.94,4.39,1.37,0.23,0.25,0.39,3.06,1.32,5.68,0.1,0.14,0.52,1.54,0.7,2.49,0.17,0.16,0.2,0.74,1.16,2.04,0.15,0.07,0.31,2.64,0.81,1.5,0.15,0.06,0.3,0.92,0.75,0.36,0.11,0.07,0.19,0.66,0.15,0.59,0.12,0.08,0.25,0.69,0.23,1.1,0.12,0.08,0.24,0.67,0.53,0.51,0.07,0.05,0.13,0.66,0.32,0.54,0.09,0.05,0.19,0.41,0.31,0.61,0.08,0.08,0.14,0.42,0.29,0.63,0.1,0.08,0.08,0.14,0.1,0.15,0.09,0.08,0.1,0.17,0.42,0.42,0.05,0.08,0.06,0.3,0.17,0.58,0.05,0.08,0.08,0.06,0.16,0.2,0.06,0.09,0.06,0.13,0.3,0.15,0.05,0.11,0.07,0.21,0.13,0.25,0.06,0.13,0.06,0.1,0.23,0.2,0.06,0.11,0.06,0.06,0.18,0.13,0.06,0.12,0.05,0.11,0.12,0.15,0.04,0.1,0.06
2025-05-02 11:45:16,221.344,220.485,219.919,1.79,1.79,1.55,26.005,23.971,12.997,14.29,17.83,12.55,5.638,5.07,-2.762,7.947,5.756,5.285,2.858,13.9,-1.157,1.491,0.736,1.07,0.98,0.96,-0.97,0.57,100.703,89.384,-111.804,78.282,60.0,221.24,220.41,219.86,0.04,0.04,0.04,0.29,0.19,0.23,0.02,0.02,0.02,1.51,1.53,1.31,0.01,0.01,0.01,0.9,0.87,0.77,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.13,0.17,0.11,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.05,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.65,23.57,12.83,5.16,5.68,1.6,6.05,14.55,1.62,0.66,0.34,1.02,8.16,4.86,8.73,0.23,0.22,1.63,7.6,6.81,4.42,0.37,0.35,0.8,3.84,3.3,1.39,0.21,0.27,0.44,1.55,0.97,5.69,0.16,0.17,0.6,0.97,0.47,2.61,0.11,0.13,0.22,0.45,0.88,2.0,0.1,0.08,0.35,1.38,0.59,1.43,0.09,0.05,0.34,0.43,0.56,0.4,0.07,0.06,0.22,0.39,0.1,0.58,0.07,0.06,0.29,0.41,0.16,1.05,0.06,0.07,0.28,0.36,0.41,0.51,0.04,0.05,0.14,0.35,0.22,0.52,0.07,0.04,0.21,0.27,0.23,0.7,0.04,0.06,0.16,0.25,0.22,0.6,0.06,0.06,0.08,0.11,0.07,0.12,0.06,0.07,0.12,0.1,0.32,0.4,0.03,0.06,0.07,0.17,0.11,0.58,0.03,0.06,0.08,0.03,0.13,0.25,0.04,0.07,0.06,0.07,0.24,0.15,0.03,0.09,0.07,0.12,0.1,0.27,0.04,0.1,0.06,0.05,0.17,0.22,0.04,0.09,0.05,0.04,0.15,0.16,0.03,0.09,0.06,0.07,0.1,0.15,0.02,0.08,0.06
2025-05-02 11:46:16,221.425,220.727,220.062,1.81,1.81,1.58,26.118,24.337,13.332,14.32,17.6,13.55,5.665,5.153,-2.831,7.986,5.783,5.372,2.934,14.089,-1.165,1.517,0.767,1.12,0.98,0.96,-0.97,0.57,100.793,89.465,-111.849,78.409,60.0,221.32,220.66,220.0,0.04,0.04,0.04,0.29,0.18,0.22,0.02,0.02,0.02,1.54,1.56,1.36,0.01,0.01,0.01,0.89,0.88,0.76,0.01,0.01,0.02,0.05,0.07,0.04,0.01,0.01,0.01,0.13,0.17,0.11,0.01,0.0,0.01,0.01,0.09,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.76,23.94,13.12,5.19,5.71,1.98,6.06,14.29,1.55,0.65,0.31,1.05,8.19,4.8,9.67,0.23,0.2,2.16,7.58,6.78,5.4,0.37,0.35,1.0,3.87,3.25,1.38,0.21,0.27,0.43,1.63,0.97,5.59,0.17,0.17,0.49,0.93,0.44,2.48,0.1,0.13,0.25,0.47,0.86,1.8,0.11,0.08,0.31,1.35,0.58,1.34,0.08,0.06,0.29,0.44,0.56,0.34,0.08,0.06,0.21,0.37,0.09,0.53,0.07,0.05,0.22,0.46,0.14,0.89,0.07,0.07,0.22,0.37,0.39,0.41,0.05,0.05,0.14,0.36,0.19,0.51,0.06,0.04,0.18,0.26,0.23,0.58,0.04,0.05,0.12,0.24,0.21,0.57,0.06,0.06,0.09,0.1,0.06,0.15,0.05,0.07,0.09,0.11,0.32,0.35,0.03,0.06,0.07,0.16,0.1,0.51,0.03,0.06,0.07,0.03,0.13,0.24,0.04,0.07,0.06,0.07,0.24,0.15,0.03,0.09,0.07,0.12,0.09,0.24,0.03,0.1,0.06,0.05,0.18,0.19,0.03,0.09,0.06,0.04,0.14,0.13,0.03,0.09,0.05,0.07,0.1,0.15,0.02,0.08,0.05
2025-05-02 11:47:16,221.622,220.995,220.004,1.84,1.86,1.57,21.867,11.112,13.946,19.71,41.04,15.16,4.623,2.154,-2.955,3.822,4.846,2.456,3.068,10.37,-1.267,1.135,0.826,0.693,0.94,0.86,-0.96,0.34,100.866,89.499,-111.895,78.469,60.01,221.51,220.92,219.95,0.04,0.04,0.04,0.29,0.17,0.21,0.02,0.02,0.02,1.56,1.6,1.35,0.01,0.01,0.02,0.91,0.9,0.75,0.02,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.16,0.2,0.13,0.01,0.0,0.01,0.02,0.11,0.05,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.06,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.0,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,21.35,10.17,13.66,4.06,1.94,2.08,9.49,33.48,1.52,0.91,0.51,0.86,11.88,22.96,11.37,0.3,0.45,2.46,10.87,18.38,7.27,0.32,0.27,0.87,5.38,9.45,1.19,0.21,0.38,0.36,2.45,2.72,5.39,0.14,0.11,0.3,1.14,1.57,2.06,0.12,0.29,0.34,0.77,2.86,1.33,0.11,0.11,0.2,2.02,1.78,1.08,0.1,0.15,0.2,0.86,1.65,0.43,0.1,0.13,0.17,0.42,0.37,0.41,0.09,0.16,0.15,0.75,0.31,0.69,0.1,0.17,0.15,0.49,1.2,0.25,0.06,0.1,0.12,0.56,0.54,0.53,0.05,0.15,0.11,0.32,0.6,0.44,0.05,0.14,0.09,0.3,0.66,0.55,0.07,0.17,0.09,0.15,0.17,0.21,0.06,0.21,0.08,0.18,0.87,0.27,0.04,0.15,0.07,0.2,0.3,0.45,0.04,0.18,0.06,0.05,0.38,0.23,0.05,0.2,0.05,0.11,0.64,0.13,0.04,0.24,0.06,0.15,0.25,0.23,0.05,0.29,0.06,0.08,0.54,0.16,0.04,0.26,0.06,0.05,0.39,0.1,0.04,0.28,0.06,0.08,0.3,0.15,0.04,0.23,0.05
2025-05-02 11:48:16,221.803,220.963,220.131,1.87,1.86,1.57,13.139,8.887,14.267,31.08,45.41,15.81,2.459,1.649,-3.029,1.08,2.914,1.964,3.141,8.018,-1.563,1.066,0.829,0.331,0.84,0.84,-0.96,0.13,100.905,89.525,-111.943,78.486,60.0,221.7,220.89,220.07,0.04,0.04,0.04,0.3,0.17,0.21,0.02,0.02,0.02,1.58,1.6,1.35,0.01,0.01,0.01,0.93,0.9,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.02,0.01,0.01,0.16,0.2,0.14,0.01,0.0,0.01,0.03,0.11,0.05,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.29,7.84,13.95,1.77,1.34,1.6,16.68,37.17,1.53,1.46,0.6,0.71,19.55,26.23,12.0,0.5,0.5,1.98,18.01,20.58,8.08,0.23,0.28,0.57,8.55,10.61,1.21,0.24,0.43,0.31,4.05,3.2,5.42,0.1,0.08,0.24,1.68,1.83,2.06,0.18,0.33,0.36,1.32,3.17,1.23,0.12,0.1,0.16,3.44,1.96,0.97,0.18,0.18,0.16,1.48,1.85,0.5,0.14,0.13,0.14,0.66,0.49,0.37,0.14,0.18,0.13,1.16,0.33,0.64,0.17,0.2,0.14,0.84,1.38,0.2,0.09,0.1,0.11,0.98,0.62,0.58,0.09,0.17,0.12,0.51,0.66,0.39,0.08,0.16,0.09,0.44,0.72,0.53,0.1,0.18,0.08,0.22,0.18,0.22,0.09,0.24,0.09,0.29,0.95,0.31,0.06,0.16,0.06,0.34,0.33,0.45,0.06,0.2,0.06,0.07,0.46,0.24,0.08,0.23,0.05,0.17,0.7,0.14,0.07,0.27,0.06,0.25,0.27,0.24,0.08,0.32,0.06,0.14,0.61,0.16,0.07,0.29,0.05,0.07,0.41,0.09,0.07,0.3,0.06,0.11,0.33,0.16,0.06,0.26,0.05
2025-05-02 11:49:16,221.809,220.953,220.265,1.84,1.84,1.55,13.14,8.925,14.568,31.12,45.34,16.26,2.452,1.663,-3.094,1.02,2.915,1.972,3.209,8.096,-1.576,1.06,0.85,0.334,0.84,0.84,-0.96,0.13,100.944,89.551,-111.992,78.502,60.03,221.71,220.88,220.2,0.04,0.04,0.04,0.28,0.18,0.22,0.02,0.02,0.02,1.55,1.58,1.32,0.01,0.01,0.01,0.93,0.89,0.75,0.01,0.01,0.01,0.06,0.06,0.04,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.02,0.1,0.04,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.0,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.29,7.89,14.24,1.73,1.32,1.36,16.63,36.99,1.51,1.44,0.56,0.69,19.58,26.19,12.5,0.47,0.5,1.71,18.08,20.63,8.55,0.23,0.27,0.45,8.54,10.65,1.22,0.23,0.41,0.32,4.15,3.26,5.26,0.11,0.09,0.22,1.8,1.91,2.0,0.16,0.32,0.28,1.27,3.12,1.17,0.11,0.1,0.17,3.55,1.91,0.91,0.17,0.18,0.16,1.39,1.77,0.62,0.14,0.13,0.13,0.73,0.52,0.36,0.13,0.17,0.12,1.05,0.34,0.6,0.17,0.21,0.14,0.89,1.36,0.17,0.1,0.1,0.11,0.95,0.62,0.5,0.08,0.18,0.11,0.54,0.67,0.39,0.08,0.16,0.09,0.42,0.74,0.48,0.11,0.19,0.08,0.22,0.2,0.22,0.08,0.23,0.08,0.26,0.99,0.29,0.06,0.18,0.06,0.29,0.39,0.41,0.06,0.2,0.06,0.08,0.44,0.19,0.08,0.24,0.06,0.18,0.73,0.13,0.07,0.27,0.06,0.27,0.31,0.2,0.08,0.33,0.06,0.13,0.63,0.14,0.07,0.3,0.06,0.07,0.46,0.09,0.06,0.31,0.06,0.12,0.32,0.14,0.06,0.27,0.05
2025-05-02 11:50:16,221.717,220.896,220.296,1.84,1.84,1.55,16.582,8.902,14.572,26.58,45.39,17.14,3.301,1.653,-3.095,1.859,3.676,1.966,3.21,8.853,-1.447,1.064,0.851,0.469,0.88,0.84,-0.96,0.19,100.994,89.577,-112.04,78.53,60.01,221.61,220.83,220.24,0.04,0.04,0.05,0.28,0.17,0.2,0.01,0.01,0.02,1.55,1.58,1.33,0.01,0.01,0.01,0.92,0.88,0.74,0.01,0.01,0.01,0.06,0.05,0.03,0.01,0.0,0.01,0.15,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.84,7.86,14.24,2.44,1.41,1.36,13.81,37.12,1.73,1.28,0.52,0.88,16.6,26.23,13.33,0.38,0.53,1.63,15.16,20.58,9.06,0.27,0.26,0.41,7.31,10.71,1.25,0.22,0.38,0.38,3.57,3.25,5.21,0.12,0.1,0.25,1.59,1.93,1.86,0.15,0.32,0.32,1.09,3.15,1.08,0.1,0.11,0.17,2.94,1.87,0.84,0.14,0.17,0.21,1.23,1.75,0.66,0.13,0.14,0.13,0.63,0.46,0.36,0.12,0.16,0.13,0.96,0.27,0.54,0.15,0.2,0.16,0.82,1.38,0.18,0.09,0.11,0.1,0.8,0.61,0.54,0.07,0.17,0.12,0.41,0.66,0.34,0.07,0.17,0.08,0.38,0.71,0.47,0.09,0.18,0.09,0.19,0.21,0.25,0.07,0.23,0.08,0.23,0.94,0.31,0.05,0.17,0.07,0.26,0.33,0.42,0.05,0.19,0.06,0.07,0.44,0.2,0.07,0.22,0.05,0.14,0.68,0.15,0.06,0.26,0.06,0.21,0.28,0.2,0.07,0.31,0.06,0.11,0.59,0.15,0.06,0.29,0.06,0.07,0.42,0.09,0.06,0.3,0.06,0.1,0.34,0.15,0.05,0.26,0.05
2025-05-02 11:51:16,221.612,220.871,220.305,1.82,1.8,1.53,26.065,16.309,15.131,14.44,30.75,18.96,5.659,3.338,-3.215,5.783,5.776,3.602,3.334,12.712,-1.155,1.263,0.882,0.989,0.98,0.9,-0.96,0.45,101.084,89.629,-112.092,78.621,60.03,221.51,220.8,220.25,0.04,0.04,0.04,0.31,0.17,0.21,0.02,0.02,0.02,1.52,1.52,1.31,0.01,0.01,0.01,0.93,0.9,0.74,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.19,0.13,0.01,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.05,0.08,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.7,15.61,14.73,5.2,3.67,1.08,6.05,25.04,2.15,0.67,0.42,0.8,8.27,14.76,15.19,0.22,0.34,1.13,7.61,13.37,10.35,0.38,0.32,0.3,3.9,6.86,1.07,0.21,0.3,0.29,1.8,1.96,4.84,0.17,0.14,0.23,0.96,1.14,1.6,0.09,0.21,0.24,0.61,2.04,1.02,0.11,0.1,0.17,1.52,1.25,0.61,0.08,0.11,0.14,0.59,1.11,0.73,0.08,0.09,0.13,0.33,0.28,0.42,0.06,0.11,0.12,0.59,0.15,0.34,0.08,0.13,0.13,0.4,0.85,0.21,0.05,0.07,0.09,0.43,0.39,0.46,0.04,0.1,0.1,0.25,0.42,0.39,0.04,0.11,0.08,0.25,0.46,0.46,0.05,0.11,0.09,0.08,0.13,0.25,0.04,0.14,0.07,0.16,0.62,0.32,0.03,0.12,0.07,0.15,0.21,0.41,0.03,0.13,0.06,0.03,0.26,0.2,0.04,0.15,0.05,0.07,0.46,0.12,0.03,0.17,0.06,0.11,0.18,0.18,0.03,0.21,0.06,0.06,0.37,0.13,0.03,0.19,0.05,0.05,0.28,0.11,0.03,0.19,0.05,0.06,0.23,0.13,0.03,0.17,0.05
