TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 11:52:16,221.6,220.789,220.277,1.83,1.78,1.52,26.213,23.146,16.105,14.24,18.22,21.2,5.693,4.915,-3.422,7.186,5.809,5.11,3.547,14.467,-1.154,1.398,0.934,1.178,0.98,0.96,-0.96,0.5,101.174,89.707,-112.146,78.735,60.0,221.49,220.72,220.22,0.04,0.04,0.04,0.31,0.16,0.24,0.02,0.02,0.02,1.55,1.52,1.31,0.01,0.01,0.01,0.91,0.89,0.7,0.01,0.01,0.01,0.04,0.06,0.03,0.01,0.01,0.0,0.16,0.2,0.13,0.01,0.01,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.04,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.03,0.04,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.86,22.74,15.6,5.16,5.84,0.84,6.09,14.8,2.61,0.67,0.36,0.79,8.13,4.86,17.4,0.23,0.21,0.62,7.39,7.17,11.9,0.37,0.35,0.19,3.84,3.37,0.95,0.21,0.27,0.2,1.71,0.97,4.43,0.18,0.16,0.24,0.91,0.46,0.87,0.1,0.14,0.18,0.66,1.02,0.84,0.11,0.07,0.16,1.46,0.69,0.39,0.08,0.05,0.1,0.67,0.59,0.71,0.08,0.05,0.12,0.25,0.12,0.48,0.06,0.06,0.1,0.66,0.1,0.3,0.08,0.08,0.12,0.44,0.45,0.18,0.04,0.04,0.08,0.46,0.23,0.46,0.04,0.05,0.1,0.23,0.23,0.38,0.03,0.05,0.08,0.22,0.24,0.39,0.05,0.06,0.06,0.09,0.07,0.2,0.04,0.07,0.06,0.17,0.33,0.31,0.03,0.07,0.07,0.16,0.11,0.42,0.03,0.06,0.06,0.04,0.11,0.17,0.04,0.08,0.05,0.06,0.25,0.11,0.04,0.09,0.05,0.12,0.09,0.17,0.03,0.11,0.05,0.05,0.19,0.13,0.03,0.09,0.05,0.05,0.16,0.11,0.03,0.1,0.04,0.06,0.11,0.12,0.03,0.08,0.05
2025-05-02 11:53:16,221.514,220.603,220.182,1.82,1.77,1.52,26.073,23.83,16.559,14.33,17.83,21.69,5.653,5.064,-3.515,7.202,5.776,5.257,3.646,14.678,-1.182,1.409,0.966,1.193,0.98,0.96,-0.96,0.49,101.262,89.786,-112.2,78.847,60.02,221.41,220.53,220.12,0.04,0.04,0.04,0.31,0.16,0.24,0.02,0.02,0.02,1.53,1.5,1.31,0.01,0.01,0.01,0.91,0.88,0.71,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.0,0.16,0.19,0.14,0.01,0.01,0.01,0.03,0.1,0.06,0.0,0.0,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.04,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.04,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.71,23.43,16.08,5.21,5.86,0.88,6.15,14.45,2.67,0.67,0.33,0.71,8.19,4.69,17.98,0.22,0.2,0.55,7.43,7.01,11.96,0.37,0.36,0.19,3.85,3.24,0.95,0.21,0.29,0.19,1.68,0.94,4.19,0.18,0.17,0.23,0.89,0.45,0.69,0.1,0.13,0.16,0.67,1.0,0.81,0.11,0.09,0.14,1.45,0.68,0.38,0.08,0.05,0.11,0.71,0.59,0.66,0.08,0.05,0.09,0.26,0.11,0.48,0.07,0.06,0.1,0.65,0.1,0.26,0.08,0.08,0.12,0.48,0.44,0.17,0.05,0.04,0.08,0.45,0.22,0.39,0.04,0.04,0.08,0.22,0.23,0.38,0.04,0.05,0.07,0.23,0.23,0.34,0.05,0.06,0.07,0.09,0.06,0.16,0.04,0.07,0.06,0.18,0.32,0.29,0.02,0.06,0.06,0.15,0.11,0.37,0.03,0.06,0.05,0.04,0.11,0.17,0.04,0.07,0.05,0.07,0.24,0.09,0.04,0.08,0.05,0.12,0.09,0.16,0.04,0.1,0.05,0.05,0.17,0.13,0.03,0.09,0.05,0.05,0.15,0.1,0.03,0.09,0.04,0.06,0.1,0.1,0.03,0.08,0.05
2025-05-02 11:54:16,221.675,220.639,220.151,1.8,1.78,1.46,18.06,15.805,16.908,24.68,32.74,21.55,3.669,3.227,-3.593,3.304,4.002,3.486,3.722,11.211,-1.412,1.232,0.974,0.794,0.89,0.9,-0.97,0.24,101.32,89.837,-112.257,78.9,60.01,221.57,220.57,220.09,0.04,0.04,0.04,0.31,0.16,0.22,0.02,0.02,0.02,1.5,1.51,1.25,0.01,0.01,0.01,0.92,0.89,0.71,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.0,0.14,0.18,0.12,0.01,0.0,0.01,0.02,0.1,0.05,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.01,0.04,0.04,0.04,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,17.39,15.04,16.44,3.04,3.41,0.87,12.59,26.74,2.68,1.14,0.45,0.63,15.17,16.35,17.97,0.38,0.36,0.5,14.09,14.42,11.81,0.31,0.32,0.24,6.75,7.36,1.05,0.19,0.37,0.21,3.23,2.35,3.83,0.14,0.12,0.22,1.36,1.33,0.51,0.17,0.22,0.14,1.0,2.1,0.69,0.11,0.09,0.11,2.69,1.28,0.47,0.14,0.11,0.11,1.16,1.22,0.62,0.11,0.1,0.08,0.56,0.23,0.45,0.11,0.12,0.09,0.98,0.23,0.31,0.13,0.14,0.11,0.91,0.94,0.23,0.07,0.07,0.08,0.74,0.45,0.34,0.07,0.11,0.08,0.34,0.48,0.38,0.06,0.11,0.07,0.28,0.47,0.29,0.09,0.13,0.07,0.18,0.14,0.12,0.08,0.16,0.06,0.28,0.66,0.26,0.04,0.12,0.06,0.23,0.25,0.34,0.05,0.13,0.05,0.09,0.28,0.17,0.06,0.16,0.05,0.14,0.49,0.1,0.06,0.18,0.05,0.19,0.22,0.15,0.07,0.23,0.05,0.11,0.4,0.12,0.05,0.2,0.05,0.08,0.33,0.1,0.06,0.21,0.05,0.09,0.24,0.09,0.05,0.18,0.05
2025-05-02 11:55:16,221.865,220.726,220.183,1.86,1.84,1.51,13.147,8.884,16.154,31.34,45.78,19.84,2.456,1.645,-3.434,0.667,2.917,1.961,3.557,8.434,-1.573,1.067,0.925,0.419,0.84,0.84,-0.97,0.08,101.358,89.863,-112.31,78.911,60.03,221.76,220.66,220.13,0.04,0.04,0.04,0.32,0.16,0.22,0.02,0.02,0.02,1.56,1.56,1.29,0.01,0.01,0.01,0.95,0.91,0.74,0.01,0.01,0.01,0.04,0.05,0.04,0.01,0.01,0.01,0.16,0.19,0.13,0.01,0.01,0.01,0.01,0.1,0.04,0.01,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.01,0.0,0.03,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.03,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.3,7.82,15.71,1.6,1.48,1.13,16.7,37.41,2.15,1.51,0.57,0.86,19.58,26.46,16.15,0.47,0.56,0.92,18.35,21.01,10.97,0.26,0.29,0.23,8.67,10.91,1.16,0.22,0.44,0.3,4.48,3.55,4.32,0.13,0.09,0.24,1.6,1.98,1.01,0.2,0.32,0.17,1.27,3.05,0.81,0.13,0.1,0.15,3.45,1.87,0.59,0.16,0.17,0.14,1.47,1.84,0.61,0.14,0.14,0.11,0.75,0.33,0.38,0.14,0.18,0.1,1.25,0.33,0.36,0.15,0.2,0.13,1.04,1.38,0.2,0.1,0.1,0.09,0.98,0.65,0.44,0.08,0.16,0.09,0.45,0.7,0.39,0.08,0.16,0.07,0.38,0.68,0.37,0.11,0.19,0.08,0.17,0.18,0.15,0.09,0.23,0.06,0.34,0.98,0.3,0.06,0.17,0.07,0.29,0.35,0.38,0.06,0.2,0.05,0.11,0.48,0.18,0.08,0.24,0.05,0.16,0.69,0.1,0.08,0.26,0.05,0.25,0.29,0.16,0.08,0.33,0.06,0.15,0.62,0.13,0.07,0.3,0.06,0.09,0.43,0.09,0.07,0.31,0.05,0.1,0.35,0.11,0.06,0.27,0.05
2025-05-02 11:56:16,222.149,220.988,220.395,1.89,1.86,1.56,13.107,8.856,13.758,31.44,45.76,15.53,2.452,1.642,-2.93,1.164,2.912,1.957,3.032,7.901,-1.57,1.065,0.778,0.272,0.84,0.84,-0.97,0.15,101.397,89.889,-112.357,78.929,60.02,222.04,220.92,220.34,0.04,0.04,0.04,0.32,0.15,0.23,0.02,0.02,0.02,1.59,1.61,1.33,0.01,0.01,0.01,0.94,0.89,0.77,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.2,0.13,0.01,0.0,0.01,0.01,0.1,0.03,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.04,0.04,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,7.8,13.51,1.67,1.39,1.11,16.82,37.47,1.96,1.46,0.56,0.8,19.73,26.4,11.69,0.45,0.52,1.17,18.32,20.88,7.48,0.22,0.26,0.41,8.7,10.83,1.24,0.25,0.41,0.43,4.35,3.46,5.43,0.09,0.09,0.33,1.83,2.04,2.56,0.19,0.35,0.18,1.12,2.99,1.56,0.14,0.11,0.23,3.49,1.81,1.15,0.12,0.16,0.28,1.27,1.85,0.6,0.13,0.15,0.16,0.73,0.44,0.62,0.14,0.16,0.14,0.93,0.39,0.92,0.2,0.2,0.25,1.03,1.41,0.45,0.09,0.12,0.1,0.87,0.61,0.48,0.13,0.13,0.21,0.59,0.66,0.56,0.1,0.19,0.12,0.43,0.72,0.51,0.12,0.17,0.08,0.18,0.18,0.16,0.1,0.23,0.08,0.23,0.99,0.36,0.05,0.17,0.08,0.34,0.35,0.51,0.07,0.19,0.06,0.1,0.54,0.27,0.09,0.23,0.07,0.15,0.71,0.11,0.07,0.26,0.08,0.28,0.28,0.25,0.08,0.32,0.07,0.14,0.64,0.21,0.07,0.3,0.07,0.09,0.44,0.11,0.07,0.31,0.07,0.11,0.36,0.17,0.06,0.26,0.06
2025-05-02 11:57:16,222.365,221.202,220.6,1.86,1.82,1.55,13.1,8.859,13.2,31.37,45.66,14.2,2.452,1.647,-2.82,1.28,2.913,1.96,2.912,7.785,-1.573,1.061,0.726,0.215,0.84,0.84,-0.97,0.16,101.436,89.915,-112.402,78.949,60.06,222.26,221.13,220.54,0.04,0.04,0.04,0.32,0.16,0.23,0.02,0.02,0.02,1.57,1.57,1.32,0.01,0.01,0.01,0.92,0.88,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.17,0.2,0.14,0.01,0.01,0.01,0.01,0.1,0.03,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.03,0.04,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,7.81,13.03,1.71,1.37,1.06,16.87,37.44,1.87,1.47,0.56,0.71,19.63,26.26,10.25,0.47,0.51,1.05,18.22,20.8,6.33,0.21,0.26,0.49,8.72,10.7,1.21,0.24,0.4,0.44,4.35,3.38,5.69,0.08,0.1,0.42,1.91,1.98,3.18,0.21,0.35,0.12,1.14,3.0,1.94,0.17,0.11,0.26,3.5,1.84,1.44,0.11,0.14,0.34,1.08,1.85,0.46,0.14,0.16,0.2,0.84,0.51,0.8,0.14,0.13,0.16,0.78,0.43,1.07,0.22,0.2,0.32,0.78,1.37,0.62,0.1,0.13,0.1,0.85,0.66,0.52,0.16,0.13,0.27,0.74,0.69,0.77,0.11,0.18,0.14,0.51,0.74,0.54,0.12,0.16,0.07,0.2,0.19,0.15,0.1,0.22,0.08,0.17,0.99,0.34,0.06,0.17,0.1,0.33,0.39,0.55,0.07,0.18,0.05,0.09,0.54,0.33,0.09,0.23,0.09,0.18,0.71,0.1,0.07,0.26,0.1,0.3,0.3,0.3,0.08,0.3,0.05,0.13,0.65,0.25,0.08,0.29,0.08,0.07,0.43,0.11,0.07,0.3,0.07,0.13,0.34,0.19,0.06,0.26,0.06
2025-05-02 11:58:16,222.092,221.196,220.515,1.81,1.8,1.52,25.827,12.49,13.429,14.67,38.1,14.77,5.603,2.474,-2.859,5.218,5.736,2.762,2.961,11.459,-1.119,1.153,0.77,0.804,0.98,0.87,-0.97,0.45,101.524,89.954,-112.447,79.031,60.06,221.98,221.13,220.46,0.04,0.04,0.04,0.33,0.18,0.22,0.02,0.02,0.02,1.52,1.54,1.3,0.01,0.01,0.01,0.9,0.87,0.75,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.04,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.48,11.64,13.2,5.0,2.3,1.77,6.3,31.12,1.88,0.68,0.46,0.95,8.42,20.51,10.71,0.24,0.42,1.97,7.77,16.88,6.69,0.38,0.29,0.9,3.98,8.67,1.18,0.18,0.35,0.4,1.79,2.46,5.44,0.17,0.13,0.42,1.03,1.49,2.64,0.1,0.27,0.21,0.56,2.59,1.71,0.11,0.12,0.29,1.47,1.55,1.37,0.08,0.13,0.31,0.52,1.45,0.43,0.08,0.14,0.2,0.38,0.4,0.64,0.08,0.14,0.21,0.48,0.27,0.82,0.09,0.16,0.26,0.37,1.14,0.44,0.06,0.12,0.13,0.38,0.49,0.49,0.06,0.11,0.21,0.32,0.54,0.68,0.04,0.15,0.12,0.27,0.62,0.54,0.06,0.14,0.08,0.1,0.15,0.15,0.04,0.19,0.09,0.11,0.82,0.32,0.03,0.14,0.09,0.16,0.28,0.53,0.03,0.15,0.06,0.03,0.38,0.26,0.04,0.18,0.07,0.07,0.59,0.16,0.03,0.21,0.08,0.13,0.25,0.26,0.03,0.25,0.06,0.05,0.49,0.22,0.04,0.25,0.07,0.04,0.37,0.12,0.03,0.24,0.06,0.07,0.29,0.18,0.03,0.21,0.06
2025-05-02 11:59:16,222.015,221.112,220.561,1.8,1.77,1.52,26.289,23.23,12.979,14.19,18.14,13.05,5.72,4.93,-2.762,7.887,5.837,5.136,2.863,13.836,-1.161,1.443,0.75,1.032,0.98,0.96,-0.96,0.57,101.613,90.031,-112.49,79.154,60.05,221.91,221.04,220.5,0.04,0.04,0.04,0.34,0.18,0.21,0.02,0.02,0.02,1.52,1.51,1.29,0.01,0.01,0.02,0.89,0.87,0.75,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.01,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.93,22.82,12.8,5.26,5.77,1.82,6.02,14.76,2.01,0.67,0.32,1.05,7.97,4.94,9.14,0.22,0.21,1.9,7.54,7.05,4.95,0.38,0.38,0.92,3.85,3.4,1.21,0.2,0.24,0.43,1.65,0.95,5.46,0.18,0.16,0.6,0.97,0.47,2.53,0.11,0.14,0.24,0.54,0.93,2.0,0.12,0.07,0.36,1.37,0.61,1.49,0.09,0.05,0.36,0.43,0.57,0.37,0.08,0.06,0.2,0.35,0.12,0.65,0.07,0.06,0.28,0.42,0.15,0.89,0.07,0.07,0.29,0.34,0.44,0.56,0.05,0.05,0.15,0.37,0.23,0.52,0.07,0.04,0.22,0.27,0.24,0.71,0.04,0.06,0.16,0.26,0.23,0.58,0.06,0.06,0.09,0.1,0.07,0.13,0.04,0.07,0.1,0.1,0.35,0.36,0.03,0.06,0.08,0.16,0.11,0.56,0.02,0.06,0.07,0.04,0.13,0.23,0.04,0.07,0.06,0.05,0.25,0.18,0.03,0.08,0.08,0.13,0.1,0.27,0.03,0.1,0.07,0.04,0.19,0.22,0.04,0.1,0.06,0.05,0.16,0.15,0.03,0.09,0.05,0.07,0.11,0.17,0.03,0.09,0.06
2025-05-02 12:00:16,221.986,221.128,220.56,1.79,1.77,1.52,26.095,24.499,12.988,14.29,17.44,12.67,5.675,5.198,-2.767,8.106,5.793,5.417,2.865,14.075,-1.16,1.526,0.74,1.106,0.98,0.96,-0.97,0.58,101.703,90.113,-112.533,79.282,60.05,221.88,221.06,220.51,0.04,0.04,0.04,0.33,0.18,0.22,0.02,0.02,0.02,1.51,1.51,1.28,0.01,0.01,0.01,0.89,0.87,0.76,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.16,0.2,0.14,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.06,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.01,0.0,0.02,0.04,0.01,0.0,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.74,24.1,12.82,5.26,5.78,1.61,6.12,14.2,2.03,0.66,0.34,0.96,8.02,4.58,8.91,0.23,0.19,1.61,7.57,6.71,4.59,0.38,0.35,0.78,3.88,3.12,1.24,0.21,0.27,0.43,1.66,0.9,5.46,0.17,0.17,0.55,0.98,0.41,2.47,0.1,0.13,0.21,0.53,0.86,2.09,0.11,0.09,0.32,1.38,0.59,1.53,0.09,0.06,0.33,0.46,0.55,0.37,0.07,0.06,0.19,0.34,0.11,0.58,0.07,0.06,0.27,0.42,0.13,0.99,0.07,0.06,0.27,0.4,0.41,0.46,0.05,0.05,0.14,0.33,0.21,0.49,0.06,0.03,0.19,0.27,0.23,0.69,0.04,0.05,0.15,0.24,0.22,0.6,0.06,0.05,0.08,0.1,0.06,0.13,0.04,0.06,0.1,0.1,0.32,0.37,0.03,0.06,0.08,0.16,0.11,0.52,0.02,0.06,0.07,0.03,0.12,0.2,0.04,0.07,0.06,0.06,0.23,0.16,0.04,0.08,0.07,0.12,0.1,0.25,0.03,0.09,0.06,0.05,0.18,0.21,0.04,0.09,0.06,0.04,0.15,0.14,0.03,0.08,0.06,0.07,0.1,0.16,0.03,0.08,0.06
2025-05-02 12:01:16,222.097,221.169,220.529,1.8,1.76,1.51,20.137,21.118,13.02,21.93,23.24,12.26,4.194,4.432,-2.774,5.851,4.472,4.67,2.871,12.013,-1.362,1.415,0.739,0.792,0.92,0.93,-0.97,0.45,101.768,90.182,-112.577,79.373,60.04,222.0,221.1,220.47,0.04,0.04,0.04,0.33,0.18,0.23,0.02,0.02,0.02,1.51,1.5,1.27,0.01,0.01,0.01,0.9,0.87,0.76,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.16,0.2,0.14,0.01,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.0,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.01,0.0,0.0,0.0,0.0,19.56,20.56,12.86,3.61,4.59,1.49,11.05,18.94,1.91,1.01,0.4,0.91,13.27,9.12,8.57,0.36,0.23,1.48,12.24,9.48,4.28,0.3,0.33,0.73,6.02,4.54,1.25,0.22,0.3,0.4,2.75,1.49,5.47,0.13,0.16,0.53,1.45,0.82,2.47,0.15,0.17,0.19,0.8,1.3,2.2,0.16,0.09,0.32,2.35,0.92,1.49,0.13,0.06,0.32,0.76,0.73,0.32,0.11,0.09,0.17,0.58,0.27,0.63,0.1,0.06,0.25,0.57,0.31,0.98,0.11,0.09,0.25,0.57,0.55,0.43,0.07,0.06,0.13,0.54,0.39,0.48,0.08,0.05,0.19,0.38,0.27,0.61,0.06,0.07,0.14,0.29,0.34,0.63,0.1,0.08,0.07,0.18,0.23,0.17,0.07,0.09,0.09,0.09,0.41,0.32,0.04,0.09,0.08,0.2,0.32,0.56,0.04,0.08,0.06,0.06,0.13,0.15,0.05,0.09,0.06,0.1,0.3,0.17,0.04,0.12,0.08,0.22,0.27,0.25,0.05,0.13,0.06,0.05,0.22,0.18,0.05,0.14,0.06,0.06,0.24,0.16,0.04,0.14,0.07,0.13,0.15,0.13,0.04,0.12,0.06
2025-05-02 12:02:16,222.149,221.224,220.46,1.83,1.8,1.51,13.159,9.47,13.19,31.02,42.74,13.16,2.458,1.762,-2.806,1.415,2.923,2.095,2.908,7.926,-1.582,1.133,0.761,0.312,0.84,0.84,-0.97,0.18,101.807,90.21,-112.621,79.396,60.01,222.05,221.15,220.4,0.04,0.04,0.04,0.31,0.17,0.23,0.02,0.02,0.02,1.53,1.53,1.26,0.01,0.01,0.02,0.92,0.89,0.77,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.17,0.21,0.14,0.01,0.0,0.01,0.01,0.09,0.03,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.3,8.5,12.99,1.69,1.22,1.98,16.81,34.81,1.86,1.42,0.63,1.02,19.44,23.94,9.37,0.48,0.39,2.06,17.96,18.85,5.23,0.21,0.25,0.95,8.53,9.65,1.1,0.23,0.37,0.42,4.14,3.04,5.29,0.09,0.09,0.49,1.95,1.86,2.33,0.2,0.33,0.23,1.11,2.81,1.89,0.19,0.09,0.31,3.47,1.8,1.35,0.19,0.11,0.3,1.1,1.64,0.34,0.15,0.17,0.2,0.73,0.46,0.59,0.15,0.14,0.23,0.92,0.46,0.91,0.15,0.18,0.25,0.78,1.25,0.47,0.1,0.12,0.14,0.79,0.7,0.59,0.1,0.12,0.18,0.55,0.61,0.58,0.09,0.15,0.14,0.42,0.7,0.6,0.12,0.18,0.08,0.2,0.24,0.14,0.09,0.19,0.09,0.18,0.89,0.34,0.05,0.16,0.08,0.32,0.46,0.53,0.06,0.17,0.06,0.07,0.38,0.2,0.07,0.2,0.06,0.15,0.65,0.17,0.06,0.24,0.08,0.29,0.33,0.24,0.08,0.28,0.06,0.11,0.54,0.21,0.07,0.25,0.06,0.07,0.42,0.13,0.07,0.28,0.06,0.14,0.27,0.15,0.05,0.22,0.05
2025-05-02 12:03:16,222.095,221.16,220.362,1.81,1.79,1.47,13.147,9.408,13.893,31.06,43.0,15.32,2.461,1.745,-2.952,1.254,2.92,2.081,3.061,8.062,-1.572,1.133,0.812,0.374,0.84,0.84,-0.96,0.16,101.846,90.238,-112.668,79.416,60.0,221.99,221.09,220.31,0.04,0.04,0.04,0.3,0.17,0.23,0.02,0.02,0.02,1.51,1.52,1.23,0.01,0.01,0.02,0.92,0.9,0.76,0.01,0.01,0.01,0.05,0.07,0.04,0.01,0.01,0.01,0.17,0.2,0.13,0.01,0.0,0.01,0.01,0.09,0.04,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.31,8.43,13.62,1.68,1.25,2.37,16.75,35.04,1.77,1.43,0.63,1.01,19.39,24.16,11.46,0.47,0.4,2.63,18.01,19.02,7.39,0.21,0.23,0.95,8.55,9.78,1.07,0.24,0.35,0.36,4.21,2.98,5.09,0.1,0.08,0.31,1.94,1.81,2.09,0.18,0.34,0.37,1.29,2.84,1.41,0.14,0.08,0.21,3.52,1.74,1.01,0.18,0.13,0.21,1.31,1.63,0.47,0.14,0.15,0.17,0.8,0.46,0.47,0.17,0.14,0.17,1.01,0.28,0.53,0.17,0.19,0.17,0.9,1.31,0.29,0.1,0.1,0.13,0.88,0.63,0.51,0.09,0.15,0.13,0.57,0.6,0.53,0.07,0.14,0.09,0.45,0.7,0.6,0.1,0.17,0.09,0.22,0.18,0.17,0.08,0.19,0.1,0.24,0.88,0.34,0.05,0.16,0.07,0.32,0.36,0.49,0.07,0.17,0.06,0.08,0.4,0.21,0.07,0.22,0.06,0.14,0.62,0.17,0.07,0.24,0.06,0.26,0.26,0.22,0.08,0.29,0.06,0.13,0.54,0.17,0.06,0.25,0.06,0.08,0.38,0.1,0.07,0.28,0.06,0.12,0.29,0.16,0.06,0.22,0.05
2025-05-02 12:04:16,222.208,221.203,220.421,1.83,1.81,1.49,13.159,9.409,14.201,31.12,43.02,16.32,2.466,1.744,-3.019,1.191,2.924,2.081,3.13,8.136,-1.571,1.135,0.826,0.391,0.84,0.84,-0.96,0.15,101.884,90.265,-112.715,79.434,60.03,222.1,221.13,220.36,0.04,0.04,0.04,0.3,0.18,0.22,0.02,0.02,0.03,1.54,1.55,1.26,0.01,0.01,0.01,0.91,0.89,0.74,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.18,0.21,0.14,0.01,0.0,0.01,0.01,0.09,0.03,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.32,8.43,13.92,1.64,1.25,1.74,16.82,35.02,1.81,1.44,0.61,0.82,19.38,24.2,12.46,0.46,0.41,2.12,17.93,19.12,8.42,0.22,0.23,0.62,8.62,9.77,1.09,0.25,0.37,0.4,4.36,3.0,5.13,0.09,0.08,0.25,1.95,1.79,2.04,0.18,0.32,0.28,1.4,2.86,1.27,0.13,0.08,0.18,3.56,1.75,0.92,0.18,0.14,0.17,1.45,1.63,0.6,0.13,0.14,0.15,0.7,0.47,0.46,0.16,0.13,0.15,1.18,0.28,0.6,0.17,0.21,0.15,0.97,1.3,0.22,0.1,0.1,0.12,0.91,0.59,0.57,0.08,0.15,0.11,0.58,0.59,0.41,0.08,0.14,0.1,0.45,0.7,0.59,0.1,0.18,0.08,0.19,0.18,0.18,0.08,0.19,0.09,0.25,0.89,0.31,0.06,0.17,0.06,0.33,0.37,0.46,0.06,0.17,0.05,0.08,0.39,0.21,0.08,0.22,0.06,0.15,0.63,0.17,0.07,0.23,0.06,0.27,0.28,0.21,0.08,0.29,0.06,0.14,0.54,0.15,0.06,0.24,0.06,0.08,0.41,0.1,0.06,0.28,0.06,0.13,0.3,0.17,0.06,0.23,0.05
2025-05-02 12:05:16,221.987,221.043,220.345,1.84,1.8,1.5,24.278,15.65,14.274,16.64,31.67,16.74,5.216,3.161,-3.031,5.346,5.389,3.458,3.145,11.992,-1.174,1.319,0.84,0.985,0.96,0.89,-0.96,0.42,101.966,90.314,-112.763,79.517,59.99,221.88,220.97,220.29,0.04,0.04,0.04,0.32,0.18,0.23,0.02,0.02,0.03,1.54,1.52,1.27,0.01,0.01,0.01,0.93,0.9,0.75,0.01,0.01,0.01,0.04,0.06,0.04,0.02,0.01,0.01,0.17,0.21,0.14,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.02,0.03,0.01,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,23.81,14.9,13.97,4.49,2.98,1.47,7.71,25.81,1.84,0.77,0.49,0.77,9.77,15.53,12.97,0.27,0.31,1.69,8.91,13.56,8.72,0.34,0.26,0.43,4.5,6.88,1.04,0.21,0.32,0.34,2.09,1.96,5.12,0.15,0.11,0.24,1.16,1.18,2.03,0.11,0.24,0.36,0.71,2.12,1.22,0.1,0.08,0.17,1.76,1.31,0.88,0.09,0.11,0.18,0.71,1.15,0.64,0.08,0.1,0.15,0.4,0.32,0.44,0.09,0.1,0.14,0.67,0.2,0.54,0.09,0.15,0.14,0.48,0.92,0.28,0.06,0.07,0.11,0.5,0.42,0.5,0.05,0.1,0.12,0.32,0.41,0.42,0.04,0.11,0.08,0.3,0.5,0.55,0.06,0.12,0.08,0.1,0.12,0.15,0.04,0.14,0.08,0.15,0.64,0.26,0.03,0.12,0.06,0.18,0.26,0.45,0.03,0.12,0.05,0.04,0.26,0.2,0.04,0.16,0.05,0.08,0.48,0.16,0.04,0.17,0.06,0.15,0.2,0.2,0.04,0.21,0.06,0.07,0.38,0.14,0.04,0.18,0.06,0.05,0.32,0.1,0.04,0.2,0.06,0.08,0.22,0.16,0.03,0.16,0.05
2025-05-02 12:06:16,221.921,220.919,220.466,1.82,1.75,1.5,26.209,23.803,14.441,14.3,17.82,17.31,5.697,5.043,-3.067,7.674,5.816,5.259,3.184,14.258,-1.169,1.488,0.855,1.174,0.98,0.96,-0.96,0.54,102.054,90.393,-112.81,79.637,60.02,221.81,220.85,220.41,0.04,0.04,0.04,0.32,0.19,0.22,0.02,0.02,0.03,1.53,1.47,1.26,0.01,0.01,0.01,0.91,0.89,0.75,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.17,0.19,0.14,0.01,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.85,23.4,14.1,5.21,5.73,1.3,6.18,14.5,2.06,0.66,0.34,0.74,8.04,4.7,13.54,0.22,0.2,1.57,7.48,6.96,9.1,0.38,0.35,0.38,3.86,3.28,1.05,0.21,0.27,0.33,1.76,0.96,5.17,0.17,0.16,0.25,1.03,0.45,1.99,0.09,0.13,0.31,0.64,0.94,1.19,0.11,0.07,0.19,1.44,0.62,0.78,0.07,0.06,0.19,0.62,0.53,0.68,0.07,0.05,0.13,0.36,0.13,0.42,0.08,0.06,0.13,0.6,0.1,0.4,0.08,0.08,0.15,0.42,0.42,0.28,0.06,0.04,0.11,0.43,0.2,0.53,0.04,0.04,0.12,0.27,0.22,0.38,0.04,0.05,0.09,0.26,0.23,0.53,0.05,0.06,0.1,0.09,0.07,0.16,0.04,0.07,0.08,0.15,0.33,0.26,0.03,0.06,0.07,0.15,0.1,0.43,0.03,0.06,0.05,0.03,0.12,0.21,0.04,0.07,0.05,0.06,0.24,0.17,0.03,0.08,0.06,0.12,0.09,0.2,0.03,0.1,0.07,0.05,0.17,0.13,0.03,0.09,0.06,0.05,0.16,0.11,0.03,0.09,0.05,0.07,0.1,0.15,0.03,0.08,0.05
2025-05-02 12:07:16,221.891,220.906,220.295,1.82,1.75,1.48,26.159,24.307,15.004,14.32,17.56,18.77,5.687,5.149,-3.184,7.652,5.804,5.369,3.305,14.479,-1.159,1.523,0.886,1.25,0.98,0.96,-0.96,0.53,102.144,90.474,-112.861,79.758,59.98,221.79,220.84,220.24,0.04,0.04,0.04,0.33,0.2,0.21,0.02,0.02,0.03,1.53,1.48,1.25,0.01,0.01,0.01,0.91,0.89,0.73,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.17,0.19,0.13,0.01,0.0,0.01,0.01,0.09,0.04,0.0,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.8,23.91,14.61,5.22,5.7,1.23,6.23,14.3,2.27,0.67,0.34,0.82,8.05,4.52,15.08,0.23,0.22,1.2,7.47,6.86,10.11,0.37,0.35,0.3,3.88,3.2,0.9,0.2,0.28,0.31,1.76,0.94,4.77,0.17,0.17,0.24,0.98,0.43,1.58,0.1,0.15,0.27,0.64,0.93,1.08,0.1,0.08,0.17,1.4,0.62,0.56,0.07,0.06,0.19,0.68,0.54,0.75,0.07,0.05,0.12,0.3,0.11,0.42,0.07,0.05,0.12,0.61,0.09,0.33,0.08,0.07,0.14,0.49,0.42,0.22,0.04,0.04,0.08,0.45,0.2,0.49,0.05,0.04,0.11,0.23,0.21,0.29,0.03,0.05,0.08,0.23,0.22,0.46,0.04,0.05,0.08,0.09,0.07,0.17,0.03,0.07,0.07,0.15,0.31,0.29,0.03,0.06,0.06,0.15,0.1,0.42,0.03,0.06,0.06,0.03,0.11,0.18,0.04,0.07,0.05,0.06,0.23,0.13,0.03,0.08,0.05,0.11,0.09,0.16,0.03,0.09,0.06,0.05,0.17,0.12,0.03,0.09,0.05,0.05,0.14,0.11,0.03,0.09,0.06,0.07,0.1,0.13,0.02,0.08,0.05
2025-05-02 12:08:16,222.018,221.028,220.266,1.8,1.76,1.45,18.23,17.28,16.047,24.16,29.29,20.9,3.722,3.549,-3.41,3.861,4.047,3.819,3.535,11.4,-1.419,1.324,0.931,0.836,0.9,0.9,-0.96,0.29,102.201,90.529,-112.913,79.818,60.01,221.91,220.96,220.21,0.04,0.04,0.04,0.33,0.18,0.21,0.02,0.02,0.03,1.51,1.49,1.24,0.01,0.01,0.01,0.9,0.88,0.7,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.0,0.17,0.19,0.13,0.01,0.0,0.01,0.02,0.1,0.05,0.0,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,17.56,16.61,15.59,3.11,3.65,0.81,12.67,23.93,2.64,1.11,0.47,0.73,14.7,13.55,17.21,0.37,0.29,0.59,13.52,12.46,11.61,0.29,0.3,0.17,6.64,6.16,0.92,0.21,0.32,0.16,3.21,1.77,4.15,0.14,0.12,0.23,1.4,1.0,0.83,0.15,0.22,0.15,1.25,1.93,0.85,0.11,0.07,0.15,2.5,1.22,0.46,0.14,0.1,0.1,1.41,1.06,0.68,0.1,0.09,0.11,0.35,0.27,0.47,0.1,0.1,0.09,0.96,0.17,0.24,0.13,0.13,0.11,0.82,0.88,0.16,0.07,0.07,0.08,0.82,0.42,0.53,0.06,0.09,0.1,0.34,0.39,0.36,0.06,0.1,0.09,0.37,0.43,0.39,0.08,0.12,0.06,0.14,0.12,0.13,0.06,0.13,0.06,0.26,0.58,0.27,0.04,0.12,0.07,0.25,0.21,0.36,0.05,0.12,0.05,0.08,0.22,0.17,0.06,0.14,0.05,0.11,0.45,0.12,0.06,0.16,0.05,0.18,0.17,0.13,0.06,0.21,0.05,0.11,0.35,0.13,0.05,0.17,0.05,0.07,0.28,0.1,0.06,0.18,0.05,0.09,0.19,0.11,0.05,0.15,0.05
2025-05-02 12:09:16,222.023,221.096,220.2,1.82,1.77,1.43,13.147,10.107,16.465,30.8,39.92,21.1,2.455,1.865,-3.497,0.822,2.919,2.235,3.626,8.779,-1.579,1.231,0.955,0.607,0.84,0.83,-0.96,0.09,102.24,90.558,-112.968,79.83,60.01,221.92,221.03,220.15,0.04,0.04,0.04,0.35,0.17,0.21,0.02,0.02,0.03,1.52,1.5,1.21,0.01,0.01,0.01,0.9,0.88,0.71,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.0,0.17,0.2,0.14,0.01,0.0,0.01,0.03,0.1,0.06,0.0,0.01,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.0,0.05,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.31,9.21,16.0,1.68,1.06,0.83,16.82,32.35,2.48,1.42,0.65,0.67,19.2,21.78,17.51,0.46,0.34,0.5,17.7,17.18,11.64,0.23,0.22,0.18,8.43,8.77,1.04,0.21,0.37,0.16,4.07,2.46,3.96,0.12,0.08,0.2,1.69,1.5,0.64,0.19,0.28,0.13,1.53,2.79,0.74,0.12,0.07,0.12,3.32,1.75,0.47,0.17,0.12,0.1,1.83,1.48,0.65,0.12,0.15,0.09,0.49,0.41,0.5,0.12,0.12,0.08,1.15,0.23,0.3,0.17,0.18,0.11,1.14,1.25,0.18,0.09,0.09,0.08,0.97,0.59,0.48,0.07,0.13,0.09,0.41,0.55,0.37,0.07,0.13,0.07,0.39,0.6,0.36,0.11,0.17,0.06,0.22,0.17,0.1,0.09,0.18,0.05,0.3,0.8,0.27,0.05,0.17,0.07,0.33,0.31,0.34,0.07,0.16,0.05,0.11,0.31,0.16,0.07,0.21,0.05,0.16,0.6,0.1,0.07,0.21,0.05,0.25,0.25,0.13,0.08,0.28,0.05,0.13,0.49,0.13,0.06,0.23,0.05,0.09,0.39,0.09,0.07,0.25,0.05,0.12,0.26,0.11,0.06,0.22,0.05
2025-05-02 12:10:16,222.348,221.425,220.643,1.87,1.83,1.49,13.182,10.053,16.786,31.1,40.14,21.52,2.462,1.839,-3.572,0.729,2.931,2.226,3.704,8.861,-1.59,1.254,0.979,0.643,0.84,0.83,-0.96,0.08,102.279,90.587,-113.025,79.842,60.01,222.24,221.35,220.59,0.04,0.03,0.04,0.34,0.17,0.21,0.02,0.02,0.02,1.57,1.56,1.26,0.01,0.01,0.01,0.94,0.91,0.73,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.0,0.17,0.2,0.15,0.01,0.0,0.01,0.01,0.09,0.04,0.0,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.0,0.05,0.03,0.04,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.32,9.14,16.27,1.71,1.03,0.84,16.81,32.27,2.46,1.42,0.7,0.61,19.45,22.08,17.97,0.48,0.36,0.51,18.05,17.54,11.94,0.25,0.23,0.21,8.5,9.04,1.16,0.21,0.37,0.18,4.28,2.79,3.86,0.11,0.07,0.21,1.77,1.64,0.58,0.21,0.29,0.12,1.32,2.66,0.59,0.12,0.08,0.11,3.4,1.67,0.45,0.19,0.12,0.1,1.64,1.47,0.63,0.12,0.16,0.09,0.66,0.39,0.44,0.13,0.12,0.08,0.93,0.25,0.29,0.17,0.17,0.11,1.23,1.24,0.2,0.09,0.1,0.08,0.95,0.59,0.42,0.07,0.13,0.09,0.39,0.52,0.38,0.07,0.12,0.07,0.33,0.58,0.32,0.11,0.16,0.06,0.25,0.17,0.09,0.09,0.17,0.05,0.26,0.78,0.26,0.05,0.16,0.06,0.29,0.33,0.35,0.06,0.16,0.05,0.12,0.32,0.15,0.07,0.2,0.05,0.16,0.56,0.1,0.07,0.2,0.05,0.26,0.25,0.15,0.08,0.28,0.05,0.13,0.48,0.12,0.06,0.23,0.06,0.07,0.36,0.1,0.07,0.25,0.05,0.1,0.26,0.09,0.06,0.22,0.05
2025-05-02 12:11:16,222.297,221.388,220.545,1.83,1.78,1.46,16.497,9.993,16.106,26.79,40.32,20.26,3.283,1.821,-3.426,1.678,3.666,2.212,3.552,9.431,-1.423,1.257,0.938,0.772,0.88,0.82,-0.96,0.16,102.329,90.616,-113.078,79.867,60.02,222.19,221.32,220.49,0.04,0.04,0.04,0.34,0.17,0.22,0.02,0.02,0.02,1.54,1.51,1.24,0.01,0.01,0.01,0.9,0.89,0.72,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.01,0.16,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.0,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.77,9.08,15.65,2.41,1.04,1.06,14.14,32.33,2.49,1.23,0.67,0.7,16.55,22.24,16.72,0.39,0.36,0.84,15.27,17.72,11.03,0.27,0.23,0.25,7.39,9.11,0.99,0.2,0.37,0.27,3.68,2.75,4.11,0.12,0.08,0.22,1.64,1.76,0.86,0.19,0.3,0.15,1.22,2.66,0.83,0.12,0.08,0.13,2.82,1.69,0.51,0.16,0.12,0.13,1.42,1.46,0.68,0.1,0.15,0.11,0.58,0.45,0.5,0.11,0.12,0.09,0.91,0.24,0.38,0.15,0.18,0.12,1.01,1.25,0.21,0.08,0.1,0.08,0.81,0.58,0.4,0.07,0.12,0.09,0.36,0.53,0.42,0.06,0.13,0.07,0.34,0.6,0.39,0.1,0.16,0.07,0.19,0.17,0.12,0.08,0.17,0.06,0.25,0.81,0.23,0.05,0.17,0.07,0.27,0.32,0.37,0.05,0.16,0.05,0.1,0.33,0.18,0.07,0.21,0.05,0.14,0.6,0.1,0.06,0.2,0.05,0.22,0.26,0.15,0.07,0.28,0.06,0.11,0.47,0.13,0.05,0.23,0.06,0.07,0.4,0.1,0.06,0.25,0.05,0.1,0.26,0.11,0.05,0.23,0.05
2025-05-02 12:12:16,222.045,221.21,220.273,1.82,1.78,1.49,26.055,10.419,13.908,14.37,39.89,16.05,5.67,1.928,-2.955,4.642,5.785,2.305,3.064,11.154,-1.15,1.245,0.808,0.903,0.98,0.83,-0.96,0.41,102.419,90.646,-113.125,79.94,60.0,221.94,221.14,220.22,0.04,0.04,0.04,0.34,0.16,0.22,0.02,0.02,0.02,1.52,1.51,1.26,0.01,0.01,0.01,0.91,0.9,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.19,0.13,0.01,0.0,0.01,0.01,0.09,0.04,0.01,0.0,0.01,0.07,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.69,9.47,13.65,5.17,1.31,1.25,6.16,32.1,2.2,0.67,0.65,0.87,8.14,22.12,12.31,0.23,0.38,1.27,7.58,17.53,7.9,0.38,0.21,0.44,3.89,9.06,0.88,0.21,0.36,0.42,1.76,2.57,5.09,0.17,0.1,0.31,1.0,1.64,2.3,0.1,0.29,0.21,0.58,2.75,1.55,0.1,0.11,0.21,1.39,1.69,1.07,0.07,0.12,0.28,0.59,1.49,0.58,0.07,0.16,0.17,0.39,0.47,0.58,0.07,0.12,0.14,0.52,0.27,0.72,0.08,0.19,0.23,0.36,1.18,0.4,0.05,0.11,0.1,0.41,0.54,0.52,0.06,0.12,0.19,0.29,0.53,0.58,0.04,0.15,0.13,0.25,0.63,0.53,0.05,0.15,0.08,0.11,0.16,0.15,0.04,0.18,0.09,0.13,0.85,0.28,0.03,0.17,0.08,0.17,0.3,0.5,0.03,0.16,0.06,0.04,0.35,0.22,0.04,0.21,0.07,0.07,0.63,0.15,0.03,0.22,0.08,0.12,0.25,0.22,0.03,0.28,0.07,0.05,0.49,0.18,0.03,0.24,0.07,0.04,0.41,0.1,0.03,0.26,0.06,0.07,0.29,0.17,0.03,0.22,0.05
2025-05-02 12:13:16,222.034,221.207,220.432,1.83,1.76,1.5,26.096,23.381,13.21,14.38,17.93,14.29,5.674,4.94,-2.817,7.797,5.794,5.172,2.912,13.878,-1.175,1.531,0.739,1.095,0.98,0.96,-0.97,0.56,102.507,90.722,-113.169,80.061,59.99,221.93,221.14,220.38,0.04,0.04,0.04,0.36,0.17,0.22,0.02,0.02,0.02,1.52,1.48,1.25,0.01,0.01,0.01,0.92,0.92,0.79,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.17,0.19,0.14,0.01,0.0,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.07,0.03,0.01,0.0,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.73,22.98,13.03,5.24,5.65,1.11,6.18,14.52,2.26,0.65,0.32,0.75,8.04,4.88,10.34,0.22,0.21,1.11,7.63,7.12,6.16,0.36,0.35,0.49,3.93,3.4,1.04,0.2,0.25,0.47,1.76,0.98,5.75,0.16,0.15,0.42,0.99,0.48,3.27,0.1,0.13,0.14,0.58,0.9,2.02,0.09,0.07,0.3,1.36,0.61,1.55,0.05,0.05,0.34,0.59,0.56,0.37,0.07,0.06,0.18,0.52,0.16,0.66,0.08,0.05,0.18,0.37,0.14,0.96,0.1,0.09,0.32,0.38,0.41,0.58,0.05,0.04,0.09,0.38,0.21,0.58,0.07,0.03,0.27,0.34,0.22,0.75,0.05,0.06,0.14,0.23,0.23,0.59,0.05,0.05,0.06,0.17,0.06,0.2,0.04,0.07,0.11,0.08,0.33,0.32,0.03,0.06,0.09,0.16,0.11,0.56,0.03,0.06,0.06,0.04,0.13,0.28,0.04,0.07,0.09,0.07,0.24,0.15,0.03,0.08,0.09,0.13,0.09,0.28,0.03,0.09,0.06,0.05,0.18,0.24,0.04,0.09,0.08,0.04,0.16,0.1,0.03,0.1,0.06,0.08,0.1,0.19,0.02,0.08,0.05
2025-05-02 12:14:16,222.123,221.345,220.6,1.84,1.82,1.54,26.022,24.039,13.458,14.44,17.59,15.04,5.659,5.087,-2.864,7.882,5.78,5.321,2.969,14.07,-1.178,1.559,0.782,1.163,0.98,0.96,-0.96,0.56,102.597,90.803,-113.214,80.186,60.0,222.01,221.27,220.54,0.04,0.05,0.04,0.34,0.18,0.22,0.02,0.02,0.02,1.53,1.54,1.29,0.01,0.01,0.02,0.94,0.92,0.78,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.17,0.2,0.15,0.01,0.0,0.01,0.01,0.09,0.03,0.01,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.65,23.64,13.25,5.23,5.7,1.71,6.18,14.23,2.23,0.66,0.32,0.98,8.15,4.73,10.93,0.22,0.2,1.89,7.65,6.92,6.78,0.37,0.37,0.83,3.93,3.29,1.04,0.21,0.28,0.43,1.72,0.95,5.5,0.16,0.17,0.42,1.0,0.47,2.84,0.1,0.13,0.22,0.55,0.89,1.74,0.1,0.08,0.3,1.4,0.6,1.35,0.07,0.06,0.32,0.54,0.57,0.47,0.08,0.06,0.21,0.46,0.14,0.55,0.08,0.05,0.2,0.42,0.14,0.89,0.1,0.08,0.28,0.47,0.42,0.48,0.05,0.04,0.13,0.37,0.2,0.51,0.06,0.03,0.22,0.3,0.19,0.65,0.04,0.05,0.13,0.25,0.22,0.58,0.05,0.05,0.08,0.15,0.06,0.16,0.04,0.07,0.1,0.08,0.31,0.34,0.03,0.06,0.07,0.16,0.11,0.55,0.03,0.06,0.06,0.04,0.12,0.23,0.04,0.07,0.07,0.06,0.22,0.18,0.03,0.08,0.08,0.13,0.09,0.27,0.03,0.09,0.06,0.05,0.17,0.2,0.03,0.09,0.07,0.04,0.15,0.11,0.03,0.09,0.06,0.07,0.09,0.17,0.02,0.08,0.05
2025-05-02 12:15:16,222.067,221.226,220.637,1.8,1.77,1.53,21.128,24.078,13.021,20.5,17.64,12.98,4.445,5.096,-2.771,6.771,4.691,5.327,2.873,12.89,-1.301,1.55,0.758,1.007,0.93,0.96,-0.96,0.52,102.667,90.884,-113.258,80.293,60.02,221.97,221.15,220.58,0.04,0.05,0.04,0.33,0.17,0.22,0.02,0.02,0.02,1.5,1.5,1.29,0.01,0.01,0.02,0.92,0.88,0.78,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.0,0.17,0.19,0.16,0.01,0.01,0.01,0.02,0.1,0.03,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.05,0.02,0.01,0.0,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,20.58,23.68,12.84,3.95,5.66,1.81,10.16,14.38,2.18,0.96,0.36,1.06,12.26,4.74,9.01,0.33,0.22,1.9,11.35,6.77,4.92,0.3,0.38,0.93,5.7,3.21,1.28,0.21,0.29,0.42,2.51,0.89,5.49,0.13,0.19,0.55,1.31,0.44,2.43,0.15,0.13,0.22,0.85,0.91,1.99,0.15,0.08,0.33,2.01,0.64,1.4,0.11,0.06,0.33,0.99,0.62,0.41,0.11,0.06,0.2,0.54,0.15,0.54,0.1,0.06,0.25,0.55,0.15,1.03,0.12,0.07,0.27,0.64,0.45,0.48,0.06,0.05,0.15,0.52,0.23,0.51,0.09,0.03,0.18,0.36,0.21,0.6,0.06,0.05,0.15,0.33,0.22,0.52,0.08,0.06,0.08,0.13,0.07,0.13,0.06,0.07,0.1,0.13,0.32,0.35,0.04,0.06,0.07,0.24,0.12,0.54,0.04,0.06,0.07,0.06,0.12,0.19,0.06,0.07,0.05,0.08,0.24,0.17,0.04,0.09,0.08,0.19,0.1,0.26,0.05,0.1,0.06,0.07,0.18,0.22,0.05,0.09,0.06,0.05,0.16,0.13,0.05,0.1,0.05,0.09,0.09,0.16,0.04,0.08,0.05
2025-05-02 12:16:16,222.169,221.186,220.517,1.81,1.76,1.5,13.076,11.596,12.975,31.02,38.52,12.72,2.446,2.228,-2.763,1.912,2.905,2.565,2.861,8.331,-1.567,1.218,0.744,0.395,0.84,0.85,-0.97,0.22,102.705,90.918,-113.301,80.323,60.02,222.06,221.12,220.46,0.04,0.04,0.04,0.33,0.15,0.21,0.02,0.02,0.02,1.51,1.5,1.25,0.01,0.01,0.01,0.92,0.87,0.77,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.0,0.01,0.17,0.19,0.15,0.01,0.0,0.01,0.02,0.1,0.03,0.01,0.0,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.06,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.0,0.01,0.01,0.03,0.03,0.06,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.23,10.7,12.79,1.66,1.88,1.64,16.88,31.17,2.11,1.46,0.6,1.0,19.39,20.95,8.87,0.46,0.33,1.7,17.91,16.95,4.91,0.18,0.22,0.84,8.62,8.54,1.09,0.22,0.38,0.44,4.06,2.61,5.4,0.08,0.11,0.62,1.82,1.58,2.41,0.22,0.28,0.21,1.2,2.54,2.1,0.22,0.11,0.35,3.22,1.66,1.45,0.17,0.1,0.36,1.49,1.59,0.42,0.15,0.16,0.2,0.78,0.46,0.59,0.14,0.14,0.27,0.84,0.35,1.1,0.18,0.15,0.3,0.84,1.23,0.51,0.1,0.11,0.16,0.77,0.63,0.58,0.14,0.1,0.22,0.54,0.57,0.64,0.1,0.15,0.17,0.47,0.61,0.55,0.13,0.15,0.07,0.16,0.16,0.12,0.11,0.16,0.09,0.2,0.83,0.32,0.05,0.16,0.08,0.36,0.32,0.53,0.06,0.16,0.08,0.12,0.35,0.2,0.09,0.19,0.06,0.15,0.61,0.16,0.07,0.21,0.09,0.29,0.27,0.25,0.07,0.26,0.07,0.12,0.5,0.23,0.07,0.22,0.06,0.08,0.39,0.12,0.07,0.26,0.06,0.13,0.25,0.18,0.06,0.2,0.06
2025-05-02 12:17:16,222.259,221.23,220.365,1.84,1.79,1.51,13.098,9.467,12.848,31.24,42.47,12.39,2.45,1.736,-2.73,1.456,2.911,2.094,2.831,7.837,-1.573,1.172,0.75,0.349,0.84,0.83,-0.96,0.19,102.744,90.945,-113.344,80.346,60.0,222.15,221.16,220.31,0.04,0.04,0.04,0.33,0.15,0.21,0.02,0.02,0.02,1.52,1.5,1.25,0.01,0.01,0.01,0.96,0.92,0.8,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.0,0.01,0.01,0.09,0.03,0.0,0.0,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,8.5,12.67,1.73,1.19,1.46,16.85,34.28,2.08,1.46,0.7,0.89,19.58,23.99,8.69,0.51,0.35,1.46,18.27,18.91,4.68,0.2,0.19,0.72,8.54,9.75,1.02,0.23,0.41,0.38,4.07,3.12,5.3,0.07,0.09,0.52,1.82,1.9,2.38,0.23,0.3,0.2,0.95,2.74,2.07,0.17,0.11,0.28,3.23,1.81,1.45,0.16,0.13,0.31,1.16,1.75,0.39,0.13,0.17,0.17,0.88,0.44,0.6,0.14,0.15,0.24,0.82,0.44,1.06,0.15,0.16,0.25,0.85,1.35,0.64,0.08,0.11,0.13,0.72,0.7,0.54,0.12,0.11,0.18,0.52,0.62,0.66,0.09,0.16,0.15,0.45,0.67,0.57,0.12,0.17,0.07,0.16,0.16,0.12,0.11,0.18,0.09,0.18,0.9,0.37,0.05,0.17,0.07,0.35,0.37,0.54,0.07,0.18,0.07,0.12,0.43,0.19,0.08,0.21,0.06,0.15,0.67,0.16,0.07,0.24,0.08,0.28,0.28,0.25,0.08,0.3,0.07,0.13,0.58,0.24,0.07,0.25,0.06,0.07,0.42,0.13,0.08,0.29,0.06,0.13,0.3,0.16,0.05,0.22,0.06
2025-05-02 12:18:16,222.473,221.2,220.258,1.84,1.78,1.45,13.101,9.497,13.026,31.43,42.48,12.93,2.449,1.743,-2.765,1.428,2.915,2.101,2.869,7.884,-1.58,1.172,0.766,0.358,0.84,0.83,-0.96,0.18,102.783,90.973,-113.388,80.368,60.01,222.37,221.13,220.2,0.04,0.04,0.04,0.35,0.18,0.21,0.02,0.02,0.02,1.53,1.51,1.21,0.01,0.01,0.02,0.95,0.89,0.76,0.01,0.01,0.01,0.05,0.06,0.05,0.01,0.0,0.01,0.17,0.19,0.14,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.24,8.53,12.85,1.71,1.17,1.9,16.86,34.2,2.15,1.46,0.65,1.0,19.67,23.98,9.2,0.48,0.36,1.98,18.46,18.98,5.04,0.21,0.18,0.9,8.68,9.8,1.0,0.22,0.39,0.43,4.28,3.23,5.21,0.08,0.1,0.49,1.86,1.95,2.27,0.22,0.3,0.22,1.04,2.66,1.87,0.18,0.1,0.32,3.2,1.73,1.36,0.16,0.13,0.3,1.27,1.71,0.31,0.15,0.16,0.2,0.84,0.46,0.59,0.14,0.14,0.21,0.78,0.37,0.83,0.15,0.17,0.23,0.87,1.33,0.48,0.08,0.1,0.13,0.8,0.7,0.51,0.11,0.11,0.19,0.59,0.64,0.65,0.1,0.15,0.14,0.46,0.66,0.55,0.12,0.16,0.08,0.19,0.17,0.13,0.11,0.18,0.09,0.21,0.9,0.33,0.06,0.17,0.07,0.32,0.36,0.5,0.06,0.17,0.07,0.13,0.42,0.19,0.08,0.2,0.05,0.15,0.64,0.17,0.07,0.23,0.08,0.27,0.27,0.23,0.07,0.28,0.07,0.12,0.56,0.2,0.07,0.24,0.06,0.08,0.4,0.11,0.07,0.27,0.06,0.13,0.29,0.16,0.05,0.21,0.06
2025-05-02 12:19:16,222.411,221.378,220.339,1.83,1.78,1.45,20.35,9.542,13.716,21.7,42.03,15.18,4.251,1.751,-2.908,3.095,4.526,2.112,3.022,9.66,-1.302,1.181,0.823,0.702,0.92,0.83,-0.96,0.3,102.849,91.0,-113.433,80.416,60.0,222.3,221.31,220.29,0.04,0.04,0.05,0.36,0.18,0.2,0.02,0.02,0.02,1.52,1.51,1.21,0.01,0.01,0.02,0.93,0.9,0.75,0.01,0.01,0.02,0.05,0.06,0.04,0.01,0.0,0.01,0.16,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,19.74,8.58,13.44,3.53,1.18,2.39,10.75,33.81,1.99,1.01,0.65,1.07,13.2,23.76,11.37,0.33,0.34,2.68,12.23,18.67,7.23,0.3,0.17,0.99,5.92,9.66,0.94,0.2,0.4,0.41,2.83,2.95,4.98,0.13,0.11,0.33,1.42,1.82,2.12,0.15,0.29,0.34,0.8,2.85,1.39,0.12,0.1,0.21,2.28,1.78,1.06,0.13,0.14,0.22,0.89,1.66,0.49,0.12,0.15,0.17,0.61,0.5,0.49,0.11,0.13,0.16,0.76,0.28,0.55,0.11,0.18,0.17,0.59,1.33,0.36,0.08,0.09,0.13,0.64,0.64,0.46,0.07,0.13,0.13,0.47,0.59,0.6,0.06,0.14,0.1,0.37,0.7,0.58,0.08,0.17,0.09,0.16,0.16,0.13,0.06,0.19,0.09,0.16,0.88,0.29,0.04,0.17,0.07,0.21,0.36,0.47,0.05,0.17,0.06,0.08,0.4,0.19,0.05,0.21,0.05,0.1,0.66,0.18,0.04,0.23,0.07,0.19,0.27,0.21,0.05,0.29,0.07,0.1,0.55,0.14,0.05,0.24,0.06,0.05,0.42,0.1,0.05,0.28,0.06,0.09,0.29,0.15,0.04,0.22,0.06
