TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 12:20:16,222.174,221.129,220.289,1.74,1.68,1.39,26.134,20.266,14.045,14.18,23.11,16.1,5.691,4.205,-2.981,6.915,5.806,4.48,3.094,13.381,-1.148,1.486,0.827,1.164,0.98,0.93,-0.96,0.51,102.939,91.068,-113.48,80.526,60.01,222.07,221.06,220.24,0.04,0.04,0.04,0.35,0.19,0.21,0.02,0.02,0.03,1.45,1.42,1.17,0.01,0.01,0.02,0.88,0.85,0.71,0.01,0.01,0.01,0.04,0.06,0.05,0.01,0.01,0.01,0.15,0.17,0.12,0.01,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.78,19.73,13.74,5.27,4.55,1.9,6.01,18.7,2.2,0.66,0.38,0.9,7.95,8.99,12.29,0.22,0.25,2.23,7.47,9.51,8.16,0.38,0.32,0.66,3.83,4.76,0.96,0.21,0.28,0.4,1.67,1.34,5.03,0.17,0.15,0.28,1.06,0.79,2.03,0.1,0.16,0.31,0.64,1.41,1.29,0.1,0.07,0.18,1.43,0.9,0.93,0.09,0.07,0.19,0.59,0.79,0.62,0.09,0.08,0.16,0.4,0.24,0.45,0.08,0.07,0.14,0.61,0.13,0.47,0.07,0.11,0.16,0.38,0.64,0.32,0.05,0.05,0.12,0.43,0.3,0.44,0.04,0.06,0.13,0.33,0.29,0.55,0.04,0.08,0.09,0.28,0.34,0.55,0.05,0.08,0.08,0.12,0.09,0.12,0.04,0.1,0.09,0.12,0.43,0.25,0.03,0.09,0.07,0.14,0.16,0.44,0.03,0.08,0.06,0.04,0.17,0.19,0.04,0.11,0.06,0.06,0.33,0.18,0.03,0.12,0.06,0.12,0.14,0.2,0.03,0.15,0.07,0.06,0.25,0.13,0.03,0.13,0.06,0.04,0.22,0.11,0.03,0.14,0.06,0.07,0.15,0.16,0.03,0.12,0.05
2025-05-02 12:21:16,222.132,221.213,220.437,1.77,1.73,1.44,26.083,23.979,14.256,14.24,17.6,16.72,5.675,5.074,-3.028,7.721,5.794,5.305,3.143,14.241,-1.167,1.546,0.842,1.22,0.98,0.96,-0.96,0.54,103.027,91.147,-113.527,80.646,60.0,222.03,221.15,220.38,0.04,0.04,0.04,0.33,0.18,0.21,0.02,0.02,0.03,1.46,1.45,1.2,0.01,0.01,0.01,0.92,0.9,0.75,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.14,0.17,0.12,0.01,0.01,0.01,0.02,0.08,0.03,0.0,0.01,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.73,23.58,13.93,5.2,5.73,1.46,6.09,14.27,2.28,0.66,0.37,0.76,8.02,4.72,12.9,0.24,0.21,1.78,7.49,6.86,8.69,0.37,0.35,0.47,3.83,3.26,1.03,0.21,0.27,0.34,1.68,0.97,5.15,0.17,0.17,0.22,1.04,0.5,2.11,0.1,0.13,0.3,0.62,0.92,1.27,0.1,0.07,0.18,1.45,0.61,0.95,0.09,0.06,0.18,0.59,0.54,0.7,0.08,0.05,0.14,0.41,0.15,0.45,0.08,0.06,0.13,0.61,0.1,0.48,0.08,0.08,0.14,0.39,0.43,0.29,0.06,0.04,0.11,0.44,0.2,0.46,0.04,0.04,0.12,0.34,0.2,0.51,0.04,0.05,0.09,0.29,0.24,0.58,0.05,0.06,0.08,0.12,0.07,0.14,0.04,0.07,0.08,0.11,0.3,0.21,0.03,0.06,0.06,0.13,0.12,0.44,0.03,0.06,0.06,0.04,0.1,0.21,0.04,0.07,0.05,0.06,0.23,0.18,0.03,0.08,0.06,0.12,0.1,0.21,0.03,0.1,0.06,0.05,0.16,0.12,0.03,0.09,0.06,0.04,0.16,0.11,0.03,0.09,0.06,0.08,0.09,0.16,0.02,0.08,0.05
2025-05-02 12:22:16,221.988,221.138,220.434,1.8,1.76,1.47,25.22,24.531,14.429,15.43,17.31,17.24,5.455,5.193,-3.065,7.582,5.598,5.425,3.181,14.204,-1.192,1.568,0.848,1.224,0.97,0.96,-0.96,0.53,103.114,91.229,-113.576,80.767,60.01,221.88,221.07,220.38,0.04,0.04,0.04,0.32,0.17,0.21,0.02,0.02,0.03,1.48,1.48,1.23,0.01,0.01,0.01,0.94,0.91,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.17,0.12,0.01,0.01,0.01,0.01,0.08,0.03,0.0,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.82,24.14,14.1,5.01,5.72,1.32,6.8,13.97,2.25,0.71,0.31,0.79,8.84,4.62,13.43,0.24,0.2,1.54,8.25,6.78,9.09,0.36,0.35,0.37,4.16,3.18,1.1,0.21,0.28,0.36,1.87,0.97,5.09,0.17,0.17,0.22,1.04,0.48,2.01,0.1,0.12,0.3,0.67,0.89,1.17,0.1,0.08,0.18,1.6,0.61,0.83,0.09,0.06,0.2,0.64,0.54,0.7,0.08,0.05,0.13,0.42,0.13,0.43,0.07,0.05,0.13,0.66,0.1,0.46,0.08,0.08,0.14,0.44,0.42,0.28,0.06,0.04,0.11,0.48,0.2,0.46,0.05,0.04,0.12,0.35,0.19,0.47,0.04,0.05,0.08,0.3,0.23,0.54,0.05,0.05,0.09,0.12,0.07,0.17,0.04,0.07,0.08,0.13,0.3,0.23,0.03,0.06,0.07,0.14,0.12,0.43,0.03,0.06,0.05,0.05,0.11,0.21,0.04,0.07,0.05,0.06,0.23,0.18,0.03,0.08,0.06,0.13,0.09,0.19,0.03,0.1,0.07,0.06,0.17,0.12,0.03,0.09,0.06,0.04,0.15,0.1,0.03,0.09,0.06,0.08,0.09,0.15,0.03,0.08,0.05
2025-05-02 12:23:16,222.324,221.34,220.402,1.84,1.79,1.45,13.099,12.738,14.927,31.06,36.78,18.36,2.451,2.49,-3.171,1.769,2.912,2.819,3.29,9.021,-1.573,1.253,0.875,0.554,0.84,0.86,-0.96,0.18,103.153,91.269,-113.626,80.796,60.02,222.22,221.27,220.35,0.03,0.04,0.04,0.36,0.15,0.2,0.02,0.02,0.03,1.54,1.52,1.23,0.01,0.01,0.01,0.93,0.89,0.72,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.0,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,11.88,14.59,1.67,2.2,1.19,16.73,29.65,2.17,1.43,0.61,0.76,19.48,19.62,14.48,0.45,0.31,1.23,18.03,16.24,10.08,0.23,0.22,0.3,8.49,8.15,1.05,0.22,0.38,0.29,4.08,2.5,4.75,0.11,0.1,0.22,1.71,1.51,1.52,0.19,0.26,0.24,1.41,2.46,1.01,0.13,0.08,0.17,3.54,1.55,0.66,0.18,0.14,0.15,1.65,1.43,0.71,0.13,0.13,0.12,0.78,0.43,0.46,0.14,0.12,0.11,1.16,0.24,0.41,0.17,0.16,0.13,1.07,1.19,0.2,0.09,0.09,0.09,0.99,0.53,0.52,0.07,0.12,0.1,0.59,0.49,0.46,0.08,0.13,0.08,0.49,0.59,0.53,0.11,0.15,0.09,0.23,0.14,0.12,0.07,0.17,0.07,0.25,0.76,0.26,0.06,0.15,0.07,0.28,0.31,0.38,0.07,0.15,0.05,0.11,0.32,0.18,0.08,0.19,0.05,0.14,0.57,0.17,0.07,0.2,0.06,0.25,0.23,0.15,0.08,0.25,0.07,0.13,0.47,0.14,0.06,0.22,0.06,0.08,0.37,0.1,0.07,0.24,0.06,0.11,0.24,0.13,0.06,0.2,0.05
2025-05-02 12:24:16,222.291,221.296,220.319,1.84,1.79,1.43,13.106,9.762,16.041,31.11,41.34,20.72,2.453,1.792,-3.41,0.834,2.913,2.16,3.534,8.608,-1.572,1.206,0.927,0.561,0.84,0.83,-0.96,0.1,103.191,91.297,-113.679,80.809,59.99,222.19,221.22,220.26,0.03,0.04,0.04,0.37,0.15,0.21,0.02,0.02,0.02,1.53,1.51,1.21,0.01,0.01,0.01,0.94,0.91,0.72,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.0,0.16,0.19,0.14,0.01,0.0,0.01,0.03,0.1,0.05,0.01,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,8.83,15.61,1.72,1.13,0.73,16.74,33.27,2.43,1.42,0.7,0.61,19.46,23.07,16.93,0.46,0.34,0.56,18.19,18.26,11.67,0.24,0.21,0.14,8.41,9.3,1.0,0.21,0.4,0.15,4.06,2.81,4.15,0.13,0.08,0.2,1.64,1.74,0.87,0.19,0.28,0.15,1.4,2.86,0.81,0.11,0.08,0.13,3.55,1.84,0.54,0.18,0.14,0.09,1.73,1.61,0.74,0.12,0.15,0.1,0.73,0.47,0.52,0.13,0.12,0.08,1.2,0.29,0.35,0.16,0.19,0.12,1.2,1.32,0.17,0.08,0.09,0.07,0.95,0.63,0.48,0.07,0.14,0.09,0.51,0.54,0.43,0.06,0.13,0.08,0.43,0.67,0.44,0.11,0.17,0.07,0.26,0.18,0.11,0.09,0.18,0.06,0.28,0.84,0.3,0.06,0.17,0.07,0.27,0.36,0.34,0.06,0.17,0.05,0.14,0.35,0.18,0.07,0.21,0.05,0.16,0.65,0.13,0.07,0.22,0.05,0.24,0.28,0.13,0.08,0.29,0.05,0.14,0.54,0.13,0.06,0.24,0.05,0.07,0.42,0.08,0.07,0.27,0.05,0.11,0.27,0.1,0.05,0.23,0.05
2025-05-02 12:25:16,222.203,221.152,220.192,1.83,1.79,1.4,13.12,10.113,16.465,31.17,40.22,20.88,2.451,1.849,-3.499,0.802,2.915,2.237,3.625,8.777,-1.578,1.258,0.949,0.629,0.84,0.83,-0.97,0.09,103.23,91.326,-113.734,80.822,60.01,222.1,221.08,220.14,0.04,0.04,0.04,0.36,0.14,0.22,0.02,0.02,0.03,1.52,1.52,1.18,0.01,0.01,0.01,0.94,0.9,0.71,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.0,0.14,0.17,0.12,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.04,0.02,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.27,9.2,15.97,1.64,1.08,0.94,16.64,32.38,2.5,1.47,0.71,0.73,19.57,22.01,17.32,0.46,0.38,0.59,18.29,17.61,11.58,0.27,0.24,0.16,8.39,9.1,1.1,0.21,0.37,0.17,4.12,2.83,3.88,0.14,0.08,0.22,1.8,1.83,0.66,0.21,0.28,0.14,1.24,2.57,0.7,0.1,0.08,0.14,3.48,1.63,0.52,0.18,0.13,0.09,1.45,1.46,0.68,0.15,0.15,0.1,0.83,0.39,0.51,0.13,0.11,0.08,1.2,0.28,0.32,0.19,0.18,0.11,1.3,1.24,0.19,0.09,0.09,0.08,0.86,0.57,0.42,0.09,0.13,0.09,0.49,0.52,0.37,0.07,0.13,0.08,0.37,0.62,0.38,0.1,0.16,0.08,0.29,0.18,0.11,0.1,0.17,0.06,0.28,0.79,0.3,0.06,0.17,0.07,0.28,0.3,0.32,0.07,0.16,0.05,0.15,0.33,0.19,0.07,0.21,0.05,0.16,0.59,0.11,0.07,0.21,0.05,0.24,0.24,0.13,0.08,0.27,0.05,0.14,0.49,0.12,0.07,0.23,0.05,0.08,0.38,0.09,0.07,0.25,0.05,0.11,0.26,0.1,0.05,0.22,0.05
2025-05-02 12:26:16,222.04,220.961,220.172,1.83,1.77,1.42,15.938,19.968,16.793,27.6,23.81,21.33,3.139,4.115,-3.568,3.685,3.538,4.412,3.697,11.647,-1.481,1.519,0.968,1.007,0.87,0.92,-0.97,0.29,103.279,91.39,-113.791,80.879,60.0,221.93,220.89,220.12,0.04,0.04,0.04,0.36,0.16,0.22,0.02,0.02,0.03,1.5,1.48,1.18,0.01,0.01,0.01,0.97,0.94,0.73,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.05,0.08,0.05,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.01,0.0,0.03,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.01,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.21,19.46,16.32,2.33,4.07,0.86,14.31,19.31,2.63,1.25,0.41,0.6,17.19,9.32,17.75,0.42,0.24,0.47,16.08,9.9,11.75,0.28,0.3,0.21,7.44,4.96,1.1,0.19,0.27,0.19,3.66,1.54,3.83,0.14,0.12,0.21,1.57,0.89,0.61,0.18,0.16,0.12,1.11,1.36,0.66,0.12,0.06,0.11,3.03,0.92,0.46,0.17,0.07,0.11,1.31,0.81,0.64,0.13,0.08,0.08,0.81,0.2,0.46,0.12,0.07,0.08,1.04,0.17,0.29,0.17,0.11,0.11,1.08,0.65,0.19,0.09,0.05,0.08,0.82,0.32,0.39,0.08,0.06,0.09,0.46,0.31,0.39,0.08,0.07,0.07,0.37,0.33,0.34,0.09,0.09,0.07,0.28,0.1,0.1,0.08,0.1,0.05,0.24,0.45,0.27,0.05,0.1,0.06,0.25,0.17,0.32,0.07,0.08,0.05,0.13,0.18,0.19,0.06,0.11,0.05,0.15,0.34,0.12,0.06,0.12,0.05,0.22,0.15,0.13,0.07,0.15,0.05,0.12,0.27,0.11,0.06,0.14,0.06,0.07,0.24,0.09,0.06,0.14,0.05,0.1,0.14,0.09,0.05,0.12,0.05
2025-05-02 12:27:16,221.836,220.938,220.206,1.79,1.77,1.44,25.898,24.361,16.297,14.39,17.31,20.77,5.626,5.126,-3.461,7.291,5.745,5.382,3.589,14.716,-1.162,1.64,0.948,1.426,0.98,0.95,-0.96,0.5,103.367,91.47,-113.845,80.993,60.01,221.73,220.87,220.15,0.04,0.04,0.04,0.32,0.18,0.22,0.02,0.02,0.03,1.47,1.47,1.21,0.01,0.01,0.01,0.94,0.92,0.73,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.01,0.01,0.01,0.07,0.03,0.0,0.0,0.01,0.05,0.07,0.05,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.0,0.02,0.02,0.01,0.0,0.01,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.54,23.97,15.83,5.22,5.5,1.08,6.13,14.07,2.83,0.66,0.31,0.74,8.19,4.49,17.13,0.23,0.19,0.79,7.56,6.83,11.34,0.38,0.34,0.23,3.86,3.2,0.97,0.2,0.26,0.29,1.68,0.97,4.16,0.17,0.15,0.25,0.98,0.51,0.91,0.1,0.12,0.17,0.6,0.93,0.79,0.1,0.07,0.14,1.47,0.64,0.46,0.1,0.05,0.14,0.64,0.55,0.7,0.08,0.06,0.1,0.38,0.13,0.47,0.06,0.06,0.1,0.61,0.11,0.34,0.09,0.08,0.12,0.52,0.42,0.22,0.05,0.05,0.09,0.43,0.2,0.42,0.04,0.04,0.09,0.26,0.2,0.35,0.04,0.05,0.08,0.23,0.23,0.36,0.05,0.06,0.07,0.14,0.08,0.11,0.04,0.07,0.06,0.13,0.31,0.28,0.03,0.07,0.06,0.14,0.11,0.37,0.03,0.05,0.05,0.05,0.11,0.17,0.04,0.07,0.05,0.07,0.24,0.14,0.03,0.08,0.05,0.11,0.1,0.13,0.04,0.09,0.06,0.05,0.17,0.12,0.03,0.1,0.06,0.04,0.17,0.11,0.03,0.09,0.05,0.07,0.09,0.1,0.03,0.09,0.05
2025-05-02 12:28:16,222.007,221.024,220.238,1.8,1.78,1.48,26.111,24.995,14.136,14.25,16.92,16.25,5.679,5.266,-3.005,7.939,5.797,5.525,3.113,14.435,-1.162,1.671,0.813,1.322,0.98,0.95,-0.97,0.55,103.457,91.554,-113.892,81.118,60.01,221.9,220.96,220.18,0.04,0.04,0.04,0.31,0.18,0.22,0.02,0.02,0.03,1.49,1.5,1.24,0.01,0.01,0.01,0.93,0.91,0.75,0.01,0.01,0.01,0.04,0.06,0.04,0.01,0.01,0.01,0.16,0.2,0.14,0.01,0.01,0.01,0.02,0.09,0.03,0.01,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.75,24.61,13.83,5.26,5.54,1.13,6.12,13.76,2.17,0.66,0.31,0.73,7.99,4.37,12.42,0.23,0.19,1.14,7.49,6.59,8.27,0.37,0.35,0.37,3.85,3.02,1.03,0.22,0.27,0.37,1.64,0.88,5.28,0.17,0.17,0.25,1.01,0.42,2.35,0.1,0.12,0.2,0.61,0.9,1.41,0.11,0.08,0.2,1.44,0.63,0.92,0.07,0.06,0.24,0.65,0.55,0.64,0.07,0.06,0.13,0.41,0.16,0.49,0.08,0.06,0.13,0.54,0.11,0.65,0.09,0.07,0.21,0.41,0.41,0.42,0.05,0.04,0.09,0.43,0.2,0.54,0.05,0.04,0.15,0.32,0.19,0.54,0.04,0.05,0.1,0.29,0.23,0.58,0.05,0.05,0.09,0.15,0.06,0.16,0.04,0.07,0.08,0.12,0.29,0.26,0.03,0.06,0.07,0.16,0.12,0.48,0.03,0.06,0.05,0.04,0.11,0.21,0.04,0.07,0.06,0.07,0.23,0.17,0.03,0.08,0.07,0.12,0.09,0.19,0.03,0.1,0.07,0.04,0.17,0.18,0.03,0.09,0.07,0.04,0.16,0.1,0.03,0.09,0.06,0.07,0.09,0.16,0.03,0.08,0.05
2025-05-02 12:29:16,222.173,221.204,220.225,1.78,1.78,1.46,23.385,14.097,13.359,17.63,33.44,14.22,5.009,2.766,-2.846,4.928,5.195,3.118,2.942,11.255,-1.243,1.366,0.743,0.866,0.95,0.86,-0.97,0.41,103.535,91.597,-113.936,81.195,60.0,222.07,221.13,220.17,0.04,0.04,0.04,0.32,0.17,0.22,0.02,0.02,0.03,1.49,1.51,1.22,0.01,0.01,0.01,0.9,0.89,0.74,0.01,0.01,0.01,0.04,0.07,0.04,0.01,0.01,0.01,0.16,0.2,0.14,0.01,0.0,0.01,0.02,0.11,0.04,0.0,0.0,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.05,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,22.93,13.34,13.18,4.5,2.25,1.24,8.21,26.97,2.18,0.83,0.54,0.8,10.33,17.01,10.35,0.26,0.33,1.26,9.65,14.25,6.38,0.34,0.27,0.58,4.78,7.14,0.89,0.21,0.31,0.51,2.05,1.93,5.55,0.15,0.11,0.41,1.2,1.27,2.97,0.11,0.27,0.17,0.72,2.27,1.9,0.1,0.09,0.29,1.82,1.48,1.31,0.07,0.09,0.34,0.83,1.29,0.47,0.09,0.14,0.21,0.58,0.43,0.58,0.12,0.08,0.21,0.52,0.23,0.94,0.15,0.18,0.36,0.47,0.98,0.41,0.06,0.11,0.11,0.51,0.42,0.55,0.1,0.1,0.28,0.47,0.41,0.72,0.06,0.13,0.13,0.32,0.56,0.61,0.07,0.11,0.06,0.2,0.11,0.19,0.04,0.16,0.12,0.12,0.69,0.26,0.03,0.14,0.09,0.19,0.28,0.53,0.04,0.13,0.05,0.06,0.29,0.26,0.05,0.17,0.09,0.12,0.53,0.16,0.03,0.18,0.09,0.15,0.21,0.24,0.04,0.22,0.06,0.06,0.41,0.22,0.04,0.2,0.09,0.04,0.34,0.08,0.04,0.21,0.07,0.09,0.22,0.2,0.03,0.18,0.05
2025-05-02 12:30:16,222.293,221.186,220.26,1.79,1.74,1.44,13.087,10.042,13.629,30.89,39.88,14.38,2.448,1.837,-2.899,1.386,2.909,2.221,3.002,8.132,-1.572,1.248,0.776,0.453,0.84,0.83,-0.97,0.17,103.574,91.626,-113.982,81.217,60.02,222.19,221.12,220.21,0.04,0.04,0.04,0.34,0.16,0.21,0.02,0.02,0.02,1.5,1.48,1.21,0.01,0.01,0.01,0.89,0.86,0.72,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.2,0.14,0.01,0.0,0.01,0.02,0.09,0.04,0.01,0.01,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.06,0.03,0.02,0.0,0.01,0.01,0.04,0.04,0.03,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,9.14,13.41,1.69,1.04,1.66,16.71,32.19,1.97,1.43,0.69,0.89,19.43,21.85,10.45,0.46,0.36,1.74,17.8,17.28,6.54,0.21,0.22,0.77,8.43,8.74,1.01,0.25,0.35,0.43,3.96,2.55,5.26,0.1,0.08,0.36,1.97,1.68,2.56,0.2,0.3,0.21,1.21,2.65,1.77,0.14,0.08,0.28,3.21,1.71,1.21,0.14,0.11,0.29,1.65,1.54,0.58,0.14,0.16,0.2,0.98,0.54,0.58,0.17,0.1,0.18,0.82,0.3,0.86,0.22,0.19,0.26,0.89,1.22,0.43,0.09,0.11,0.11,0.85,0.55,0.58,0.13,0.12,0.21,0.69,0.53,0.64,0.1,0.14,0.13,0.56,0.66,0.65,0.12,0.15,0.07,0.28,0.16,0.16,0.08,0.17,0.09,0.19,0.82,0.29,0.06,0.17,0.08,0.33,0.34,0.5,0.07,0.16,0.06,0.11,0.35,0.22,0.08,0.21,0.07,0.17,0.6,0.15,0.06,0.21,0.08,0.25,0.27,0.21,0.08,0.27,0.06,0.12,0.5,0.21,0.07,0.24,0.07,0.07,0.39,0.08,0.06,0.25,0.07,0.13,0.26,0.17,0.06,0.22,0.05
2025-05-02 12:31:16,222.203,221.075,220.188,1.83,1.77,1.49,13.103,10.038,13.111,31.07,40.08,12.54,2.452,1.833,-2.784,1.501,2.912,2.219,2.887,8.018,-1.57,1.25,0.764,0.444,0.84,0.83,-0.96,0.19,103.613,91.655,-114.026,81.241,60.0,222.1,221.01,220.13,0.04,0.04,0.04,0.32,0.16,0.21,0.02,0.02,0.02,1.52,1.5,1.24,0.01,0.01,0.01,0.93,0.89,0.77,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,9.13,12.91,1.72,1.03,1.8,16.71,32.3,2.07,1.43,0.68,1.01,19.61,21.99,8.84,0.48,0.35,1.84,18.11,17.4,4.76,0.21,0.22,0.9,8.45,8.96,1.03,0.22,0.36,0.41,3.98,2.79,5.14,0.08,0.08,0.5,1.85,1.8,2.27,0.23,0.3,0.21,0.98,2.48,1.95,0.19,0.09,0.31,3.15,1.63,1.45,0.18,0.1,0.3,1.26,1.53,0.32,0.14,0.17,0.19,0.9,0.44,0.58,0.14,0.13,0.23,0.69,0.38,0.93,0.16,0.15,0.24,0.89,1.24,0.47,0.09,0.1,0.14,0.79,0.62,0.57,0.13,0.1,0.18,0.53,0.54,0.59,0.09,0.14,0.14,0.47,0.62,0.6,0.12,0.15,0.07,0.22,0.15,0.11,0.11,0.17,0.09,0.19,0.82,0.32,0.05,0.16,0.07,0.34,0.34,0.54,0.06,0.16,0.07,0.11,0.36,0.19,0.07,0.2,0.05,0.14,0.61,0.17,0.07,0.21,0.07,0.27,0.26,0.21,0.07,0.27,0.07,0.12,0.52,0.22,0.07,0.23,0.06,0.07,0.39,0.11,0.07,0.25,0.05,0.14,0.25,0.16,0.05,0.21,0.06
2025-05-02 12:32:16,222.109,221.032,220.102,1.81,1.75,1.48,13.117,10.025,13.034,31.03,40.2,12.56,2.453,1.831,-2.772,1.511,2.913,2.216,2.869,7.998,-1.572,1.248,0.736,0.413,0.84,0.83,-0.97,0.19,103.651,91.683,-114.069,81.265,59.99,222.01,220.96,220.05,0.04,0.04,0.04,0.34,0.16,0.2,0.02,0.02,0.03,1.51,1.48,1.23,0.01,0.01,0.01,0.92,0.89,0.77,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.14,0.18,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.27,9.13,12.88,1.73,1.06,1.58,16.75,32.4,2.17,1.45,0.71,0.92,19.51,22.04,8.82,0.49,0.37,1.59,18.05,17.42,4.78,0.22,0.22,0.77,8.5,8.99,0.99,0.24,0.38,0.4,4.02,2.79,5.22,0.08,0.09,0.49,1.8,1.8,2.42,0.23,0.3,0.21,1.07,2.48,2.03,0.19,0.09,0.3,3.11,1.64,1.49,0.17,0.1,0.33,1.24,1.54,0.32,0.14,0.17,0.21,0.92,0.45,0.62,0.14,0.13,0.22,0.74,0.38,0.97,0.16,0.16,0.27,0.88,1.23,0.52,0.09,0.11,0.15,0.72,0.63,0.63,0.15,0.1,0.21,0.53,0.55,0.6,0.1,0.14,0.15,0.46,0.63,0.52,0.12,0.16,0.07,0.2,0.15,0.12,0.11,0.17,0.09,0.19,0.84,0.33,0.05,0.17,0.07,0.33,0.35,0.54,0.07,0.17,0.07,0.11,0.37,0.22,0.08,0.21,0.06,0.15,0.64,0.18,0.07,0.22,0.08,0.27,0.28,0.22,0.07,0.28,0.07,0.11,0.55,0.23,0.07,0.25,0.06,0.07,0.41,0.12,0.08,0.27,0.06,0.14,0.27,0.17,0.05,0.24,0.06
2025-05-02 12:33:16,221.935,221.175,220.167,1.78,1.76,1.47,24.875,10.321,12.863,15.51,39.47,12.27,5.366,1.884,-2.733,4.517,5.52,2.283,2.832,10.635,-1.144,1.288,0.741,0.886,0.97,0.83,-0.97,0.42,103.737,91.712,-114.113,81.337,59.99,221.83,221.1,220.11,0.04,0.04,0.05,0.33,0.16,0.2,0.02,0.02,0.03,1.49,1.5,1.23,0.01,0.01,0.01,0.9,0.88,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.14,0.18,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.06,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.46,9.4,12.69,4.72,1.0,1.51,6.91,31.77,2.22,0.72,0.64,0.92,9.04,21.68,8.68,0.24,0.35,1.53,8.34,16.99,4.57,0.34,0.24,0.73,4.2,8.76,0.93,0.19,0.33,0.44,1.79,2.44,5.16,0.15,0.09,0.55,1.07,1.71,2.39,0.12,0.28,0.2,0.54,2.62,2.01,0.11,0.11,0.3,1.42,1.67,1.41,0.09,0.1,0.33,0.55,1.51,0.3,0.08,0.18,0.21,0.49,0.44,0.6,0.07,0.13,0.23,0.41,0.34,0.82,0.07,0.16,0.28,0.43,1.24,0.53,0.05,0.1,0.14,0.36,0.57,0.59,0.08,0.09,0.19,0.29,0.5,0.64,0.05,0.14,0.14,0.25,0.67,0.55,0.06,0.16,0.08,0.13,0.16,0.12,0.05,0.17,0.1,0.1,0.83,0.37,0.03,0.17,0.07,0.19,0.33,0.59,0.03,0.16,0.07,0.04,0.33,0.19,0.04,0.2,0.06,0.07,0.64,0.19,0.03,0.21,0.08,0.14,0.27,0.22,0.04,0.27,0.07,0.05,0.52,0.21,0.04,0.23,0.06,0.04,0.41,0.14,0.04,0.25,0.06,0.08,0.26,0.16,0.03,0.22,0.06
2025-05-02 12:34:16,221.921,221.078,220.271,1.79,1.75,1.49,26.147,23.756,12.934,14.14,17.55,12.92,5.686,4.996,-2.75,7.931,5.803,5.252,2.849,13.904,-1.158,1.618,0.743,1.202,0.98,0.95,-0.97,0.57,103.827,91.792,-114.156,81.462,60.01,221.82,221.01,220.21,0.04,0.04,0.05,0.34,0.16,0.21,0.02,0.02,0.02,1.49,1.48,1.24,0.01,0.01,0.02,0.9,0.89,0.77,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.19,0.14,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.01,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.06,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.0,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.79,23.37,12.75,5.23,5.34,1.55,6.01,14.34,2.18,0.66,0.32,0.99,7.95,4.72,9.1,0.23,0.22,1.59,7.5,6.82,4.91,0.37,0.34,0.75,3.79,3.25,1.14,0.21,0.25,0.46,1.6,0.9,5.49,0.17,0.15,0.62,1.01,0.47,2.68,0.11,0.12,0.21,0.54,0.92,2.05,0.11,0.07,0.36,1.33,0.62,1.49,0.08,0.05,0.39,0.49,0.56,0.33,0.07,0.07,0.22,0.48,0.15,0.6,0.07,0.05,0.27,0.4,0.14,0.91,0.08,0.07,0.33,0.35,0.44,0.62,0.05,0.05,0.15,0.34,0.22,0.61,0.08,0.03,0.25,0.32,0.22,0.77,0.04,0.06,0.16,0.27,0.23,0.59,0.06,0.06,0.07,0.12,0.06,0.12,0.05,0.07,0.11,0.09,0.32,0.33,0.03,0.06,0.08,0.18,0.12,0.58,0.03,0.06,0.07,0.03,0.12,0.21,0.04,0.07,0.06,0.06,0.25,0.18,0.03,0.08,0.09,0.13,0.1,0.25,0.03,0.1,0.07,0.04,0.19,0.22,0.04,0.1,0.06,0.04,0.17,0.14,0.04,0.1,0.06,0.08,0.1,0.18,0.02,0.09,0.06
2025-05-02 12:35:16,221.922,221.149,220.348,1.81,1.79,1.52,26.084,24.579,12.877,14.22,17.21,12.72,5.671,5.188,-2.74,8.119,5.789,5.436,2.838,14.062,-1.159,1.622,0.737,1.2,0.98,0.95,-0.97,0.58,103.915,91.872,-114.199,81.588,59.99,221.82,221.08,220.29,0.04,0.04,0.04,0.35,0.16,0.21,0.02,0.02,0.03,1.52,1.52,1.28,0.01,0.01,0.01,0.91,0.89,0.78,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.16,0.2,0.15,0.01,0.0,0.01,0.01,0.08,0.03,0.01,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.73,24.19,12.72,5.22,5.61,1.39,6.06,14.01,2.2,0.66,0.32,0.85,8.02,4.5,8.98,0.23,0.2,1.4,7.55,6.66,4.76,0.36,0.35,0.67,3.82,3.09,1.06,0.21,0.26,0.4,1.6,0.88,5.43,0.16,0.16,0.53,0.99,0.44,2.63,0.11,0.14,0.2,0.54,0.87,2.08,0.1,0.08,0.29,1.35,0.61,1.49,0.08,0.05,0.35,0.48,0.56,0.42,0.07,0.06,0.19,0.46,0.13,0.65,0.07,0.05,0.23,0.38,0.15,0.96,0.07,0.07,0.3,0.37,0.42,0.65,0.05,0.05,0.14,0.33,0.22,0.6,0.07,0.03,0.21,0.3,0.2,0.74,0.04,0.05,0.15,0.26,0.22,0.56,0.06,0.05,0.07,0.12,0.07,0.11,0.05,0.07,0.09,0.08,0.31,0.38,0.03,0.06,0.07,0.18,0.12,0.58,0.03,0.06,0.07,0.04,0.11,0.2,0.04,0.07,0.06,0.06,0.24,0.2,0.03,0.08,0.09,0.13,0.1,0.24,0.03,0.09,0.07,0.04,0.18,0.22,0.04,0.09,0.05,0.04,0.16,0.15,0.03,0.09,0.06,0.08,0.09,0.17,0.02,0.08,0.06
2025-05-02 12:36:16,222.238,221.373,220.588,1.86,1.82,1.55,20.13,23.966,12.893,21.95,17.79,12.81,4.198,5.087,-2.747,6.539,4.472,5.305,2.844,12.621,-1.348,1.506,0.738,0.896,0.92,0.96,-0.97,0.51,103.982,91.953,-114.242,81.692,59.99,222.14,221.3,220.53,0.04,0.04,0.04,0.35,0.16,0.2,0.02,0.02,0.03,1.55,1.55,1.29,0.01,0.01,0.01,0.94,0.91,0.81,0.01,0.01,0.01,0.06,0.06,0.04,0.01,0.01,0.01,0.18,0.21,0.17,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,19.54,23.56,12.73,3.67,5.75,1.41,10.95,14.46,2.23,1.02,0.35,0.86,13.3,4.77,8.95,0.33,0.2,1.41,12.33,6.95,4.78,0.29,0.33,0.71,6.03,3.21,1.08,0.21,0.26,0.4,2.83,0.97,5.55,0.12,0.16,0.55,1.38,0.47,2.73,0.17,0.14,0.2,0.83,0.86,2.18,0.15,0.07,0.3,2.26,0.62,1.56,0.12,0.05,0.35,0.86,0.59,0.45,0.1,0.06,0.21,0.66,0.13,0.65,0.09,0.06,0.23,0.46,0.17,0.98,0.12,0.07,0.29,0.57,0.44,0.68,0.06,0.05,0.14,0.56,0.24,0.6,0.1,0.03,0.22,0.38,0.21,0.7,0.07,0.05,0.17,0.37,0.22,0.55,0.08,0.06,0.07,0.15,0.07,0.13,0.08,0.07,0.1,0.12,0.32,0.33,0.04,0.06,0.07,0.25,0.12,0.55,0.04,0.06,0.07,0.07,0.12,0.22,0.06,0.07,0.06,0.08,0.24,0.2,0.05,0.08,0.08,0.21,0.1,0.25,0.05,0.1,0.07,0.08,0.18,0.23,0.05,0.09,0.05,0.05,0.16,0.14,0.05,0.09,0.05,0.11,0.09,0.18,0.04,0.08,0.06
2025-05-02 12:37:16,222.653,221.815,220.709,1.86,1.83,1.54,13.108,9.063,13.356,31.05,44.34,13.97,2.456,1.681,-2.84,1.296,2.919,2.01,2.948,7.877,-1.577,1.102,0.789,0.314,0.84,0.84,-0.96,0.16,104.02,91.979,-114.286,81.712,60.0,222.55,221.74,220.65,0.04,0.04,0.04,0.35,0.15,0.2,0.02,0.03,0.03,1.58,1.57,1.31,0.01,0.01,0.02,0.9,0.89,0.76,0.01,0.01,0.01,0.06,0.06,0.04,0.01,0.01,0.01,0.18,0.21,0.17,0.01,0.0,0.01,0.02,0.1,0.04,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.06,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.26,8.05,13.14,1.71,1.36,2.09,16.96,36.27,2.21,1.47,0.63,0.98,19.39,25.31,10.02,0.49,0.48,2.24,17.84,20.03,5.97,0.23,0.28,1.0,8.59,10.03,1.05,0.24,0.42,0.4,4.17,3.1,5.32,0.09,0.09,0.44,1.8,1.91,2.33,0.23,0.35,0.27,1.34,3.03,1.75,0.19,0.11,0.28,3.35,2.0,1.29,0.19,0.15,0.3,1.53,1.83,0.42,0.15,0.16,0.21,0.77,0.54,0.55,0.14,0.16,0.21,0.82,0.39,0.82,0.16,0.18,0.23,0.97,1.44,0.39,0.09,0.12,0.14,0.83,0.7,0.61,0.12,0.13,0.17,0.53,0.59,0.51,0.09,0.17,0.11,0.49,0.72,0.55,0.11,0.18,0.08,0.17,0.17,0.11,0.09,0.22,0.08,0.22,0.93,0.25,0.05,0.17,0.08,0.34,0.39,0.52,0.06,0.18,0.06,0.11,0.42,0.22,0.08,0.22,0.06,0.13,0.69,0.19,0.06,0.26,0.07,0.27,0.3,0.22,0.07,0.31,0.07,0.13,0.57,0.21,0.07,0.28,0.06,0.08,0.44,0.1,0.07,0.29,0.06,0.14,0.31,0.17,0.06,0.25,0.06
2025-05-02 12:38:16,222.505,221.639,220.532,1.86,1.8,1.5,13.094,8.798,14.033,30.99,45.27,16.0,2.452,1.635,-2.982,1.106,2.914,1.95,3.095,7.958,-1.573,1.062,0.829,0.317,0.84,0.84,-0.96,0.14,104.059,92.005,-114.333,81.73,59.99,222.4,221.57,220.48,0.04,0.04,0.05,0.33,0.16,0.22,0.03,0.03,0.03,1.58,1.55,1.28,0.01,0.01,0.02,0.89,0.86,0.73,0.01,0.01,0.01,0.06,0.06,0.04,0.01,0.01,0.01,0.18,0.22,0.16,0.01,0.0,0.01,0.03,0.11,0.05,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.06,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.0,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,7.77,13.75,1.62,1.43,2.1,16.91,37.11,1.97,1.47,0.55,0.98,19.41,26.12,12.05,0.45,0.55,2.44,17.74,20.57,8.02,0.23,0.27,0.79,8.46,10.24,0.97,0.24,0.43,0.45,4.13,2.97,5.22,0.09,0.1,0.28,1.88,1.85,2.07,0.2,0.35,0.37,1.52,3.29,1.35,0.17,0.1,0.19,3.51,2.13,0.91,0.2,0.17,0.25,1.71,1.86,0.54,0.15,0.15,0.15,0.75,0.61,0.43,0.16,0.16,0.17,1.05,0.32,0.61,0.17,0.21,0.17,1.04,1.49,0.24,0.1,0.1,0.13,0.9,0.68,0.56,0.1,0.16,0.12,0.56,0.59,0.34,0.08,0.18,0.1,0.47,0.77,0.53,0.1,0.18,0.08,0.2,0.17,0.11,0.08,0.24,0.09,0.26,0.93,0.21,0.05,0.16,0.07,0.33,0.41,0.46,0.06,0.19,0.06,0.1,0.4,0.18,0.08,0.23,0.05,0.14,0.72,0.18,0.07,0.27,0.06,0.26,0.32,0.19,0.07,0.31,0.06,0.13,0.58,0.16,0.07,0.3,0.06,0.07,0.45,0.09,0.07,0.29,0.06,0.14,0.29,0.16,0.06,0.26,0.05
2025-05-02 12:39:16,222.614,221.654,220.555,1.84,1.77,1.48,13.099,8.789,14.282,31.06,45.56,16.58,2.454,1.632,-3.038,1.048,2.916,1.948,3.15,8.014,-1.575,1.063,0.833,0.321,0.84,0.84,-0.96,0.13,104.098,92.031,-114.382,81.747,60.0,222.51,221.58,220.5,0.04,0.04,0.04,0.33,0.17,0.21,0.02,0.03,0.03,1.56,1.52,1.27,0.01,0.01,0.01,0.89,0.85,0.71,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.0,0.01,0.16,0.2,0.14,0.01,0.0,0.01,0.02,0.09,0.04,0.0,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,7.76,13.98,1.67,1.38,1.52,16.87,37.29,1.98,1.45,0.56,0.78,19.5,26.27,12.74,0.46,0.53,1.9,17.86,20.77,8.7,0.24,0.26,0.51,8.44,10.52,1.0,0.23,0.42,0.38,4.19,3.18,5.12,0.11,0.1,0.2,1.98,2.05,2.03,0.19,0.34,0.32,1.45,3.19,1.24,0.14,0.09,0.16,3.54,2.02,0.84,0.21,0.17,0.17,1.47,1.77,0.67,0.16,0.13,0.14,0.86,0.56,0.4,0.15,0.16,0.13,1.14,0.33,0.55,0.16,0.21,0.13,1.05,1.46,0.23,0.1,0.09,0.11,0.93,0.66,0.52,0.09,0.16,0.13,0.63,0.57,0.41,0.07,0.17,0.09,0.51,0.76,0.56,0.09,0.17,0.08,0.17,0.19,0.14,0.08,0.25,0.08,0.27,0.93,0.2,0.06,0.17,0.06,0.29,0.41,0.42,0.06,0.19,0.06,0.09,0.4,0.17,0.08,0.23,0.05,0.15,0.7,0.17,0.07,0.27,0.06,0.26,0.32,0.18,0.08,0.32,0.06,0.13,0.56,0.14,0.07,0.3,0.06,0.08,0.46,0.09,0.07,0.3,0.06,0.15,0.3,0.16,0.06,0.26,0.05
2025-05-02 12:40:16,222.527,221.517,220.499,1.82,1.75,1.47,17.791,10.011,14.398,24.96,43.1,16.74,3.613,1.896,-3.061,2.449,3.958,2.217,3.175,9.35,-1.373,1.124,0.843,0.593,0.89,0.85,-0.96,0.23,104.155,92.059,-114.429,81.786,60.0,222.42,221.45,220.44,0.04,0.04,0.04,0.35,0.18,0.21,0.02,0.02,0.03,1.55,1.5,1.26,0.01,0.01,0.01,0.87,0.85,0.71,0.01,0.01,0.01,0.05,0.05,0.04,0.01,0.0,0.01,0.14,0.18,0.12,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.04,0.02,0.0,0.0,0.0,0.02,0.0,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,17.14,9.02,14.06,2.82,1.7,1.36,12.96,35.29,1.99,1.19,0.57,0.77,15.4,24.34,13.11,0.39,0.53,1.59,14.04,19.52,8.78,0.28,0.27,0.38,6.83,9.99,1.01,0.22,0.41,0.35,3.29,3.03,4.93,0.13,0.1,0.23,1.63,1.98,1.85,0.16,0.32,0.32,1.2,3.01,1.25,0.12,0.1,0.17,2.75,1.89,0.77,0.16,0.16,0.18,1.12,1.65,0.69,0.13,0.13,0.14,0.69,0.51,0.51,0.12,0.16,0.12,0.95,0.32,0.53,0.14,0.2,0.14,0.9,1.37,0.23,0.08,0.09,0.1,0.66,0.59,0.44,0.07,0.15,0.12,0.48,0.55,0.36,0.07,0.17,0.09,0.39,0.72,0.52,0.08,0.17,0.09,0.15,0.17,0.12,0.07,0.23,0.08,0.23,0.88,0.21,0.05,0.16,0.07,0.25,0.36,0.41,0.05,0.19,0.06,0.08,0.38,0.19,0.07,0.22,0.05,0.12,0.67,0.15,0.05,0.26,0.06,0.21,0.3,0.17,0.06,0.3,0.07,0.11,0.54,0.14,0.06,0.29,0.06,0.07,0.44,0.1,0.06,0.28,0.06,0.12,0.29,0.16,0.04,0.25,0.05
2025-05-02 12:41:16,222.318,221.424,220.528,1.79,1.71,1.45,26.049,22.769,14.521,14.31,18.41,17.45,5.67,4.848,-3.087,7.432,5.791,5.042,3.202,14.035,-1.176,1.384,0.852,1.061,0.98,0.96,-0.96,0.53,104.245,92.136,-114.478,81.903,60.01,222.22,221.35,220.47,0.04,0.05,0.04,0.35,0.2,0.21,0.02,0.02,0.03,1.51,1.45,1.23,0.01,0.01,0.01,0.87,0.86,0.72,0.01,0.01,0.01,0.05,0.05,0.05,0.01,0.01,0.01,0.14,0.18,0.12,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.69,22.36,14.18,5.3,5.87,1.41,6.08,14.89,2.21,0.67,0.33,0.95,8.07,5.0,13.71,0.22,0.21,1.61,7.51,7.33,9.17,0.38,0.36,0.37,3.89,3.48,0.96,0.21,0.26,0.41,1.71,1.02,4.99,0.17,0.16,0.23,1.0,0.56,1.92,0.09,0.14,0.29,0.71,1.0,1.28,0.1,0.07,0.19,1.42,0.66,0.69,0.08,0.05,0.22,0.63,0.56,0.75,0.08,0.05,0.14,0.44,0.16,0.48,0.08,0.06,0.13,0.55,0.12,0.36,0.09,0.09,0.17,0.51,0.46,0.25,0.05,0.03,0.1,0.39,0.21,0.41,0.04,0.04,0.13,0.28,0.21,0.39,0.04,0.06,0.09,0.27,0.25,0.51,0.05,0.06,0.1,0.11,0.07,0.15,0.04,0.07,0.08,0.13,0.33,0.2,0.03,0.07,0.07,0.14,0.11,0.41,0.03,0.06,0.05,0.04,0.11,0.2,0.04,0.08,0.06,0.06,0.25,0.16,0.03,0.09,0.06,0.11,0.1,0.17,0.04,0.1,0.06,0.06,0.18,0.11,0.03,0.09,0.06,0.04,0.17,0.11,0.03,0.1,0.06,0.08,0.1,0.16,0.02,0.09,0.05
2025-05-02 12:42:16,222.109,221.188,220.314,1.74,1.7,1.4,26.215,23.587,15.237,14.15,18.02,18.93,5.703,5.022,-3.237,7.488,5.823,5.217,3.357,14.397,-1.172,1.414,0.889,1.131,0.98,0.96,-0.96,0.52,104.335,92.216,-114.529,82.022,60.01,222.01,221.12,220.26,0.05,0.05,0.04,0.34,0.2,0.2,0.02,0.02,0.03,1.46,1.43,1.19,0.01,0.01,0.01,0.86,0.86,0.7,0.01,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.01,0.14,0.17,0.12,0.01,0.01,0.01,0.01,0.07,0.04,0.01,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.85,23.18,14.85,5.25,5.95,1.04,6.04,14.57,2.42,0.65,0.37,0.77,7.91,4.73,15.27,0.23,0.21,0.94,7.43,7.13,10.27,0.38,0.36,0.23,3.85,3.3,0.84,0.21,0.29,0.25,1.68,0.97,4.54,0.18,0.18,0.23,1.01,0.54,1.35,0.1,0.14,0.22,0.72,0.98,1.09,0.11,0.08,0.16,1.4,0.64,0.53,0.09,0.06,0.13,0.65,0.55,0.8,0.08,0.05,0.13,0.38,0.14,0.55,0.07,0.06,0.1,0.58,0.12,0.35,0.08,0.08,0.12,0.53,0.45,0.24,0.05,0.04,0.09,0.4,0.21,0.39,0.04,0.04,0.1,0.27,0.2,0.34,0.04,0.05,0.08,0.27,0.24,0.4,0.05,0.06,0.08,0.11,0.07,0.13,0.04,0.07,0.07,0.15,0.31,0.22,0.03,0.06,0.07,0.14,0.12,0.37,0.02,0.06,0.06,0.05,0.1,0.2,0.04,0.07,0.05,0.06,0.24,0.14,0.03,0.09,0.06,0.11,0.11,0.13,0.03,0.1,0.06,0.05,0.17,0.11,0.03,0.1,0.06,0.05,0.17,0.11,0.03,0.1,0.05,0.08,0.09,0.13,0.03,0.09,0.05
2025-05-02 12:43:16,222.161,221.209,220.284,1.83,1.77,1.46,24.185,22.443,16.264,16.77,20.29,21.16,5.203,4.756,-3.458,6.501,5.373,4.964,3.583,13.92,-1.229,1.397,0.937,1.105,0.96,0.95,-0.97,0.45,104.416,92.29,-114.583,82.123,59.98,222.05,221.14,220.23,0.05,0.05,0.05,0.34,0.19,0.2,0.02,0.02,0.03,1.54,1.5,1.24,0.01,0.01,0.01,0.91,0.89,0.72,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.0,0.16,0.19,0.13,0.01,0.01,0.01,0.01,0.07,0.04,0.0,0.01,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.03,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,23.74,21.98,15.81,4.73,5.5,0.84,7.66,16.38,2.51,0.76,0.34,0.71,9.81,6.61,17.46,0.27,0.22,0.53,9.0,8.37,11.76,0.36,0.35,0.17,4.54,3.95,0.88,0.2,0.29,0.17,2.13,1.23,4.12,0.17,0.16,0.23,1.08,0.68,0.82,0.11,0.16,0.16,0.8,1.14,0.84,0.1,0.08,0.14,1.7,0.77,0.43,0.11,0.07,0.1,0.82,0.67,0.8,0.09,0.06,0.11,0.42,0.15,0.57,0.07,0.07,0.09,0.7,0.15,0.3,0.1,0.09,0.12,0.67,0.53,0.17,0.06,0.04,0.07,0.46,0.26,0.43,0.05,0.06,0.09,0.28,0.24,0.31,0.04,0.06,0.08,0.27,0.29,0.39,0.06,0.07,0.06,0.13,0.08,0.12,0.04,0.08,0.06,0.18,0.36,0.24,0.03,0.07,0.07,0.15,0.14,0.35,0.03,0.07,0.05,0.06,0.13,0.18,0.05,0.09,0.05,0.08,0.28,0.11,0.04,0.1,0.05,0.13,0.13,0.12,0.04,0.12,0.05,0.07,0.21,0.11,0.04,0.11,0.05,0.05,0.19,0.1,0.04,0.11,0.05,0.08,0.11,0.11,0.03,0.1,0.05
2025-05-02 12:44:16,222.479,221.531,220.569,1.85,1.8,1.48,13.128,8.811,16.644,31.21,45.82,20.99,2.457,1.631,-3.542,0.547,2.921,1.952,3.671,8.544,-1.579,1.071,0.966,0.459,0.84,0.84,-0.96,0.06,104.455,92.315,-114.639,82.132,60.0,222.37,221.46,220.52,0.04,0.04,0.04,0.33,0.16,0.21,0.02,0.02,0.03,1.55,1.53,1.26,0.01,0.01,0.01,0.92,0.91,0.73,0.01,0.01,0.01,0.06,0.06,0.03,0.01,0.0,0.0,0.16,0.19,0.13,0.01,0.0,0.01,0.01,0.08,0.04,0.0,0.0,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.08,0.02,0.02,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.02,0.04,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.28,7.75,16.14,1.7,1.42,0.81,16.87,37.42,2.35,1.47,0.62,0.71,19.43,26.52,17.54,0.5,0.54,0.51,18.11,21.09,11.57,0.27,0.28,0.21,8.6,10.84,1.02,0.21,0.45,0.17,4.38,3.55,3.83,0.12,0.08,0.2,1.76,2.17,0.63,0.21,0.33,0.12,1.45,3.14,0.72,0.11,0.09,0.12,3.49,2.04,0.51,0.2,0.16,0.1,1.58,1.8,0.66,0.14,0.15,0.09,0.81,0.44,0.5,0.13,0.18,0.09,1.18,0.35,0.29,0.18,0.2,0.12,1.14,1.44,0.17,0.09,0.1,0.08,0.9,0.72,0.42,0.08,0.16,0.08,0.49,0.63,0.36,0.06,0.17,0.07,0.48,0.72,0.34,0.11,0.18,0.06,0.18,0.19,0.11,0.08,0.23,0.05,0.33,0.93,0.23,0.06,0.16,0.07,0.26,0.39,0.31,0.07,0.19,0.05,0.16,0.4,0.22,0.07,0.23,0.05,0.17,0.69,0.1,0.07,0.25,0.05,0.25,0.3,0.13,0.08,0.31,0.05,0.16,0.55,0.11,0.06,0.29,0.05,0.09,0.44,0.09,0.07,0.29,0.05,0.12,0.29,0.1,0.05,0.26,0.05
2025-05-02 12:45:16,222.591,221.609,220.646,1.87,1.82,1.51,13.111,8.803,16.942,31.12,45.6,21.48,2.453,1.629,-3.604,0.478,2.918,1.951,3.738,8.607,-1.581,1.073,0.991,0.482,0.84,0.84,-0.96,0.06,104.494,92.341,-114.695,82.139,59.99,222.48,221.54,220.59,0.04,0.04,0.04,0.32,0.17,0.21,0.02,0.02,0.03,1.59,1.56,1.31,0.01,0.01,0.01,0.91,0.89,0.71,0.01,0.01,0.01,0.05,0.05,0.04,0.01,0.01,0.0,0.17,0.2,0.14,0.01,0.0,0.01,0.03,0.1,0.06,0.0,0.0,0.01,0.06,0.07,0.05,0.01,0.01,0.01,0.06,0.02,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.05,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.26,7.74,16.43,1.71,1.43,0.87,16.99,37.39,2.29,1.45,0.62,0.64,19.34,26.44,18.02,0.49,0.54,0.51,17.91,20.93,11.83,0.25,0.29,0.24,8.58,10.58,1.01,0.2,0.46,0.21,4.27,3.29,3.76,0.12,0.09,0.21,1.56,2.04,0.46,0.21,0.34,0.12,1.6,3.29,0.59,0.13,0.1,0.11,3.46,2.2,0.49,0.21,0.17,0.11,1.84,1.91,0.58,0.13,0.15,0.08,0.7,0.51,0.45,0.13,0.18,0.09,1.26,0.3,0.35,0.16,0.19,0.12,1.34,1.51,0.22,0.09,0.1,0.08,0.88,0.72,0.38,0.08,0.16,0.08,0.39,0.62,0.32,0.06,0.17,0.07,0.42,0.74,0.29,0.11,0.19,0.06,0.19,0.18,0.1,0.09,0.24,0.05,0.33,0.92,0.26,0.05,0.17,0.07,0.3,0.38,0.35,0.07,0.21,0.05,0.15,0.42,0.19,0.08,0.24,0.05,0.16,0.72,0.09,0.08,0.28,0.05,0.25,0.31,0.14,0.08,0.33,0.05,0.17,0.58,0.11,0.07,0.31,0.06,0.08,0.46,0.1,0.07,0.3,0.05,0.11,0.31,0.09,0.06,0.27,0.05
2025-05-02 12:46:16,222.712,221.788,220.759,1.87,1.83,1.52,13.092,8.796,15.904,31.21,45.62,19.87,2.454,1.629,-3.384,0.699,2.916,1.951,3.511,8.378,-1.574,1.074,0.935,0.434,0.84,0.83,-0.96,0.08,104.532,92.367,-114.749,82.15,60.01,222.61,221.71,220.7,0.04,0.04,0.04,0.31,0.17,0.2,0.02,0.02,0.03,1.58,1.57,1.31,0.01,0.01,0.01,0.91,0.9,0.72,0.01,0.01,0.01,0.06,0.05,0.04,0.01,0.01,0.01,0.17,0.2,0.14,0.01,0.0,0.01,0.04,0.11,0.06,0.0,0.0,0.01,0.06,0.08,0.05,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.0,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.25,7.74,15.48,1.64,1.47,1.21,17.02,37.33,2.14,1.49,0.57,0.81,19.38,26.44,16.24,0.47,0.55,0.98,17.97,21.0,10.89,0.24,0.29,0.25,8.65,10.57,0.96,0.21,0.44,0.31,4.33,3.3,4.3,0.12,0.09,0.24,1.58,2.01,0.99,0.19,0.34,0.19,1.59,3.26,0.87,0.13,0.1,0.14,3.45,2.15,0.55,0.2,0.17,0.15,1.84,1.92,0.66,0.13,0.15,0.1,0.7,0.52,0.48,0.13,0.18,0.1,1.27,0.31,0.38,0.15,0.2,0.12,1.22,1.52,0.22,0.1,0.11,0.09,0.89,0.7,0.41,0.08,0.16,0.09,0.44,0.63,0.33,0.07,0.18,0.08,0.48,0.75,0.42,0.11,0.19,0.07,0.17,0.18,0.13,0.08,0.25,0.07,0.32,0.96,0.24,0.06,0.18,0.07,0.3,0.38,0.37,0.07,0.2,0.06,0.14,0.44,0.2,0.08,0.24,0.05,0.15,0.73,0.13,0.08,0.28,0.05,0.25,0.3,0.14,0.08,0.34,0.06,0.17,0.61,0.12,0.07,0.32,0.06,0.09,0.47,0.08,0.07,0.31,0.06,0.11,0.31,0.11,0.06,0.29,0.06
2025-05-02 12:47:16,222.631,221.806,220.623,1.84,1.83,1.52,16.414,8.816,13.79,27.03,45.51,15.18,3.272,1.636,-2.94,1.967,3.653,1.955,3.042,8.651,-1.42,1.071,0.781,0.432,0.88,0.84,-0.97,0.21,104.585,92.392,-114.795,82.182,59.99,222.52,221.73,220.57,0.04,0.04,0.05,0.32,0.17,0.2,0.02,0.02,0.03,1.56,1.57,1.29,0.01,0.01,0.01,0.91,0.89,0.76,0.01,0.01,0.01,0.06,0.05,0.04,0.01,0.01,0.01,0.15,0.19,0.12,0.01,0.0,0.01,0.02,0.09,0.03,0.0,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.02,0.01,0.0,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,15.71,7.78,13.55,2.39,1.42,1.11,14.22,37.14,2.16,1.28,0.58,0.78,16.73,26.31,11.47,0.43,0.53,1.15,15.47,20.76,7.3,0.24,0.27,0.41,7.43,10.62,0.87,0.22,0.43,0.41,3.64,3.39,5.19,0.11,0.1,0.3,1.67,2.16,2.53,0.18,0.36,0.19,1.13,3.11,1.62,0.13,0.11,0.21,3.01,2.03,1.1,0.13,0.15,0.29,1.11,1.84,0.5,0.11,0.16,0.18,0.87,0.53,0.62,0.14,0.15,0.15,0.98,0.4,0.77,0.16,0.21,0.24,0.77,1.4,0.5,0.09,0.12,0.1,0.76,0.66,0.53,0.11,0.14,0.2,0.6,0.57,0.6,0.07,0.18,0.12,0.42,0.75,0.52,0.1,0.17,0.07,0.18,0.2,0.16,0.08,0.24,0.1,0.2,0.91,0.26,0.05,0.17,0.07,0.27,0.42,0.52,0.06,0.19,0.06,0.08,0.43,0.23,0.07,0.23,0.07,0.14,0.69,0.12,0.06,0.27,0.08,0.24,0.31,0.24,0.06,0.3,0.07,0.12,0.56,0.16,0.06,0.3,0.07,0.07,0.43,0.09,0.06,0.3,0.07,0.12,0.31,0.17,0.05,0.27,0.05
