TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 12:48:16,222.293,221.714,220.556,1.77,1.76,1.47,26.013,16.087,13.307,14.31,31.0,14.22,5.666,3.296,-2.842,6.12,5.783,3.566,2.935,12.283,-1.154,1.273,0.73,0.85,0.98,0.9,-0.97,0.49,104.673,92.446,-114.84,82.279,60.02,222.19,221.64,220.5,0.05,0.04,0.04,0.33,0.18,0.2,0.02,0.02,0.02,1.49,1.5,1.24,0.01,0.01,0.01,0.87,0.86,0.75,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.0,0.01,0.02,0.08,0.03,0.0,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.06,0.03,0.01,0.0,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.65,15.39,13.13,5.26,3.6,1.07,6.09,25.21,2.16,0.67,0.42,0.69,8.02,14.99,10.34,0.22,0.35,1.06,7.58,13.53,6.38,0.39,0.32,0.48,3.88,6.8,0.92,0.2,0.31,0.46,1.67,1.94,5.53,0.17,0.14,0.38,1.07,1.27,3.15,0.09,0.23,0.13,0.61,2.03,1.98,0.1,0.1,0.26,1.43,1.26,1.34,0.06,0.1,0.34,0.5,1.13,0.37,0.08,0.11,0.17,0.55,0.35,0.69,0.09,0.09,0.18,0.52,0.23,0.85,0.1,0.14,0.3,0.35,0.86,0.64,0.05,0.09,0.09,0.36,0.38,0.51,0.07,0.07,0.24,0.41,0.39,0.87,0.04,0.12,0.12,0.24,0.52,0.54,0.05,0.09,0.07,0.15,0.14,0.19,0.04,0.15,0.12,0.11,0.63,0.24,0.03,0.11,0.09,0.16,0.26,0.57,0.03,0.11,0.05,0.05,0.27,0.28,0.04,0.14,0.08,0.08,0.46,0.13,0.03,0.16,0.09,0.14,0.2,0.3,0.03,0.19,0.07,0.05,0.35,0.18,0.04,0.18,0.08,0.04,0.3,0.1,0.03,0.18,0.07,0.08,0.19,0.2,0.03,0.17,0.05
2025-05-02 12:49:16,222.233,221.458,220.509,1.79,1.76,1.48,26.1,23.347,13.557,14.27,18.09,14.71,5.681,4.969,-2.886,7.764,5.8,5.17,2.99,13.96,-1.168,1.427,0.779,1.037,0.98,0.96,-0.97,0.56,104.763,92.524,-114.886,82.401,60.0,222.13,221.39,220.45,0.04,0.04,0.05,0.33,0.18,0.2,0.02,0.02,0.02,1.51,1.5,1.24,0.01,0.01,0.02,0.89,0.87,0.76,0.01,0.01,0.01,0.06,0.05,0.04,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.0,0.01,0.02,0.08,0.04,0.0,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.75,22.94,13.3,5.27,5.93,1.86,6.13,14.63,2.13,0.68,0.35,1.04,8.0,4.9,10.65,0.22,0.2,2.03,7.51,7.11,6.6,0.37,0.34,0.9,3.85,3.33,1.02,0.21,0.26,0.46,1.64,0.97,5.42,0.17,0.16,0.48,1.04,0.51,2.75,0.1,0.15,0.24,0.62,0.94,1.82,0.11,0.07,0.33,1.4,0.64,1.2,0.08,0.05,0.35,0.54,0.56,0.42,0.08,0.06,0.21,0.51,0.16,0.53,0.08,0.05,0.24,0.48,0.13,0.75,0.09,0.08,0.29,0.39,0.44,0.5,0.05,0.04,0.14,0.37,0.22,0.47,0.07,0.04,0.22,0.36,0.2,0.66,0.04,0.06,0.12,0.24,0.24,0.49,0.05,0.05,0.07,0.13,0.06,0.17,0.04,0.07,0.11,0.11,0.31,0.24,0.03,0.06,0.09,0.16,0.12,0.53,0.03,0.06,0.07,0.04,0.12,0.23,0.04,0.07,0.07,0.06,0.25,0.15,0.03,0.08,0.08,0.13,0.09,0.25,0.03,0.09,0.06,0.05,0.18,0.18,0.03,0.09,0.07,0.04,0.15,0.11,0.03,0.09,0.06,0.08,0.09,0.18,0.02,0.08,0.05
2025-05-02 12:50:16,222.324,221.41,220.517,1.81,1.78,1.51,26.009,24.322,13.011,14.37,17.57,12.85,5.663,5.166,-2.767,8.062,5.782,5.385,2.869,14.037,-1.166,1.52,0.756,1.11,0.98,0.96,-0.96,0.57,104.852,92.606,-114.929,82.529,60.02,222.22,221.34,220.46,0.04,0.04,0.04,0.33,0.18,0.21,0.02,0.02,0.02,1.52,1.52,1.26,0.01,0.01,0.01,0.9,0.87,0.78,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.18,0.14,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.65,23.92,12.81,5.26,5.77,1.72,6.16,14.27,2.15,0.67,0.32,1.03,8.09,4.67,9.1,0.23,0.19,1.77,7.61,6.82,4.8,0.37,0.35,0.85,3.9,3.18,1.05,0.21,0.28,0.43,1.65,0.94,5.39,0.16,0.17,0.56,0.98,0.49,2.51,0.1,0.13,0.21,0.58,0.87,2.1,0.11,0.08,0.33,1.35,0.62,1.38,0.09,0.06,0.35,0.53,0.58,0.31,0.08,0.06,0.19,0.51,0.14,0.57,0.06,0.05,0.26,0.38,0.14,0.89,0.07,0.07,0.27,0.38,0.43,0.54,0.05,0.05,0.15,0.36,0.23,0.5,0.07,0.03,0.21,0.29,0.21,0.54,0.04,0.05,0.13,0.22,0.22,0.38,0.05,0.05,0.07,0.1,0.07,0.14,0.04,0.07,0.1,0.11,0.31,0.26,0.03,0.06,0.07,0.16,0.12,0.52,0.02,0.06,0.07,0.04,0.12,0.22,0.04,0.07,0.05,0.05,0.23,0.17,0.03,0.08,0.08,0.13,0.09,0.25,0.03,0.09,0.07,0.05,0.17,0.18,0.03,0.09,0.06,0.04,0.15,0.13,0.03,0.08,0.05,0.08,0.08,0.18,0.02,0.08,0.06
2025-05-02 12:51:16,222.298,221.446,220.379,1.78,1.78,1.49,26.31,16.701,12.984,14.15,30.29,12.48,5.737,3.414,-2.762,6.388,5.849,3.698,2.861,12.408,-1.139,1.337,0.745,0.943,0.98,0.9,-0.97,0.51,104.942,92.659,-114.972,82.628,59.98,222.2,221.38,220.32,0.04,0.04,0.04,0.33,0.17,0.21,0.02,0.02,0.02,1.5,1.53,1.25,0.01,0.01,0.01,0.88,0.85,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.14,0.17,0.13,0.01,0.0,0.01,0.01,0.09,0.03,0.01,0.0,0.01,0.05,0.07,0.06,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.95,16.0,12.81,5.22,3.42,1.6,5.96,24.65,2.2,0.68,0.49,0.96,8.01,14.52,8.84,0.24,0.28,1.62,7.52,12.9,4.59,0.37,0.29,0.78,3.8,6.43,0.9,0.21,0.34,0.42,1.6,1.87,5.21,0.17,0.14,0.53,0.96,1.19,2.44,0.11,0.23,0.22,0.52,1.93,2.13,0.11,0.1,0.31,1.29,1.31,1.38,0.09,0.09,0.32,0.48,1.15,0.29,0.08,0.12,0.19,0.5,0.29,0.61,0.06,0.1,0.24,0.38,0.29,0.86,0.07,0.12,0.27,0.37,0.87,0.49,0.05,0.09,0.15,0.31,0.45,0.51,0.07,0.08,0.19,0.3,0.41,0.63,0.04,0.11,0.12,0.2,0.47,0.45,0.05,0.11,0.07,0.11,0.13,0.12,0.04,0.13,0.09,0.11,0.63,0.25,0.03,0.12,0.07,0.15,0.26,0.51,0.03,0.12,0.08,0.05,0.25,0.22,0.04,0.14,0.05,0.06,0.47,0.18,0.03,0.16,0.08,0.12,0.19,0.24,0.03,0.19,0.06,0.05,0.35,0.18,0.03,0.17,0.06,0.03,0.29,0.12,0.03,0.18,0.06,0.08,0.19,0.17,0.02,0.15,0.06
2025-05-02 12:52:16,222.084,221.401,220.261,1.74,1.75,1.47,25.999,9.408,12.914,14.19,42.45,12.2,5.66,1.743,-2.746,4.657,5.774,2.083,2.844,10.701,-1.141,1.14,0.74,0.738,0.98,0.84,-0.97,0.44,105.031,92.687,-115.016,82.702,60.01,221.98,221.33,220.21,0.04,0.04,0.04,0.33,0.16,0.19,0.02,0.02,0.02,1.47,1.52,1.25,0.01,0.01,0.01,0.85,0.82,0.74,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.0,0.01,0.13,0.17,0.13,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.03,0.04,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.64,8.43,12.75,5.18,1.17,1.42,6.0,34.63,2.21,0.68,0.63,0.89,8.12,23.95,8.63,0.23,0.35,1.46,7.49,18.63,4.49,0.37,0.21,0.69,3.78,9.44,0.92,0.21,0.38,0.42,1.56,2.62,5.24,0.17,0.11,0.52,1.03,1.82,2.36,0.1,0.28,0.18,0.55,3.0,2.06,0.12,0.12,0.29,1.31,1.9,1.39,0.09,0.13,0.31,0.44,1.68,0.25,0.08,0.19,0.18,0.52,0.46,0.61,0.06,0.15,0.23,0.39,0.39,0.79,0.07,0.17,0.26,0.31,1.36,0.57,0.05,0.14,0.13,0.32,0.64,0.56,0.06,0.11,0.18,0.3,0.56,0.67,0.04,0.16,0.12,0.25,0.71,0.49,0.05,0.16,0.08,0.11,0.18,0.12,0.05,0.19,0.1,0.12,0.9,0.26,0.03,0.17,0.08,0.15,0.37,0.52,0.03,0.17,0.07,0.04,0.38,0.2,0.04,0.21,0.05,0.06,0.68,0.19,0.03,0.24,0.08,0.12,0.27,0.24,0.03,0.29,0.07,0.05,0.51,0.19,0.04,0.24,0.06,0.04,0.43,0.14,0.03,0.27,0.06,0.08,0.27,0.17,0.02,0.22,0.06
2025-05-02 12:53:16,222.147,221.44,220.35,1.75,1.78,1.49,25.81,9.399,13.261,14.33,42.61,13.32,5.616,1.745,-2.819,4.542,5.734,2.081,2.922,10.737,-1.154,1.134,0.767,0.748,0.98,0.84,-0.96,0.42,105.12,92.714,-115.06,82.774,60.01,222.04,221.37,220.3,0.04,0.04,0.04,0.32,0.17,0.22,0.02,0.02,0.02,1.47,1.54,1.26,0.01,0.01,0.01,0.87,0.85,0.75,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.0,0.01,0.13,0.17,0.12,0.01,0.0,0.01,0.01,0.08,0.03,0.0,0.0,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.46,8.43,13.06,5.15,1.2,1.98,6.1,34.64,1.97,0.69,0.61,1.05,8.23,24.04,9.6,0.23,0.36,2.12,7.56,18.76,5.39,0.37,0.22,0.95,3.8,9.51,0.94,0.21,0.38,0.44,1.58,2.65,5.16,0.16,0.1,0.49,1.02,1.88,2.28,0.1,0.28,0.23,0.55,3.01,1.89,0.11,0.12,0.3,1.35,1.92,1.24,0.09,0.13,0.31,0.49,1.67,0.33,0.08,0.18,0.2,0.52,0.48,0.56,0.06,0.15,0.23,0.42,0.36,0.74,0.07,0.18,0.24,0.35,1.36,0.44,0.05,0.13,0.13,0.34,0.63,0.49,0.06,0.12,0.19,0.3,0.56,0.61,0.04,0.18,0.11,0.22,0.73,0.47,0.05,0.16,0.08,0.12,0.18,0.13,0.05,0.2,0.09,0.12,0.92,0.24,0.03,0.18,0.08,0.16,0.37,0.53,0.03,0.17,0.07,0.04,0.38,0.21,0.04,0.21,0.05,0.07,0.7,0.16,0.03,0.24,0.08,0.12,0.29,0.22,0.03,0.3,0.07,0.05,0.53,0.19,0.04,0.25,0.06,0.04,0.44,0.13,0.04,0.29,0.06,0.07,0.28,0.17,0.03,0.23,0.06
2025-05-02 12:54:16,222.192,221.576,220.508,1.76,1.78,1.49,25.764,10.294,14.023,14.35,40.89,15.24,5.605,1.941,-2.98,4.566,5.724,2.281,3.092,11.098,-1.161,1.172,0.826,0.837,0.98,0.84,-0.96,0.41,105.206,92.744,-115.106,82.843,59.99,222.09,221.51,220.45,0.04,0.04,0.04,0.33,0.17,0.2,0.02,0.02,0.03,1.48,1.53,1.27,0.01,0.01,0.02,0.88,0.86,0.74,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.0,0.01,0.14,0.18,0.12,0.01,0.0,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.06,0.03,0.01,0.01,0.01,0.0,0.04,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.4,9.38,13.75,5.15,1.43,2.22,6.18,33.24,1.91,0.67,0.61,0.96,8.17,22.69,11.6,0.23,0.37,2.48,7.56,17.94,7.31,0.37,0.21,0.86,3.86,9.13,0.79,0.19,0.36,0.37,1.61,2.52,4.91,0.17,0.1,0.3,1.0,1.73,1.99,0.1,0.28,0.38,0.61,2.91,1.43,0.1,0.11,0.18,1.38,1.86,0.92,0.09,0.13,0.23,0.56,1.56,0.53,0.08,0.14,0.17,0.49,0.46,0.46,0.07,0.13,0.15,0.51,0.27,0.55,0.07,0.18,0.17,0.41,1.27,0.24,0.05,0.11,0.12,0.39,0.58,0.39,0.05,0.13,0.13,0.31,0.51,0.5,0.04,0.16,0.09,0.22,0.7,0.48,0.04,0.15,0.09,0.11,0.17,0.12,0.04,0.19,0.09,0.13,0.87,0.19,0.03,0.17,0.07,0.15,0.33,0.51,0.03,0.16,0.06,0.04,0.35,0.21,0.04,0.2,0.06,0.06,0.65,0.17,0.03,0.23,0.06,0.12,0.26,0.22,0.03,0.28,0.07,0.06,0.47,0.13,0.03,0.24,0.06,0.04,0.4,0.1,0.03,0.27,0.06,0.07,0.27,0.16,0.02,0.21,0.05
2025-05-02 12:55:16,222.3,221.374,220.582,1.81,1.77,1.5,19.99,22.798,14.229,21.89,18.33,16.09,4.166,4.832,-3.026,5.973,4.443,5.047,3.139,12.629,-1.355,1.455,0.834,0.934,0.92,0.96,-0.96,0.46,105.271,92.819,-115.153,82.936,59.97,222.19,221.31,220.53,0.04,0.04,0.04,0.33,0.17,0.21,0.02,0.02,0.03,1.52,1.51,1.27,0.01,0.01,0.01,0.9,0.86,0.76,0.01,0.01,0.01,0.05,0.06,0.04,0.01,0.01,0.01,0.15,0.19,0.13,0.01,0.01,0.01,0.03,0.1,0.05,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.06,0.02,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,19.39,22.38,13.94,3.58,5.62,1.68,11.17,15.0,2.0,1.06,0.33,0.82,13.21,4.91,12.29,0.35,0.21,1.96,12.14,7.2,8.23,0.3,0.35,0.57,6.01,3.39,0.89,0.22,0.25,0.37,2.66,0.94,5.16,0.13,0.15,0.23,1.35,0.5,2.1,0.14,0.15,0.4,1.1,1.02,1.42,0.12,0.06,0.17,2.32,0.69,0.81,0.15,0.06,0.19,1.09,0.6,0.6,0.1,0.05,0.15,0.67,0.17,0.41,0.11,0.06,0.13,0.82,0.13,0.43,0.12,0.09,0.15,0.66,0.47,0.3,0.07,0.03,0.11,0.71,0.23,0.51,0.07,0.04,0.13,0.47,0.2,0.39,0.05,0.05,0.09,0.33,0.25,0.5,0.07,0.06,0.08,0.14,0.07,0.13,0.05,0.07,0.08,0.18,0.33,0.22,0.04,0.07,0.07,0.21,0.13,0.49,0.04,0.07,0.07,0.07,0.12,0.19,0.06,0.07,0.05,0.09,0.26,0.17,0.05,0.09,0.07,0.19,0.1,0.2,0.05,0.1,0.07,0.1,0.19,0.12,0.05,0.1,0.06,0.06,0.17,0.11,0.05,0.1,0.06,0.11,0.1,0.17,0.04,0.09,0.06
2025-05-02 12:56:16,222.399,221.3,220.522,1.85,1.77,1.48,13.087,22.85,15.334,31.02,18.41,17.49,2.448,4.849,-3.258,4.039,2.91,5.057,3.381,11.349,-1.574,1.434,0.903,0.763,0.84,0.96,-0.96,0.36,105.31,92.895,-115.205,83.001,59.99,222.29,221.23,220.46,0.04,0.04,0.04,0.34,0.17,0.22,0.02,0.02,0.03,1.57,1.53,1.26,0.01,0.01,0.01,0.9,0.85,0.72,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.03,0.1,0.06,0.0,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.07,0.03,0.02,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.24,22.44,15.0,1.71,5.57,1.3,16.91,15.07,3.42,1.46,0.33,0.68,19.46,4.87,12.25,0.48,0.21,1.41,17.62,7.3,10.85,0.21,0.35,0.34,8.63,3.4,2.61,0.25,0.25,0.32,4.19,1.07,3.53,0.11,0.15,0.26,1.91,0.52,2.65,0.17,0.14,0.37,1.49,0.94,2.0,0.13,0.06,0.17,3.62,0.67,0.6,0.21,0.05,0.14,1.5,0.6,0.45,0.15,0.05,0.14,1.02,0.16,0.23,0.15,0.06,0.11,1.1,0.15,0.7,0.17,0.09,0.13,1.14,0.48,0.3,0.09,0.03,0.09,0.95,0.24,0.62,0.08,0.04,0.11,0.59,0.21,0.21,0.07,0.06,0.08,0.47,0.25,0.52,0.1,0.06,0.08,0.16,0.08,0.17,0.07,0.07,0.07,0.25,0.33,0.22,0.06,0.07,0.07,0.3,0.14,0.4,0.07,0.07,0.06,0.08,0.13,0.18,0.08,0.07,0.05,0.15,0.26,0.1,0.07,0.09,0.06,0.26,0.11,0.17,0.08,0.1,0.05,0.13,0.19,0.13,0.07,0.1,0.05,0.08,0.17,0.11,0.07,0.1,0.05,0.14,0.1,0.13,0.05,0.09,0.05
2025-05-02 12:57:16,222.483,221.338,220.477,1.85,1.75,1.46,13.359,22.226,15.546,30.3,19.7,17.98,2.507,4.706,-3.3,3.912,2.972,4.919,3.428,11.319,-1.597,1.416,0.924,0.743,0.84,0.95,-0.96,0.34,105.349,92.97,-115.257,83.062,59.98,222.38,221.27,220.42,0.04,0.04,0.04,0.34,0.18,0.22,0.02,0.02,0.03,1.57,1.5,1.25,0.01,0.01,0.01,0.89,0.86,0.71,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.13,0.17,0.1,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.07,0.07,0.07,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.0,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.53,21.76,15.17,1.59,5.36,1.36,18.13,16.12,3.34,1.47,0.35,0.86,18.45,5.89,12.7,0.45,0.23,1.44,16.47,8.0,11.26,0.22,0.34,0.33,7.23,3.8,2.82,0.25,0.26,0.36,2.85,1.27,3.32,0.1,0.15,0.26,3.12,0.68,2.7,0.17,0.15,0.38,2.27,0.97,2.07,0.12,0.06,0.19,3.8,0.66,0.45,0.21,0.06,0.2,1.14,0.6,0.53,0.12,0.05,0.13,0.84,0.12,0.2,0.14,0.06,0.13,1.16,0.21,0.58,0.18,0.09,0.15,1.23,0.49,0.42,0.09,0.04,0.1,1.01,0.2,0.52,0.09,0.05,0.11,0.58,0.21,0.36,0.07,0.06,0.08,0.39,0.26,0.61,0.1,0.06,0.07,0.08,0.09,0.25,0.07,0.08,0.07,0.2,0.33,0.26,0.06,0.07,0.07,0.24,0.14,0.42,0.06,0.07,0.05,0.07,0.13,0.21,0.07,0.08,0.05,0.1,0.27,0.11,0.07,0.1,0.05,0.29,0.12,0.18,0.07,0.11,0.05,0.11,0.19,0.12,0.07,0.1,0.05,0.08,0.18,0.11,0.06,0.1,0.05,0.13,0.1,0.12,0.05,0.09,0.04
2025-05-02 12:58:16,222.419,221.475,220.344,1.82,1.78,1.44,20.634,16.538,23.781,21.79,29.18,14.89,4.263,3.431,-5.136,2.557,4.589,3.662,5.239,13.49,-1.565,1.155,0.97,0.56,0.91,0.91,-0.98,0.17,105.416,93.023,-115.337,83.102,59.99,222.32,221.4,220.29,0.04,0.04,0.05,0.34,0.17,0.22,0.02,0.02,0.03,1.55,1.53,1.23,0.01,0.01,0.01,0.87,0.86,0.69,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.01,0.01,0.13,0.17,0.1,0.01,0.01,0.01,0.01,0.09,0.05,0.0,0.01,0.01,0.07,0.07,0.07,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,20.01,15.84,23.42,1.24,0.84,0.85,12.7,23.0,2.49,1.04,0.38,0.6,13.19,15.85,11.05,0.33,0.29,0.8,11.68,12.82,9.11,0.18,0.14,0.2,4.99,6.5,2.12,0.17,0.23,0.17,2.02,2.0,2.33,0.09,0.07,0.16,2.16,1.31,1.6,0.12,0.23,0.2,1.6,1.83,1.37,0.08,0.06,0.11,2.52,1.18,0.38,0.15,0.1,0.11,0.7,1.06,0.32,0.1,0.09,0.09,0.62,0.24,0.2,0.09,0.09,0.07,0.82,0.27,0.39,0.13,0.12,0.1,0.9,0.81,0.23,0.06,0.07,0.06,0.64,0.33,0.42,0.05,0.1,0.07,0.32,0.34,0.24,0.05,0.09,0.06,0.26,0.44,0.35,0.06,0.11,0.05,0.06,0.11,0.18,0.05,0.12,0.05,0.18,0.51,0.15,0.04,0.11,0.05,0.16,0.23,0.31,0.04,0.11,0.04,0.05,0.21,0.16,0.05,0.13,0.04,0.08,0.41,0.07,0.05,0.15,0.04,0.18,0.17,0.13,0.05,0.17,0.04,0.07,0.29,0.1,0.04,0.15,0.04,0.07,0.24,0.07,0.05,0.16,0.03,0.08,0.16,0.07,0.04,0.14,0.03
2025-05-02 12:59:16,222.093,221.213,220.089,1.78,1.74,1.41,25.907,21.807,30.404,15.34,18.32,12.72,5.544,4.684,-6.613,3.614,5.754,4.824,6.692,17.269,-1.541,1.154,1.02,0.633,0.96,0.97,-0.99,0.21,105.503,93.097,-115.442,83.159,59.98,221.99,221.14,220.03,0.04,0.04,0.04,0.35,0.18,0.21,0.02,0.02,0.03,1.51,1.49,1.2,0.01,0.01,0.01,0.87,0.86,0.68,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.0,0.12,0.16,0.09,0.01,0.01,0.01,0.01,0.08,0.05,0.01,0.0,0.01,0.07,0.07,0.06,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.0,0.03,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.51,21.4,30.09,0.85,0.33,0.41,8.57,13.62,1.63,0.71,0.1,0.36,9.19,9.22,9.89,0.19,0.14,0.23,7.94,7.65,7.58,0.13,0.05,0.15,3.35,3.82,1.63,0.1,0.1,0.06,1.26,1.05,1.44,0.07,0.05,0.08,1.48,0.74,0.78,0.08,0.15,0.08,1.07,1.09,0.83,0.05,0.03,0.06,1.68,0.69,0.2,0.11,0.05,0.07,0.43,0.59,0.19,0.08,0.05,0.05,0.44,0.17,0.25,0.06,0.04,0.05,0.59,0.15,0.25,0.09,0.06,0.07,0.67,0.46,0.13,0.04,0.05,0.04,0.41,0.17,0.27,0.04,0.05,0.05,0.17,0.18,0.21,0.03,0.05,0.05,0.18,0.27,0.22,0.03,0.06,0.04,0.05,0.07,0.12,0.04,0.06,0.03,0.12,0.29,0.14,0.03,0.06,0.03,0.12,0.12,0.23,0.03,0.06,0.03,0.04,0.12,0.08,0.03,0.07,0.03,0.05,0.24,0.04,0.03,0.09,0.03,0.12,0.11,0.08,0.03,0.09,0.03,0.04,0.17,0.07,0.03,0.09,0.02,0.04,0.14,0.05,0.03,0.08,0.03,0.06,0.09,0.04,0.02,0.07,0.03
2025-05-02 13:00:16,221.879,221.159,219.999,1.79,1.77,1.43,30.496,22.078,30.888,13.28,18.0,13.13,6.628,4.694,-6.718,4.603,6.766,4.883,6.795,18.444,-1.184,1.313,0.705,0.834,0.98,0.96,-0.99,0.25,105.61,93.172,-115.548,83.234,59.97,221.78,221.09,219.94,0.04,0.04,0.04,0.35,0.18,0.2,0.02,0.02,0.03,1.51,1.51,1.23,0.01,0.01,0.01,0.89,0.88,0.69,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.0,0.0,0.12,0.17,0.1,0.01,0.01,0.01,0.01,0.09,0.05,0.01,0.01,0.01,0.07,0.07,0.06,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.0,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.01,0.01,0.0,0.03,0.03,0.05,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,30.11,21.69,30.54,1.56,0.35,0.5,7.1,13.36,1.82,0.62,0.09,0.38,7.92,9.02,10.35,0.17,0.16,0.26,6.87,7.57,7.66,0.17,0.07,0.14,2.92,3.77,1.56,0.11,0.11,0.08,1.04,1.0,1.4,0.09,0.06,0.08,1.26,0.73,0.72,0.08,0.13,0.07,0.93,1.1,0.83,0.05,0.04,0.06,1.48,0.68,0.27,0.09,0.05,0.06,0.39,0.61,0.18,0.06,0.05,0.05,0.34,0.15,0.28,0.05,0.04,0.05,0.51,0.15,0.3,0.08,0.08,0.07,0.61,0.45,0.16,0.03,0.05,0.03,0.34,0.16,0.22,0.03,0.04,0.04,0.15,0.18,0.2,0.03,0.05,0.04,0.14,0.27,0.21,0.04,0.07,0.04,0.05,0.06,0.12,0.03,0.07,0.03,0.12,0.3,0.11,0.02,0.07,0.03,0.1,0.12,0.22,0.03,0.06,0.03,0.03,0.12,0.09,0.03,0.07,0.03,0.05,0.24,0.03,0.03,0.08,0.03,0.1,0.11,0.09,0.03,0.09,0.03,0.03,0.17,0.07,0.03,0.09,0.02,0.04,0.15,0.05,0.02,0.09,0.02,0.06,0.09,0.03,0.02,0.08,0.02
2025-05-02 13:01:16,221.767,221.028,220.083,1.81,1.79,1.47,39.547,34.379,30.947,9.58,12.17,13.66,8.693,7.45,-6.725,9.419,8.77,7.598,6.811,23.18,-1.157,1.46,1.078,1.38,0.99,0.98,-0.99,0.41,105.745,93.287,-115.653,83.38,59.98,221.66,220.96,220.03,0.04,0.04,0.04,0.35,0.17,0.21,0.02,0.02,0.03,1.52,1.52,1.26,0.01,0.01,0.01,0.89,0.9,0.7,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.0,0.13,0.17,0.11,0.01,0.0,0.0,0.01,0.09,0.05,0.01,0.01,0.01,0.07,0.07,0.06,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.01,0.01,0.0,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.0,0.02,0.0,0.0,0.0,0.0,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.29,34.13,30.62,3.28,3.12,0.54,4.42,9.65,1.58,0.41,0.19,0.39,5.71,3.64,10.87,0.14,0.13,0.23,4.65,5.03,7.91,0.22,0.2,0.18,2.13,2.3,1.52,0.15,0.15,0.12,0.64,0.62,1.49,0.1,0.09,0.09,0.96,0.36,0.74,0.07,0.08,0.09,0.69,0.64,0.84,0.06,0.05,0.07,1.07,0.43,0.28,0.06,0.03,0.07,0.29,0.35,0.17,0.05,0.04,0.05,0.27,0.09,0.3,0.04,0.05,0.05,0.36,0.08,0.28,0.05,0.05,0.07,0.44,0.26,0.2,0.03,0.03,0.04,0.26,0.1,0.19,0.03,0.03,0.04,0.13,0.12,0.23,0.02,0.03,0.04,0.09,0.17,0.23,0.03,0.05,0.03,0.03,0.05,0.13,0.03,0.05,0.03,0.08,0.19,0.11,0.02,0.04,0.03,0.08,0.07,0.22,0.02,0.04,0.02,0.02,0.06,0.08,0.02,0.05,0.03,0.03,0.16,0.03,0.02,0.06,0.02,0.09,0.07,0.09,0.02,0.06,0.03,0.03,0.1,0.06,0.02,0.06,0.03,0.02,0.11,0.05,0.02,0.06,0.03,0.04,0.06,0.03,0.02,0.05,0.03
2025-05-02 13:02:16,221.734,221.011,220.128,1.8,1.78,1.46,39.881,37.233,30.174,9.49,11.26,12.77,8.769,8.069,-6.56,10.277,8.843,8.229,6.642,23.714,-1.142,1.613,1.038,1.509,0.99,0.98,-0.99,0.43,105.884,93.415,-115.757,83.542,59.97,221.63,220.94,220.07,0.04,0.04,0.04,0.35,0.17,0.23,0.02,0.02,0.03,1.52,1.51,1.25,0.01,0.01,0.01,0.89,0.9,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.13,0.17,0.11,0.01,0.01,0.01,0.02,0.1,0.06,0.01,0.01,0.01,0.07,0.07,0.07,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.63,36.98,29.85,3.32,3.55,0.62,4.4,9.04,1.72,0.41,0.2,0.4,5.59,2.88,9.93,0.13,0.12,0.41,4.58,4.55,7.46,0.22,0.2,0.16,2.12,1.96,1.49,0.15,0.17,0.14,0.59,0.56,1.63,0.11,0.12,0.12,1.0,0.29,0.99,0.07,0.08,0.13,0.7,0.57,0.93,0.06,0.06,0.08,1.07,0.4,0.28,0.05,0.04,0.09,0.32,0.32,0.2,0.05,0.03,0.06,0.24,0.08,0.26,0.04,0.05,0.05,0.35,0.07,0.27,0.05,0.05,0.07,0.4,0.24,0.19,0.03,0.03,0.04,0.27,0.09,0.18,0.03,0.03,0.05,0.14,0.11,0.25,0.02,0.03,0.04,0.09,0.15,0.26,0.03,0.04,0.04,0.03,0.04,0.15,0.03,0.04,0.03,0.08,0.17,0.13,0.02,0.04,0.03,0.08,0.07,0.23,0.02,0.04,0.03,0.02,0.05,0.09,0.02,0.04,0.03,0.03,0.14,0.04,0.02,0.05,0.03,0.09,0.06,0.09,0.02,0.06,0.03,0.03,0.09,0.07,0.02,0.05,0.02,0.03,0.1,0.06,0.02,0.05,0.03,0.04,0.05,0.04,0.02,0.05,0.03
2025-05-02 13:03:16,221.751,220.968,220.231,1.85,1.8,1.54,38.767,37.17,28.154,10.01,11.26,10.11,8.512,8.056,-6.137,10.431,8.596,8.213,6.2,23.01,-1.171,1.601,0.884,1.314,0.99,0.98,-0.99,0.45,106.017,93.54,-115.852,83.706,59.95,221.65,220.9,220.17,0.04,0.04,0.04,0.36,0.17,0.23,0.02,0.02,0.02,1.58,1.54,1.34,0.01,0.01,0.01,0.87,0.87,0.71,0.01,0.01,0.01,0.05,0.06,0.03,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.01,0.01,0.02,0.11,0.06,0.01,0.01,0.01,0.07,0.07,0.07,0.01,0.01,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.0,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,38.5,36.91,27.96,3.12,3.58,0.64,4.8,9.0,2.31,0.44,0.2,0.41,5.93,2.98,7.01,0.13,0.13,0.59,4.84,4.53,5.94,0.21,0.21,0.15,2.25,1.94,1.46,0.15,0.17,0.14,0.65,0.54,1.92,0.1,0.12,0.14,1.07,0.26,1.76,0.07,0.09,0.15,0.73,0.56,1.21,0.06,0.07,0.1,1.1,0.4,0.44,0.05,0.05,0.15,0.35,0.32,0.25,0.05,0.03,0.08,0.26,0.08,0.17,0.05,0.05,0.08,0.36,0.07,0.38,0.05,0.05,0.09,0.36,0.24,0.15,0.03,0.03,0.07,0.26,0.09,0.2,0.03,0.03,0.07,0.18,0.1,0.27,0.03,0.03,0.04,0.13,0.15,0.31,0.03,0.04,0.04,0.03,0.04,0.15,0.02,0.04,0.04,0.06,0.17,0.15,0.02,0.04,0.03,0.09,0.06,0.26,0.02,0.03,0.03,0.03,0.06,0.14,0.02,0.04,0.03,0.02,0.13,0.04,0.02,0.05,0.03,0.09,0.06,0.1,0.02,0.05,0.03,0.03,0.09,0.09,0.02,0.05,0.03,0.03,0.09,0.06,0.02,0.05,0.03,0.05,0.05,0.05,0.02,0.05,0.03
2025-05-02 13:04:16,221.991,221.07,220.189,1.82,1.78,1.5,25.739,23.812,27.577,15.66,17.36,8.8,5.499,5.113,-6.016,4.596,5.714,5.264,6.072,17.05,-1.553,1.241,0.822,0.509,0.96,0.97,-0.99,0.27,106.104,93.621,-115.947,83.779,59.95,221.88,221.0,220.13,0.04,0.04,0.03,0.35,0.17,0.24,0.02,0.02,0.02,1.53,1.5,1.27,0.01,0.01,0.01,0.91,0.9,0.74,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.0,0.01,0.14,0.18,0.11,0.01,0.0,0.01,0.02,0.11,0.06,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.08,0.02,0.01,0.0,0.0,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.03,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.32,23.42,27.44,0.81,0.79,0.66,8.75,12.94,2.44,0.73,0.1,0.38,9.39,8.38,5.66,0.19,0.16,0.61,8.14,7.32,5.08,0.11,0.07,0.21,3.45,3.58,1.6,0.13,0.1,0.16,1.24,0.98,1.85,0.06,0.05,0.16,1.58,0.67,2.0,0.08,0.16,0.1,0.95,1.0,1.41,0.07,0.05,0.1,1.71,0.65,0.58,0.06,0.04,0.2,0.45,0.56,0.25,0.08,0.05,0.08,0.56,0.13,0.22,0.09,0.03,0.12,0.58,0.15,0.43,0.1,0.07,0.11,0.44,0.41,0.22,0.05,0.06,0.1,0.37,0.17,0.21,0.06,0.04,0.1,0.29,0.19,0.37,0.04,0.05,0.05,0.26,0.23,0.35,0.05,0.05,0.04,0.06,0.06,0.08,0.04,0.06,0.04,0.08,0.28,0.15,0.03,0.06,0.03,0.11,0.12,0.26,0.03,0.05,0.03,0.03,0.12,0.14,0.03,0.07,0.03,0.04,0.21,0.05,0.03,0.08,0.03,0.15,0.1,0.13,0.03,0.08,0.02,0.04,0.16,0.1,0.03,0.09,0.03,0.04,0.13,0.04,0.03,0.08,0.03,0.08,0.08,0.07,0.03,0.08,0.03
2025-05-02 13:05:16,221.977,220.994,220.061,1.84,1.79,1.49,25.699,21.656,27.585,15.68,18.39,9.18,5.485,4.638,-6.009,4.113,5.705,4.786,6.07,16.561,-1.568,1.182,0.858,0.472,0.96,0.97,-0.99,0.25,106.191,93.695,-116.043,83.844,59.94,221.87,220.92,220.0,0.04,0.04,0.04,0.36,0.17,0.23,0.02,0.02,0.02,1.55,1.52,1.26,0.01,0.01,0.01,0.91,0.9,0.74,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.0,0.01,0.14,0.18,0.1,0.01,0.0,0.01,0.02,0.09,0.06,0.0,0.0,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.08,0.02,0.01,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.28,21.26,27.44,0.84,0.35,0.9,8.74,13.61,2.34,0.74,0.1,0.46,9.43,9.27,6.02,0.2,0.16,0.85,8.15,7.78,5.25,0.12,0.05,0.35,3.42,3.87,1.54,0.12,0.1,0.16,1.28,1.06,1.81,0.06,0.04,0.16,1.54,0.75,1.87,0.09,0.17,0.15,0.9,1.06,1.37,0.07,0.05,0.12,1.68,0.67,0.54,0.09,0.05,0.18,0.42,0.61,0.26,0.08,0.05,0.09,0.55,0.13,0.18,0.08,0.04,0.1,0.61,0.16,0.4,0.09,0.06,0.08,0.46,0.45,0.26,0.05,0.06,0.08,0.38,0.18,0.26,0.06,0.04,0.08,0.26,0.19,0.32,0.03,0.05,0.04,0.26,0.25,0.34,0.05,0.06,0.04,0.06,0.06,0.1,0.04,0.07,0.04,0.09,0.29,0.16,0.03,0.07,0.04,0.11,0.12,0.25,0.03,0.06,0.03,0.04,0.13,0.13,0.03,0.07,0.03,0.04,0.22,0.05,0.03,0.08,0.03,0.14,0.1,0.12,0.02,0.09,0.03,0.04,0.17,0.09,0.03,0.09,0.03,0.04,0.13,0.05,0.03,0.08,0.02,0.07,0.08,0.06,0.03,0.09,0.03
2025-05-02 13:06:16,221.943,220.886,219.835,1.81,1.75,1.45,25.62,21.667,26.976,15.58,18.27,7.92,5.47,4.637,-5.87,4.238,5.686,4.786,5.93,16.402,-1.551,1.182,0.842,0.473,0.96,0.97,-0.99,0.26,106.276,93.767,-116.134,83.909,59.95,221.84,220.82,219.78,0.04,0.04,0.04,0.36,0.17,0.23,0.02,0.03,0.03,1.52,1.49,1.21,0.01,0.01,0.02,0.89,0.88,0.73,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.13,0.18,0.1,0.01,0.0,0.01,0.01,0.09,0.06,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.02,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.21,21.27,26.84,0.86,0.34,0.88,8.7,13.57,2.75,0.72,0.09,0.5,9.43,9.21,4.8,0.19,0.16,0.81,8.06,7.66,4.28,0.11,0.05,0.32,3.36,3.79,1.51,0.1,0.09,0.21,1.16,1.0,1.54,0.04,0.04,0.23,1.59,0.71,1.73,0.09,0.17,0.11,0.85,1.09,1.53,0.11,0.04,0.16,1.64,0.7,0.45,0.1,0.04,0.16,0.39,0.63,0.29,0.1,0.06,0.11,0.51,0.11,0.11,0.07,0.04,0.12,0.59,0.16,0.44,0.08,0.05,0.1,0.39,0.46,0.33,0.04,0.06,0.07,0.36,0.22,0.26,0.06,0.04,0.07,0.27,0.21,0.33,0.04,0.05,0.05,0.27,0.24,0.31,0.05,0.06,0.05,0.05,0.06,0.12,0.04,0.06,0.03,0.09,0.29,0.16,0.03,0.07,0.04,0.11,0.12,0.26,0.03,0.06,0.04,0.04,0.12,0.11,0.03,0.07,0.03,0.05,0.22,0.05,0.03,0.08,0.04,0.13,0.1,0.12,0.02,0.08,0.03,0.03,0.17,0.1,0.03,0.09,0.03,0.04,0.13,0.06,0.03,0.08,0.02,0.08,0.08,0.06,0.02,0.08,0.03
2025-05-02 13:07:16,221.896,220.895,219.944,1.81,1.77,1.48,27.382,24.376,26.985,14.73,16.95,7.9,5.875,5.216,-5.878,5.213,6.076,5.384,5.935,17.395,-1.372,1.313,0.796,0.737,0.97,0.97,-0.99,0.29,106.369,93.851,-116.227,83.993,59.94,221.79,220.83,219.89,0.04,0.04,0.04,0.34,0.17,0.24,0.02,0.03,0.03,1.53,1.52,1.25,0.01,0.01,0.02,0.89,0.87,0.74,0.01,0.01,0.01,0.05,0.05,0.01,0.01,0.01,0.01,0.12,0.18,0.1,0.01,0.0,0.01,0.02,0.09,0.06,0.0,0.01,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.07,0.02,0.01,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,26.92,24.02,26.84,1.07,0.8,0.83,8.17,12.73,2.78,0.69,0.11,0.46,8.95,8.1,4.75,0.19,0.16,0.73,7.55,7.06,4.29,0.12,0.07,0.28,3.15,3.46,1.52,0.11,0.1,0.2,1.03,0.91,1.58,0.04,0.05,0.23,1.5,0.65,1.78,0.09,0.15,0.11,0.77,0.99,1.55,0.1,0.04,0.15,1.55,0.64,0.48,0.1,0.04,0.16,0.37,0.58,0.31,0.1,0.06,0.11,0.46,0.1,0.11,0.06,0.04,0.12,0.53,0.16,0.48,0.08,0.05,0.1,0.42,0.42,0.3,0.04,0.06,0.06,0.32,0.2,0.28,0.06,0.03,0.07,0.26,0.19,0.31,0.04,0.05,0.05,0.24,0.23,0.32,0.05,0.06,0.05,0.05,0.06,0.11,0.04,0.06,0.03,0.08,0.26,0.14,0.03,0.06,0.04,0.11,0.12,0.26,0.03,0.05,0.04,0.03,0.11,0.11,0.03,0.06,0.02,0.04,0.2,0.05,0.03,0.08,0.04,0.13,0.11,0.12,0.02,0.08,0.03,0.04,0.16,0.11,0.03,0.09,0.03,0.04,0.13,0.06,0.03,0.08,0.02,0.07,0.08,0.06,0.03,0.08,0.03
2025-05-02 13:08:16,221.597,220.759,219.893,1.72,1.69,1.46,39.785,37.086,27.841,9.26,11.11,7.67,8.766,7.942,-6.076,10.632,8.816,8.187,6.122,23.125,0.193,1.984,0.388,2.565,0.99,0.97,-0.99,0.46,106.507,93.977,-116.323,84.162,59.99,221.5,220.69,219.84,0.05,0.04,0.04,0.33,0.18,0.25,0.02,0.03,0.03,1.46,1.45,1.24,0.01,0.01,0.01,0.84,0.83,0.71,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.11,0.16,0.09,0.01,0.01,0.01,0.02,0.09,0.07,0.0,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.04,0.04,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.02,0.0,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.55,36.83,27.64,3.26,3.41,0.78,4.33,8.98,2.52,0.41,0.2,0.42,5.42,2.9,4.73,0.13,0.13,0.65,4.51,4.37,4.18,0.22,0.24,0.26,2.06,1.96,1.35,0.15,0.17,0.21,0.46,0.53,1.59,0.12,0.12,0.22,1.03,0.28,1.78,0.07,0.08,0.13,0.59,0.56,1.5,0.08,0.05,0.16,0.95,0.37,0.47,0.06,0.04,0.12,0.24,0.33,0.28,0.06,0.03,0.09,0.35,0.09,0.14,0.04,0.05,0.1,0.33,0.1,0.44,0.05,0.05,0.1,0.27,0.24,0.28,0.03,0.03,0.06,0.19,0.1,0.26,0.04,0.02,0.08,0.2,0.11,0.34,0.02,0.03,0.05,0.16,0.15,0.31,0.03,0.03,0.04,0.02,0.04,0.11,0.03,0.04,0.04,0.06,0.16,0.13,0.02,0.04,0.04,0.08,0.07,0.25,0.02,0.03,0.03,0.03,0.05,0.13,0.02,0.04,0.03,0.02,0.13,0.06,0.02,0.05,0.03,0.09,0.06,0.11,0.02,0.05,0.03,0.03,0.09,0.1,0.02,0.05,0.02,0.02,0.09,0.07,0.02,0.05,0.02,0.04,0.05,0.05,0.02,0.05,0.02
2025-05-02 13:09:16,221.391,220.523,219.701,1.69,1.67,1.42,40.227,38.26,28.373,9.12,10.89,8.0,8.859,8.18,-6.181,10.858,8.906,8.437,6.233,23.576,0.38,2.065,0.314,2.76,0.99,0.97,-0.99,0.46,106.645,94.104,-116.419,84.331,59.98,221.29,220.46,219.65,0.04,0.04,0.05,0.33,0.18,0.24,0.02,0.03,0.03,1.41,1.41,1.18,0.01,0.01,0.02,0.85,0.85,0.72,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.1,0.15,0.09,0.01,0.01,0.01,0.02,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.03,0.0,0.0,0.0,0.03,0.0,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.99,38.01,28.22,3.3,3.48,1.03,4.28,8.8,2.38,0.4,0.19,0.55,5.26,2.76,5.0,0.13,0.12,0.93,4.44,4.26,4.42,0.22,0.21,0.39,2.04,1.85,1.36,0.16,0.17,0.24,0.43,0.53,1.59,0.12,0.12,0.25,1.03,0.25,1.77,0.07,0.09,0.15,0.6,0.54,1.43,0.08,0.06,0.19,0.93,0.37,0.44,0.05,0.04,0.13,0.23,0.31,0.26,0.07,0.04,0.11,0.34,0.09,0.12,0.05,0.04,0.11,0.34,0.11,0.4,0.05,0.05,0.1,0.27,0.23,0.26,0.03,0.03,0.07,0.2,0.1,0.24,0.04,0.02,0.09,0.21,0.11,0.35,0.02,0.03,0.06,0.14,0.15,0.3,0.04,0.03,0.05,0.02,0.04,0.11,0.03,0.04,0.04,0.07,0.15,0.14,0.02,0.03,0.05,0.08,0.07,0.24,0.02,0.03,0.04,0.03,0.05,0.12,0.02,0.04,0.02,0.03,0.14,0.05,0.02,0.05,0.04,0.09,0.07,0.1,0.02,0.05,0.03,0.03,0.09,0.09,0.02,0.05,0.02,0.02,0.09,0.07,0.02,0.05,0.02,0.04,0.05,0.04,0.02,0.05,0.02
2025-05-02 13:10:16,221.406,220.445,219.535,1.71,1.68,1.4,40.33,38.745,30.432,9.09,10.75,8.81,8.883,8.285,-6.57,10.597,8.929,8.541,6.68,24.151,0.261,2.066,-0.573,1.754,0.99,0.97,-0.99,0.44,106.786,94.235,-116.522,84.499,59.96,221.31,220.38,219.48,0.04,0.04,0.04,0.33,0.19,0.26,0.02,0.02,0.03,1.43,1.42,1.17,0.01,0.01,0.02,0.86,0.86,0.71,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.01,0.1,0.15,0.08,0.01,0.01,0.01,0.02,0.08,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,40.1,38.5,30.21,3.25,3.44,1.11,4.29,8.69,1.72,0.4,0.19,0.49,5.24,2.65,6.06,0.13,0.12,1.07,4.41,4.24,5.14,0.22,0.2,0.38,2.05,1.84,1.37,0.15,0.17,0.19,0.48,0.55,1.58,0.12,0.12,0.16,1.0,0.26,1.5,0.07,0.1,0.21,0.62,0.53,1.16,0.07,0.06,0.11,0.97,0.36,0.41,0.05,0.04,0.1,0.26,0.3,0.13,0.06,0.04,0.08,0.28,0.1,0.11,0.04,0.03,0.06,0.37,0.1,0.31,0.05,0.05,0.06,0.32,0.21,0.22,0.03,0.03,0.05,0.21,0.1,0.19,0.03,0.02,0.05,0.21,0.11,0.33,0.02,0.03,0.03,0.14,0.15,0.29,0.03,0.03,0.03,0.03,0.05,0.12,0.02,0.03,0.04,0.06,0.15,0.12,0.02,0.03,0.03,0.07,0.08,0.2,0.02,0.03,0.03,0.03,0.04,0.11,0.02,0.04,0.02,0.03,0.13,0.04,0.02,0.05,0.03,0.09,0.07,0.08,0.02,0.05,0.02,0.03,0.08,0.07,0.02,0.05,0.02,0.02,0.09,0.06,0.02,0.05,0.02,0.04,0.05,0.04,0.02,0.04,0.02
2025-05-02 13:11:16,221.489,220.499,219.483,1.75,1.73,1.39,31.282,24.299,28.644,12.77,16.42,9.79,6.839,5.086,-6.248,5.678,6.928,5.358,6.287,18.573,-0.575,1.678,0.561,1.663,0.99,0.95,-0.99,0.3,106.892,94.315,-116.619,84.588,59.94,221.39,220.43,219.43,0.04,0.04,0.04,0.32,0.18,0.27,0.02,0.02,0.03,1.45,1.45,1.15,0.01,0.01,0.02,0.9,0.9,0.72,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.0,0.01,0.12,0.17,0.09,0.01,0.0,0.01,0.02,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,30.94,23.94,28.42,1.7,0.59,0.89,6.9,12.34,2.18,0.58,0.08,0.39,7.48,7.83,6.81,0.16,0.19,0.87,6.59,6.86,5.87,0.16,0.12,0.24,2.78,3.42,1.51,0.11,0.14,0.16,0.92,0.85,1.66,0.1,0.07,0.13,1.31,0.62,1.46,0.08,0.1,0.23,0.8,1.03,1.16,0.06,0.06,0.06,1.37,0.59,0.43,0.09,0.05,0.09,0.33,0.57,0.14,0.07,0.06,0.08,0.37,0.12,0.12,0.06,0.06,0.07,0.57,0.15,0.32,0.06,0.09,0.05,0.44,0.37,0.22,0.04,0.05,0.05,0.32,0.18,0.23,0.03,0.04,0.05,0.25,0.19,0.31,0.03,0.05,0.03,0.19,0.23,0.29,0.04,0.07,0.03,0.05,0.07,0.14,0.03,0.07,0.03,0.11,0.25,0.12,0.03,0.06,0.04,0.07,0.14,0.2,0.02,0.05,0.03,0.04,0.08,0.11,0.03,0.06,0.03,0.05,0.21,0.04,0.03,0.07,0.03,0.11,0.11,0.1,0.03,0.08,0.03,0.03,0.12,0.07,0.03,0.08,0.02,0.04,0.14,0.05,0.02,0.08,0.02,0.07,0.07,0.04,0.02,0.07,0.02
2025-05-02 13:12:16,221.494,220.424,219.42,1.73,1.71,1.36,26.078,23.105,28.907,14.82,16.92,10.15,5.663,4.819,-6.302,4.18,5.776,5.093,6.343,17.212,-1.138,1.648,0.567,1.077,0.98,0.95,-0.99,0.24,106.982,94.391,-116.719,84.654,59.92,221.39,220.36,219.37,0.04,0.04,0.04,0.33,0.18,0.26,0.02,0.02,0.03,1.43,1.42,1.12,0.01,0.01,0.01,0.9,0.9,0.71,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.0,0.0,0.11,0.16,0.08,0.01,0.0,0.01,0.02,0.09,0.07,0.0,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.68,22.74,28.69,0.81,0.39,0.83,8.4,12.66,2.15,0.71,0.08,0.42,8.66,8.24,7.14,0.19,0.21,0.77,7.81,7.12,6.16,0.13,0.11,0.18,3.16,3.56,1.58,0.1,0.14,0.16,1.13,0.89,1.59,0.09,0.06,0.12,1.53,0.65,1.37,0.09,0.1,0.2,0.96,1.06,1.11,0.05,0.06,0.06,1.62,0.6,0.38,0.11,0.05,0.1,0.37,0.58,0.15,0.08,0.06,0.08,0.45,0.14,0.14,0.07,0.06,0.07,0.7,0.16,0.26,0.08,0.09,0.06,0.48,0.39,0.24,0.05,0.05,0.05,0.4,0.19,0.24,0.04,0.04,0.04,0.24,0.2,0.31,0.03,0.05,0.03,0.23,0.23,0.29,0.05,0.07,0.04,0.06,0.07,0.12,0.03,0.08,0.03,0.13,0.26,0.15,0.03,0.06,0.04,0.08,0.14,0.2,0.03,0.05,0.03,0.05,0.09,0.11,0.04,0.06,0.03,0.06,0.22,0.06,0.03,0.07,0.02,0.13,0.12,0.1,0.04,0.09,0.03,0.03,0.14,0.06,0.03,0.08,0.02,0.05,0.16,0.05,0.03,0.08,0.02,0.08,0.07,0.04,0.02,0.07,0.02
2025-05-02 13:13:16,221.487,220.453,219.523,1.78,1.77,1.43,26.123,23.158,29.11,14.89,16.89,10.37,5.671,4.834,-6.347,4.157,5.786,5.105,6.39,17.281,-1.146,1.642,0.623,1.119,0.98,0.95,-0.99,0.24,107.072,94.467,-116.819,84.72,59.91,221.38,220.38,219.47,0.04,0.04,0.04,0.31,0.19,0.27,0.02,0.02,0.03,1.48,1.48,1.19,0.01,0.01,0.01,0.91,0.91,0.73,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.0,0.0,0.12,0.17,0.09,0.01,0.0,0.01,0.02,0.1,0.07,0.0,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.09,0.03,0.01,0.0,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.01,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.72,22.79,28.87,0.79,0.39,0.68,8.42,12.61,2.1,0.7,0.07,0.41,8.71,8.23,7.43,0.18,0.2,0.63,7.85,7.14,6.26,0.12,0.11,0.14,3.19,3.57,1.56,0.09,0.13,0.14,1.16,0.9,1.63,0.1,0.06,0.11,1.45,0.65,1.34,0.08,0.1,0.17,0.94,1.05,1.08,0.05,0.06,0.07,1.69,0.6,0.36,0.1,0.05,0.1,0.41,0.58,0.14,0.07,0.05,0.08,0.41,0.12,0.14,0.07,0.06,0.07,0.67,0.16,0.31,0.08,0.09,0.06,0.53,0.39,0.23,0.05,0.05,0.05,0.39,0.17,0.24,0.04,0.04,0.04,0.23,0.19,0.28,0.03,0.06,0.04,0.24,0.23,0.28,0.05,0.07,0.04,0.06,0.07,0.12,0.03,0.08,0.03,0.13,0.26,0.15,0.03,0.07,0.04,0.09,0.13,0.2,0.03,0.05,0.03,0.04,0.08,0.11,0.04,0.06,0.03,0.05,0.22,0.06,0.03,0.07,0.03,0.13,0.11,0.1,0.04,0.09,0.03,0.03,0.14,0.06,0.03,0.08,0.02,0.05,0.15,0.05,0.03,0.09,0.02,0.08,0.07,0.04,0.02,0.07,0.02
2025-05-02 13:14:16,221.363,220.264,219.429,1.77,1.74,1.42,28.983,30.578,29.718,13.72,13.82,11.12,6.31,6.464,-6.473,6.3,6.415,6.734,6.521,19.67,-0.833,1.856,0.536,1.559,0.98,0.96,-0.99,0.31,107.169,94.567,-116.919,84.816,59.94,221.26,220.19,219.37,0.04,0.05,0.04,0.32,0.2,0.26,0.02,0.02,0.03,1.47,1.45,1.19,0.01,0.01,0.01,0.92,0.91,0.72,0.01,0.01,0.01,0.05,0.05,0.01,0.01,0.0,0.0,0.12,0.17,0.09,0.01,0.01,0.01,0.02,0.09,0.07,0.0,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,28.63,30.26,29.47,1.16,1.72,0.66,7.57,10.7,1.8,0.64,0.13,0.46,8.08,5.43,8.12,0.16,0.16,0.58,7.16,5.75,6.81,0.14,0.15,0.14,2.95,2.77,1.56,0.09,0.13,0.12,0.99,0.76,1.61,0.1,0.07,0.11,1.38,0.49,1.22,0.08,0.09,0.16,0.91,0.79,1.0,0.05,0.05,0.08,1.6,0.48,0.32,0.1,0.04,0.09,0.41,0.44,0.2,0.07,0.04,0.08,0.37,0.11,0.2,0.07,0.05,0.06,0.62,0.15,0.28,0.07,0.07,0.06,0.51,0.29,0.23,0.04,0.04,0.04,0.38,0.14,0.23,0.03,0.03,0.04,0.25,0.15,0.32,0.03,0.04,0.03,0.21,0.19,0.29,0.05,0.05,0.04,0.05,0.07,0.14,0.03,0.06,0.03,0.11,0.2,0.18,0.03,0.05,0.03,0.07,0.12,0.19,0.02,0.04,0.03,0.04,0.07,0.11,0.03,0.05,0.03,0.05,0.18,0.04,0.03,0.06,0.03,0.13,0.1,0.09,0.03,0.07,0.03,0.03,0.11,0.06,0.03,0.07,0.02,0.04,0.13,0.05,0.02,0.07,0.02,0.08,0.06,0.04,0.02,0.06,0.02
2025-05-02 13:15:16,221.311,220.301,219.492,1.75,1.71,1.4,40.498,39.038,30.791,9.02,10.69,12.79,8.917,8.323,-6.7,10.541,8.963,8.6,6.758,24.321,0.391,2.163,0.249,2.803,0.99,0.97,-0.99,0.43,107.31,94.699,-117.026,84.983,59.98,221.21,220.23,219.44,0.05,0.05,0.04,0.33,0.2,0.25,0.02,0.02,0.03,1.44,1.42,1.16,0.01,0.01,0.01,0.92,0.91,0.71,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.0,0.13,0.18,0.11,0.01,0.01,0.01,0.01,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,40.28,38.8,30.53,3.22,3.31,0.49,4.33,8.72,1.31,0.39,0.2,0.39,5.14,2.49,9.91,0.14,0.12,0.28,4.33,4.22,7.66,0.23,0.19,0.11,2.04,1.82,1.48,0.15,0.17,0.07,0.51,0.54,1.55,0.11,0.11,0.1,0.94,0.27,0.9,0.07,0.08,0.11,0.65,0.57,0.91,0.07,0.06,0.08,1.04,0.39,0.25,0.06,0.04,0.06,0.3,0.3,0.17,0.06,0.04,0.07,0.23,0.09,0.28,0.04,0.03,0.06,0.38,0.13,0.25,0.06,0.05,0.06,0.36,0.19,0.24,0.03,0.02,0.05,0.27,0.1,0.21,0.03,0.02,0.04,0.16,0.11,0.31,0.02,0.03,0.04,0.13,0.15,0.25,0.03,0.03,0.04,0.03,0.07,0.14,0.03,0.04,0.04,0.07,0.14,0.16,0.02,0.03,0.03,0.06,0.1,0.18,0.02,0.03,0.03,0.02,0.04,0.08,0.02,0.04,0.02,0.03,0.13,0.03,0.02,0.04,0.04,0.1,0.09,0.07,0.02,0.05,0.02,0.02,0.08,0.05,0.02,0.05,0.02,0.02,0.1,0.05,0.02,0.05,0.02,0.04,0.04,0.02,0.02,0.04,0.02
