TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 13:16:16,221.366,220.259,219.38,1.71,1.67,1.35,40.759,39.832,31.322,8.91,10.45,12.89,8.977,8.496,-6.809,10.663,9.023,8.773,6.871,24.667,0.427,2.189,0.155,2.771,0.99,0.97,-0.99,0.43,107.452,94.834,-117.134,85.152,59.99,221.27,220.19,219.33,0.04,0.04,0.04,0.34,0.2,0.25,0.02,0.02,0.03,1.42,1.39,1.13,0.01,0.01,0.01,0.88,0.87,0.67,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.0,0.13,0.18,0.11,0.01,0.01,0.01,0.01,0.1,0.08,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.07,0.03,0.01,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.03,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,40.53,39.6,31.03,3.24,3.31,0.48,4.29,8.53,1.24,0.39,0.19,0.36,5.07,2.37,10.14,0.13,0.11,0.23,4.25,4.09,7.62,0.23,0.19,0.11,2.02,1.73,1.48,0.15,0.17,0.09,0.46,0.51,1.41,0.12,0.12,0.1,0.95,0.26,0.72,0.07,0.09,0.1,0.69,0.58,0.89,0.07,0.06,0.08,1.01,0.4,0.24,0.06,0.04,0.06,0.32,0.3,0.14,0.06,0.04,0.06,0.25,0.09,0.31,0.04,0.03,0.06,0.42,0.14,0.22,0.06,0.04,0.07,0.33,0.19,0.23,0.03,0.02,0.05,0.27,0.1,0.21,0.03,0.02,0.04,0.16,0.12,0.31,0.02,0.03,0.04,0.12,0.15,0.22,0.03,0.03,0.04,0.03,0.07,0.12,0.03,0.04,0.03,0.07,0.13,0.14,0.02,0.03,0.03,0.07,0.09,0.19,0.02,0.03,0.03,0.02,0.04,0.07,0.02,0.04,0.03,0.03,0.13,0.04,0.02,0.04,0.04,0.1,0.09,0.07,0.02,0.05,0.02,0.02,0.07,0.04,0.02,0.05,0.02,0.02,0.1,0.04,0.02,0.04,0.02,0.04,0.04,0.02,0.01,0.04,0.02
2025-05-02 13:17:16,221.242,220.13,219.215,1.75,1.7,1.35,37.805,35.98,31.634,10.12,11.9,13.07,8.304,7.644,-6.87,9.078,8.364,7.92,6.935,23.218,-0.328,2.054,0.091,1.817,0.99,0.96,-0.99,0.38,107.582,94.953,-117.241,85.294,59.99,221.14,220.06,219.16,0.04,0.04,0.04,0.34,0.19,0.26,0.02,0.02,0.03,1.44,1.4,1.12,0.01,0.01,0.01,0.92,0.91,0.7,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.13,0.18,0.11,0.01,0.01,0.0,0.02,0.09,0.06,0.0,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,37.5,35.66,31.29,2.77,2.59,0.52,5.02,9.47,1.18,0.46,0.16,0.36,5.93,3.8,10.35,0.13,0.13,0.23,5.0,4.75,7.71,0.2,0.18,0.11,2.21,2.17,1.56,0.14,0.16,0.11,0.61,0.62,1.33,0.11,0.1,0.09,1.02,0.36,0.65,0.07,0.09,0.09,0.71,0.68,0.83,0.06,0.06,0.07,1.19,0.44,0.28,0.08,0.04,0.05,0.25,0.36,0.16,0.07,0.05,0.06,0.31,0.09,0.32,0.04,0.03,0.05,0.52,0.16,0.24,0.06,0.05,0.06,0.43,0.22,0.19,0.03,0.03,0.04,0.28,0.11,0.2,0.03,0.03,0.04,0.18,0.14,0.3,0.03,0.04,0.03,0.12,0.17,0.2,0.03,0.04,0.03,0.04,0.09,0.1,0.03,0.04,0.03,0.06,0.15,0.16,0.02,0.04,0.03,0.06,0.12,0.2,0.02,0.04,0.03,0.03,0.05,0.06,0.02,0.04,0.03,0.04,0.14,0.04,0.02,0.05,0.04,0.11,0.11,0.08,0.02,0.06,0.02,0.03,0.09,0.04,0.02,0.05,0.02,0.02,0.12,0.05,0.02,0.05,0.02,0.05,0.05,0.02,0.02,0.05,0.02
2025-05-02 13:18:16,221.258,220.16,219.111,1.76,1.71,1.35,26.012,23.427,30.976,14.99,16.87,12.44,5.609,4.902,-6.72,3.791,5.755,5.158,6.787,17.7,-1.271,1.592,0.372,0.692,0.97,0.95,-0.99,0.21,107.671,95.031,-117.347,85.354,59.99,221.16,220.09,219.06,0.03,0.04,0.04,0.34,0.17,0.26,0.02,0.02,0.02,1.44,1.42,1.11,0.01,0.01,0.01,0.93,0.91,0.7,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.12,0.17,0.11,0.01,0.01,0.01,0.02,0.08,0.07,0.0,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.1,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.61,23.06,30.68,0.82,0.36,0.57,8.39,12.7,1.54,0.7,0.08,0.35,8.87,8.21,9.57,0.18,0.17,0.31,7.9,6.97,7.48,0.13,0.12,0.14,3.16,3.51,1.79,0.08,0.13,0.12,1.16,0.93,1.24,0.08,0.06,0.08,1.44,0.66,0.67,0.09,0.12,0.08,0.95,1.06,0.8,0.05,0.04,0.05,1.74,0.63,0.27,0.12,0.04,0.06,0.35,0.57,0.23,0.08,0.06,0.05,0.42,0.13,0.32,0.06,0.05,0.06,0.79,0.2,0.22,0.08,0.07,0.06,0.6,0.36,0.17,0.04,0.04,0.04,0.4,0.18,0.21,0.04,0.04,0.04,0.25,0.21,0.28,0.03,0.06,0.03,0.18,0.24,0.19,0.05,0.05,0.03,0.06,0.12,0.12,0.04,0.07,0.03,0.09,0.24,0.16,0.02,0.07,0.03,0.07,0.18,0.19,0.03,0.05,0.03,0.03,0.07,0.07,0.03,0.06,0.03,0.07,0.2,0.05,0.03,0.07,0.03,0.14,0.15,0.09,0.03,0.08,0.02,0.04,0.14,0.05,0.03,0.08,0.03,0.03,0.17,0.04,0.03,0.08,0.02,0.09,0.07,0.03,0.02,0.07,0.02
2025-05-02 13:19:16,221.175,220.308,219.238,1.73,1.7,1.39,25.455,22.156,28.08,15.48,18.12,9.77,5.414,4.714,-6.092,4.037,5.63,4.881,6.156,16.667,-1.543,1.266,0.887,0.61,0.96,0.97,-0.99,0.24,107.755,95.104,-117.442,85.417,59.98,221.07,220.24,219.19,0.04,0.04,0.04,0.33,0.15,0.27,0.02,0.02,0.03,1.41,1.4,1.13,0.01,0.01,0.01,0.94,0.93,0.74,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.0,0.0,0.12,0.17,0.1,0.01,0.01,0.01,0.02,0.08,0.07,0.0,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.04,21.76,27.89,0.86,0.37,0.58,8.62,13.57,2.08,0.74,0.08,0.36,9.29,9.02,6.65,0.2,0.17,0.52,8.07,7.52,5.97,0.12,0.06,0.12,3.31,3.77,1.82,0.12,0.1,0.13,1.27,1.02,1.59,0.06,0.04,0.11,1.55,0.72,1.45,0.08,0.15,0.11,0.87,1.07,1.19,0.07,0.04,0.08,1.71,0.65,0.42,0.1,0.03,0.13,0.36,0.56,0.24,0.09,0.05,0.07,0.56,0.13,0.2,0.07,0.04,0.07,0.72,0.21,0.34,0.09,0.07,0.08,0.5,0.37,0.24,0.04,0.04,0.06,0.4,0.19,0.27,0.05,0.04,0.07,0.31,0.21,0.36,0.04,0.05,0.04,0.27,0.27,0.3,0.05,0.05,0.04,0.09,0.12,0.13,0.03,0.08,0.04,0.08,0.29,0.17,0.03,0.07,0.03,0.09,0.21,0.23,0.03,0.06,0.03,0.04,0.08,0.11,0.03,0.07,0.02,0.07,0.23,0.05,0.03,0.08,0.03,0.14,0.17,0.1,0.03,0.08,0.03,0.04,0.16,0.09,0.03,0.1,0.03,0.03,0.18,0.05,0.03,0.09,0.02,0.09,0.09,0.04,0.03,0.08,0.02
2025-05-02 13:20:16,221.302,220.467,219.382,1.78,1.73,1.42,25.417,25.062,27.253,15.59,16.71,8.52,5.407,5.348,-5.923,4.832,5.625,5.525,5.979,17.129,-1.548,1.335,0.812,0.599,0.96,0.97,-0.99,0.28,107.84,95.189,-117.536,85.493,59.97,221.2,220.4,219.33,0.04,0.04,0.04,0.35,0.15,0.27,0.02,0.02,0.03,1.46,1.42,1.15,0.01,0.01,0.01,0.94,0.94,0.77,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.12,0.18,0.11,0.01,0.0,0.01,0.01,0.1,0.07,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.09,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.03,0.02,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.0,24.68,27.13,0.86,0.86,0.57,8.65,12.68,2.34,0.73,0.1,0.35,9.46,7.82,5.25,0.2,0.17,0.5,8.1,6.9,5.08,0.12,0.08,0.17,3.32,3.37,1.78,0.13,0.11,0.16,1.17,0.9,1.8,0.06,0.05,0.15,1.56,0.6,1.93,0.07,0.15,0.07,0.87,0.96,1.42,0.08,0.04,0.1,1.68,0.61,0.6,0.08,0.03,0.16,0.39,0.52,0.26,0.08,0.05,0.07,0.62,0.12,0.17,0.08,0.04,0.1,0.65,0.19,0.44,0.1,0.07,0.1,0.51,0.34,0.26,0.05,0.04,0.1,0.35,0.17,0.3,0.06,0.03,0.1,0.35,0.18,0.4,0.04,0.05,0.05,0.25,0.24,0.34,0.07,0.04,0.04,0.11,0.11,0.07,0.03,0.07,0.04,0.07,0.25,0.19,0.04,0.07,0.03,0.09,0.19,0.29,0.03,0.05,0.03,0.04,0.08,0.13,0.03,0.06,0.03,0.07,0.2,0.06,0.03,0.07,0.03,0.15,0.15,0.13,0.03,0.07,0.02,0.04,0.15,0.1,0.03,0.09,0.04,0.03,0.16,0.05,0.03,0.08,0.03,0.09,0.07,0.04,0.03,0.07,0.02
2025-05-02 13:21:16,221.05,220.345,219.319,1.73,1.69,1.4,38.318,36.691,27.455,9.78,11.32,9.19,8.379,7.921,-5.961,10.339,8.47,8.085,6.021,22.576,-1.157,1.616,0.852,1.311,0.99,0.98,-0.99,0.46,107.972,95.314,-117.63,85.656,59.95,220.95,220.28,219.26,0.04,0.04,0.04,0.35,0.17,0.25,0.02,0.02,0.03,1.42,1.39,1.14,0.01,0.01,0.02,0.91,0.9,0.75,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.01,0.11,0.17,0.1,0.01,0.01,0.01,0.01,0.1,0.08,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,38.09,36.43,27.31,3.03,3.41,0.9,4.66,9.17,2.4,0.45,0.18,0.5,5.79,3.03,5.84,0.14,0.13,0.85,4.76,4.46,5.44,0.21,0.22,0.31,2.13,1.97,1.68,0.15,0.16,0.18,0.56,0.52,1.78,0.11,0.11,0.18,1.08,0.29,1.82,0.08,0.09,0.17,0.68,0.57,1.34,0.07,0.06,0.13,1.04,0.39,0.53,0.05,0.05,0.17,0.31,0.31,0.24,0.05,0.03,0.09,0.36,0.09,0.18,0.06,0.05,0.11,0.43,0.09,0.37,0.05,0.05,0.1,0.33,0.21,0.25,0.03,0.03,0.08,0.23,0.1,0.26,0.03,0.03,0.08,0.24,0.12,0.38,0.03,0.03,0.05,0.13,0.16,0.32,0.04,0.04,0.04,0.05,0.06,0.11,0.03,0.04,0.05,0.05,0.16,0.18,0.02,0.04,0.03,0.07,0.1,0.27,0.02,0.03,0.04,0.04,0.04,0.14,0.02,0.04,0.03,0.04,0.13,0.05,0.02,0.05,0.03,0.1,0.09,0.11,0.02,0.06,0.03,0.02,0.08,0.09,0.02,0.06,0.04,0.02,0.1,0.06,0.02,0.05,0.03,0.06,0.04,0.04,0.02,0.05,0.02
2025-05-02 13:22:16,221.012,220.26,219.283,1.72,1.68,1.4,39.511,37.931,26.9,9.35,11.12,8.01,8.659,8.184,-5.839,11.005,8.732,8.355,5.899,22.986,-1.129,1.677,0.838,1.385,0.99,0.98,-0.99,0.48,108.107,95.441,-117.721,85.827,59.98,220.91,220.19,219.23,0.04,0.04,0.04,0.34,0.18,0.26,0.02,0.02,0.03,1.42,1.4,1.15,0.01,0.01,0.02,0.89,0.87,0.74,0.01,0.01,0.02,0.05,0.07,0.02,0.01,0.01,0.01,0.11,0.16,0.1,0.01,0.01,0.01,0.02,0.1,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.27,37.68,26.78,3.33,3.52,0.96,4.33,8.99,2.86,0.42,0.19,0.55,5.49,2.95,4.63,0.14,0.13,0.91,4.53,4.32,4.45,0.22,0.21,0.37,2.05,1.87,1.65,0.16,0.16,0.22,0.51,0.54,1.52,0.12,0.13,0.23,1.05,0.29,1.68,0.08,0.1,0.17,0.63,0.52,1.49,0.08,0.06,0.18,0.98,0.38,0.43,0.05,0.05,0.16,0.23,0.3,0.3,0.06,0.04,0.11,0.31,0.08,0.16,0.04,0.04,0.12,0.41,0.11,0.45,0.05,0.05,0.1,0.32,0.21,0.31,0.03,0.03,0.07,0.18,0.11,0.31,0.03,0.02,0.08,0.21,0.11,0.36,0.03,0.03,0.05,0.11,0.15,0.27,0.04,0.03,0.04,0.03,0.07,0.14,0.03,0.04,0.04,0.05,0.16,0.21,0.02,0.04,0.04,0.08,0.1,0.28,0.02,0.03,0.04,0.04,0.04,0.12,0.02,0.04,0.02,0.03,0.12,0.05,0.02,0.04,0.03,0.1,0.09,0.1,0.02,0.05,0.03,0.02,0.08,0.1,0.02,0.06,0.03,0.02,0.1,0.08,0.02,0.05,0.02,0.06,0.05,0.04,0.02,0.05,0.02
2025-05-02 13:23:16,221.095,220.371,219.453,1.7,1.66,1.4,39.384,38.066,26.836,9.4,11.13,7.7,8.635,8.214,-5.835,11.014,8.708,8.389,5.889,22.986,-1.124,1.701,0.799,1.377,0.99,0.98,-0.99,0.48,108.241,95.569,-117.812,85.998,60.05,220.99,220.31,219.4,0.04,0.04,0.04,0.33,0.17,0.26,0.02,0.02,0.03,1.41,1.39,1.15,0.01,0.01,0.02,0.88,0.86,0.72,0.01,0.01,0.01,0.05,0.07,0.02,0.01,0.01,0.01,0.1,0.14,0.1,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.05,0.03,0.0,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.01,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.14,37.81,26.73,3.36,3.56,0.84,4.34,8.98,2.79,0.42,0.19,0.47,5.53,3.0,4.34,0.14,0.13,0.73,4.54,4.29,4.3,0.23,0.21,0.28,2.06,1.88,1.68,0.16,0.17,0.2,0.55,0.57,1.51,0.12,0.13,0.24,1.06,0.31,1.72,0.07,0.08,0.13,0.61,0.5,1.53,0.08,0.07,0.19,0.98,0.35,0.48,0.05,0.05,0.16,0.19,0.28,0.32,0.06,0.05,0.11,0.31,0.08,0.18,0.04,0.04,0.12,0.4,0.12,0.49,0.05,0.05,0.1,0.33,0.21,0.31,0.04,0.03,0.07,0.14,0.11,0.33,0.02,0.02,0.06,0.21,0.11,0.4,0.03,0.03,0.05,0.14,0.15,0.29,0.04,0.03,0.04,0.03,0.08,0.15,0.03,0.04,0.03,0.05,0.16,0.21,0.02,0.04,0.04,0.07,0.11,0.27,0.02,0.03,0.04,0.04,0.04,0.11,0.02,0.04,0.03,0.03,0.12,0.05,0.02,0.04,0.04,0.1,0.09,0.1,0.02,0.05,0.03,0.02,0.08,0.1,0.02,0.06,0.03,0.02,0.1,0.07,0.02,0.04,0.02,0.06,0.04,0.05,0.02,0.05,0.03
2025-05-02 13:24:16,221.328,220.422,219.49,1.74,1.69,1.4,26.303,27.436,26.882,15.18,15.78,7.46,5.615,5.88,-5.845,5.65,5.821,6.047,5.9,17.769,-1.517,1.394,0.806,0.683,0.96,0.97,-0.99,0.31,108.329,95.661,-117.903,86.087,60.01,221.23,220.36,219.44,0.04,0.04,0.04,0.33,0.18,0.26,0.02,0.02,0.02,1.45,1.42,1.15,0.01,0.01,0.01,0.9,0.87,0.73,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.0,0.01,0.12,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.06,0.0,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.01,0.0,0.0,0.01,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,25.89,27.08,26.78,1.04,1.41,0.78,8.37,12.02,2.81,0.71,0.12,0.45,9.24,7.04,4.16,0.19,0.16,0.68,7.79,6.45,4.11,0.12,0.11,0.25,3.27,3.12,1.7,0.11,0.13,0.2,1.17,0.9,1.49,0.06,0.07,0.22,1.55,0.59,1.6,0.08,0.13,0.1,0.87,0.84,1.53,0.1,0.06,0.15,1.67,0.55,0.49,0.09,0.04,0.14,0.29,0.49,0.31,0.11,0.05,0.11,0.46,0.1,0.18,0.07,0.04,0.11,0.68,0.19,0.5,0.08,0.06,0.09,0.51,0.33,0.31,0.04,0.04,0.06,0.25,0.17,0.33,0.05,0.03,0.06,0.3,0.18,0.36,0.04,0.04,0.05,0.25,0.23,0.3,0.06,0.04,0.04,0.07,0.1,0.14,0.04,0.07,0.04,0.09,0.25,0.2,0.03,0.06,0.03,0.11,0.16,0.27,0.03,0.05,0.04,0.04,0.07,0.1,0.03,0.05,0.03,0.06,0.19,0.06,0.02,0.06,0.04,0.13,0.13,0.11,0.03,0.07,0.03,0.03,0.14,0.1,0.03,0.08,0.03,0.03,0.15,0.06,0.03,0.07,0.02,0.09,0.06,0.06,0.03,0.07,0.02
2025-05-02 13:25:16,221.217,220.432,219.392,1.76,1.7,1.4,25.395,21.983,26.983,15.61,18.19,7.72,5.397,4.681,-5.861,4.217,5.618,4.846,5.92,16.383,-1.56,1.251,0.831,0.522,0.96,0.97,-0.99,0.26,108.415,95.735,-117.996,86.153,60.02,221.12,220.37,219.34,0.04,0.04,0.05,0.33,0.17,0.26,0.02,0.02,0.02,1.46,1.43,1.15,0.01,0.01,0.01,0.9,0.88,0.73,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.0,0.01,0.13,0.16,0.11,0.01,0.01,0.01,0.02,0.09,0.06,0.0,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.01,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.98,21.58,26.85,0.87,0.34,0.86,8.61,13.59,2.69,0.74,0.09,0.47,9.51,9.12,4.48,0.2,0.17,0.79,8.09,7.55,4.32,0.12,0.06,0.31,3.34,3.76,1.68,0.11,0.1,0.19,1.23,1.02,1.57,0.06,0.04,0.2,1.58,0.73,1.58,0.08,0.16,0.09,0.89,1.03,1.42,0.09,0.05,0.15,1.7,0.65,0.53,0.1,0.03,0.14,0.24,0.6,0.26,0.11,0.06,0.11,0.49,0.14,0.14,0.06,0.04,0.1,0.72,0.21,0.48,0.08,0.07,0.09,0.48,0.39,0.31,0.05,0.05,0.07,0.3,0.19,0.33,0.05,0.03,0.07,0.33,0.21,0.33,0.04,0.05,0.05,0.27,0.26,0.28,0.06,0.05,0.05,0.07,0.1,0.15,0.04,0.08,0.04,0.1,0.3,0.2,0.03,0.07,0.04,0.11,0.18,0.28,0.03,0.06,0.04,0.04,0.09,0.1,0.03,0.07,0.03,0.07,0.23,0.05,0.03,0.07,0.03,0.12,0.14,0.11,0.03,0.08,0.04,0.03,0.16,0.1,0.03,0.09,0.03,0.03,0.16,0.06,0.03,0.09,0.02,0.09,0.07,0.06,0.03,0.08,0.03
2025-05-02 13:26:16,220.946,220.145,219.153,1.71,1.67,1.35,25.365,21.951,27.729,15.52,18.22,9.11,5.385,4.667,-6.012,4.039,5.604,4.832,6.077,16.514,-1.552,1.254,0.884,0.586,0.96,0.97,-0.99,0.24,108.498,95.807,-118.089,86.216,60.0,220.84,220.08,219.1,0.04,0.04,0.04,0.33,0.18,0.25,0.02,0.02,0.02,1.41,1.39,1.11,0.01,0.01,0.02,0.89,0.87,0.71,0.01,0.01,0.01,0.05,0.05,0.02,0.01,0.0,0.01,0.13,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.07,0.0,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.95,21.55,27.57,0.86,0.35,1.14,8.58,13.64,2.25,0.74,0.07,0.51,9.4,9.11,6.0,0.18,0.17,1.19,8.07,7.54,5.38,0.12,0.06,0.41,3.31,3.78,1.71,0.11,0.1,0.18,1.29,0.99,1.59,0.07,0.04,0.16,1.59,0.7,1.4,0.08,0.15,0.18,0.95,1.06,1.15,0.07,0.05,0.11,1.7,0.65,0.46,0.1,0.03,0.12,0.25,0.59,0.17,0.1,0.05,0.09,0.45,0.17,0.11,0.07,0.05,0.07,0.79,0.18,0.37,0.07,0.06,0.07,0.52,0.4,0.23,0.05,0.04,0.06,0.31,0.16,0.27,0.04,0.04,0.07,0.32,0.21,0.32,0.04,0.05,0.04,0.26,0.27,0.3,0.05,0.05,0.03,0.07,0.09,0.14,0.04,0.08,0.04,0.11,0.3,0.15,0.03,0.07,0.03,0.09,0.18,0.24,0.03,0.07,0.03,0.04,0.1,0.1,0.03,0.07,0.02,0.07,0.24,0.06,0.03,0.08,0.02,0.12,0.13,0.1,0.03,0.09,0.03,0.03,0.16,0.07,0.03,0.09,0.03,0.03,0.17,0.04,0.03,0.09,0.02,0.09,0.08,0.06,0.02,0.09,0.02
2025-05-02 13:27:16,220.859,220.084,219.211,1.74,1.68,1.4,32.638,29.049,27.948,12.35,14.81,9.8,7.061,6.222,-6.061,7.221,7.207,6.393,6.127,19.727,-1.288,1.432,0.89,1.035,0.98,0.97,-0.99,0.35,108.612,95.905,-118.186,86.331,59.97,220.76,220.02,219.16,0.04,0.04,0.04,0.34,0.19,0.25,0.02,0.02,0.03,1.44,1.4,1.17,0.01,0.01,0.01,0.91,0.88,0.72,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.0,0.01,0.13,0.16,0.1,0.01,0.01,0.01,0.02,0.09,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.01,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,32.27,28.7,27.76,2.07,1.89,0.93,6.38,11.43,2.08,0.57,0.14,0.4,7.46,6.13,6.69,0.16,0.15,0.96,6.23,6.02,5.96,0.17,0.13,0.27,2.64,2.94,1.66,0.13,0.13,0.16,0.91,0.77,1.74,0.09,0.07,0.14,1.31,0.5,1.45,0.08,0.12,0.22,0.8,0.81,1.07,0.07,0.05,0.08,1.39,0.51,0.47,0.08,0.04,0.1,0.24,0.46,0.16,0.07,0.04,0.08,0.36,0.14,0.1,0.05,0.05,0.07,0.64,0.11,0.36,0.06,0.05,0.06,0.48,0.32,0.23,0.04,0.03,0.05,0.27,0.1,0.25,0.04,0.03,0.07,0.25,0.15,0.29,0.03,0.04,0.04,0.22,0.21,0.31,0.04,0.05,0.03,0.04,0.06,0.16,0.03,0.06,0.04,0.09,0.24,0.16,0.02,0.06,0.03,0.08,0.11,0.22,0.02,0.05,0.03,0.04,0.08,0.11,0.03,0.05,0.02,0.04,0.19,0.05,0.03,0.07,0.03,0.1,0.09,0.09,0.02,0.07,0.03,0.03,0.13,0.07,0.02,0.07,0.03,0.03,0.14,0.05,0.02,0.07,0.02,0.07,0.07,0.06,0.02,0.07,0.03
2025-05-02 13:28:16,220.843,220.084,219.295,1.73,1.65,1.4,39.574,36.259,28.236,9.35,11.47,10.26,8.667,7.828,-6.122,10.373,8.74,7.98,6.192,22.912,-1.126,1.547,0.871,1.293,0.99,0.98,-0.99,0.45,108.749,96.029,-118.282,86.496,59.96,220.74,220.02,219.24,0.04,0.04,0.04,0.35,0.19,0.24,0.02,0.02,0.03,1.43,1.38,1.18,0.01,0.01,0.01,0.88,0.86,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.12,0.15,0.09,0.01,0.01,0.01,0.02,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.33,36.0,28.04,3.32,3.49,0.8,4.27,9.23,2.11,0.43,0.18,0.38,5.51,3.12,7.15,0.14,0.13,0.79,4.55,4.56,6.25,0.22,0.22,0.2,2.06,2.03,1.58,0.17,0.17,0.12,0.55,0.57,1.8,0.12,0.12,0.13,1.05,0.31,1.44,0.08,0.09,0.23,0.68,0.57,1.04,0.07,0.06,0.09,1.07,0.38,0.42,0.06,0.05,0.1,0.22,0.33,0.15,0.05,0.03,0.07,0.24,0.11,0.11,0.05,0.06,0.06,0.47,0.07,0.32,0.05,0.05,0.06,0.39,0.23,0.21,0.03,0.02,0.04,0.22,0.07,0.19,0.03,0.03,0.07,0.2,0.11,0.31,0.03,0.03,0.04,0.15,0.16,0.31,0.04,0.04,0.04,0.03,0.04,0.17,0.03,0.04,0.03,0.07,0.17,0.17,0.02,0.04,0.03,0.08,0.07,0.22,0.02,0.03,0.03,0.03,0.05,0.12,0.02,0.04,0.03,0.03,0.14,0.04,0.02,0.05,0.03,0.09,0.07,0.09,0.02,0.06,0.03,0.02,0.08,0.07,0.02,0.05,0.03,0.02,0.11,0.06,0.02,0.05,0.02,0.05,0.05,0.06,0.02,0.05,0.03
2025-05-02 13:29:16,220.762,219.957,219.098,1.75,1.66,1.42,39.599,37.288,30.545,9.37,11.28,10.08,8.668,8.048,-6.597,10.119,8.742,8.202,6.692,23.635,-1.135,1.578,-0.391,0.052,0.99,0.98,-0.99,0.43,108.884,96.154,-118.386,86.652,59.96,220.66,219.89,219.05,0.04,0.05,0.04,0.35,0.2,0.25,0.02,0.02,0.02,1.44,1.39,1.19,0.01,0.01,0.01,0.9,0.86,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.13,0.16,0.11,0.01,0.01,0.01,0.01,0.11,0.07,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.36,37.03,30.17,3.34,3.6,0.69,4.3,9.08,1.45,0.42,0.19,0.35,5.51,2.98,7.29,0.13,0.13,0.63,4.53,4.43,6.17,0.21,0.21,0.16,2.06,1.91,1.4,0.16,0.17,0.12,0.51,0.55,1.7,0.12,0.13,0.13,1.07,0.28,1.33,0.07,0.1,0.19,0.71,0.56,0.98,0.07,0.07,0.1,1.07,0.39,0.39,0.05,0.05,0.09,0.29,0.33,0.15,0.05,0.03,0.07,0.23,0.11,0.13,0.05,0.05,0.06,0.45,0.07,0.29,0.05,0.05,0.06,0.38,0.23,0.2,0.03,0.03,0.05,0.22,0.07,0.17,0.03,0.03,0.06,0.2,0.1,0.28,0.03,0.03,0.04,0.17,0.16,0.27,0.03,0.04,0.04,0.03,0.04,0.16,0.03,0.04,0.03,0.08,0.17,0.15,0.02,0.04,0.03,0.08,0.08,0.2,0.02,0.04,0.03,0.04,0.05,0.12,0.02,0.04,0.03,0.03,0.14,0.04,0.02,0.05,0.02,0.09,0.07,0.09,0.02,0.05,0.03,0.03,0.08,0.06,0.02,0.05,0.02,0.03,0.1,0.05,0.02,0.05,0.02,0.05,0.05,0.05,0.02,0.05,0.02
2025-05-02 13:30:16,220.825,219.883,219.176,1.7,1.6,1.37,38.605,36.59,29.026,9.74,11.69,10.91,8.441,7.889,-6.279,10.05,8.525,8.045,6.361,22.931,-1.155,1.577,0.879,1.301,0.99,0.98,-0.99,0.44,109.018,96.28,-118.486,86.812,59.97,220.73,219.82,219.12,0.04,0.05,0.04,0.35,0.21,0.25,0.02,0.02,0.02,1.39,1.31,1.13,0.01,0.01,0.01,0.9,0.87,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.0,0.13,0.15,0.1,0.01,0.01,0.01,0.01,0.1,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.0,0.01,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,38.34,36.31,28.71,3.19,3.4,0.68,4.59,9.33,1.85,0.44,0.18,0.35,5.69,3.36,7.98,0.14,0.13,0.58,4.78,4.65,6.6,0.22,0.19,0.15,2.15,2.03,1.54,0.16,0.17,0.1,0.58,0.59,1.7,0.12,0.12,0.12,1.09,0.32,1.26,0.07,0.11,0.17,0.7,0.59,1.04,0.06,0.07,0.1,1.11,0.41,0.37,0.05,0.05,0.1,0.27,0.34,0.22,0.05,0.04,0.07,0.2,0.12,0.19,0.04,0.05,0.06,0.49,0.08,0.34,0.05,0.05,0.06,0.38,0.23,0.22,0.03,0.03,0.05,0.23,0.08,0.17,0.03,0.03,0.06,0.2,0.12,0.33,0.03,0.03,0.04,0.17,0.16,0.28,0.03,0.04,0.03,0.04,0.05,0.17,0.03,0.04,0.04,0.09,0.18,0.15,0.02,0.04,0.03,0.07,0.09,0.2,0.02,0.04,0.03,0.03,0.05,0.09,0.02,0.04,0.03,0.03,0.14,0.05,0.02,0.05,0.03,0.09,0.07,0.08,0.02,0.06,0.03,0.03,0.09,0.06,0.02,0.06,0.02,0.03,0.11,0.05,0.02,0.05,0.02,0.05,0.06,0.05,0.02,0.05,0.03
2025-05-02 13:31:16,221.128,220.014,219.032,1.76,1.68,1.36,25.362,21.365,31.155,15.67,18.7,12.33,5.392,4.548,-6.734,3.206,5.608,4.701,6.824,17.133,-1.542,1.187,0.127,-0.228,0.96,0.97,-0.99,0.19,109.103,96.352,-118.593,86.862,59.97,221.03,219.95,218.98,0.04,0.04,0.04,0.35,0.19,0.25,0.02,0.02,0.02,1.45,1.4,1.13,0.01,0.01,0.01,0.92,0.88,0.69,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.0,0.14,0.17,0.11,0.01,0.01,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.94,20.95,30.82,0.85,0.36,0.5,8.62,13.88,1.21,0.74,0.11,0.36,9.43,9.48,9.53,0.2,0.15,0.33,8.23,7.8,7.46,0.14,0.06,0.09,3.36,3.96,1.65,0.11,0.1,0.06,1.29,1.03,1.33,0.09,0.05,0.1,1.55,0.71,0.73,0.08,0.16,0.08,0.96,1.11,0.77,0.05,0.05,0.06,1.85,0.69,0.3,0.1,0.05,0.06,0.27,0.64,0.21,0.09,0.05,0.05,0.34,0.18,0.28,0.06,0.04,0.05,0.83,0.13,0.31,0.07,0.06,0.06,0.68,0.43,0.18,0.04,0.05,0.03,0.35,0.15,0.2,0.04,0.04,0.05,0.25,0.21,0.27,0.03,0.05,0.04,0.26,0.27,0.21,0.05,0.07,0.03,0.04,0.07,0.14,0.04,0.07,0.03,0.15,0.29,0.15,0.02,0.07,0.03,0.09,0.13,0.19,0.03,0.06,0.03,0.06,0.11,0.06,0.03,0.07,0.02,0.06,0.24,0.04,0.04,0.09,0.03,0.11,0.1,0.09,0.03,0.09,0.03,0.04,0.16,0.05,0.03,0.1,0.02,0.05,0.15,0.03,0.03,0.09,0.02,0.08,0.09,0.04,0.02,0.08,0.02
2025-05-02 13:32:16,221.155,220.101,219.116,1.75,1.68,1.35,25.334,21.422,30.532,15.64,18.65,12.83,5.386,4.565,-6.608,3.344,5.603,4.715,6.69,17.008,-1.542,1.179,0.9,0.537,0.96,0.97,-0.99,0.2,109.187,96.423,-118.697,86.913,59.99,221.06,220.03,219.06,0.04,0.04,0.04,0.34,0.19,0.26,0.02,0.02,0.02,1.44,1.41,1.12,0.01,0.01,0.01,0.9,0.87,0.69,0.01,0.01,0.01,0.06,0.06,0.01,0.01,0.0,0.01,0.15,0.17,0.12,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.0,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,24.92,21.01,30.19,0.89,0.33,0.47,8.64,13.89,1.41,0.73,0.11,0.32,9.4,9.44,9.98,0.2,0.14,0.22,8.19,7.71,7.68,0.13,0.06,0.12,3.37,3.92,1.77,0.11,0.11,0.07,1.28,1.02,1.31,0.08,0.05,0.07,1.56,0.69,0.69,0.07,0.16,0.07,0.95,1.1,0.78,0.05,0.05,0.05,1.84,0.68,0.29,0.11,0.05,0.07,0.31,0.62,0.23,0.08,0.05,0.04,0.32,0.19,0.33,0.07,0.04,0.04,0.84,0.14,0.3,0.09,0.07,0.06,0.66,0.42,0.17,0.04,0.05,0.03,0.36,0.16,0.18,0.04,0.04,0.05,0.27,0.23,0.31,0.03,0.04,0.05,0.24,0.27,0.21,0.05,0.07,0.03,0.04,0.09,0.14,0.03,0.08,0.04,0.16,0.31,0.13,0.03,0.07,0.03,0.07,0.15,0.18,0.03,0.07,0.03,0.05,0.1,0.06,0.03,0.07,0.03,0.06,0.25,0.05,0.04,0.09,0.03,0.11,0.12,0.09,0.03,0.1,0.03,0.04,0.17,0.05,0.03,0.1,0.03,0.05,0.16,0.03,0.03,0.1,0.02,0.08,0.09,0.04,0.02,0.09,0.03
2025-05-02 13:33:16,221.272,220.198,219.209,1.75,1.69,1.36,25.357,21.44,30.515,15.6,18.58,13.2,5.389,4.573,-6.607,3.354,5.611,4.721,6.689,17.021,-1.561,1.175,1.044,0.658,0.96,0.97,-0.99,0.2,109.272,96.495,-118.802,86.966,59.99,221.17,220.13,219.16,0.04,0.04,0.04,0.34,0.18,0.26,0.02,0.02,0.02,1.46,1.42,1.15,0.01,0.01,0.01,0.88,0.86,0.66,0.01,0.01,0.01,0.06,0.06,0.02,0.01,0.0,0.01,0.15,0.17,0.12,0.01,0.01,0.01,0.03,0.08,0.06,0.0,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.93,21.03,30.21,0.88,0.36,0.51,8.67,13.87,1.3,0.75,0.12,0.34,9.39,9.39,10.4,0.21,0.15,0.21,8.11,7.66,7.8,0.14,0.06,0.15,3.33,3.89,1.73,0.11,0.11,0.1,1.27,1.0,1.29,0.08,0.05,0.06,1.56,0.69,0.61,0.08,0.16,0.07,0.96,1.1,0.75,0.06,0.05,0.05,1.84,0.67,0.31,0.12,0.05,0.06,0.31,0.6,0.19,0.09,0.06,0.04,0.32,0.2,0.33,0.06,0.04,0.04,0.83,0.15,0.27,0.09,0.07,0.06,0.68,0.42,0.14,0.04,0.05,0.04,0.37,0.16,0.19,0.04,0.04,0.04,0.24,0.23,0.29,0.04,0.05,0.05,0.24,0.27,0.17,0.04,0.07,0.04,0.05,0.08,0.1,0.03,0.07,0.03,0.15,0.3,0.14,0.03,0.07,0.03,0.09,0.15,0.19,0.03,0.07,0.03,0.04,0.09,0.07,0.03,0.07,0.03,0.06,0.24,0.06,0.03,0.08,0.02,0.12,0.11,0.1,0.03,0.09,0.03,0.04,0.16,0.05,0.03,0.1,0.03,0.05,0.15,0.03,0.03,0.1,0.02,0.08,0.09,0.04,0.02,0.08,0.03
2025-05-02 13:34:16,221.126,220.213,219.116,1.75,1.69,1.36,35.356,21.918,30.264,11.15,18.21,13.2,7.697,4.673,-6.549,5.821,7.817,4.826,6.631,19.275,-1.221,1.191,1.043,1.013,0.98,0.97,-0.99,0.3,109.396,96.571,-118.905,87.063,60.01,221.02,220.15,219.06,0.04,0.04,0.04,0.35,0.19,0.26,0.02,0.02,0.02,1.46,1.42,1.14,0.01,0.01,0.01,0.88,0.86,0.67,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.14,0.17,0.12,0.01,0.01,0.01,0.02,0.08,0.05,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.09,0.03,0.01,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,35.03,21.53,29.91,2.54,0.39,0.59,5.52,13.63,1.46,0.51,0.1,0.35,6.73,9.13,10.32,0.15,0.16,0.33,5.55,7.46,7.85,0.2,0.06,0.15,2.42,3.79,1.75,0.14,0.1,0.13,0.79,0.91,1.39,0.1,0.05,0.09,1.15,0.65,0.73,0.07,0.15,0.08,0.73,1.13,0.77,0.06,0.05,0.06,1.23,0.69,0.36,0.07,0.05,0.07,0.26,0.6,0.16,0.07,0.06,0.05,0.26,0.2,0.3,0.05,0.04,0.05,0.57,0.13,0.26,0.06,0.06,0.06,0.52,0.41,0.16,0.03,0.05,0.04,0.23,0.15,0.18,0.03,0.03,0.04,0.16,0.23,0.26,0.03,0.05,0.04,0.17,0.28,0.17,0.04,0.06,0.03,0.03,0.08,0.14,0.03,0.07,0.03,0.12,0.29,0.12,0.02,0.07,0.03,0.07,0.15,0.19,0.02,0.06,0.03,0.03,0.09,0.08,0.02,0.07,0.03,0.04,0.25,0.04,0.02,0.08,0.02,0.09,0.11,0.1,0.02,0.1,0.03,0.03,0.16,0.05,0.02,0.1,0.03,0.03,0.15,0.04,0.02,0.1,0.03,0.05,0.09,0.04,0.02,0.09,0.03
2025-05-02 13:35:16,220.521,219.696,218.878,1.69,1.61,1.36,39.431,36.094,28.062,9.31,11.46,10.32,8.622,7.779,-6.077,10.324,8.695,7.93,6.142,22.767,-1.127,1.536,0.892,1.301,0.99,0.98,-0.99,0.45,109.53,96.692,-119.0,87.223,59.96,220.42,219.63,218.83,0.04,0.05,0.04,0.35,0.2,0.25,0.02,0.02,0.02,1.38,1.32,1.12,0.01,0.01,0.01,0.88,0.86,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.12,0.16,0.1,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,39.18,35.83,27.86,3.31,3.42,0.71,4.28,9.28,2.02,0.44,0.19,0.45,5.44,3.07,7.2,0.13,0.13,0.6,4.55,4.51,6.25,0.22,0.21,0.15,2.05,2.01,1.55,0.17,0.17,0.15,0.52,0.56,1.83,0.12,0.11,0.13,1.07,0.29,1.51,0.08,0.09,0.15,0.64,0.56,1.14,0.06,0.06,0.11,1.02,0.38,0.48,0.05,0.04,0.13,0.21,0.3,0.2,0.05,0.03,0.07,0.28,0.11,0.21,0.05,0.05,0.08,0.45,0.08,0.34,0.05,0.05,0.08,0.36,0.22,0.22,0.03,0.03,0.06,0.21,0.08,0.19,0.03,0.03,0.07,0.22,0.12,0.36,0.03,0.03,0.04,0.18,0.16,0.28,0.03,0.04,0.04,0.03,0.05,0.14,0.02,0.04,0.04,0.09,0.17,0.16,0.02,0.04,0.03,0.07,0.08,0.22,0.02,0.03,0.03,0.03,0.05,0.11,0.02,0.04,0.03,0.03,0.14,0.05,0.02,0.05,0.03,0.09,0.08,0.1,0.02,0.05,0.03,0.02,0.08,0.06,0.02,0.05,0.03,0.02,0.1,0.05,0.02,0.05,0.02,0.05,0.05,0.05,0.02,0.05,0.02
2025-05-02 13:36:16,220.556,219.739,218.945,1.7,1.64,1.42,39.529,37.187,27.012,9.35,11.3,8.57,8.645,8.016,-5.861,10.801,8.718,8.171,5.914,22.804,-1.127,1.584,0.792,1.248,0.99,0.98,-0.99,0.47,109.667,96.819,-119.092,87.394,60.0,220.46,219.68,218.89,0.04,0.05,0.04,0.33,0.2,0.26,0.02,0.02,0.02,1.4,1.35,1.16,0.01,0.01,0.01,0.9,0.87,0.74,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.14,0.18,0.12,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,39.28,36.93,26.89,3.35,3.59,0.62,4.28,9.12,1.98,0.42,0.2,0.35,5.48,3.06,5.43,0.13,0.13,0.5,4.56,4.37,5.03,0.22,0.21,0.17,2.05,1.9,1.45,0.17,0.18,0.16,0.51,0.53,2.12,0.12,0.13,0.16,1.1,0.25,2.1,0.07,0.08,0.09,0.61,0.53,1.37,0.07,0.07,0.13,1.02,0.37,0.76,0.05,0.05,0.17,0.2,0.29,0.19,0.06,0.04,0.09,0.34,0.09,0.23,0.06,0.04,0.1,0.4,0.07,0.49,0.05,0.06,0.1,0.33,0.21,0.17,0.04,0.03,0.1,0.19,0.07,0.27,0.03,0.03,0.08,0.25,0.11,0.42,0.03,0.03,0.04,0.2,0.15,0.35,0.04,0.03,0.03,0.03,0.05,0.1,0.03,0.04,0.05,0.08,0.18,0.16,0.02,0.04,0.03,0.07,0.09,0.25,0.03,0.03,0.04,0.03,0.05,0.13,0.02,0.04,0.03,0.03,0.14,0.07,0.02,0.05,0.03,0.09,0.06,0.11,0.02,0.05,0.03,0.02,0.08,0.08,0.02,0.05,0.03,0.02,0.09,0.06,0.02,0.05,0.03,0.05,0.04,0.06,0.02,0.05,0.02
2025-05-02 13:37:16,220.542,219.674,219.018,1.71,1.64,1.42,37.27,36.766,27.201,10.31,11.46,9.07,8.123,7.925,-5.899,10.149,8.219,8.076,5.958,22.253,-1.192,1.555,0.834,1.197,0.99,0.98,-0.99,0.45,109.794,96.943,-119.184,87.553,59.99,220.44,219.61,218.96,0.04,0.05,0.04,0.33,0.21,0.25,0.02,0.02,0.02,1.42,1.36,1.18,0.01,0.01,0.01,0.89,0.86,0.72,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.01,0.01,0.02,0.1,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.08,0.03,0.01,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,36.99,36.49,27.05,2.96,3.47,0.76,5.03,9.26,1.99,0.48,0.19,0.4,6.09,3.19,5.94,0.15,0.13,0.66,5.0,4.43,5.28,0.2,0.2,0.24,2.26,1.91,1.39,0.16,0.17,0.16,0.59,0.52,2.12,0.11,0.13,0.16,1.18,0.24,1.96,0.07,0.09,0.13,0.73,0.56,1.36,0.07,0.07,0.13,1.16,0.4,0.67,0.05,0.05,0.15,0.29,0.31,0.21,0.06,0.04,0.09,0.33,0.1,0.18,0.06,0.04,0.1,0.48,0.07,0.46,0.06,0.06,0.09,0.37,0.23,0.2,0.04,0.03,0.09,0.22,0.08,0.26,0.04,0.03,0.08,0.26,0.12,0.42,0.03,0.03,0.04,0.2,0.16,0.34,0.04,0.04,0.04,0.04,0.04,0.12,0.03,0.05,0.05,0.09,0.18,0.16,0.02,0.04,0.03,0.08,0.09,0.24,0.03,0.04,0.04,0.03,0.05,0.13,0.02,0.04,0.03,0.03,0.15,0.07,0.02,0.05,0.03,0.1,0.07,0.1,0.02,0.06,0.03,0.03,0.09,0.08,0.02,0.05,0.03,0.02,0.1,0.07,0.02,0.05,0.03,0.06,0.05,0.06,0.02,0.05,0.02
2025-05-02 13:38:16,220.873,219.838,218.969,1.74,1.67,1.41,25.263,21.359,26.819,15.5,18.41,8.31,5.362,4.549,-5.811,4.101,5.58,4.695,5.873,16.148,-1.542,1.163,0.848,0.468,0.96,0.97,-0.99,0.25,109.879,97.015,-119.276,87.618,59.97,220.77,219.77,218.92,0.04,0.05,0.04,0.33,0.2,0.26,0.02,0.02,0.02,1.46,1.41,1.18,0.01,0.01,0.02,0.87,0.83,0.7,0.01,0.01,0.01,0.04,0.05,0.01,0.01,0.0,0.01,0.14,0.18,0.13,0.01,0.01,0.01,0.01,0.11,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.01,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.85,20.96,26.7,0.88,0.34,1.04,8.72,13.86,2.64,0.74,0.1,0.56,9.41,9.25,5.08,0.19,0.16,0.98,7.9,7.51,4.59,0.11,0.05,0.41,3.29,3.73,1.48,0.12,0.09,0.21,1.04,0.83,1.78,0.06,0.05,0.22,1.66,0.61,1.68,0.08,0.16,0.14,0.92,1.13,1.45,0.09,0.06,0.16,1.71,0.72,0.57,0.09,0.04,0.16,0.46,0.63,0.28,0.1,0.06,0.11,0.45,0.16,0.13,0.08,0.04,0.12,0.68,0.14,0.53,0.09,0.07,0.1,0.56,0.43,0.25,0.05,0.06,0.07,0.28,0.18,0.33,0.06,0.04,0.08,0.34,0.23,0.38,0.03,0.05,0.05,0.31,0.25,0.25,0.06,0.07,0.05,0.07,0.08,0.12,0.04,0.07,0.04,0.12,0.3,0.16,0.03,0.07,0.04,0.12,0.15,0.25,0.03,0.06,0.04,0.04,0.11,0.12,0.03,0.07,0.03,0.05,0.24,0.06,0.03,0.09,0.03,0.12,0.11,0.11,0.03,0.09,0.03,0.04,0.17,0.11,0.03,0.1,0.03,0.05,0.14,0.06,0.03,0.09,0.02,0.08,0.09,0.06,0.03,0.08,0.02
2025-05-02 13:39:16,221.01,219.828,219.0,1.76,1.66,1.41,25.288,21.505,26.669,15.59,18.39,7.84,5.371,4.577,-5.784,4.164,5.589,4.727,5.841,16.157,-1.544,1.183,0.811,0.45,0.96,0.97,-0.99,0.26,109.964,97.088,-119.368,87.684,59.99,220.91,219.76,218.95,0.04,0.05,0.04,0.32,0.21,0.27,0.02,0.02,0.02,1.48,1.4,1.17,0.01,0.01,0.01,0.87,0.83,0.71,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.0,0.01,0.15,0.19,0.13,0.01,0.01,0.01,0.02,0.11,0.07,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.86,21.1,26.54,0.86,0.34,0.8,8.76,13.83,2.64,0.73,0.09,0.47,9.46,9.23,4.69,0.2,0.16,0.72,7.95,7.5,4.29,0.11,0.05,0.26,3.34,3.74,1.47,0.11,0.09,0.22,1.14,0.86,1.74,0.05,0.05,0.23,1.66,0.62,1.71,0.08,0.16,0.09,0.88,1.11,1.53,0.1,0.06,0.16,1.74,0.72,0.56,0.1,0.04,0.15,0.44,0.62,0.32,0.11,0.06,0.11,0.42,0.14,0.17,0.07,0.04,0.11,0.67,0.16,0.59,0.09,0.06,0.1,0.57,0.42,0.29,0.04,0.06,0.07,0.26,0.19,0.35,0.06,0.03,0.08,0.33,0.23,0.37,0.04,0.05,0.05,0.32,0.24,0.24,0.07,0.06,0.05,0.07,0.09,0.13,0.04,0.07,0.03,0.12,0.31,0.18,0.03,0.07,0.04,0.12,0.16,0.25,0.03,0.06,0.04,0.04,0.11,0.11,0.03,0.07,0.03,0.05,0.24,0.05,0.03,0.08,0.03,0.12,0.12,0.11,0.03,0.08,0.03,0.03,0.16,0.12,0.03,0.09,0.03,0.04,0.14,0.07,0.03,0.09,0.02,0.08,0.08,0.06,0.03,0.08,0.03
2025-05-02 13:40:16,220.967,219.93,219.049,1.77,1.66,1.42,25.278,22.2,26.652,15.6,18.09,7.87,5.367,4.705,-5.782,4.291,5.586,4.882,5.838,16.306,-1.545,1.27,0.809,0.534,0.96,0.96,-0.99,0.26,110.048,97.16,-119.458,87.75,59.98,220.87,219.86,218.99,0.04,0.04,0.04,0.35,0.19,0.26,0.02,0.02,0.03,1.47,1.4,1.17,0.01,0.01,0.02,0.89,0.84,0.73,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.0,0.01,0.14,0.17,0.12,0.01,0.01,0.01,0.03,0.1,0.07,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.09,0.03,0.02,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.86,21.78,26.54,0.86,0.37,0.87,8.71,13.73,2.58,0.74,0.08,0.52,9.5,8.94,4.67,0.2,0.18,0.78,7.99,7.33,4.34,0.11,0.05,0.29,3.31,3.69,1.52,0.11,0.09,0.24,1.19,0.9,1.69,0.05,0.04,0.27,1.64,0.65,1.75,0.08,0.15,0.1,0.82,1.04,1.53,0.11,0.06,0.18,1.76,0.65,0.57,0.1,0.03,0.16,0.4,0.58,0.32,0.11,0.07,0.13,0.44,0.14,0.14,0.07,0.05,0.13,0.68,0.18,0.58,0.09,0.06,0.1,0.56,0.39,0.31,0.04,0.05,0.07,0.26,0.16,0.33,0.07,0.03,0.08,0.34,0.23,0.39,0.04,0.05,0.06,0.33,0.24,0.26,0.06,0.06,0.06,0.07,0.08,0.12,0.04,0.07,0.04,0.12,0.32,0.18,0.03,0.07,0.04,0.13,0.16,0.27,0.03,0.06,0.05,0.05,0.11,0.11,0.03,0.06,0.02,0.05,0.25,0.06,0.03,0.08,0.04,0.13,0.11,0.12,0.03,0.08,0.04,0.04,0.17,0.12,0.03,0.09,0.03,0.05,0.15,0.07,0.03,0.09,0.02,0.08,0.08,0.06,0.02,0.09,0.03
2025-05-02 13:41:16,220.652,219.719,218.987,1.74,1.62,1.41,35.894,36.088,26.568,10.86,11.51,7.65,7.802,7.77,-5.762,9.81,7.92,7.929,5.818,21.667,-1.204,1.581,0.807,1.184,0.98,0.98,-0.99,0.45,110.172,97.283,-119.549,87.907,59.98,220.55,219.66,218.93,0.04,0.04,0.04,0.35,0.2,0.27,0.02,0.02,0.02,1.45,1.36,1.16,0.01,0.01,0.02,0.87,0.83,0.73,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.14,0.17,0.12,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.03,0.03,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,35.59,35.84,26.42,2.64,3.31,0.82,5.38,9.4,2.49,0.49,0.21,0.47,6.55,3.17,4.54,0.15,0.14,0.71,5.34,4.41,4.19,0.19,0.21,0.25,2.36,1.99,1.41,0.15,0.16,0.23,0.68,0.54,1.71,0.1,0.11,0.24,1.18,0.26,1.8,0.07,0.08,0.13,0.62,0.52,1.53,0.09,0.06,0.17,1.24,0.36,0.52,0.06,0.04,0.15,0.26,0.31,0.3,0.07,0.04,0.12,0.28,0.09,0.16,0.05,0.05,0.11,0.47,0.08,0.52,0.06,0.05,0.09,0.39,0.23,0.36,0.03,0.03,0.07,0.18,0.09,0.3,0.04,0.02,0.07,0.25,0.12,0.42,0.03,0.03,0.05,0.22,0.15,0.3,0.04,0.04,0.05,0.04,0.05,0.12,0.03,0.04,0.04,0.08,0.18,0.2,0.02,0.04,0.04,0.1,0.09,0.26,0.02,0.04,0.04,0.04,0.05,0.1,0.02,0.04,0.03,0.03,0.15,0.06,0.02,0.05,0.04,0.1,0.07,0.1,0.02,0.06,0.03,0.02,0.09,0.1,0.02,0.05,0.03,0.03,0.1,0.08,0.02,0.05,0.03,0.06,0.05,0.06,0.02,0.05,0.02
2025-05-02 13:42:16,220.5,219.656,218.925,1.71,1.61,1.39,39.441,37.614,27.296,9.33,11.19,9.23,8.622,8.094,-5.911,10.805,8.697,8.262,5.976,22.935,-1.136,1.659,0.877,1.399,0.99,0.98,-0.99,0.47,110.306,97.409,-119.641,88.075,59.97,220.4,219.59,218.87,0.04,0.05,0.04,0.34,0.2,0.27,0.02,0.02,0.02,1.43,1.35,1.15,0.01,0.01,0.02,0.86,0.83,0.7,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.03,0.05,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,39.2,37.36,27.12,3.34,3.5,1.2,4.3,9.12,2.05,0.43,0.19,0.57,5.51,2.95,6.17,0.14,0.13,1.17,4.48,4.26,5.36,0.22,0.21,0.41,2.04,1.85,1.46,0.16,0.17,0.24,0.54,0.53,1.82,0.12,0.12,0.2,1.04,0.25,1.69,0.08,0.1,0.23,0.59,0.52,1.27,0.07,0.06,0.13,1.08,0.36,0.48,0.05,0.05,0.13,0.23,0.29,0.21,0.06,0.04,0.1,0.25,0.11,0.12,0.05,0.04,0.08,0.46,0.08,0.43,0.05,0.05,0.07,0.39,0.22,0.23,0.03,0.02,0.06,0.18,0.07,0.22,0.03,0.03,0.07,0.23,0.11,0.39,0.03,0.03,0.04,0.17,0.15,0.3,0.03,0.04,0.04,0.03,0.05,0.11,0.03,0.04,0.04,0.07,0.17,0.18,0.02,0.04,0.04,0.09,0.09,0.24,0.02,0.04,0.03,0.04,0.05,0.11,0.02,0.04,0.03,0.02,0.14,0.06,0.02,0.05,0.03,0.09,0.06,0.1,0.02,0.05,0.03,0.02,0.08,0.08,0.02,0.05,0.03,0.02,0.09,0.07,0.02,0.04,0.02,0.05,0.05,0.06,0.02,0.05,0.02
2025-05-02 13:43:16,220.389,219.579,218.933,1.7,1.61,1.4,39.32,37.955,27.652,9.36,11.14,9.9,8.592,8.16,-5.988,10.763,8.666,8.334,6.054,23.054,-1.127,1.694,0.887,1.454,0.99,0.98,-0.99,0.47,110.442,97.538,-119.736,88.245,59.97,220.29,219.51,218.88,0.04,0.05,0.04,0.34,0.2,0.27,0.02,0.02,0.02,1.41,1.34,1.16,0.01,0.01,0.01,0.87,0.84,0.71,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.04,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,39.08,37.7,27.46,3.34,3.51,0.98,4.32,9.06,1.85,0.42,0.19,0.41,5.52,2.93,6.83,0.13,0.13,0.96,4.5,4.26,5.94,0.22,0.2,0.29,2.04,1.84,1.48,0.16,0.17,0.18,0.56,0.53,1.91,0.12,0.13,0.16,1.06,0.25,1.66,0.08,0.1,0.25,0.59,0.53,1.22,0.07,0.07,0.1,1.08,0.37,0.48,0.05,0.05,0.11,0.26,0.29,0.21,0.06,0.04,0.08,0.26,0.11,0.12,0.05,0.04,0.07,0.47,0.08,0.38,0.05,0.05,0.06,0.36,0.22,0.28,0.03,0.02,0.05,0.21,0.08,0.19,0.03,0.03,0.07,0.25,0.11,0.41,0.03,0.03,0.04,0.17,0.15,0.32,0.04,0.04,0.04,0.03,0.06,0.13,0.03,0.04,0.04,0.07,0.17,0.18,0.02,0.04,0.03,0.08,0.09,0.23,0.02,0.04,0.03,0.04,0.04,0.12,0.02,0.04,0.02,0.03,0.13,0.06,0.02,0.05,0.03,0.09,0.06,0.1,0.02,0.05,0.03,0.02,0.07,0.08,0.02,0.05,0.03,0.03,0.09,0.07,0.02,0.04,0.02,0.05,0.05,0.05,0.02,0.04,0.02
