TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 13:44:16,220.233,219.277,218.662,1.73,1.62,1.41,29.688,32.07,27.934,13.63,13.79,10.17,6.369,6.862,-6.041,7.189,6.537,7.032,6.108,19.677,-1.393,1.522,0.901,1.03,0.97,0.97,-0.99,0.35,110.543,97.647,-119.831,88.359,59.96,220.13,219.21,218.61,0.04,0.05,0.04,0.34,0.18,0.27,0.02,0.02,0.02,1.43,1.34,1.16,0.01,0.01,0.01,0.89,0.86,0.72,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.15,0.18,0.12,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,29.32,31.74,27.72,1.66,2.3,0.79,7.3,10.84,1.8,0.64,0.15,0.37,8.23,5.24,7.11,0.17,0.15,0.77,6.88,5.43,6.19,0.15,0.14,0.2,2.9,2.53,1.55,0.13,0.14,0.14,1.01,0.66,1.87,0.09,0.1,0.13,1.47,0.39,1.56,0.07,0.12,0.25,0.79,0.73,1.16,0.05,0.06,0.09,1.65,0.48,0.44,0.09,0.05,0.1,0.36,0.39,0.25,0.07,0.04,0.07,0.32,0.14,0.16,0.07,0.05,0.06,0.69,0.11,0.43,0.08,0.05,0.06,0.56,0.29,0.24,0.04,0.03,0.04,0.32,0.09,0.2,0.04,0.04,0.07,0.31,0.15,0.36,0.03,0.03,0.04,0.24,0.19,0.28,0.05,0.05,0.04,0.04,0.06,0.12,0.03,0.05,0.04,0.1,0.22,0.2,0.03,0.05,0.03,0.12,0.11,0.22,0.02,0.05,0.03,0.06,0.07,0.1,0.03,0.05,0.03,0.05,0.18,0.06,0.03,0.06,0.03,0.12,0.09,0.09,0.03,0.07,0.03,0.03,0.11,0.07,0.03,0.07,0.02,0.04,0.12,0.06,0.02,0.06,0.02,0.07,0.06,0.06,0.02,0.06,0.03
2025-05-02 13:45:16,220.409,219.337,218.535,1.73,1.63,1.39,25.22,21.831,28.183,15.5,18.23,10.68,5.341,4.625,-6.088,3.877,5.559,4.788,6.159,16.506,-1.541,1.241,0.932,0.632,0.96,0.97,-0.99,0.23,110.626,97.719,-119.926,88.419,59.97,220.31,219.27,218.48,0.04,0.04,0.04,0.34,0.18,0.28,0.02,0.02,0.02,1.43,1.35,1.15,0.01,0.01,0.01,0.89,0.85,0.71,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.0,0.0,0.15,0.18,0.12,0.01,0.01,0.01,0.04,0.09,0.07,0.01,0.0,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.05,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.81,21.43,27.98,0.84,0.37,0.78,8.62,13.77,1.73,0.75,0.07,0.4,9.4,9.08,7.6,0.19,0.18,0.72,7.97,7.39,6.56,0.12,0.05,0.16,3.21,3.74,1.65,0.11,0.1,0.13,1.21,0.85,1.81,0.08,0.04,0.11,1.65,0.63,1.42,0.07,0.14,0.2,0.87,1.1,1.07,0.05,0.04,0.07,1.9,0.65,0.44,0.09,0.03,0.11,0.36,0.56,0.26,0.08,0.05,0.07,0.37,0.21,0.17,0.08,0.05,0.06,0.79,0.15,0.39,0.1,0.06,0.07,0.7,0.41,0.21,0.04,0.04,0.05,0.34,0.14,0.22,0.05,0.05,0.07,0.32,0.21,0.3,0.03,0.04,0.04,0.27,0.26,0.27,0.06,0.06,0.04,0.05,0.08,0.14,0.04,0.08,0.04,0.12,0.3,0.2,0.03,0.07,0.03,0.12,0.15,0.22,0.03,0.06,0.03,0.07,0.11,0.1,0.03,0.07,0.02,0.07,0.25,0.05,0.03,0.08,0.03,0.11,0.11,0.09,0.03,0.08,0.03,0.03,0.16,0.08,0.03,0.1,0.03,0.05,0.16,0.06,0.03,0.09,0.02,0.08,0.1,0.05,0.02,0.08,0.02
2025-05-02 13:46:16,220.409,219.306,218.428,1.72,1.63,1.36,25.227,21.826,28.388,15.54,18.28,11.03,5.342,4.621,-6.127,3.836,5.56,4.787,6.201,16.547,-1.543,1.247,0.95,0.655,0.96,0.97,-0.99,0.23,110.711,97.792,-120.023,88.48,59.95,220.31,219.24,218.37,0.04,0.04,0.04,0.34,0.18,0.28,0.02,0.02,0.02,1.41,1.35,1.11,0.01,0.01,0.01,0.9,0.87,0.72,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.16,0.19,0.12,0.01,0.01,0.01,0.03,0.1,0.07,0.01,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.1,0.03,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.05,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.81,21.42,28.15,0.86,0.37,0.68,8.61,13.81,1.71,0.75,0.09,0.42,9.38,9.1,7.96,0.2,0.18,0.61,8.06,7.43,6.8,0.14,0.05,0.14,3.27,3.75,1.68,0.11,0.1,0.11,1.25,0.85,1.71,0.09,0.04,0.1,1.62,0.61,1.32,0.08,0.14,0.17,0.87,1.11,1.05,0.04,0.04,0.07,1.91,0.66,0.37,0.1,0.04,0.1,0.36,0.58,0.28,0.09,0.05,0.06,0.36,0.2,0.23,0.08,0.05,0.06,0.82,0.15,0.4,0.11,0.06,0.07,0.68,0.42,0.22,0.05,0.04,0.04,0.38,0.14,0.23,0.05,0.04,0.06,0.31,0.22,0.3,0.04,0.04,0.04,0.26,0.26,0.25,0.05,0.06,0.04,0.06,0.08,0.12,0.04,0.08,0.03,0.12,0.31,0.21,0.03,0.07,0.03,0.12,0.15,0.21,0.03,0.07,0.03,0.06,0.11,0.09,0.03,0.07,0.03,0.06,0.25,0.05,0.04,0.08,0.03,0.11,0.11,0.09,0.03,0.09,0.03,0.03,0.16,0.07,0.03,0.1,0.02,0.05,0.16,0.05,0.03,0.09,0.02,0.07,0.09,0.05,0.03,0.09,0.03
2025-05-02 13:47:16,220.179,219.047,218.243,1.69,1.6,1.32,30.239,26.889,29.479,13.2,15.87,12.71,6.487,5.715,-6.355,5.847,6.657,5.889,6.434,18.98,-1.335,1.398,0.998,1.062,0.97,0.97,-0.99,0.29,110.815,97.882,-120.123,88.574,59.99,220.08,218.99,218.19,0.04,0.04,0.04,0.34,0.19,0.28,0.02,0.02,0.02,1.39,1.32,1.08,0.01,0.01,0.01,0.88,0.85,0.68,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.0,0.0,0.16,0.18,0.12,0.01,0.01,0.0,0.03,0.09,0.06,0.01,0.0,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,29.9,26.49,29.17,1.63,1.31,0.52,7.03,12.25,1.18,0.62,0.12,0.41,7.92,7.04,9.71,0.17,0.15,0.32,6.72,6.36,7.78,0.17,0.11,0.13,2.83,3.15,1.74,0.12,0.12,0.07,1.02,0.73,1.55,0.1,0.07,0.09,1.36,0.48,0.92,0.07,0.12,0.09,0.78,0.94,0.87,0.05,0.05,0.07,1.62,0.56,0.28,0.09,0.04,0.07,0.28,0.49,0.27,0.09,0.05,0.06,0.28,0.19,0.29,0.06,0.05,0.05,0.74,0.12,0.31,0.09,0.06,0.07,0.59,0.35,0.24,0.04,0.04,0.04,0.33,0.12,0.25,0.04,0.04,0.05,0.24,0.19,0.28,0.03,0.03,0.05,0.22,0.23,0.19,0.05,0.05,0.03,0.06,0.07,0.12,0.04,0.07,0.04,0.12,0.26,0.2,0.02,0.06,0.03,0.1,0.12,0.21,0.02,0.06,0.03,0.04,0.08,0.07,0.03,0.06,0.02,0.05,0.22,0.04,0.03,0.07,0.03,0.1,0.1,0.09,0.03,0.08,0.03,0.03,0.14,0.06,0.02,0.08,0.02,0.04,0.14,0.06,0.02,0.08,0.02,0.06,0.08,0.04,0.02,0.07,0.03
2025-05-02 13:48:16,219.839,219.022,218.317,1.67,1.6,1.33,39.356,37.055,29.916,9.25,11.3,13.31,8.58,7.948,-6.45,10.078,8.652,8.116,6.531,23.299,-1.111,1.64,1.023,1.552,0.99,0.98,-0.99,0.43,110.948,98.006,-120.224,88.731,59.99,219.74,218.96,218.26,0.04,0.05,0.05,0.34,0.19,0.28,0.02,0.02,0.02,1.35,1.31,1.08,0.01,0.01,0.01,0.89,0.86,0.69,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.0,0.17,0.19,0.14,0.01,0.01,0.01,0.03,0.1,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,39.12,36.8,29.61,3.33,3.49,0.51,4.25,9.22,1.07,0.41,0.21,0.39,5.44,2.95,10.38,0.14,0.13,0.25,4.44,4.32,7.98,0.22,0.21,0.14,2.01,1.89,1.62,0.16,0.17,0.09,0.56,0.49,1.58,0.12,0.12,0.1,1.02,0.24,0.87,0.07,0.08,0.11,0.63,0.58,0.89,0.07,0.07,0.08,1.1,0.39,0.3,0.05,0.04,0.07,0.23,0.31,0.23,0.06,0.03,0.05,0.17,0.13,0.31,0.05,0.05,0.05,0.55,0.08,0.33,0.06,0.05,0.07,0.39,0.22,0.25,0.04,0.02,0.04,0.24,0.07,0.22,0.03,0.03,0.05,0.2,0.11,0.3,0.03,0.02,0.05,0.13,0.17,0.18,0.03,0.03,0.04,0.03,0.05,0.12,0.03,0.04,0.04,0.09,0.17,0.17,0.02,0.04,0.03,0.08,0.08,0.21,0.02,0.04,0.03,0.02,0.04,0.07,0.02,0.04,0.03,0.03,0.14,0.04,0.02,0.05,0.03,0.09,0.07,0.1,0.02,0.06,0.03,0.02,0.08,0.06,0.02,0.05,0.03,0.02,0.1,0.05,0.02,0.04,0.02,0.04,0.05,0.03,0.02,0.04,0.03
2025-05-02 13:49:16,219.823,219.043,218.426,1.66,1.59,1.35,39.641,38.086,30.362,9.18,11.08,13.64,8.641,8.171,-6.548,10.263,8.714,8.342,6.632,23.688,-1.125,1.682,1.048,1.605,0.99,0.98,-0.99,0.43,111.085,98.135,-120.327,88.893,59.98,219.73,218.98,218.37,0.05,0.05,0.04,0.35,0.19,0.27,0.02,0.02,0.02,1.35,1.3,1.1,0.01,0.01,0.01,0.88,0.86,0.7,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.0,0.17,0.2,0.15,0.01,0.01,0.01,0.01,0.11,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.06,0.03,0.01,0.01,0.01,0.03,0.03,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.41,37.83,30.04,3.35,3.52,0.59,4.21,9.03,1.17,0.42,0.19,0.4,5.35,2.82,10.73,0.14,0.13,0.26,4.4,4.23,8.08,0.22,0.2,0.15,2.02,1.8,1.59,0.16,0.17,0.11,0.52,0.49,1.57,0.12,0.13,0.1,1.05,0.24,0.76,0.07,0.1,0.11,0.66,0.58,0.87,0.07,0.07,0.09,1.1,0.4,0.32,0.06,0.05,0.08,0.28,0.31,0.22,0.06,0.04,0.06,0.18,0.13,0.34,0.05,0.04,0.05,0.53,0.08,0.32,0.06,0.05,0.07,0.4,0.22,0.23,0.03,0.02,0.04,0.25,0.07,0.21,0.03,0.03,0.05,0.19,0.12,0.33,0.03,0.03,0.05,0.13,0.17,0.18,0.03,0.03,0.04,0.03,0.05,0.11,0.03,0.04,0.04,0.09,0.17,0.17,0.02,0.04,0.03,0.09,0.08,0.22,0.02,0.04,0.03,0.02,0.04,0.08,0.02,0.04,0.03,0.03,0.14,0.05,0.02,0.05,0.03,0.09,0.07,0.1,0.02,0.06,0.03,0.02,0.08,0.06,0.02,0.05,0.03,0.02,0.1,0.05,0.02,0.05,0.02,0.04,0.05,0.03,0.02,0.04,0.03
2025-05-02 13:50:16,219.877,219.048,218.511,1.67,1.59,1.36,39.325,38.119,30.296,9.31,11.11,13.46,8.572,8.179,-6.537,10.214,8.647,8.35,6.62,23.617,-1.135,1.678,1.043,1.586,0.99,0.98,-0.99,0.43,111.219,98.262,-120.429,89.052,59.99,219.78,218.99,218.46,0.05,0.05,0.04,0.34,0.19,0.28,0.02,0.02,0.03,1.35,1.3,1.12,0.01,0.01,0.01,0.89,0.87,0.71,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.0,0.16,0.18,0.15,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.07,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.01,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,39.09,37.87,29.99,3.34,3.52,0.6,4.23,9.02,1.13,0.42,0.19,0.39,5.5,2.89,10.54,0.14,0.13,0.31,4.5,4.28,8.0,0.22,0.2,0.18,2.02,1.84,1.61,0.17,0.18,0.15,0.56,0.53,1.56,0.12,0.13,0.11,1.02,0.25,0.78,0.07,0.09,0.12,0.63,0.55,0.86,0.07,0.07,0.09,1.1,0.39,0.36,0.06,0.05,0.08,0.23,0.3,0.19,0.06,0.04,0.06,0.22,0.12,0.32,0.05,0.04,0.06,0.53,0.09,0.3,0.05,0.05,0.07,0.39,0.21,0.23,0.04,0.02,0.05,0.25,0.07,0.21,0.03,0.03,0.05,0.2,0.12,0.33,0.03,0.03,0.04,0.13,0.17,0.19,0.03,0.03,0.04,0.03,0.05,0.11,0.03,0.04,0.03,0.08,0.17,0.19,0.02,0.04,0.03,0.08,0.09,0.22,0.02,0.04,0.03,0.03,0.04,0.08,0.02,0.04,0.03,0.03,0.13,0.06,0.02,0.05,0.03,0.09,0.07,0.09,0.02,0.05,0.03,0.02,0.08,0.06,0.02,0.05,0.03,0.02,0.1,0.06,0.02,0.04,0.02,0.04,0.05,0.03,0.02,0.04,0.03
2025-05-02 13:51:16,219.951,218.995,218.519,1.7,1.59,1.4,38.614,37.96,28.151,9.64,11.18,10.72,8.412,8.14,-6.085,10.468,8.493,8.313,6.152,22.958,-1.15,1.684,0.902,1.437,0.99,0.98,-0.99,0.46,111.352,98.391,-120.525,89.218,59.99,219.86,218.93,218.47,0.04,0.05,0.04,0.34,0.19,0.28,0.02,0.02,0.03,1.38,1.29,1.14,0.01,0.01,0.01,0.91,0.87,0.74,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.0,0.15,0.18,0.13,0.01,0.01,0.01,0.03,0.09,0.07,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.01,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.35,37.7,27.93,3.21,3.5,0.63,4.47,9.07,1.5,0.43,0.19,0.44,5.73,3.01,7.67,0.14,0.13,0.54,4.69,4.29,6.51,0.22,0.2,0.13,2.1,1.87,1.53,0.16,0.17,0.14,0.62,0.54,1.96,0.11,0.13,0.14,1.08,0.25,1.54,0.08,0.09,0.14,0.63,0.53,1.18,0.07,0.07,0.12,1.12,0.38,0.43,0.05,0.05,0.11,0.24,0.3,0.25,0.06,0.04,0.08,0.25,0.11,0.2,0.05,0.04,0.07,0.52,0.08,0.39,0.06,0.05,0.07,0.36,0.22,0.29,0.04,0.02,0.06,0.25,0.07,0.24,0.03,0.03,0.06,0.24,0.11,0.34,0.03,0.03,0.04,0.17,0.16,0.28,0.03,0.03,0.04,0.03,0.05,0.15,0.03,0.04,0.04,0.07,0.17,0.21,0.02,0.04,0.03,0.08,0.09,0.23,0.02,0.04,0.03,0.04,0.05,0.12,0.02,0.04,0.03,0.03,0.14,0.06,0.02,0.05,0.03,0.09,0.06,0.1,0.02,0.06,0.03,0.02,0.08,0.07,0.02,0.05,0.02,0.03,0.1,0.07,0.02,0.05,0.02,0.05,0.05,0.05,0.02,0.04,0.03
2025-05-02 13:52:16,220.311,219.161,218.666,1.72,1.59,1.41,25.163,37.124,26.975,15.64,11.38,8.29,5.329,7.979,-5.847,7.462,5.544,8.136,5.899,19.578,-1.526,1.591,0.779,0.844,0.96,0.98,-0.99,0.38,111.436,98.518,-120.618,89.336,59.98,220.21,219.1,218.61,0.04,0.05,0.04,0.34,0.17,0.28,0.02,0.02,0.03,1.39,1.28,1.13,0.01,0.01,0.01,0.93,0.88,0.77,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.0,0.16,0.18,0.14,0.01,0.01,0.01,0.03,0.11,0.07,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.05,0.01,0.01,0.01,0.01,0.03,0.03,0.05,0.01,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.75,36.86,26.86,0.9,3.41,0.6,8.74,9.28,1.78,0.74,0.19,0.36,9.45,3.15,5.15,0.2,0.14,0.49,7.99,4.34,4.9,0.11,0.2,0.15,3.33,1.88,1.59,0.13,0.17,0.18,1.17,0.54,2.02,0.06,0.13,0.19,1.78,0.22,2.04,0.07,0.09,0.1,0.92,0.5,1.51,0.08,0.07,0.14,1.9,0.39,0.54,0.09,0.05,0.14,0.47,0.32,0.37,0.11,0.04,0.1,0.4,0.08,0.16,0.08,0.04,0.09,0.74,0.07,0.63,0.1,0.06,0.11,0.56,0.21,0.28,0.08,0.03,0.09,0.35,0.08,0.32,0.09,0.03,0.1,0.39,0.11,0.4,0.04,0.03,0.04,0.31,0.15,0.33,0.07,0.04,0.04,0.11,0.05,0.08,0.04,0.04,0.04,0.08,0.17,0.23,0.03,0.04,0.03,0.14,0.09,0.29,0.04,0.03,0.04,0.05,0.06,0.13,0.03,0.04,0.03,0.05,0.14,0.1,0.03,0.05,0.03,0.14,0.06,0.12,0.03,0.05,0.03,0.04,0.09,0.09,0.03,0.05,0.04,0.04,0.09,0.05,0.03,0.05,0.03,0.09,0.05,0.07,0.03,0.05,0.02
2025-05-02 13:53:16,220.195,219.072,218.609,1.7,1.57,1.38,25.153,36.247,27.179,15.65,11.61,8.66,5.32,7.799,-5.885,7.234,5.539,7.941,5.942,19.421,-1.542,1.491,0.815,0.764,0.96,0.98,-0.99,0.37,111.519,98.639,-120.709,89.448,60.02,220.09,219.01,218.56,0.05,0.05,0.04,0.34,0.18,0.28,0.02,0.02,0.02,1.37,1.27,1.1,0.01,0.01,0.01,0.92,0.87,0.76,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.01,0.16,0.18,0.13,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.73,35.98,27.04,0.89,3.44,0.72,8.64,9.41,1.55,0.74,0.2,0.44,9.49,3.33,5.54,0.19,0.14,0.66,8.06,4.48,5.19,0.11,0.21,0.2,3.37,1.99,1.63,0.13,0.17,0.21,1.22,0.55,1.93,0.07,0.13,0.2,1.77,0.24,1.9,0.06,0.07,0.11,0.87,0.51,1.4,0.08,0.07,0.15,1.91,0.37,0.51,0.08,0.04,0.15,0.4,0.32,0.33,0.11,0.04,0.1,0.4,0.09,0.16,0.09,0.05,0.1,0.76,0.07,0.54,0.1,0.05,0.1,0.51,0.21,0.3,0.08,0.03,0.09,0.36,0.08,0.27,0.08,0.03,0.09,0.42,0.12,0.43,0.04,0.03,0.05,0.33,0.15,0.34,0.07,0.04,0.04,0.09,0.05,0.1,0.04,0.04,0.04,0.09,0.18,0.23,0.03,0.04,0.04,0.13,0.08,0.27,0.03,0.03,0.04,0.05,0.06,0.12,0.03,0.04,0.03,0.06,0.14,0.11,0.03,0.05,0.03,0.14,0.06,0.12,0.03,0.06,0.03,0.03,0.09,0.08,0.03,0.05,0.03,0.04,0.1,0.05,0.03,0.05,0.03,0.08,0.05,0.07,0.03,0.05,0.02
2025-05-02 13:54:16,220.104,219.247,218.483,1.7,1.59,1.38,25.186,24.047,26.843,15.49,17.39,8.03,5.324,5.125,-5.804,4.645,5.544,5.272,5.865,16.68,-1.544,1.226,0.836,0.518,0.96,0.97,-0.99,0.27,111.601,98.718,-120.799,89.52,59.98,220.01,219.18,218.43,0.04,0.05,0.04,0.35,0.17,0.28,0.02,0.02,0.02,1.36,1.29,1.1,0.01,0.01,0.02,0.92,0.88,0.78,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.15,0.17,0.13,0.01,0.01,0.01,0.04,0.09,0.06,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.77,23.66,26.7,0.87,0.93,1.04,8.55,13.18,2.43,0.74,0.12,0.59,9.42,8.3,4.73,0.19,0.17,0.99,8.04,7.04,4.53,0.11,0.07,0.43,3.25,3.54,1.69,0.13,0.1,0.24,1.16,0.83,1.64,0.06,0.07,0.25,1.72,0.56,1.66,0.08,0.14,0.13,0.76,0.98,1.46,0.1,0.06,0.2,1.75,0.61,0.56,0.1,0.04,0.16,0.4,0.56,0.3,0.11,0.06,0.13,0.45,0.17,0.16,0.08,0.04,0.12,0.67,0.14,0.56,0.09,0.06,0.1,0.58,0.38,0.29,0.05,0.05,0.08,0.27,0.14,0.33,0.07,0.03,0.08,0.36,0.2,0.36,0.04,0.05,0.05,0.33,0.24,0.29,0.06,0.06,0.05,0.06,0.08,0.15,0.05,0.06,0.04,0.09,0.3,0.23,0.03,0.07,0.04,0.14,0.13,0.28,0.03,0.06,0.04,0.06,0.11,0.12,0.03,0.06,0.03,0.06,0.23,0.08,0.04,0.08,0.04,0.12,0.09,0.11,0.03,0.09,0.04,0.04,0.15,0.11,0.03,0.09,0.03,0.05,0.14,0.08,0.03,0.09,0.02,0.08,0.09,0.06,0.02,0.08,0.02
2025-05-02 13:55:16,220.195,219.386,218.562,1.71,1.61,1.41,25.209,21.264,26.675,15.56,18.77,7.73,5.335,4.515,-5.775,4.075,5.551,4.665,5.83,16.046,-1.532,1.172,0.795,0.435,0.96,0.97,-0.99,0.25,111.684,98.789,-120.889,89.584,59.99,220.09,219.32,218.51,0.04,0.04,0.04,0.34,0.17,0.28,0.02,0.02,0.03,1.37,1.3,1.11,0.01,0.01,0.02,0.94,0.91,0.79,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.15,0.18,0.13,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.01,0.01,0.09,0.04,0.04,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.02,0.02,0.04,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.8,20.85,26.57,0.89,0.34,0.86,8.53,14.06,2.51,0.74,0.1,0.5,9.47,9.48,4.49,0.2,0.17,0.76,8.15,7.68,4.3,0.11,0.05,0.29,3.25,3.91,1.61,0.12,0.08,0.22,1.14,0.92,1.7,0.05,0.06,0.24,1.71,0.64,1.68,0.08,0.15,0.1,0.72,1.09,1.51,0.1,0.06,0.18,1.78,0.69,0.6,0.11,0.04,0.15,0.38,0.63,0.31,0.1,0.07,0.13,0.48,0.17,0.17,0.07,0.04,0.12,0.68,0.17,0.61,0.09,0.06,0.09,0.54,0.4,0.34,0.05,0.06,0.08,0.27,0.16,0.35,0.07,0.03,0.08,0.37,0.22,0.38,0.04,0.05,0.06,0.36,0.26,0.31,0.06,0.07,0.05,0.06,0.09,0.16,0.05,0.07,0.04,0.1,0.34,0.23,0.03,0.07,0.04,0.13,0.15,0.28,0.03,0.06,0.05,0.06,0.13,0.12,0.03,0.07,0.03,0.06,0.25,0.07,0.03,0.09,0.04,0.12,0.1,0.12,0.03,0.09,0.04,0.04,0.18,0.13,0.03,0.1,0.02,0.05,0.15,0.09,0.03,0.1,0.03,0.07,0.09,0.06,0.02,0.08,0.03
2025-05-02 13:56:16,220.379,219.42,218.63,1.72,1.6,1.4,25.178,21.263,26.598,15.54,18.65,7.66,5.333,4.518,-5.76,4.091,5.549,4.665,5.815,16.029,-1.531,1.163,0.794,0.426,0.96,0.97,-0.99,0.26,111.769,98.86,-120.981,89.648,60.02,220.28,219.36,218.57,0.04,0.05,0.05,0.34,0.17,0.27,0.02,0.02,0.03,1.39,1.3,1.11,0.01,0.01,0.02,0.92,0.88,0.77,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.15,0.18,0.13,0.01,0.01,0.01,0.03,0.1,0.06,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,24.77,20.86,26.49,0.89,0.34,0.83,8.61,14.01,2.63,0.74,0.09,0.49,9.45,9.4,4.41,0.19,0.17,0.74,8.04,7.6,4.24,0.1,0.05,0.28,3.24,3.84,1.61,0.12,0.08,0.22,1.11,0.86,1.69,0.05,0.06,0.24,1.72,0.62,1.61,0.07,0.15,0.09,0.77,1.1,1.51,0.11,0.06,0.18,1.77,0.7,0.56,0.1,0.04,0.15,0.38,0.64,0.32,0.11,0.07,0.12,0.46,0.17,0.16,0.07,0.04,0.12,0.7,0.16,0.6,0.09,0.06,0.1,0.53,0.41,0.34,0.05,0.06,0.07,0.27,0.17,0.37,0.07,0.03,0.07,0.37,0.22,0.37,0.04,0.06,0.06,0.32,0.26,0.28,0.06,0.07,0.05,0.07,0.1,0.18,0.05,0.07,0.04,0.1,0.32,0.23,0.03,0.08,0.04,0.13,0.16,0.27,0.03,0.06,0.04,0.07,0.12,0.12,0.04,0.07,0.03,0.06,0.25,0.06,0.03,0.09,0.04,0.12,0.11,0.11,0.03,0.1,0.04,0.03,0.17,0.12,0.03,0.1,0.03,0.05,0.16,0.09,0.03,0.1,0.02,0.08,0.08,0.05,0.03,0.09,0.03
2025-05-02 13:57:16,220.235,219.289,218.745,1.7,1.59,1.4,38.869,32.653,26.542,9.41,13.05,7.92,8.478,7.009,-5.75,9.736,8.56,7.16,5.806,21.526,-1.103,1.435,0.8,1.131,0.99,0.98,-0.99,0.45,111.903,98.971,-121.072,89.801,59.98,220.14,219.23,218.69,0.04,0.05,0.05,0.34,0.18,0.27,0.02,0.02,0.03,1.38,1.29,1.13,0.01,0.01,0.02,0.92,0.87,0.77,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.15,0.18,0.13,0.01,0.01,0.01,0.03,0.1,0.06,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.01,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.05,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.59,32.34,26.43,3.17,2.69,0.91,4.4,10.39,2.58,0.44,0.17,0.54,5.56,4.56,4.68,0.13,0.14,0.82,4.56,5.08,4.34,0.22,0.17,0.3,2.04,2.37,1.48,0.16,0.14,0.25,0.51,0.55,1.81,0.11,0.1,0.29,1.13,0.33,1.78,0.08,0.1,0.13,0.58,0.69,1.51,0.08,0.06,0.2,1.06,0.48,0.57,0.05,0.04,0.17,0.27,0.4,0.32,0.06,0.05,0.14,0.3,0.12,0.14,0.05,0.05,0.14,0.43,0.1,0.58,0.05,0.05,0.12,0.36,0.26,0.31,0.03,0.04,0.08,0.16,0.09,0.4,0.04,0.03,0.09,0.24,0.13,0.37,0.03,0.04,0.06,0.18,0.19,0.31,0.04,0.05,0.06,0.04,0.06,0.17,0.04,0.05,0.04,0.07,0.22,0.22,0.02,0.05,0.04,0.08,0.1,0.27,0.02,0.04,0.05,0.04,0.07,0.12,0.02,0.05,0.03,0.03,0.17,0.06,0.02,0.07,0.04,0.09,0.08,0.09,0.02,0.07,0.03,0.02,0.11,0.12,0.02,0.06,0.03,0.03,0.12,0.1,0.02,0.06,0.02,0.05,0.06,0.05,0.02,0.06,0.02
2025-05-02 13:58:16,220.15,219.094,218.604,1.7,1.56,1.38,37.735,35.397,25.757,9.92,12.12,9.75,8.226,7.597,-5.561,10.261,8.307,7.755,5.63,21.692,-1.137,1.544,0.85,1.256,0.99,0.98,-0.99,0.48,112.03,99.089,-121.158,89.961,60.0,220.05,219.03,218.55,0.04,0.04,0.04,0.35,0.18,0.27,0.02,0.02,0.03,1.37,1.26,1.1,0.01,0.01,0.02,0.92,0.87,0.76,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.1,0.05,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,37.47,35.12,25.57,3.56,3.8,1.3,4.53,9.83,2.21,0.46,0.21,0.58,5.8,3.32,6.33,0.15,0.15,1.31,4.87,4.64,5.72,0.24,0.23,0.52,2.17,2.08,1.78,0.18,0.18,0.22,0.6,0.6,1.96,0.13,0.14,0.21,1.17,0.29,1.85,0.08,0.09,0.22,0.6,0.56,1.43,0.08,0.07,0.17,1.18,0.4,0.52,0.06,0.04,0.13,0.22,0.33,0.23,0.06,0.04,0.12,0.3,0.11,0.11,0.05,0.05,0.09,0.51,0.09,0.5,0.05,0.05,0.08,0.39,0.23,0.33,0.04,0.02,0.07,0.21,0.07,0.33,0.03,0.03,0.07,0.28,0.12,0.43,0.03,0.03,0.05,0.2,0.16,0.34,0.04,0.04,0.04,0.05,0.06,0.17,0.03,0.04,0.05,0.07,0.19,0.22,0.02,0.04,0.04,0.08,0.09,0.27,0.02,0.04,0.03,0.04,0.05,0.13,0.02,0.04,0.03,0.03,0.15,0.08,0.02,0.05,0.03,0.1,0.07,0.1,0.02,0.06,0.03,0.02,0.09,0.1,0.02,0.05,0.03,0.03,0.1,0.09,0.02,0.05,0.03,0.05,0.05,0.06,0.02,0.05,0.02
2025-05-02 13:59:16,220.38,219.32,218.795,1.69,1.58,1.36,26.409,24.766,15.391,13.9,17.13,16.61,5.698,5.207,-3.249,7.656,5.82,5.432,3.367,14.619,-1.185,1.546,0.885,1.246,0.98,0.96,-0.96,0.52,112.12,99.171,-121.21,90.082,60.01,220.28,219.26,218.74,0.04,0.04,0.04,0.34,0.2,0.27,0.02,0.02,0.02,1.35,1.28,1.09,0.01,0.01,0.01,0.93,0.88,0.75,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.01,0.01,0.14,0.17,0.11,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.01,0.01,0.07,0.07,0.07,0.01,0.01,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.04,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.05,24.38,15.06,5.11,5.56,1.83,6.55,14.02,3.05,0.67,0.31,0.84,7.86,4.59,11.1,0.22,0.21,1.94,6.91,6.45,10.43,0.36,0.34,0.58,3.15,3.05,3.0,0.23,0.27,0.37,0.98,0.9,3.2,0.19,0.18,0.31,1.63,0.41,2.84,0.1,0.12,0.35,0.91,0.84,2.19,0.11,0.09,0.22,1.68,0.58,0.76,0.1,0.06,0.16,0.29,0.5,0.47,0.09,0.06,0.17,0.41,0.15,0.17,0.07,0.05,0.13,0.82,0.14,0.75,0.09,0.07,0.14,0.54,0.34,0.53,0.06,0.04,0.13,0.36,0.11,0.55,0.04,0.04,0.1,0.43,0.19,0.74,0.04,0.05,0.09,0.31,0.23,0.57,0.06,0.05,0.08,0.07,0.09,0.3,0.05,0.07,0.08,0.1,0.28,0.4,0.03,0.06,0.06,0.12,0.13,0.43,0.03,0.06,0.06,0.06,0.09,0.25,0.04,0.07,0.05,0.05,0.23,0.16,0.03,0.08,0.05,0.13,0.1,0.17,0.04,0.09,0.05,0.03,0.14,0.15,0.03,0.09,0.05,0.05,0.16,0.15,0.03,0.09,0.04,0.07,0.09,0.1,0.03,0.08,0.04
2025-05-02 14:00:16,220.405,219.337,218.819,1.7,1.59,1.37,20.304,23.675,15.819,21.07,17.9,16.97,4.2,5.007,-3.341,5.866,4.475,5.193,3.461,13.129,-1.355,1.375,0.903,0.922,0.92,0.96,-0.97,0.44,112.186,99.249,-121.262,90.173,59.99,220.31,219.27,218.76,0.04,0.05,0.04,0.34,0.19,0.26,0.02,0.02,0.02,1.36,1.28,1.1,0.01,0.01,0.01,0.94,0.88,0.76,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.17,0.19,0.14,0.01,0.01,0.01,0.02,0.1,0.07,0.01,0.01,0.01,0.07,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.03,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,19.73,23.27,15.47,3.5,5.67,1.47,11.63,14.72,3.12,1.02,0.33,0.72,12.52,4.87,11.52,0.33,0.22,1.52,11.13,6.75,10.78,0.28,0.35,0.39,4.75,3.17,2.91,0.23,0.28,0.32,1.58,0.89,3.28,0.17,0.18,0.26,2.46,0.43,2.76,0.14,0.15,0.39,1.43,0.92,2.12,0.11,0.08,0.18,2.77,0.63,0.7,0.16,0.06,0.15,0.68,0.53,0.56,0.13,0.05,0.14,0.45,0.16,0.26,0.11,0.05,0.12,1.2,0.16,0.83,0.12,0.08,0.12,0.95,0.37,0.43,0.08,0.03,0.1,0.54,0.14,0.46,0.07,0.05,0.11,0.6,0.2,0.69,0.06,0.05,0.08,0.43,0.24,0.57,0.08,0.06,0.07,0.09,0.1,0.31,0.06,0.06,0.08,0.15,0.28,0.35,0.04,0.06,0.06,0.16,0.15,0.37,0.05,0.06,0.06,0.08,0.08,0.2,0.05,0.07,0.05,0.09,0.24,0.15,0.05,0.09,0.05,0.2,0.12,0.18,0.06,0.1,0.05,0.05,0.14,0.13,0.05,0.09,0.05,0.06,0.17,0.12,0.04,0.09,0.05,0.11,0.09,0.11,0.03,0.08,0.04
2025-05-02 14:01:16,220.338,219.354,218.589,1.66,1.57,1.33,13.418,10.729,16.034,29.18,41.34,17.64,2.505,2.076,-3.38,1.201,2.957,2.353,3.505,8.815,-1.57,1.058,0.926,0.414,0.85,0.86,-0.96,0.12,112.225,99.282,-121.315,90.192,59.97,220.24,219.29,218.54,0.04,0.04,0.04,0.34,0.18,0.28,0.02,0.02,0.02,1.33,1.27,1.06,0.01,0.01,0.01,0.92,0.86,0.73,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.0,0.01,0.16,0.18,0.12,0.01,0.01,0.01,0.02,0.11,0.07,0.01,0.01,0.01,0.07,0.08,0.07,0.01,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.64,9.78,15.69,1.6,2.12,1.36,17.33,34.2,3.16,1.44,0.49,0.83,17.65,23.03,12.25,0.45,0.54,1.36,16.0,18.4,11.26,0.23,0.23,0.31,6.45,9.42,3.12,0.24,0.41,0.33,2.37,2.48,3.01,0.14,0.1,0.22,3.45,1.48,2.35,0.17,0.31,0.35,1.97,2.99,1.98,0.13,0.1,0.15,3.85,1.9,0.68,0.21,0.16,0.15,0.81,1.66,0.51,0.16,0.13,0.13,0.82,0.45,0.38,0.17,0.15,0.12,1.77,0.35,0.76,0.19,0.2,0.13,1.32,1.06,0.33,0.1,0.07,0.08,0.68,0.46,0.49,0.09,0.14,0.1,0.79,0.63,0.64,0.08,0.17,0.08,0.57,0.66,0.49,0.11,0.15,0.07,0.11,0.24,0.32,0.08,0.21,0.07,0.27,0.83,0.32,0.06,0.15,0.06,0.19,0.4,0.36,0.07,0.19,0.05,0.1,0.31,0.18,0.06,0.2,0.05,0.16,0.7,0.11,0.07,0.26,0.04,0.26,0.32,0.17,0.08,0.27,0.05,0.08,0.43,0.12,0.06,0.27,0.05,0.09,0.51,0.11,0.07,0.25,0.05,0.14,0.26,0.11,0.05,0.24,0.04
2025-05-02 14:02:16,220.525,219.585,218.768,1.69,1.6,1.36,13.403,8.497,16.024,29.34,45.85,17.97,2.505,1.569,-3.378,0.696,2.956,1.866,3.505,8.327,-1.569,1.009,0.937,0.377,0.85,0.84,-0.96,0.08,112.265,99.307,-121.368,90.203,59.98,220.43,219.52,218.72,0.04,0.04,0.04,0.34,0.17,0.28,0.02,0.02,0.02,1.36,1.3,1.1,0.01,0.01,0.01,0.93,0.88,0.73,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.0,0.0,0.15,0.18,0.12,0.01,0.01,0.01,0.03,0.1,0.06,0.01,0.01,0.01,0.07,0.08,0.06,0.01,0.02,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.62,7.47,15.63,1.63,1.54,1.11,17.35,37.81,2.88,1.4,0.55,0.76,17.79,26.52,12.68,0.45,0.55,1.14,16.17,20.79,11.55,0.22,0.19,0.26,6.47,10.83,3.17,0.21,0.43,0.27,2.5,3.01,3.08,0.14,0.08,0.2,3.43,1.82,2.34,0.18,0.34,0.31,1.9,3.25,1.86,0.12,0.1,0.14,3.84,2.04,0.72,0.19,0.18,0.15,0.67,1.88,0.48,0.14,0.15,0.13,0.91,0.47,0.3,0.15,0.17,0.12,1.73,0.38,0.74,0.16,0.21,0.12,1.4,1.22,0.34,0.09,0.09,0.08,0.67,0.46,0.57,0.09,0.15,0.09,0.73,0.68,0.53,0.08,0.19,0.07,0.57,0.73,0.47,0.1,0.18,0.08,0.1,0.23,0.29,0.09,0.23,0.07,0.26,0.91,0.34,0.05,0.17,0.07,0.22,0.39,0.38,0.07,0.22,0.05,0.11,0.37,0.2,0.07,0.22,0.05,0.15,0.77,0.11,0.07,0.31,0.05,0.27,0.34,0.18,0.08,0.31,0.06,0.08,0.49,0.14,0.06,0.32,0.05,0.12,0.55,0.12,0.06,0.28,0.05,0.14,0.33,0.12,0.05,0.27,0.04
2025-05-02 14:03:16,220.47,219.665,218.778,1.68,1.6,1.34,18.886,8.523,17.221,22.89,45.8,20.94,3.846,1.575,-3.632,1.789,4.163,1.872,3.768,9.803,-1.343,1.012,1.002,0.672,0.9,0.84,-0.96,0.16,112.324,99.331,-121.425,90.23,60.01,220.37,219.6,218.73,0.04,0.04,0.04,0.34,0.17,0.28,0.02,0.01,0.02,1.35,1.31,1.1,0.01,0.01,0.01,0.91,0.86,0.7,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.0,0.0,0.16,0.18,0.12,0.01,0.01,0.0,0.04,0.08,0.05,0.01,0.0,0.01,0.07,0.08,0.06,0.01,0.01,0.01,0.11,0.05,0.03,0.01,0.01,0.0,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.06,0.03,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,18.32,7.5,16.72,2.92,1.52,0.81,12.76,37.68,1.84,1.1,0.58,0.74,13.76,26.52,15.94,0.36,0.55,0.65,12.28,20.77,13.39,0.28,0.22,0.18,5.06,10.84,3.21,0.21,0.44,0.16,1.96,3.01,2.67,0.15,0.08,0.2,2.74,1.81,1.63,0.15,0.32,0.15,1.49,3.31,1.53,0.1,0.1,0.12,2.95,2.01,0.58,0.16,0.16,0.08,0.39,1.88,0.44,0.14,0.16,0.1,0.72,0.56,0.47,0.1,0.17,0.09,1.41,0.36,0.54,0.14,0.21,0.11,1.1,1.21,0.31,0.07,0.1,0.07,0.53,0.41,0.54,0.06,0.15,0.08,0.52,0.67,0.48,0.06,0.19,0.08,0.43,0.75,0.33,0.08,0.18,0.07,0.09,0.23,0.26,0.08,0.24,0.06,0.21,0.9,0.34,0.05,0.17,0.07,0.17,0.38,0.34,0.05,0.22,0.05,0.09,0.36,0.16,0.05,0.22,0.05,0.12,0.77,0.09,0.06,0.3,0.05,0.21,0.33,0.17,0.07,0.32,0.05,0.06,0.48,0.14,0.05,0.32,0.05,0.09,0.56,0.11,0.05,0.29,0.05,0.11,0.35,0.1,0.04,0.27,0.04
2025-05-02 14:04:16,220.773,220.066,219.055,1.67,1.61,1.33,26.55,8.582,17.688,13.76,45.36,21.9,5.749,1.591,-3.731,3.609,5.861,1.889,3.875,11.625,-1.14,1.018,1.045,0.923,0.98,0.84,-0.96,0.31,112.415,99.357,-121.484,90.287,59.98,220.67,220.0,219.01,0.05,0.04,0.04,0.36,0.18,0.27,0.02,0.01,0.02,1.36,1.33,1.11,0.01,0.01,0.01,0.87,0.84,0.66,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.0,0.0,0.15,0.18,0.12,0.01,0.01,0.0,0.05,0.08,0.04,0.01,0.0,0.01,0.06,0.08,0.06,0.01,0.02,0.01,0.1,0.04,0.03,0.01,0.01,0.01,0.03,0.03,0.02,0.0,0.0,0.0,0.02,0.07,0.03,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.03,0.0,0.0,0.0,0.01,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.21,7.56,17.18,5.05,1.47,0.76,6.35,37.26,2.26,0.65,0.52,0.74,7.89,26.25,17.25,0.22,0.53,0.44,6.84,20.43,13.52,0.35,0.22,0.18,3.11,10.7,3.0,0.23,0.45,0.14,1.08,2.91,2.35,0.19,0.1,0.16,1.63,1.79,1.36,0.11,0.32,0.14,0.85,3.34,1.39,0.1,0.11,0.12,1.59,2.04,0.65,0.1,0.16,0.08,0.26,1.86,0.34,0.1,0.15,0.09,0.43,0.59,0.53,0.07,0.17,0.08,0.81,0.32,0.59,0.08,0.2,0.12,0.64,1.18,0.29,0.04,0.1,0.07,0.29,0.42,0.45,0.05,0.15,0.08,0.3,0.68,0.46,0.04,0.18,0.08,0.27,0.76,0.29,0.05,0.17,0.08,0.07,0.22,0.24,0.04,0.24,0.06,0.16,0.88,0.29,0.03,0.16,0.07,0.11,0.38,0.32,0.03,0.22,0.05,0.04,0.34,0.15,0.03,0.21,0.05,0.08,0.75,0.08,0.04,0.28,0.05,0.11,0.35,0.17,0.03,0.31,0.05,0.04,0.45,0.13,0.03,0.3,0.05,0.06,0.54,0.12,0.03,0.28,0.05,0.06,0.34,0.07,0.02,0.26,0.05
2025-05-02 14:05:16,221.64,220.873,219.826,1.7,1.63,1.33,26.477,9.18,17.913,13.93,42.67,21.98,5.75,1.709,-3.789,3.67,5.868,2.028,3.938,11.834,-1.169,1.091,1.071,0.993,0.98,0.84,-0.96,0.31,112.505,99.383,-121.543,90.344,59.98,221.54,220.81,219.77,0.05,0.04,0.04,0.35,0.19,0.26,0.02,0.01,0.03,1.39,1.35,1.11,0.01,0.01,0.01,0.9,0.85,0.67,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.0,0.01,0.18,0.19,0.12,0.01,0.01,0.0,0.03,0.08,0.04,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.02,0.01,0.1,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.02,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.12,8.23,17.36,5.09,1.26,0.79,6.46,34.72,2.35,0.65,0.62,0.61,7.95,24.02,17.58,0.23,0.41,0.37,6.94,18.86,13.35,0.35,0.22,0.2,3.24,9.71,2.98,0.22,0.38,0.17,1.14,2.66,2.24,0.19,0.1,0.15,1.54,1.64,1.24,0.11,0.28,0.13,0.83,3.07,1.29,0.1,0.1,0.1,1.66,1.88,0.67,0.1,0.16,0.09,0.31,1.72,0.28,0.09,0.14,0.07,0.39,0.5,0.5,0.07,0.17,0.08,0.77,0.28,0.56,0.08,0.18,0.1,0.61,1.13,0.28,0.05,0.12,0.07,0.29,0.43,0.44,0.05,0.15,0.07,0.32,0.63,0.44,0.04,0.16,0.07,0.25,0.7,0.25,0.05,0.17,0.07,0.05,0.21,0.25,0.04,0.22,0.06,0.14,0.82,0.28,0.03,0.16,0.06,0.11,0.37,0.33,0.03,0.2,0.05,0.04,0.33,0.15,0.04,0.22,0.05,0.08,0.7,0.08,0.04,0.26,0.05,0.12,0.31,0.17,0.03,0.32,0.05,0.04,0.45,0.13,0.03,0.28,0.05,0.06,0.49,0.12,0.03,0.28,0.04,0.06,0.32,0.08,0.02,0.25,0.05
2025-05-02 14:06:16,221.689,220.935,219.964,1.74,1.64,1.36,26.451,9.128,18.147,14.02,42.86,22.42,5.747,1.694,-3.844,3.596,5.864,2.017,3.992,11.872,-1.165,1.094,1.074,1.003,0.98,0.84,-0.96,0.3,112.596,99.41,-121.604,90.401,59.98,221.59,220.87,219.91,0.04,0.04,0.04,0.35,0.19,0.25,0.02,0.02,0.03,1.43,1.36,1.14,0.01,0.01,0.01,0.9,0.85,0.67,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.0,0.01,0.19,0.18,0.13,0.01,0.01,0.0,0.03,0.08,0.04,0.01,0.0,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.09,8.17,17.59,5.09,1.29,1.08,6.49,34.84,2.35,0.66,0.61,0.67,8.04,24.23,17.95,0.22,0.42,0.53,6.99,19.01,13.61,0.35,0.21,0.21,3.29,9.79,2.93,0.22,0.38,0.24,1.2,2.73,2.23,0.19,0.09,0.19,1.44,1.64,1.13,0.1,0.28,0.14,0.81,3.04,1.24,0.09,0.12,0.11,1.68,1.87,0.67,0.1,0.16,0.1,0.42,1.76,0.25,0.08,0.13,0.08,0.37,0.51,0.48,0.07,0.18,0.08,0.71,0.24,0.52,0.08,0.17,0.1,0.59,1.16,0.31,0.05,0.11,0.08,0.28,0.48,0.43,0.05,0.15,0.07,0.34,0.67,0.51,0.04,0.16,0.08,0.24,0.68,0.26,0.05,0.18,0.07,0.05,0.19,0.25,0.04,0.21,0.05,0.12,0.85,0.31,0.03,0.16,0.06,0.12,0.36,0.35,0.03,0.21,0.05,0.04,0.37,0.18,0.04,0.22,0.05,0.08,0.71,0.09,0.04,0.26,0.05,0.12,0.29,0.18,0.04,0.32,0.05,0.04,0.48,0.14,0.03,0.27,0.05,0.05,0.48,0.13,0.03,0.29,0.04,0.06,0.34,0.08,0.03,0.25,0.05
2025-05-02 14:07:16,220.392,219.664,218.777,1.73,1.63,1.39,26.553,9.102,16.014,13.86,42.83,18.85,5.739,1.681,-3.373,4.047,5.852,1.999,3.504,11.355,-1.143,1.082,0.949,0.887,0.98,0.84,-0.96,0.36,112.686,99.437,-121.657,90.466,59.96,220.29,219.59,218.72,0.04,0.04,0.04,0.34,0.19,0.25,0.02,0.02,0.03,1.41,1.34,1.16,0.01,0.01,0.01,0.91,0.86,0.7,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.0,0.0,0.21,0.2,0.14,0.01,0.01,0.01,0.03,0.09,0.05,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.0,0.0,0.0,0.02,0.07,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,26.2,8.15,15.6,5.01,1.3,0.99,6.4,34.92,3.44,0.66,0.57,0.74,7.92,24.22,13.62,0.21,0.42,0.96,6.97,18.87,11.82,0.34,0.21,0.25,3.24,9.63,2.93,0.23,0.35,0.26,1.13,2.4,3.11,0.19,0.09,0.18,1.49,1.47,2.41,0.11,0.28,0.25,0.78,3.12,1.81,0.1,0.11,0.14,1.67,1.93,0.88,0.09,0.16,0.15,0.45,1.71,0.29,0.08,0.13,0.12,0.36,0.46,0.28,0.08,0.17,0.13,0.61,0.26,0.68,0.08,0.18,0.13,0.57,1.13,0.36,0.05,0.12,0.09,0.23,0.46,0.54,0.05,0.14,0.09,0.39,0.65,0.6,0.04,0.17,0.07,0.29,0.69,0.5,0.05,0.17,0.08,0.05,0.22,0.35,0.04,0.21,0.06,0.14,0.86,0.32,0.03,0.16,0.07,0.11,0.37,0.36,0.03,0.2,0.05,0.06,0.36,0.25,0.04,0.21,0.05,0.08,0.73,0.08,0.03,0.26,0.05,0.1,0.29,0.16,0.03,0.3,0.06,0.04,0.48,0.17,0.04,0.27,0.05,0.05,0.47,0.15,0.03,0.27,0.05,0.06,0.33,0.09,0.03,0.24,0.05
2025-05-02 14:08:16,217.723,217.032,216.077,1.7,1.61,1.38,26.793,9.103,14.806,13.44,42.47,15.96,5.723,1.672,-3.096,4.3,5.833,1.976,3.199,11.008,-1.128,1.052,0.805,0.729,0.98,0.85,-0.97,0.39,112.775,99.463,-121.706,90.532,59.96,217.63,216.97,216.02,0.04,0.04,0.04,0.34,0.18,0.27,0.02,0.02,0.03,1.4,1.34,1.15,0.01,0.01,0.01,0.87,0.83,0.68,0.01,0.01,0.01,0.06,0.06,0.01,0.01,0.01,0.0,0.21,0.21,0.13,0.01,0.01,0.01,0.01,0.11,0.06,0.01,0.01,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.02,0.07,0.01,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.45,8.16,14.58,4.76,1.34,0.96,6.26,35.03,3.93,0.64,0.58,0.76,7.75,23.94,9.85,0.23,0.43,0.97,6.67,18.17,9.8,0.36,0.23,0.42,3.06,9.16,2.81,0.25,0.32,0.42,0.89,1.76,3.84,0.21,0.09,0.27,1.65,1.18,3.83,0.12,0.3,0.19,0.77,3.24,2.61,0.1,0.12,0.17,1.67,1.96,1.58,0.08,0.16,0.25,0.43,1.63,0.31,0.1,0.15,0.16,0.49,0.53,0.53,0.11,0.13,0.2,0.54,0.23,1.09,0.09,0.2,0.21,0.52,1.03,0.18,0.07,0.13,0.12,0.18,0.33,0.81,0.07,0.16,0.17,0.51,0.53,0.94,0.04,0.19,0.09,0.32,0.76,0.72,0.07,0.15,0.07,0.07,0.24,0.26,0.04,0.22,0.09,0.15,0.87,0.33,0.03,0.16,0.08,0.13,0.41,0.4,0.04,0.19,0.06,0.06,0.36,0.31,0.03,0.22,0.06,0.08,0.73,0.17,0.03,0.27,0.05,0.1,0.32,0.13,0.03,0.29,0.04,0.03,0.47,0.23,0.04,0.28,0.06,0.04,0.5,0.14,0.03,0.28,0.06,0.07,0.3,0.11,0.03,0.24,0.04
2025-05-02 14:09:16,217.659,216.934,215.958,1.7,1.61,1.36,26.58,9.087,15.002,13.51,42.36,16.54,5.671,1.673,-3.13,4.214,5.785,1.971,3.24,10.996,-1.143,1.043,0.835,0.735,0.98,0.85,-0.97,0.38,112.865,99.489,-121.755,90.599,59.95,217.56,216.87,215.91,0.04,0.04,0.04,0.34,0.17,0.28,0.02,0.02,0.03,1.38,1.33,1.13,0.01,0.01,0.01,0.9,0.84,0.69,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.0,0.21,0.22,0.13,0.01,0.01,0.01,0.02,0.1,0.05,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.03,0.06,0.01,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.04,0.02,0.01,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.24,8.16,14.74,4.83,1.3,1.01,6.32,34.91,3.77,0.65,0.54,0.71,7.78,23.83,10.45,0.21,0.43,1.03,6.64,18.03,10.26,0.33,0.23,0.43,3.05,9.04,2.88,0.23,0.31,0.38,0.84,1.62,3.8,0.19,0.1,0.26,1.73,1.17,3.73,0.11,0.29,0.23,0.82,3.31,2.49,0.1,0.11,0.16,1.71,2.01,1.43,0.08,0.16,0.23,0.46,1.61,0.37,0.1,0.15,0.15,0.49,0.56,0.45,0.11,0.15,0.18,0.56,0.24,1.04,0.09,0.2,0.19,0.58,1.06,0.18,0.06,0.13,0.12,0.23,0.33,0.76,0.06,0.16,0.15,0.46,0.51,0.81,0.04,0.18,0.08,0.31,0.77,0.7,0.07,0.15,0.08,0.06,0.25,0.28,0.04,0.22,0.09,0.14,0.85,0.36,0.03,0.16,0.08,0.13,0.42,0.39,0.04,0.2,0.06,0.07,0.34,0.31,0.04,0.22,0.06,0.08,0.72,0.16,0.03,0.27,0.05,0.1,0.33,0.11,0.03,0.3,0.05,0.03,0.46,0.21,0.04,0.28,0.05,0.04,0.5,0.15,0.03,0.28,0.06,0.07,0.3,0.11,0.03,0.24,0.04
2025-05-02 14:10:16,217.729,216.983,215.918,1.69,1.6,1.34,26.69,9.101,14.665,13.44,42.44,15.33,5.7,1.674,-3.046,4.328,5.811,1.975,3.166,10.952,-1.131,1.048,0.864,0.781,0.98,0.85,-0.96,0.4,112.955,99.516,-121.803,90.668,59.96,217.63,216.92,215.87,0.05,0.05,0.04,0.35,0.17,0.28,0.02,0.02,0.03,1.37,1.33,1.1,0.01,0.01,0.02,0.89,0.83,0.69,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.19,0.2,0.12,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.0,0.01,0.05,0.08,0.07,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.0,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.35,8.17,14.4,4.84,1.33,2.17,6.19,34.92,4.65,0.65,0.52,1.29,7.78,23.93,8.9,0.21,0.44,2.17,6.69,18.12,8.99,0.32,0.22,0.96,3.03,9.2,3.1,0.24,0.32,0.52,0.86,1.88,3.04,0.19,0.11,0.44,1.67,1.29,3.34,0.11,0.29,0.3,0.7,3.14,2.56,0.11,0.12,0.36,1.62,1.92,1.21,0.09,0.15,0.27,0.33,1.63,0.51,0.11,0.16,0.27,0.43,0.49,0.3,0.1,0.17,0.26,0.52,0.33,1.11,0.09,0.17,0.22,0.55,1.06,0.3,0.06,0.14,0.19,0.16,0.37,0.82,0.06,0.14,0.16,0.42,0.54,0.76,0.04,0.18,0.11,0.28,0.73,0.62,0.07,0.17,0.11,0.05,0.27,0.35,0.05,0.21,0.09,0.13,0.87,0.39,0.03,0.16,0.1,0.13,0.4,0.44,0.03,0.2,0.07,0.06,0.33,0.26,0.03,0.21,0.06,0.07,0.71,0.13,0.03,0.27,0.06,0.09,0.34,0.11,0.03,0.3,0.06,0.03,0.47,0.22,0.04,0.27,0.05,0.05,0.5,0.18,0.03,0.27,0.05,0.07,0.29,0.1,0.02,0.24,0.05
2025-05-02 14:11:16,217.679,216.939,215.828,1.68,1.59,1.34,26.72,9.114,14.402,13.42,42.49,14.23,5.707,1.673,-2.998,4.382,5.816,1.977,3.108,10.902,-1.12,1.054,0.819,0.753,0.98,0.85,-0.96,0.4,113.044,99.542,-121.85,90.735,59.98,217.58,216.88,215.78,0.04,0.04,0.04,0.35,0.17,0.29,0.02,0.02,0.03,1.36,1.31,1.09,0.01,0.01,0.01,0.9,0.84,0.7,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.19,0.21,0.14,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.03,0.01,0.01,0.0,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.02,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.39,8.17,14.2,4.82,1.3,1.44,6.19,35.01,4.89,0.65,0.58,0.99,7.7,23.99,7.93,0.22,0.42,1.34,6.74,18.13,8.23,0.33,0.22,0.57,3.09,9.26,3.05,0.23,0.32,0.49,0.89,1.93,2.97,0.18,0.1,0.42,1.66,1.23,3.36,0.12,0.29,0.22,0.66,3.13,2.8,0.12,0.13,0.31,1.59,1.93,1.25,0.09,0.14,0.23,0.32,1.68,0.56,0.11,0.17,0.25,0.43,0.47,0.38,0.09,0.17,0.23,0.53,0.33,1.14,0.08,0.16,0.22,0.47,1.04,0.44,0.05,0.15,0.15,0.14,0.45,0.87,0.06,0.14,0.16,0.43,0.61,0.88,0.04,0.18,0.11,0.3,0.69,0.65,0.07,0.16,0.11,0.06,0.26,0.36,0.05,0.2,0.08,0.13,0.89,0.38,0.03,0.16,0.09,0.12,0.38,0.44,0.03,0.2,0.07,0.06,0.34,0.25,0.03,0.21,0.06,0.07,0.71,0.12,0.03,0.26,0.07,0.09,0.32,0.12,0.03,0.3,0.06,0.03,0.46,0.25,0.03,0.27,0.05,0.04,0.48,0.18,0.03,0.26,0.05,0.07,0.29,0.09,0.02,0.24,0.05
