TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 14:12:16,217.605,216.943,215.777,1.69,1.59,1.35,26.874,9.105,14.387,13.32,42.53,14.2,5.739,1.67,-2.993,4.417,5.848,1.975,3.104,10.927,-1.12,1.054,0.823,0.757,0.98,0.85,-0.96,0.4,113.135,99.568,-121.897,90.806,59.97,217.5,216.88,215.73,0.05,0.04,0.04,0.36,0.17,0.28,0.02,0.02,0.03,1.36,1.32,1.1,0.01,0.01,0.01,0.9,0.84,0.7,0.01,0.01,0.01,0.05,0.07,0.01,0.01,0.0,0.01,0.18,0.2,0.13,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.0,0.01,0.06,0.08,0.07,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.54,8.16,14.17,4.87,1.26,1.47,6.13,35.05,5.03,0.65,0.55,1.02,7.5,24.04,7.83,0.22,0.4,1.37,6.75,18.16,8.22,0.33,0.21,0.59,3.17,9.29,3.13,0.21,0.32,0.48,0.89,1.95,2.84,0.17,0.11,0.44,1.65,1.24,3.32,0.12,0.28,0.21,0.69,3.13,2.78,0.11,0.13,0.31,1.57,1.94,1.18,0.08,0.14,0.22,0.3,1.69,0.64,0.11,0.18,0.26,0.4,0.42,0.37,0.09,0.17,0.22,0.49,0.34,1.15,0.09,0.16,0.22,0.54,1.05,0.43,0.05,0.14,0.15,0.16,0.4,0.92,0.07,0.13,0.15,0.39,0.6,0.81,0.04,0.18,0.11,0.3,0.69,0.61,0.07,0.17,0.11,0.06,0.25,0.34,0.06,0.2,0.08,0.13,0.9,0.42,0.03,0.16,0.09,0.14,0.37,0.45,0.03,0.21,0.07,0.07,0.34,0.26,0.03,0.21,0.05,0.07,0.71,0.13,0.03,0.27,0.06,0.09,0.32,0.11,0.03,0.3,0.06,0.03,0.47,0.25,0.04,0.28,0.05,0.05,0.48,0.19,0.03,0.27,0.05,0.06,0.29,0.09,0.02,0.24,0.05
2025-05-02 14:13:16,217.623,216.981,215.851,1.67,1.58,1.34,27.025,9.113,14.373,13.3,42.58,14.02,5.772,1.675,-2.992,4.455,5.881,1.977,3.102,10.961,-1.126,1.051,0.818,0.743,0.98,0.85,-0.96,0.41,113.225,99.594,-121.944,90.875,60.01,217.53,216.92,215.8,0.04,0.04,0.04,0.36,0.17,0.27,0.02,0.02,0.03,1.36,1.32,1.1,0.01,0.01,0.01,0.88,0.81,0.68,0.01,0.01,0.01,0.05,0.06,0.01,0.01,0.01,0.01,0.19,0.19,0.13,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.0,0.01,0.06,0.08,0.08,0.01,0.02,0.01,0.08,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.01,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.7,8.17,14.17,4.92,1.24,1.42,6.05,35.04,4.95,0.65,0.55,0.97,7.61,24.06,7.66,0.19,0.41,1.27,6.67,18.18,8.13,0.31,0.23,0.53,3.07,9.31,3.11,0.23,0.31,0.5,0.88,1.98,2.88,0.18,0.1,0.44,1.64,1.29,3.25,0.1,0.28,0.18,0.67,3.13,2.84,0.12,0.12,0.32,1.57,1.89,1.19,0.08,0.13,0.21,0.28,1.64,0.64,0.11,0.17,0.27,0.39,0.42,0.37,0.08,0.17,0.22,0.5,0.36,1.21,0.09,0.17,0.22,0.51,1.02,0.44,0.05,0.14,0.15,0.13,0.41,0.97,0.06,0.13,0.16,0.41,0.58,0.9,0.04,0.19,0.11,0.28,0.69,0.63,0.07,0.16,0.1,0.08,0.29,0.4,0.06,0.21,0.08,0.14,0.91,0.41,0.03,0.15,0.09,0.13,0.4,0.45,0.03,0.2,0.07,0.06,0.33,0.25,0.03,0.21,0.05,0.07,0.7,0.12,0.03,0.27,0.07,0.09,0.34,0.12,0.03,0.31,0.06,0.03,0.47,0.26,0.04,0.28,0.05,0.05,0.49,0.18,0.03,0.27,0.05,0.06,0.3,0.1,0.02,0.24,0.05
2025-05-02 14:14:16,217.407,216.704,215.792,1.66,1.56,1.35,26.941,20.675,15.139,13.36,22.79,15.66,5.743,4.244,-3.15,6.836,5.857,4.479,3.267,13.603,-1.152,1.37,0.865,1.083,0.98,0.94,-0.96,0.5,113.316,99.662,-121.994,90.984,60.01,217.31,216.64,215.74,0.04,0.04,0.04,0.34,0.19,0.26,0.02,0.02,0.03,1.35,1.29,1.12,0.01,0.01,0.02,0.88,0.81,0.69,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.18,0.19,0.13,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.09,0.05,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.03,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.61,20.15,14.84,4.93,4.33,2.24,6.17,18.84,3.85,0.67,0.36,1.16,7.65,8.91,9.75,0.22,0.26,2.28,6.62,8.94,9.44,0.32,0.3,0.9,3.02,4.43,2.82,0.24,0.26,0.45,0.84,1.05,3.24,0.19,0.14,0.4,1.64,0.62,3.08,0.1,0.16,0.36,0.78,1.43,2.39,0.12,0.08,0.31,1.67,0.91,0.98,0.08,0.07,0.23,0.37,0.73,0.4,0.11,0.09,0.21,0.31,0.24,0.28,0.09,0.08,0.18,0.59,0.19,0.96,0.1,0.1,0.17,0.5,0.5,0.48,0.06,0.06,0.14,0.22,0.17,0.61,0.05,0.06,0.12,0.47,0.28,0.92,0.04,0.08,0.09,0.28,0.35,0.7,0.06,0.08,0.09,0.08,0.14,0.4,0.05,0.09,0.08,0.13,0.43,0.41,0.03,0.08,0.08,0.13,0.21,0.35,0.03,0.09,0.06,0.08,0.14,0.24,0.03,0.1,0.05,0.07,0.36,0.15,0.03,0.12,0.05,0.11,0.17,0.12,0.03,0.14,0.05,0.03,0.22,0.19,0.03,0.13,0.05,0.04,0.26,0.17,0.03,0.12,0.05,0.06,0.13,0.09,0.02,0.11,0.05
2025-05-02 14:15:16,217.289,216.431,215.61,1.71,1.59,1.38,26.686,24.421,15.606,13.64,17.4,17.01,5.682,5.08,-3.246,7.516,5.799,5.286,3.365,14.449,-1.154,1.459,0.885,1.19,0.98,0.96,-0.96,0.52,113.406,99.743,-122.045,91.103,59.96,217.19,216.37,215.56,0.04,0.05,0.04,0.34,0.19,0.27,0.01,0.02,0.03,1.39,1.31,1.13,0.01,0.01,0.02,0.91,0.85,0.72,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.18,0.19,0.13,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.01,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.34,24.03,15.27,4.85,5.41,1.85,6.4,14.44,3.44,0.67,0.32,0.92,7.86,4.72,11.26,0.22,0.21,1.92,6.73,6.35,10.69,0.32,0.32,0.59,3.1,2.98,2.79,0.24,0.27,0.42,0.9,0.8,3.41,0.18,0.17,0.31,1.59,0.39,3.04,0.11,0.16,0.46,0.85,0.91,2.13,0.1,0.08,0.22,1.78,0.63,0.88,0.09,0.06,0.22,0.43,0.48,0.35,0.11,0.06,0.14,0.31,0.16,0.22,0.09,0.05,0.15,0.62,0.13,0.86,0.1,0.07,0.16,0.52,0.35,0.48,0.06,0.04,0.11,0.27,0.11,0.5,0.05,0.05,0.11,0.45,0.17,0.78,0.04,0.05,0.08,0.27,0.24,0.73,0.06,0.06,0.09,0.06,0.11,0.35,0.05,0.07,0.08,0.12,0.27,0.44,0.03,0.06,0.07,0.13,0.13,0.37,0.03,0.06,0.06,0.08,0.09,0.24,0.03,0.07,0.05,0.06,0.23,0.15,0.03,0.09,0.05,0.11,0.12,0.12,0.03,0.09,0.05,0.03,0.14,0.15,0.04,0.1,0.05,0.04,0.16,0.16,0.03,0.08,0.05,0.06,0.09,0.09,0.03,0.08,0.04
2025-05-02 14:16:16,217.353,216.365,215.614,1.74,1.6,1.4,23.37,24.781,15.78,17.6,17.23,17.43,4.881,5.158,-3.282,6.757,5.079,5.362,3.402,13.843,-1.257,1.464,0.895,1.102,0.95,0.96,-0.96,0.48,113.482,99.823,-122.097,91.208,59.96,217.25,216.3,215.57,0.04,0.04,0.04,0.33,0.19,0.27,0.01,0.02,0.03,1.42,1.31,1.15,0.01,0.01,0.01,0.92,0.85,0.72,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.18,0.2,0.13,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.01,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,22.91,24.39,15.43,4.07,5.38,1.42,9.1,14.29,3.14,0.83,0.31,0.72,10.46,4.66,11.81,0.26,0.2,1.45,9.0,6.28,11.17,0.3,0.32,0.37,4.04,2.91,2.8,0.24,0.26,0.33,1.27,0.8,3.47,0.18,0.17,0.28,2.05,0.37,2.92,0.14,0.15,0.45,1.13,0.89,2.05,0.11,0.09,0.18,2.4,0.64,0.76,0.11,0.07,0.16,0.61,0.49,0.41,0.13,0.06,0.13,0.38,0.16,0.23,0.12,0.05,0.14,0.84,0.13,0.86,0.12,0.07,0.13,0.66,0.36,0.55,0.06,0.03,0.09,0.44,0.11,0.48,0.06,0.05,0.1,0.57,0.18,0.73,0.05,0.05,0.07,0.32,0.23,0.66,0.07,0.06,0.08,0.07,0.1,0.3,0.06,0.06,0.07,0.12,0.27,0.45,0.04,0.06,0.06,0.17,0.13,0.36,0.04,0.06,0.06,0.1,0.09,0.2,0.04,0.07,0.05,0.08,0.24,0.14,0.04,0.09,0.05,0.14,0.11,0.12,0.04,0.09,0.05,0.04,0.15,0.14,0.04,0.1,0.05,0.04,0.16,0.14,0.04,0.08,0.05,0.07,0.09,0.1,0.03,0.08,0.05
2025-05-02 14:17:16,217.504,216.273,215.59,1.73,1.57,1.37,13.426,23.981,15.948,29.29,17.76,17.35,2.478,4.996,-3.316,4.157,2.92,5.187,3.438,11.545,-1.546,1.392,0.907,0.753,0.85,0.96,-0.96,0.36,113.521,99.902,-122.149,91.274,59.95,217.4,216.21,215.54,0.04,0.04,0.04,0.32,0.19,0.27,0.01,0.02,0.03,1.4,1.28,1.12,0.01,0.01,0.01,0.93,0.85,0.72,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.19,0.2,0.14,0.01,0.01,0.0,0.03,0.08,0.06,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.02,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.65,23.57,15.61,1.66,5.25,1.3,17.04,14.79,3.08,1.39,0.32,0.79,18.02,4.88,11.89,0.41,0.22,1.3,15.95,6.57,11.16,0.24,0.31,0.3,6.78,3.07,2.82,0.25,0.26,0.3,2.4,0.88,3.21,0.17,0.16,0.25,3.38,0.38,2.6,0.17,0.15,0.38,1.85,0.89,1.96,0.13,0.08,0.18,4.23,0.65,0.52,0.19,0.07,0.17,1.13,0.51,0.53,0.2,0.05,0.13,0.55,0.15,0.32,0.2,0.06,0.14,1.47,0.15,0.81,0.19,0.08,0.13,1.15,0.39,0.56,0.11,0.03,0.1,0.83,0.14,0.46,0.08,0.05,0.09,0.88,0.2,0.66,0.07,0.05,0.07,0.48,0.24,0.58,0.12,0.06,0.08,0.09,0.11,0.25,0.09,0.07,0.07,0.14,0.27,0.5,0.07,0.06,0.07,0.25,0.14,0.32,0.08,0.06,0.06,0.17,0.1,0.17,0.07,0.08,0.05,0.14,0.24,0.16,0.07,0.09,0.05,0.24,0.13,0.11,0.08,0.1,0.05,0.07,0.15,0.11,0.07,0.1,0.05,0.07,0.17,0.13,0.06,0.09,0.05,0.12,0.08,0.11,0.05,0.09,0.04
2025-05-02 14:18:16,217.273,216.164,215.414,1.7,1.55,1.35,13.443,23.241,16.088,29.17,18.28,17.59,2.481,4.851,-3.343,3.99,2.921,5.024,3.465,11.41,-1.54,1.305,0.912,0.677,0.85,0.97,-0.96,0.35,113.56,99.978,-122.201,91.336,59.98,217.18,216.1,215.36,0.04,0.05,0.04,0.33,0.18,0.27,0.02,0.02,0.02,1.37,1.26,1.09,0.01,0.01,0.01,0.93,0.85,0.72,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.2,0.2,0.13,0.01,0.01,0.0,0.02,0.08,0.06,0.01,0.0,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.1,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.67,22.83,15.73,1.68,5.41,1.15,16.87,15.19,2.83,1.39,0.36,0.76,17.91,5.12,12.25,0.42,0.24,1.13,15.97,6.77,11.33,0.24,0.33,0.27,6.8,3.21,2.96,0.26,0.28,0.28,2.27,0.89,3.15,0.16,0.18,0.24,3.48,0.39,2.46,0.17,0.14,0.33,1.91,0.94,1.89,0.13,0.08,0.18,4.2,0.66,0.46,0.17,0.06,0.18,1.01,0.53,0.55,0.19,0.05,0.13,0.55,0.18,0.29,0.2,0.06,0.13,1.59,0.16,0.74,0.2,0.08,0.14,1.24,0.4,0.49,0.11,0.03,0.09,0.76,0.14,0.43,0.09,0.05,0.09,0.85,0.19,0.66,0.08,0.05,0.07,0.51,0.25,0.56,0.11,0.06,0.08,0.08,0.12,0.25,0.09,0.06,0.07,0.13,0.27,0.51,0.06,0.06,0.07,0.26,0.13,0.32,0.07,0.06,0.05,0.18,0.09,0.18,0.06,0.07,0.05,0.14,0.25,0.14,0.07,0.09,0.05,0.24,0.12,0.11,0.07,0.1,0.06,0.08,0.15,0.1,0.06,0.09,0.05,0.07,0.18,0.13,0.06,0.09,0.05,0.11,0.09,0.1,0.05,0.08,0.04
2025-05-02 14:19:16,217.306,216.19,215.456,1.72,1.58,1.33,13.446,23.112,17.315,29.22,18.24,20.56,2.486,4.824,-3.603,3.707,2.922,4.997,3.731,11.649,-1.535,1.302,0.967,0.733,0.85,0.97,-0.97,0.32,113.599,100.054,-122.258,91.395,60.01,217.21,216.13,215.4,0.04,0.05,0.04,0.31,0.18,0.27,0.02,0.02,0.02,1.39,1.29,1.09,0.01,0.01,0.01,0.92,0.85,0.69,0.01,0.01,0.01,0.04,0.07,0.02,0.01,0.01,0.01,0.19,0.2,0.13,0.01,0.01,0.01,0.02,0.08,0.06,0.01,0.0,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,12.67,22.7,16.92,1.69,5.41,0.93,16.92,15.09,1.78,1.37,0.29,0.71,17.97,5.12,15.4,0.42,0.2,0.69,15.96,6.87,13.19,0.25,0.31,0.19,6.75,3.22,2.94,0.24,0.25,0.15,2.29,0.94,2.79,0.16,0.15,0.24,3.28,0.43,1.66,0.18,0.13,0.18,1.97,0.94,1.58,0.13,0.08,0.14,4.3,0.7,0.32,0.18,0.06,0.1,1.03,0.54,0.55,0.2,0.06,0.1,0.57,0.15,0.53,0.19,0.06,0.11,1.64,0.18,0.61,0.21,0.08,0.11,1.38,0.4,0.47,0.1,0.03,0.07,0.82,0.16,0.41,0.07,0.05,0.08,0.82,0.21,0.62,0.08,0.05,0.08,0.39,0.26,0.4,0.11,0.06,0.07,0.1,0.13,0.27,0.1,0.07,0.06,0.15,0.28,0.51,0.06,0.07,0.06,0.22,0.15,0.27,0.08,0.07,0.05,0.12,0.09,0.12,0.06,0.08,0.05,0.17,0.26,0.12,0.07,0.09,0.05,0.25,0.13,0.11,0.08,0.1,0.04,0.08,0.15,0.09,0.07,0.09,0.04,0.07,0.18,0.1,0.06,0.09,0.05,0.11,0.09,0.08,0.05,0.08,0.05
2025-05-02 14:20:16,217.156,216.058,215.319,1.73,1.59,1.33,13.436,23.092,17.956,29.28,18.37,21.44,2.481,4.819,-3.733,3.567,2.918,4.989,3.866,11.773,-1.535,1.291,1.007,0.763,0.85,0.97,-0.97,0.3,113.638,100.13,-122.317,91.452,59.96,217.06,216.0,215.27,0.04,0.05,0.04,0.32,0.17,0.27,0.02,0.02,0.02,1.41,1.3,1.08,0.01,0.01,0.01,0.93,0.87,0.69,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.19,0.2,0.13,0.01,0.01,0.0,0.02,0.08,0.05,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.03,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.66,22.67,17.49,1.65,5.41,0.91,16.87,15.28,1.9,1.38,0.39,0.79,18.05,5.06,16.51,0.39,0.25,0.56,16.08,6.86,13.58,0.26,0.33,0.17,6.79,3.26,2.9,0.23,0.27,0.16,2.29,0.92,2.47,0.17,0.18,0.25,3.13,0.42,1.29,0.17,0.14,0.19,1.92,0.97,1.41,0.12,0.08,0.15,4.31,0.69,0.3,0.18,0.06,0.11,0.99,0.56,0.46,0.21,0.05,0.1,0.59,0.16,0.53,0.22,0.07,0.1,1.56,0.17,0.58,0.21,0.08,0.11,1.44,0.41,0.41,0.09,0.03,0.07,0.83,0.15,0.41,0.08,0.05,0.08,0.74,0.21,0.54,0.07,0.05,0.08,0.39,0.25,0.33,0.11,0.06,0.08,0.08,0.13,0.21,0.1,0.06,0.06,0.15,0.27,0.49,0.06,0.06,0.06,0.22,0.14,0.27,0.08,0.06,0.05,0.11,0.09,0.1,0.06,0.07,0.04,0.16,0.25,0.13,0.07,0.08,0.06,0.24,0.13,0.11,0.07,0.1,0.05,0.08,0.15,0.07,0.07,0.1,0.04,0.06,0.17,0.09,0.06,0.09,0.04,0.1,0.08,0.06,0.05,0.08,0.05
2025-05-02 14:21:16,217.347,216.207,215.386,1.74,1.59,1.3,13.475,22.873,18.178,29.16,18.35,21.27,2.483,4.78,-3.779,3.484,2.929,4.945,3.915,11.789,-1.553,1.269,1.025,0.741,0.85,0.97,-0.97,0.3,113.678,100.206,-122.377,91.507,60.01,217.25,216.15,215.34,0.03,0.05,0.04,0.32,0.17,0.28,0.02,0.02,0.02,1.42,1.31,1.07,0.01,0.01,0.01,0.91,0.84,0.67,0.01,0.01,0.01,0.05,0.06,0.02,0.01,0.01,0.01,0.2,0.21,0.14,0.01,0.01,0.01,0.01,0.1,0.07,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.08,0.03,0.03,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.01,0.0,0.03,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.46,17.67,1.65,5.43,0.9,17.01,15.26,1.81,1.34,0.34,0.67,17.93,5.05,16.63,0.41,0.22,0.42,15.79,6.85,13.29,0.25,0.33,0.18,6.85,3.21,2.88,0.22,0.26,0.16,2.22,0.86,2.4,0.16,0.17,0.19,3.19,0.41,1.12,0.16,0.13,0.15,2.14,1.01,1.37,0.12,0.08,0.13,4.32,0.74,0.33,0.18,0.05,0.12,1.13,0.58,0.44,0.19,0.05,0.09,0.52,0.15,0.54,0.19,0.06,0.1,1.63,0.16,0.56,0.2,0.08,0.1,1.47,0.42,0.37,0.09,0.03,0.08,0.85,0.16,0.38,0.07,0.05,0.08,0.74,0.22,0.54,0.08,0.05,0.08,0.37,0.26,0.24,0.1,0.06,0.08,0.08,0.11,0.17,0.1,0.07,0.06,0.14,0.27,0.45,0.05,0.07,0.06,0.24,0.15,0.27,0.08,0.07,0.05,0.11,0.09,0.11,0.07,0.08,0.05,0.17,0.27,0.13,0.07,0.09,0.05,0.26,0.13,0.11,0.08,0.1,0.05,0.09,0.16,0.08,0.06,0.09,0.05,0.07,0.18,0.08,0.07,0.09,0.04,0.1,0.08,0.07,0.05,0.09,0.05
2025-05-02 14:22:16,217.272,216.162,215.354,1.76,1.61,1.31,13.482,23.13,18.466,29.2,18.25,21.65,2.484,4.833,-3.84,3.477,2.929,5.0,3.977,11.906,-1.553,1.281,1.035,0.763,0.85,0.97,-0.97,0.29,113.716,100.281,-122.436,91.561,59.97,217.17,216.1,215.31,0.04,0.04,0.04,0.33,0.16,0.28,0.02,0.02,0.02,1.44,1.32,1.06,0.01,0.01,0.01,0.93,0.86,0.69,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.2,0.21,0.14,0.0,0.01,0.01,0.01,0.1,0.07,0.01,0.01,0.01,0.06,0.07,0.06,0.01,0.01,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.02,0.06,0.03,0.01,0.01,0.01,0.06,0.03,0.04,0.0,0.0,0.0,0.03,0.01,0.01,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.02,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.72,17.95,1.68,5.5,0.93,17.1,15.22,1.98,1.38,0.44,0.63,17.91,4.94,16.98,0.43,0.25,0.43,15.8,6.72,13.49,0.27,0.3,0.21,6.87,3.13,2.9,0.22,0.27,0.23,2.21,0.85,2.27,0.16,0.18,0.19,3.15,0.37,0.99,0.18,0.14,0.16,2.18,1.01,1.31,0.13,0.08,0.13,4.35,0.73,0.39,0.19,0.05,0.13,1.26,0.58,0.44,0.18,0.06,0.09,0.41,0.14,0.6,0.21,0.06,0.1,1.73,0.16,0.62,0.19,0.07,0.1,1.48,0.41,0.37,0.09,0.03,0.09,0.91,0.16,0.37,0.09,0.05,0.07,0.74,0.22,0.52,0.08,0.05,0.08,0.31,0.25,0.22,0.1,0.06,0.08,0.08,0.12,0.16,0.1,0.06,0.06,0.14,0.26,0.42,0.06,0.06,0.06,0.25,0.15,0.28,0.08,0.06,0.05,0.1,0.08,0.12,0.06,0.07,0.04,0.16,0.24,0.15,0.07,0.09,0.05,0.27,0.13,0.12,0.08,0.1,0.05,0.08,0.14,0.08,0.06,0.09,0.05,0.08,0.17,0.07,0.07,0.08,0.04,0.11,0.08,0.06,0.04,0.08,0.05
2025-05-02 14:23:16,217.206,216.104,215.201,1.75,1.59,1.33,13.46,23.003,16.496,29.25,18.31,18.7,2.482,4.801,-3.428,3.855,2.924,4.971,3.55,11.445,-1.545,1.288,0.922,0.664,0.85,0.97,-0.97,0.34,113.755,100.356,-122.49,91.621,59.98,217.1,216.04,215.15,0.04,0.05,0.04,0.34,0.17,0.27,0.02,0.02,0.02,1.42,1.29,1.07,0.01,0.01,0.01,0.95,0.87,0.71,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.19,0.21,0.12,0.01,0.01,0.01,0.03,0.09,0.06,0.01,0.01,0.01,0.06,0.08,0.06,0.01,0.01,0.01,0.09,0.04,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.0,0.0,0.0,0.02,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.04,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.68,22.59,16.13,1.68,5.42,1.03,17.05,15.23,2.53,1.38,0.36,0.8,18.0,5.14,13.42,0.41,0.23,0.91,15.9,6.76,12.06,0.25,0.32,0.22,6.72,3.2,2.92,0.24,0.26,0.24,2.21,0.9,3.06,0.16,0.17,0.23,3.41,0.42,2.17,0.17,0.14,0.26,1.95,0.96,1.81,0.12,0.08,0.16,4.34,0.7,0.43,0.19,0.05,0.15,0.96,0.55,0.49,0.19,0.06,0.12,0.43,0.15,0.38,0.2,0.07,0.14,1.54,0.18,0.73,0.19,0.07,0.12,1.21,0.41,0.59,0.11,0.03,0.09,0.87,0.15,0.46,0.08,0.05,0.08,0.77,0.2,0.55,0.08,0.05,0.07,0.45,0.25,0.43,0.11,0.06,0.07,0.12,0.13,0.25,0.09,0.06,0.06,0.12,0.27,0.47,0.06,0.06,0.06,0.24,0.15,0.3,0.08,0.06,0.05,0.14,0.09,0.14,0.07,0.07,0.05,0.15,0.25,0.15,0.07,0.09,0.05,0.24,0.13,0.1,0.08,0.1,0.05,0.08,0.14,0.1,0.06,0.09,0.05,0.07,0.17,0.11,0.06,0.09,0.05,0.12,0.09,0.09,0.04,0.08,0.04
2025-05-02 14:24:16,217.167,216.139,215.3,1.73,1.58,1.36,13.474,22.947,14.898,29.18,18.41,14.21,2.478,4.791,-3.113,4.156,2.926,4.96,3.208,11.093,-1.555,1.282,0.771,0.498,0.85,0.97,-0.97,0.37,113.793,100.43,-122.538,91.685,60.03,217.06,216.08,215.25,0.04,0.04,0.04,0.33,0.17,0.27,0.02,0.02,0.03,1.42,1.31,1.12,0.01,0.01,0.01,0.91,0.84,0.72,0.01,0.01,0.01,0.04,0.06,0.02,0.01,0.01,0.01,0.17,0.19,0.11,0.01,0.01,0.01,0.04,0.08,0.06,0.01,0.01,0.01,0.06,0.08,0.07,0.01,0.01,0.01,0.1,0.05,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.01,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.01,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.53,14.7,1.72,5.42,1.04,16.95,15.32,3.49,1.35,0.34,0.76,18.1,5.29,8.19,0.41,0.22,0.94,15.8,6.74,8.85,0.22,0.34,0.39,6.72,3.24,2.93,0.26,0.27,0.46,2.19,0.92,3.47,0.1,0.18,0.34,3.56,0.41,3.51,0.14,0.13,0.19,1.76,0.89,2.61,0.16,0.08,0.3,4.25,0.64,0.98,0.16,0.06,0.21,0.82,0.52,0.54,0.2,0.06,0.19,0.74,0.13,0.34,0.19,0.05,0.16,1.47,0.17,1.24,0.25,0.09,0.21,1.17,0.36,0.56,0.14,0.03,0.15,0.57,0.14,0.68,0.12,0.04,0.19,0.97,0.17,0.9,0.1,0.07,0.09,0.54,0.26,0.74,0.16,0.05,0.09,0.18,0.12,0.24,0.08,0.07,0.07,0.19,0.27,0.5,0.08,0.07,0.09,0.26,0.16,0.41,0.1,0.06,0.07,0.17,0.09,0.18,0.06,0.08,0.07,0.17,0.24,0.25,0.05,0.08,0.06,0.24,0.14,0.12,0.08,0.1,0.06,0.06,0.15,0.18,0.06,0.09,0.07,0.07,0.18,0.11,0.06,0.09,0.05,0.13,0.09,0.12,0.05,0.08,0.04
2025-05-02 14:25:16,217.214,216.289,215.406,1.76,1.6,1.39,13.493,22.951,14.922,29.22,18.4,14.59,2.48,4.795,-3.117,4.158,2.931,4.964,3.214,11.109,-1.561,1.283,0.783,0.504,0.85,0.97,-0.97,0.37,113.833,100.506,-122.588,91.752,59.99,217.11,216.23,215.35,0.04,0.05,0.04,0.32,0.17,0.26,0.02,0.02,0.02,1.44,1.32,1.14,0.01,0.01,0.01,0.93,0.86,0.73,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.16,0.19,0.11,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.0,0.01,0.06,0.08,0.07,0.01,0.02,0.01,0.1,0.05,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.7,22.53,14.72,1.75,5.4,1.05,17.02,15.31,3.28,1.37,0.33,0.74,18.07,5.29,8.58,0.43,0.22,0.96,15.83,6.74,9.14,0.22,0.34,0.37,6.72,3.26,2.91,0.28,0.27,0.45,2.19,0.92,3.57,0.11,0.18,0.32,3.48,0.41,3.56,0.14,0.14,0.22,1.83,0.89,2.52,0.15,0.08,0.27,4.32,0.65,0.99,0.16,0.06,0.19,0.8,0.53,0.52,0.19,0.05,0.18,0.76,0.14,0.35,0.21,0.05,0.17,1.46,0.17,1.24,0.22,0.09,0.2,1.21,0.36,0.52,0.15,0.03,0.15,0.58,0.13,0.68,0.12,0.04,0.19,0.9,0.16,0.84,0.1,0.06,0.08,0.51,0.27,0.74,0.15,0.05,0.09,0.16,0.12,0.23,0.09,0.07,0.07,0.19,0.27,0.5,0.07,0.06,0.09,0.31,0.16,0.45,0.1,0.06,0.07,0.16,0.09,0.2,0.06,0.07,0.06,0.17,0.24,0.24,0.06,0.08,0.05,0.25,0.13,0.12,0.07,0.1,0.06,0.07,0.16,0.2,0.06,0.09,0.06,0.06,0.17,0.11,0.06,0.09,0.06,0.12,0.09,0.12,0.05,0.08,0.04
2025-05-02 14:26:16,217.039,216.172,215.324,1.71,1.56,1.37,13.467,22.702,14.972,29.08,18.56,14.54,2.479,4.738,-3.114,4.103,2.923,4.908,3.224,11.054,-1.548,1.278,0.834,0.563,0.85,0.97,-0.97,0.37,113.871,100.58,-122.636,91.815,59.98,216.94,216.11,215.27,0.04,0.05,0.04,0.33,0.17,0.27,0.02,0.02,0.02,1.39,1.27,1.11,0.01,0.01,0.02,0.92,0.85,0.73,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.16,0.18,0.11,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.0,0.01,0.05,0.08,0.07,0.01,0.02,0.01,0.1,0.05,0.03,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.02,0.01,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.28,14.7,1.7,5.38,2.02,16.94,15.46,4.06,1.37,0.33,1.26,17.97,5.36,8.21,0.41,0.24,2.1,15.79,6.79,8.71,0.21,0.33,0.92,6.68,3.3,3.0,0.25,0.26,0.49,2.04,0.92,3.06,0.11,0.17,0.47,3.46,0.43,3.05,0.17,0.14,0.31,1.8,0.92,2.57,0.2,0.08,0.41,4.2,0.66,0.79,0.18,0.06,0.26,0.76,0.53,0.57,0.21,0.06,0.28,0.63,0.14,0.27,0.21,0.06,0.25,1.42,0.19,1.1,0.19,0.08,0.21,1.09,0.38,0.63,0.14,0.04,0.2,0.52,0.15,0.68,0.12,0.05,0.17,0.83,0.18,0.79,0.1,0.06,0.11,0.46,0.26,0.65,0.13,0.06,0.1,0.11,0.13,0.26,0.11,0.06,0.09,0.17,0.28,0.5,0.06,0.07,0.1,0.32,0.15,0.45,0.09,0.06,0.08,0.18,0.09,0.18,0.06,0.07,0.06,0.14,0.25,0.17,0.06,0.09,0.07,0.25,0.14,0.12,0.07,0.1,0.06,0.07,0.16,0.18,0.07,0.09,0.05,0.06,0.18,0.13,0.07,0.09,0.05,0.12,0.09,0.12,0.05,0.08,0.05
2025-05-02 14:27:16,217.161,216.202,215.363,1.74,1.57,1.39,13.468,22.825,14.436,29.2,18.47,13.08,2.485,4.762,-3.007,4.24,2.925,4.935,3.109,10.969,-1.543,1.294,0.788,0.54,0.85,0.96,-0.97,0.39,113.911,100.655,-122.684,91.883,59.97,217.07,216.14,215.31,0.04,0.05,0.04,0.32,0.18,0.27,0.02,0.02,0.02,1.43,1.28,1.13,0.01,0.01,0.02,0.92,0.85,0.74,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.16,0.18,0.11,0.01,0.01,0.01,0.02,0.09,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.1,0.05,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.01,0.02,0.06,0.01,0.0,0.0,0.01,0.04,0.02,0.05,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.01,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.4,14.24,1.74,5.39,1.48,17.05,15.38,4.84,1.35,0.33,0.99,18.05,5.33,6.66,0.42,0.23,1.36,15.83,6.76,7.54,0.2,0.33,0.6,6.82,3.26,2.93,0.25,0.26,0.44,2.05,0.93,2.89,0.11,0.17,0.45,3.42,0.41,3.1,0.18,0.15,0.26,1.79,0.88,2.88,0.19,0.08,0.33,4.13,0.66,0.8,0.15,0.06,0.24,0.8,0.55,0.74,0.15,0.06,0.26,0.57,0.12,0.31,0.13,0.06,0.22,1.34,0.2,1.21,0.14,0.08,0.19,1.12,0.38,0.71,0.11,0.04,0.16,0.45,0.17,0.73,0.11,0.04,0.16,0.75,0.19,0.75,0.1,0.06,0.11,0.45,0.25,0.64,0.12,0.06,0.11,0.1,0.13,0.25,0.12,0.06,0.08,0.18,0.28,0.55,0.05,0.06,0.08,0.37,0.14,0.52,0.09,0.06,0.09,0.18,0.09,0.16,0.06,0.07,0.05,0.13,0.25,0.16,0.07,0.09,0.07,0.25,0.13,0.12,0.07,0.1,0.07,0.07,0.17,0.19,0.07,0.09,0.05,0.06,0.17,0.14,0.07,0.09,0.05,0.12,0.08,0.12,0.05,0.08,0.05
2025-05-02 14:28:16,217.175,216.154,215.335,1.71,1.55,1.37,13.463,22.75,14.427,29.1,18.52,12.93,2.485,4.747,-3.006,4.226,2.924,4.918,3.107,10.948,-1.541,1.282,0.783,0.523,0.85,0.97,-0.97,0.39,113.95,100.731,-122.731,91.95,59.99,217.08,216.09,215.28,0.04,0.05,0.04,0.32,0.19,0.28,0.02,0.02,0.02,1.41,1.27,1.12,0.01,0.01,0.02,0.9,0.82,0.72,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.15,0.17,0.11,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.1,0.05,0.04,0.0,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.01,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.69,22.33,14.24,1.74,5.4,1.5,17.01,15.42,4.76,1.37,0.33,0.99,18.01,5.35,6.53,0.44,0.23,1.32,15.73,6.77,7.43,0.2,0.33,0.57,6.77,3.28,3.0,0.27,0.26,0.45,2.03,0.94,2.85,0.11,0.17,0.45,3.39,0.42,3.01,0.17,0.14,0.25,1.75,0.88,2.9,0.19,0.08,0.33,4.02,0.65,0.76,0.15,0.06,0.24,0.66,0.54,0.69,0.16,0.07,0.26,0.61,0.13,0.35,0.12,0.07,0.22,1.39,0.21,1.14,0.16,0.08,0.19,1.01,0.39,0.8,0.11,0.04,0.17,0.48,0.17,0.71,0.11,0.04,0.16,0.78,0.19,0.77,0.11,0.07,0.12,0.42,0.25,0.62,0.13,0.06,0.1,0.1,0.13,0.28,0.11,0.06,0.09,0.19,0.29,0.56,0.06,0.06,0.08,0.33,0.14,0.49,0.09,0.07,0.08,0.19,0.09,0.17,0.06,0.07,0.05,0.14,0.25,0.16,0.06,0.09,0.07,0.25,0.13,0.13,0.07,0.1,0.06,0.07,0.17,0.19,0.07,0.09,0.05,0.06,0.18,0.16,0.07,0.09,0.05,0.13,0.09,0.12,0.05,0.08,0.05
2025-05-02 14:29:16,216.999,215.943,215.224,1.73,1.56,1.39,13.466,22.737,14.385,29.14,18.52,12.73,2.479,4.742,-2.994,4.227,2.922,4.91,3.096,10.928,-1.548,1.271,0.787,0.511,0.85,0.97,-0.97,0.39,113.989,100.804,-122.777,92.016,59.96,216.9,215.88,215.17,0.04,0.05,0.04,0.3,0.19,0.29,0.02,0.02,0.02,1.4,1.27,1.12,0.01,0.01,0.02,0.93,0.86,0.75,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.16,0.19,0.12,0.0,0.01,0.01,0.03,0.08,0.06,0.01,0.01,0.01,0.05,0.07,0.07,0.01,0.02,0.01,0.09,0.05,0.04,0.0,0.0,0.0,0.01,0.01,0.03,0.01,0.0,0.0,0.02,0.06,0.01,0.0,0.0,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.68,22.32,14.2,1.76,5.37,1.3,17.01,15.42,4.94,1.34,0.34,0.91,18.01,5.39,6.28,0.42,0.23,1.16,15.85,6.74,7.24,0.18,0.33,0.49,6.72,3.27,2.9,0.25,0.25,0.46,1.94,0.91,2.95,0.1,0.17,0.47,3.47,0.42,3.07,0.17,0.15,0.24,1.76,0.91,2.99,0.19,0.08,0.32,4.12,0.68,0.8,0.15,0.06,0.23,0.74,0.54,0.74,0.15,0.07,0.26,0.62,0.11,0.38,0.12,0.06,0.22,1.36,0.21,1.25,0.14,0.07,0.19,1.02,0.38,0.83,0.11,0.04,0.16,0.42,0.18,0.75,0.12,0.04,0.17,0.75,0.19,0.75,0.1,0.07,0.11,0.41,0.25,0.63,0.13,0.06,0.1,0.1,0.14,0.28,0.12,0.06,0.08,0.2,0.28,0.55,0.06,0.07,0.08,0.35,0.15,0.5,0.09,0.06,0.08,0.18,0.09,0.15,0.06,0.07,0.05,0.13,0.24,0.16,0.06,0.09,0.07,0.25,0.15,0.13,0.07,0.1,0.06,0.06,0.16,0.2,0.07,0.1,0.05,0.06,0.18,0.15,0.06,0.09,0.05,0.14,0.09,0.13,0.05,0.08,0.05
2025-05-02 14:30:16,216.993,215.892,215.249,1.72,1.55,1.37,13.488,23.154,15.095,29.11,18.33,14.41,2.484,4.819,-3.139,4.164,2.927,4.999,3.249,11.175,-1.548,1.328,0.838,0.618,0.85,0.96,-0.97,0.37,114.028,100.88,-122.827,92.082,59.96,216.9,215.83,215.2,0.04,0.05,0.04,0.31,0.2,0.28,0.02,0.02,0.02,1.36,1.22,1.09,0.01,0.01,0.02,0.98,0.89,0.77,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.15,0.18,0.11,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.05,0.07,0.06,0.01,0.02,0.01,0.1,0.05,0.04,0.0,0.0,0.01,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.01,0.0,0.0,0.0,0.04,0.02,0.04,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,12.71,22.73,14.84,1.75,5.27,1.99,16.95,15.29,4.18,1.37,0.35,1.06,17.88,5.31,8.33,0.44,0.24,1.98,16.03,6.65,8.64,0.21,0.32,0.82,6.62,3.24,2.99,0.26,0.25,0.46,2.0,0.93,2.94,0.13,0.16,0.4,3.43,0.42,3.03,0.18,0.15,0.36,1.8,0.89,2.54,0.17,0.07,0.29,4.12,0.66,0.7,0.16,0.06,0.23,0.88,0.52,0.58,0.17,0.06,0.22,0.75,0.14,0.27,0.12,0.06,0.16,1.4,0.19,1.0,0.14,0.08,0.15,1.03,0.38,0.62,0.11,0.03,0.15,0.59,0.15,0.53,0.12,0.04,0.14,0.81,0.18,0.75,0.09,0.06,0.09,0.46,0.25,0.67,0.12,0.06,0.08,0.09,0.13,0.22,0.1,0.06,0.08,0.17,0.27,0.51,0.07,0.06,0.08,0.3,0.14,0.39,0.08,0.06,0.07,0.19,0.09,0.16,0.06,0.07,0.05,0.13,0.24,0.16,0.07,0.09,0.06,0.24,0.14,0.1,0.07,0.1,0.06,0.07,0.15,0.16,0.07,0.09,0.05,0.06,0.18,0.11,0.06,0.09,0.05,0.13,0.08,0.11,0.05,0.08,0.05
2025-05-02 14:31:16,216.924,215.877,215.245,1.73,1.57,1.39,13.814,18.456,15.692,28.74,26.33,16.46,2.557,3.741,-3.261,3.037,2.996,3.984,3.378,10.358,-1.522,1.291,0.878,0.647,0.85,0.92,-0.97,0.28,114.068,100.939,-122.879,92.129,59.96,216.82,215.81,215.19,0.04,0.05,0.04,0.31,0.18,0.28,0.02,0.02,0.02,1.38,1.26,1.11,0.01,0.01,0.02,0.98,0.89,0.76,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.15,0.17,0.09,0.01,0.01,0.01,0.02,0.07,0.05,0.01,0.01,0.01,0.05,0.08,0.06,0.01,0.02,0.01,0.1,0.05,0.03,0.0,0.0,0.0,0.01,0.02,0.01,0.0,0.0,0.0,0.02,0.06,0.01,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.01,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,13.04,17.85,15.37,1.74,3.67,1.83,16.67,21.8,3.52,1.36,0.41,0.88,17.67,11.46,10.55,0.41,0.29,1.92,15.75,10.45,10.5,0.2,0.26,0.62,6.46,5.33,3.13,0.24,0.26,0.38,2.06,1.39,3.14,0.14,0.14,0.28,3.36,0.79,2.92,0.18,0.19,0.46,1.83,1.61,2.2,0.12,0.08,0.17,4.15,1.07,0.66,0.13,0.09,0.2,0.79,0.84,0.47,0.16,0.09,0.13,0.84,0.26,0.24,0.13,0.08,0.13,1.58,0.25,0.94,0.15,0.11,0.13,1.18,0.61,0.5,0.11,0.05,0.11,0.65,0.21,0.48,0.1,0.09,0.11,0.8,0.31,0.71,0.08,0.09,0.08,0.45,0.41,0.68,0.12,0.1,0.08,0.08,0.19,0.23,0.09,0.11,0.08,0.17,0.47,0.49,0.06,0.1,0.07,0.29,0.22,0.37,0.08,0.11,0.06,0.18,0.17,0.17,0.06,0.13,0.05,0.15,0.41,0.14,0.07,0.15,0.05,0.24,0.22,0.1,0.07,0.17,0.05,0.07,0.26,0.16,0.07,0.15,0.05,0.06,0.3,0.12,0.07,0.15,0.05,0.12,0.15,0.11,0.05,0.14,0.05
2025-05-02 14:32:16,216.789,216.047,215.122,1.67,1.57,1.34,26.259,9.847,15.843,13.61,39.46,18.02,5.578,1.786,-3.284,4.081,5.693,2.127,3.408,11.228,-1.134,1.155,0.913,0.934,0.98,0.84,-0.96,0.36,114.155,100.967,-122.93,92.193,59.97,216.69,215.99,215.07,0.05,0.05,0.05,0.31,0.18,0.27,0.02,0.02,0.02,1.32,1.25,1.06,0.01,0.01,0.01,0.97,0.9,0.75,0.01,0.01,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.15,0.18,0.09,0.01,0.01,0.0,0.03,0.07,0.05,0.01,0.01,0.01,0.05,0.08,0.06,0.01,0.02,0.01,0.09,0.05,0.03,0.0,0.0,0.0,0.01,0.01,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.0,0.0,0.0,0.04,0.03,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.92,8.98,15.47,4.71,1.01,1.37,6.44,32.1,3.44,0.64,0.63,0.67,7.87,21.71,12.24,0.21,0.33,1.45,6.68,16.39,11.61,0.33,0.18,0.37,3.08,8.64,3.26,0.23,0.28,0.3,0.87,1.89,3.29,0.19,0.11,0.22,1.66,1.35,2.9,0.11,0.23,0.39,0.88,2.9,2.03,0.09,0.08,0.13,1.79,1.77,0.89,0.08,0.14,0.13,0.34,1.35,0.28,0.11,0.13,0.12,0.45,0.5,0.19,0.05,0.13,0.1,0.75,0.31,0.85,0.08,0.16,0.13,0.62,0.98,0.38,0.05,0.08,0.09,0.22,0.29,0.52,0.05,0.14,0.1,0.4,0.46,0.62,0.04,0.14,0.07,0.26,0.7,0.61,0.06,0.16,0.07,0.04,0.32,0.29,0.05,0.17,0.07,0.13,0.72,0.38,0.03,0.16,0.06,0.14,0.38,0.36,0.03,0.17,0.06,0.08,0.25,0.21,0.03,0.22,0.05,0.08,0.65,0.08,0.03,0.22,0.05,0.1,0.35,0.11,0.03,0.29,0.05,0.03,0.39,0.18,0.04,0.24,0.05,0.04,0.46,0.15,0.03,0.24,0.05,0.06,0.26,0.09,0.02,0.21,0.05
2025-05-02 14:33:16,216.57,215.865,214.877,1.66,1.56,1.31,26.716,9.779,15.986,13.38,39.74,18.19,5.674,1.772,-3.308,4.138,5.786,2.111,3.435,11.332,-1.133,1.147,0.926,0.94,0.98,0.84,-0.96,0.37,114.245,100.995,-122.982,92.258,59.97,216.48,215.8,214.83,0.04,0.05,0.04,0.31,0.17,0.28,0.02,0.02,0.02,1.27,1.21,1.01,0.01,0.01,0.01,1.0,0.94,0.78,0.01,0.01,0.01,0.02,0.07,0.01,0.01,0.01,0.01,0.15,0.18,0.09,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.01,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.09,0.05,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.38,8.91,15.6,4.82,1.02,1.21,6.23,32.28,3.29,0.63,0.62,0.66,7.66,21.95,12.58,0.22,0.33,1.23,6.64,16.6,11.72,0.33,0.18,0.3,3.02,8.74,3.25,0.24,0.29,0.25,0.83,1.88,3.21,0.2,0.11,0.22,1.57,1.3,2.73,0.11,0.23,0.34,0.86,2.92,1.96,0.1,0.08,0.14,1.73,1.81,0.83,0.08,0.14,0.13,0.35,1.39,0.27,0.1,0.14,0.11,0.47,0.52,0.19,0.06,0.13,0.1,0.73,0.32,0.67,0.09,0.16,0.13,0.51,0.98,0.46,0.05,0.08,0.08,0.22,0.33,0.49,0.05,0.15,0.1,0.4,0.5,0.64,0.04,0.15,0.07,0.27,0.72,0.61,0.06,0.17,0.07,0.04,0.31,0.31,0.05,0.18,0.07,0.13,0.77,0.34,0.03,0.17,0.06,0.13,0.42,0.33,0.03,0.19,0.05,0.08,0.26,0.19,0.03,0.24,0.05,0.09,0.69,0.08,0.03,0.23,0.05,0.11,0.38,0.1,0.03,0.31,0.05,0.04,0.43,0.17,0.03,0.25,0.05,0.04,0.51,0.14,0.03,0.27,0.05,0.06,0.26,0.07,0.02,0.23,0.05
2025-05-02 14:34:16,216.483,215.734,214.724,1.65,1.56,1.29,26.835,9.795,16.119,13.27,39.68,18.58,5.698,1.77,-3.333,4.136,5.809,2.113,3.461,11.384,-1.13,1.154,0.934,0.959,0.98,0.84,-0.96,0.36,114.334,101.022,-123.034,92.322,59.97,216.39,215.67,214.68,0.04,0.04,0.04,0.31,0.17,0.28,0.02,0.02,0.02,1.25,1.21,0.99,0.01,0.01,0.01,1.0,0.93,0.76,0.01,0.01,0.01,0.02,0.07,0.01,0.01,0.01,0.01,0.15,0.18,0.09,0.01,0.01,0.0,0.03,0.08,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.01,0.01,0.01,0.09,0.05,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.0,0.0,0.0,0.03,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.5,8.92,15.75,4.81,1.06,1.14,6.18,32.32,3.2,0.64,0.65,0.69,7.59,21.88,13.02,0.22,0.36,1.12,6.57,16.58,11.98,0.33,0.19,0.27,3.0,8.69,3.3,0.24,0.28,0.23,0.78,1.82,3.06,0.2,0.11,0.22,1.57,1.27,2.55,0.11,0.23,0.31,0.86,2.96,1.88,0.1,0.08,0.14,1.72,1.82,0.77,0.08,0.14,0.14,0.32,1.41,0.28,0.1,0.14,0.12,0.46,0.53,0.25,0.06,0.14,0.11,0.75,0.32,0.65,0.08,0.16,0.12,0.51,0.96,0.43,0.05,0.09,0.08,0.2,0.32,0.44,0.05,0.14,0.09,0.38,0.5,0.62,0.04,0.14,0.07,0.27,0.7,0.59,0.05,0.16,0.08,0.04,0.29,0.32,0.04,0.18,0.06,0.13,0.74,0.34,0.03,0.16,0.07,0.13,0.4,0.32,0.03,0.18,0.05,0.08,0.25,0.19,0.03,0.23,0.05,0.09,0.66,0.07,0.03,0.22,0.05,0.1,0.35,0.1,0.03,0.3,0.06,0.03,0.41,0.16,0.03,0.24,0.05,0.04,0.49,0.14,0.03,0.26,0.05,0.05,0.25,0.07,0.02,0.22,0.04
2025-05-02 14:35:16,216.633,215.998,214.793,1.65,1.6,1.28,26.633,9.819,17.2,13.36,39.39,20.95,5.658,1.779,-3.559,3.878,5.77,2.121,3.694,11.585,-1.131,1.154,0.992,1.015,0.98,0.84,-0.96,0.33,114.423,101.051,-123.09,92.384,60.02,216.54,215.93,214.74,0.04,0.04,0.04,0.31,0.17,0.25,0.02,0.02,0.02,1.28,1.27,1.01,0.01,0.01,0.01,0.98,0.92,0.74,0.01,0.01,0.01,0.02,0.07,0.02,0.01,0.01,0.01,0.17,0.2,0.1,0.01,0.01,0.01,0.01,0.09,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.01,0.02,0.01,0.09,0.04,0.02,0.0,0.0,0.0,0.01,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.02,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.3,8.96,16.75,4.83,1.01,0.86,6.27,32.04,2.45,0.64,0.63,0.61,7.7,21.7,15.63,0.22,0.31,0.68,6.51,16.36,13.5,0.34,0.18,0.2,2.98,8.46,3.29,0.25,0.28,0.15,0.69,1.64,2.81,0.2,0.11,0.18,1.6,1.28,1.75,0.1,0.22,0.17,0.93,3.11,1.58,0.11,0.09,0.12,1.78,1.91,0.58,0.08,0.13,0.08,0.35,1.47,0.28,0.11,0.15,0.09,0.38,0.5,0.39,0.05,0.15,0.08,0.77,0.33,0.57,0.08,0.15,0.1,0.58,0.99,0.37,0.05,0.09,0.07,0.22,0.32,0.39,0.04,0.14,0.07,0.36,0.5,0.57,0.04,0.14,0.07,0.23,0.71,0.45,0.05,0.16,0.07,0.05,0.31,0.28,0.05,0.18,0.06,0.13,0.7,0.36,0.03,0.16,0.07,0.13,0.4,0.28,0.03,0.17,0.05,0.06,0.24,0.14,0.03,0.23,0.05,0.1,0.65,0.06,0.03,0.21,0.05,0.11,0.36,0.1,0.04,0.3,0.05,0.03,0.4,0.14,0.03,0.23,0.05,0.04,0.49,0.12,0.03,0.25,0.04,0.05,0.24,0.06,0.02,0.21,0.05
2025-05-02 14:36:16,216.589,216.009,214.9,1.63,1.58,1.27,26.623,9.829,17.941,13.28,39.28,21.97,5.654,1.781,-3.716,3.719,5.766,2.123,3.856,11.745,-1.134,1.156,1.028,1.05,0.98,0.84,-0.96,0.32,114.513,101.079,-123.149,92.443,59.99,216.49,215.95,214.85,0.05,0.05,0.04,0.31,0.17,0.27,0.02,0.02,0.02,1.26,1.26,1.0,0.01,0.01,0.01,0.95,0.91,0.71,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.16,0.19,0.1,0.01,0.01,0.01,0.01,0.1,0.06,0.01,0.0,0.01,0.05,0.08,0.05,0.01,0.02,0.01,0.08,0.04,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.01,0.0,0.0,0.02,0.06,0.02,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.29,8.96,17.45,4.8,1.01,0.79,6.24,32.03,2.25,0.65,0.66,0.62,7.67,21.62,16.86,0.22,0.35,0.46,6.47,16.25,14.01,0.33,0.19,0.15,2.93,8.44,3.31,0.25,0.29,0.13,0.63,1.66,2.4,0.2,0.12,0.17,1.59,1.35,1.28,0.1,0.23,0.15,0.95,3.15,1.37,0.1,0.09,0.1,1.76,1.94,0.5,0.08,0.14,0.07,0.35,1.49,0.29,0.11,0.15,0.08,0.34,0.53,0.49,0.05,0.15,0.07,0.79,0.31,0.52,0.09,0.14,0.1,0.59,0.97,0.34,0.04,0.08,0.07,0.23,0.32,0.36,0.04,0.14,0.07,0.34,0.5,0.54,0.04,0.14,0.07,0.21,0.7,0.37,0.05,0.16,0.08,0.04,0.31,0.27,0.05,0.18,0.06,0.13,0.67,0.34,0.03,0.16,0.06,0.13,0.39,0.27,0.03,0.18,0.05,0.05,0.22,0.11,0.03,0.23,0.04,0.1,0.64,0.07,0.03,0.22,0.05,0.11,0.36,0.11,0.04,0.3,0.05,0.03,0.38,0.14,0.03,0.24,0.04,0.04,0.48,0.1,0.04,0.26,0.04,0.05,0.25,0.05,0.02,0.21,0.05
2025-05-02 14:37:16,216.615,216.053,215.036,1.63,1.58,1.26,26.602,9.776,18.28,13.37,39.75,21.8,5.645,1.769,-3.788,3.626,5.762,2.112,3.931,11.805,-1.155,1.154,1.05,1.048,0.98,0.84,-0.96,0.31,114.601,101.106,-123.208,92.5,59.98,216.52,215.99,214.98,0.05,0.04,0.04,0.31,0.17,0.29,0.02,0.02,0.02,1.27,1.25,0.98,0.01,0.01,0.01,0.96,0.91,0.72,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.15,0.18,0.09,0.01,0.01,0.0,0.02,0.08,0.06,0.01,0.0,0.01,0.05,0.08,0.05,0.01,0.02,0.01,0.09,0.04,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.03,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.26,8.9,17.75,4.81,0.99,0.86,6.18,32.19,2.19,0.64,0.65,0.58,7.79,22.0,17.01,0.21,0.33,0.44,6.6,16.71,13.67,0.33,0.2,0.16,2.95,8.8,3.3,0.24,0.29,0.15,0.72,1.88,2.12,0.2,0.11,0.16,1.51,1.44,1.16,0.11,0.23,0.13,0.88,3.06,1.28,0.1,0.09,0.09,1.75,1.89,0.52,0.08,0.14,0.08,0.24,1.52,0.25,0.11,0.15,0.08,0.35,0.55,0.45,0.05,0.15,0.07,0.79,0.3,0.51,0.08,0.14,0.09,0.59,0.96,0.3,0.04,0.09,0.08,0.24,0.33,0.33,0.05,0.14,0.07,0.34,0.49,0.53,0.04,0.14,0.07,0.22,0.69,0.35,0.05,0.16,0.07,0.04,0.32,0.23,0.05,0.17,0.06,0.12,0.68,0.33,0.03,0.16,0.07,0.11,0.38,0.25,0.03,0.18,0.04,0.05,0.23,0.11,0.03,0.23,0.05,0.1,0.64,0.08,0.03,0.21,0.05,0.1,0.36,0.11,0.04,0.3,0.05,0.04,0.4,0.12,0.04,0.24,0.04,0.04,0.5,0.09,0.03,0.25,0.04,0.05,0.24,0.05,0.02,0.21,0.05
2025-05-02 14:38:16,216.663,216.031,215.062,1.62,1.56,1.26,26.579,9.752,18.539,13.38,39.84,22.04,5.644,1.764,-3.847,3.561,5.759,2.107,3.987,11.853,-1.141,1.152,1.049,1.06,0.98,0.84,-0.96,0.3,114.69,101.134,-123.269,92.556,60.0,216.57,215.97,215.01,0.05,0.05,0.04,0.3,0.17,0.29,0.02,0.02,0.01,1.25,1.24,0.98,0.02,0.01,0.01,0.96,0.91,0.72,0.01,0.01,0.01,0.03,0.08,0.02,0.01,0.01,0.01,0.15,0.18,0.1,0.01,0.01,0.0,0.02,0.08,0.05,0.01,0.0,0.01,0.05,0.08,0.05,0.01,0.02,0.01,0.09,0.04,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.03,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.03,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.01,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.25,8.88,17.99,4.82,0.95,0.87,6.24,32.25,2.0,0.64,0.66,0.53,7.75,22.07,17.23,0.21,0.32,0.4,6.56,16.8,13.88,0.34,0.19,0.19,2.99,8.84,3.28,0.24,0.29,0.21,0.78,1.9,2.07,0.19,0.11,0.15,1.5,1.46,1.0,0.11,0.23,0.11,0.88,3.06,1.22,0.11,0.09,0.09,1.75,1.86,0.58,0.08,0.13,0.1,0.28,1.55,0.22,0.11,0.15,0.08,0.36,0.57,0.5,0.05,0.15,0.07,0.81,0.3,0.52,0.08,0.15,0.1,0.63,0.98,0.31,0.05,0.09,0.09,0.25,0.33,0.31,0.05,0.13,0.07,0.31,0.51,0.5,0.04,0.14,0.07,0.22,0.7,0.3,0.05,0.16,0.08,0.05,0.33,0.21,0.05,0.18,0.06,0.11,0.68,0.35,0.03,0.16,0.06,0.12,0.39,0.27,0.03,0.18,0.05,0.05,0.23,0.11,0.03,0.24,0.05,0.09,0.63,0.09,0.03,0.23,0.05,0.11,0.37,0.12,0.04,0.31,0.05,0.03,0.41,0.12,0.03,0.25,0.05,0.04,0.52,0.09,0.04,0.27,0.04,0.05,0.24,0.05,0.02,0.23,0.05
2025-05-02 14:39:16,216.6,215.912,215.126,1.66,1.59,1.32,26.593,9.724,16.858,13.47,39.95,20.02,5.648,1.755,-3.495,3.907,5.76,2.1,3.627,11.486,-1.132,1.152,0.966,0.987,0.98,0.84,-0.96,0.34,114.778,101.162,-123.323,92.616,59.97,216.51,215.85,215.07,0.05,0.04,0.04,0.3,0.17,0.28,0.02,0.02,0.02,1.28,1.24,1.03,0.01,0.01,0.01,0.98,0.93,0.76,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.16,0.18,0.09,0.01,0.01,0.0,0.02,0.09,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.09,0.04,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.0,0.0,0.0,0.04,0.02,0.03,0.0,0.0,0.0,0.02,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,26.26,8.84,16.43,4.81,0.99,1.03,6.26,32.39,2.89,0.65,0.64,0.71,7.81,22.13,14.64,0.21,0.35,0.87,6.67,16.91,12.85,0.33,0.19,0.22,3.01,8.88,3.34,0.24,0.28,0.21,0.79,1.86,2.82,0.2,0.11,0.18,1.55,1.37,2.0,0.11,0.24,0.24,0.87,3.04,1.59,0.1,0.09,0.12,1.75,1.91,0.62,0.07,0.14,0.12,0.28,1.54,0.29,0.1,0.14,0.1,0.37,0.49,0.28,0.06,0.15,0.09,0.75,0.29,0.65,0.08,0.15,0.12,0.57,0.99,0.42,0.05,0.09,0.08,0.23,0.35,0.39,0.05,0.14,0.08,0.35,0.47,0.51,0.04,0.14,0.07,0.25,0.68,0.5,0.05,0.16,0.08,0.04,0.34,0.27,0.05,0.17,0.06,0.12,0.69,0.36,0.03,0.16,0.07,0.12,0.37,0.3,0.03,0.18,0.05,0.07,0.24,0.16,0.03,0.22,0.05,0.09,0.63,0.08,0.04,0.22,0.05,0.09,0.34,0.09,0.03,0.29,0.06,0.03,0.4,0.15,0.04,0.24,0.05,0.03,0.48,0.13,0.03,0.25,0.05,0.05,0.24,0.05,0.02,0.21,0.05
