TIME,VRMS(V) L1 AVG,VRMS(V) L2 AVG,VRMS(V) L3 AVG,VTHD L1 AVG,VTHD L2 AVG,VTHD L3 AVG,IRMS(A) L1 AVG,IRMS(A) L2 AVG,IRMS(A) L3 AVG,ITHD L1 AVG,ITHD L2 AVG,ITHD L3 AVG,P(kW) L1 AVG,P(kW) L2 AVG,P(kW) L3 AVG,P(kW) ALL AVG,S(kVA) L1 AVG,S(kVA) L2 AVG,S(kVA) L3 AVG,S(kVA) ALL AVG,Q(kvar) L1 AVG,Q(kvar) L2 AVG,Q(kvar) L3 AVG,Q(kvar) ALL AVG,TPF L1 AVG,TPF L2 AVG,TPF L3 AVG,TPF ALL AVG,Energy(kWh) L1,Energy(kWh) L2,Energy(kWh) L3,Energy(kWh) ALL,FREQ AVG,VHarmonic(V) L1 1'th AVG,VHarmonic(V) L2 1'th AVG,VHarmonic(V) L3 1'th AVG,VHarmonic L1 2'th AVG,VHarmonic L2 2'th AVG,VHarmonic L3 2'th AVG,VHarmonic L1 3'th AVG,VHarmonic L2 3'th AVG,VHarmonic L3 3'th AVG,VHarmonic L1 4'th AVG,VHarmonic L2 4'th AVG,VHarmonic L3 4'th AVG,VHarmonic L1 5'th AVG,VHarmonic L2 5'th AVG,VHarmonic L3 5'th AVG,VHarmonic L1 6'th AVG,VHarmonic L2 6'th AVG,VHarmonic L3 6'th AVG,VHarmonic L1 7'th AVG,VHarmonic L2 7'th AVG,VHarmonic L3 7'th AVG,VHarmonic L1 8'th AVG,VHarmonic L2 8'th AVG,VHarmonic L3 8'th AVG,VHarmonic L1 9'th AVG,VHarmonic L2 9'th AVG,VHarmonic L3 9'th AVG,VHarmonic L1 10'th AVG,VHarmonic L2 10'th AVG,VHarmonic L3 10'th AVG,VHarmonic L1 11'th AVG,VHarmonic L2 11'th AVG,VHarmonic L3 11'th AVG,VHarmonic L1 12'th AVG,VHarmonic L2 12'th AVG,VHarmonic L3 12'th AVG,VHarmonic L1 13'th AVG,VHarmonic L2 13'th AVG,VHarmonic L3 13'th AVG,VHarmonic L1 14'th AVG,VHarmonic L2 14'th AVG,VHarmonic L3 14'th AVG,VHarmonic L1 15'th AVG,VHarmonic L2 15'th AVG,VHarmonic L3 15'th AVG,VHarmonic L1 16'th AVG,VHarmonic L2 16'th AVG,VHarmonic L3 16'th AVG,VHarmonic L1 17'th AVG,VHarmonic L2 17'th AVG,VHarmonic L3 17'th AVG,VHarmonic L1 18'th AVG,VHarmonic L2 18'th AVG,VHarmonic L3 18'th AVG,VHarmonic L1 19'th AVG,VHarmonic L2 19'th AVG,VHarmonic L3 19'th AVG,VHarmonic L1 20'th AVG,VHarmonic L2 20'th AVG,VHarmonic L3 20'th AVG,VHarmonic L1 21'th AVG,VHarmonic L2 21'th AVG,VHarmonic L3 21'th AVG,VHarmonic L1 22'th AVG,VHarmonic L2 22'th AVG,VHarmonic L3 22'th AVG,VHarmonic L1 23'th AVG,VHarmonic L2 23'th AVG,VHarmonic L3 23'th AVG,VHarmonic L1 24'th AVG,VHarmonic L2 24'th AVG,VHarmonic L3 24'th AVG,VHarmonic L1 25'th AVG,VHarmonic L2 25'th AVG,VHarmonic L3 25'th AVG,VHarmonic L1 26'th AVG,VHarmonic L2 26'th AVG,VHarmonic L3 26'th AVG,VHarmonic L1 27'th AVG,VHarmonic L2 27'th AVG,VHarmonic L3 27'th AVG,VHarmonic L1 28'th AVG,VHarmonic L2 28'th AVG,VHarmonic L3 28'th AVG,VHarmonic L1 29'th AVG,VHarmonic L2 29'th AVG,VHarmonic L3 29'th AVG,VHarmonic L1 30'th AVG,VHarmonic L2 30'th AVG,VHarmonic L3 30'th AVG,VHarmonic L1 31'th AVG,VHarmonic L2 31'th AVG,VHarmonic L3 31'th AVG,VHarmonic L1 32'th AVG,VHarmonic L2 32'th AVG,VHarmonic L3 32'th AVG,VHarmonic L1 33'th AVG,VHarmonic L2 33'th AVG,VHarmonic L3 33'th AVG,VHarmonic L1 34'th AVG,VHarmonic L2 34'th AVG,VHarmonic L3 34'th AVG,VHarmonic L1 35'th AVG,VHarmonic L2 35'th AVG,VHarmonic L3 35'th AVG,VHarmonic L1 36'th AVG,VHarmonic L2 36'th AVG,VHarmonic L3 36'th AVG,VHarmonic L1 37'th AVG,VHarmonic L2 37'th AVG,VHarmonic L3 37'th AVG,VHarmonic L1 38'th AVG,VHarmonic L2 38'th AVG,VHarmonic L3 38'th AVG,VHarmonic L1 39'th AVG,VHarmonic L2 39'th AVG,VHarmonic L3 39'th AVG,VHarmonic L1 40'th AVG,VHarmonic L2 40'th AVG,VHarmonic L3 40'th AVG,VHarmonic L1 41'th AVG,VHarmonic L2 41'th AVG,VHarmonic L3 41'th AVG,VHarmonic L1 42'th AVG,VHarmonic L2 42'th AVG,VHarmonic L3 42'th AVG,VHarmonic L1 43'th AVG,VHarmonic L2 43'th AVG,VHarmonic L3 43'th AVG,VHarmonic L1 44'th AVG,VHarmonic L2 44'th AVG,VHarmonic L3 44'th AVG,VHarmonic L1 45'th AVG,VHarmonic L2 45'th AVG,VHarmonic L3 45'th AVG,VHarmonic L1 46'th AVG,VHarmonic L2 46'th AVG,VHarmonic L3 46'th AVG,VHarmonic L1 47'th AVG,VHarmonic L2 47'th AVG,VHarmonic L3 47'th AVG,VHarmonic L1 48'th AVG,VHarmonic L2 48'th AVG,VHarmonic L3 48'th AVG,VHarmonic L1 49'th AVG,VHarmonic L2 49'th AVG,VHarmonic L3 49'th AVG,VHarmonic L1 50'th AVG,VHarmonic L2 50'th AVG,VHarmonic L3 50'th AVG,IHarmonic(A) L1 1'th AVG,IHarmonic(A) L2 1'th AVG,IHarmonic(A) L3 1'th AVG,IHarmonic L1 2'th AVG,IHarmonic L2 2'th AVG,IHarmonic L3 2'th AVG,IHarmonic L1 3'th AVG,IHarmonic L2 3'th AVG,IHarmonic L3 3'th AVG,IHarmonic L1 4'th AVG,IHarmonic L2 4'th AVG,IHarmonic L3 4'th AVG,IHarmonic L1 5'th AVG,IHarmonic L2 5'th AVG,IHarmonic L3 5'th AVG,IHarmonic L1 6'th AVG,IHarmonic L2 6'th AVG,IHarmonic L3 6'th AVG,IHarmonic L1 7'th AVG,IHarmonic L2 7'th AVG,IHarmonic L3 7'th AVG,IHarmonic L1 8'th AVG,IHarmonic L2 8'th AVG,IHarmonic L3 8'th AVG,IHarmonic L1 9'th AVG,IHarmonic L2 9'th AVG,IHarmonic L3 9'th AVG,IHarmonic L1 10'th AVG,IHarmonic L2 10'th AVG,IHarmonic L3 10'th AVG,IHarmonic L1 11'th AVG,IHarmonic L2 11'th AVG,IHarmonic L3 11'th AVG,IHarmonic L1 12'th AVG,IHarmonic L2 12'th AVG,IHarmonic L3 12'th AVG,IHarmonic L1 13'th AVG,IHarmonic L2 13'th AVG,IHarmonic L3 13'th AVG,IHarmonic L1 14'th AVG,IHarmonic L2 14'th AVG,IHarmonic L3 14'th AVG,IHarmonic L1 15'th AVG,IHarmonic L2 15'th AVG,IHarmonic L3 15'th AVG,IHarmonic L1 16'th AVG,IHarmonic L2 16'th AVG,IHarmonic L3 16'th AVG,IHarmonic L1 17'th AVG,IHarmonic L2 17'th AVG,IHarmonic L3 17'th AVG,IHarmonic L1 18'th AVG,IHarmonic L2 18'th AVG,IHarmonic L3 18'th AVG,IHarmonic L1 19'th AVG,IHarmonic L2 19'th AVG,IHarmonic L3 19'th AVG,IHarmonic L1 20'th AVG,IHarmonic L2 20'th AVG,IHarmonic L3 20'th AVG,IHarmonic L1 21'th AVG,IHarmonic L2 21'th AVG,IHarmonic L3 21'th AVG,IHarmonic L1 22'th AVG,IHarmonic L2 22'th AVG,IHarmonic L3 22'th AVG,IHarmonic L1 23'th AVG,IHarmonic L2 23'th AVG,IHarmonic L3 23'th AVG,IHarmonic L1 24'th AVG,IHarmonic L2 24'th AVG,IHarmonic L3 24'th AVG,IHarmonic L1 25'th AVG,IHarmonic L2 25'th AVG,IHarmonic L3 25'th AVG,IHarmonic L1 26'th AVG,IHarmonic L2 26'th AVG,IHarmonic L3 26'th AVG,IHarmonic L1 27'th AVG,IHarmonic L2 27'th AVG,IHarmonic L3 27'th AVG,IHarmonic L1 28'th AVG,IHarmonic L2 28'th AVG,IHarmonic L3 28'th AVG,IHarmonic L1 29'th AVG,IHarmonic L2 29'th AVG,IHarmonic L3 29'th AVG,IHarmonic L1 30'th AVG,IHarmonic L2 30'th AVG,IHarmonic L3 30'th AVG,IHarmonic L1 31'th AVG,IHarmonic L2 31'th AVG,IHarmonic L3 31'th AVG,IHarmonic L1 32'th AVG,IHarmonic L2 32'th AVG,IHarmonic L3 32'th AVG,IHarmonic L1 33'th AVG,IHarmonic L2 33'th AVG,IHarmonic L3 33'th AVG,IHarmonic L1 34'th AVG,IHarmonic L2 34'th AVG,IHarmonic L3 34'th AVG,IHarmonic L1 35'th AVG,IHarmonic L2 35'th AVG,IHarmonic L3 35'th AVG,IHarmonic L1 36'th AVG,IHarmonic L2 36'th AVG,IHarmonic L3 36'th AVG,IHarmonic L1 37'th AVG,IHarmonic L2 37'th AVG,IHarmonic L3 37'th AVG,IHarmonic L1 38'th AVG,IHarmonic L2 38'th AVG,IHarmonic L3 38'th AVG,IHarmonic L1 39'th AVG,IHarmonic L2 39'th AVG,IHarmonic L3 39'th AVG,IHarmonic L1 40'th AVG,IHarmonic L2 40'th AVG,IHarmonic L3 40'th AVG,IHarmonic L1 41'th AVG,IHarmonic L2 41'th AVG,IHarmonic L3 41'th AVG,IHarmonic L1 42'th AVG,IHarmonic L2 42'th AVG,IHarmonic L3 42'th AVG,IHarmonic L1 43'th AVG,IHarmonic L2 43'th AVG,IHarmonic L3 43'th AVG,IHarmonic L1 44'th AVG,IHarmonic L2 44'th AVG,IHarmonic L3 44'th AVG,IHarmonic L1 45'th AVG,IHarmonic L2 45'th AVG,IHarmonic L3 45'th AVG,IHarmonic L1 46'th AVG,IHarmonic L2 46'th AVG,IHarmonic L3 46'th AVG,IHarmonic L1 47'th AVG,IHarmonic L2 47'th AVG,IHarmonic L3 47'th AVG,IHarmonic L1 48'th AVG,IHarmonic L2 48'th AVG,IHarmonic L3 48'th AVG,IHarmonic L1 49'th AVG,IHarmonic L2 49'th AVG,IHarmonic L3 49'th AVG,IHarmonic L1 50'th AVG,IHarmonic L2 50'th AVG,IHarmonic L3 50'th AVG
2025-05-02 14:40:16,216.51,215.788,215.013,1.61,1.53,1.33,36.7,19.3,25.085,9.92,22.05,10.37,7.866,3.98,-5.329,6.516,7.946,4.165,5.393,17.504,-1.102,1.159,0.792,0.848,0.99,0.94,-0.99,0.37,114.902,101.224,-123.407,92.719,60.0,216.41,215.73,214.97,0.05,0.05,0.04,0.29,0.18,0.28,0.02,0.02,0.02,1.25,1.19,1.03,0.01,0.01,0.01,0.96,0.9,0.77,0.01,0.01,0.01,0.03,0.07,0.02,0.01,0.01,0.01,0.15,0.18,0.1,0.01,0.01,0.0,0.02,0.08,0.07,0.01,0.0,0.01,0.05,0.08,0.06,0.01,0.02,0.01,0.08,0.04,0.02,0.0,0.0,0.0,0.02,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.01,0.0,0.0,0.0,0.03,0.02,0.03,0.0,0.0,0.01,0.02,0.01,0.02,0.0,0.0,0.01,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,36.45,18.82,24.93,3.4,0.44,0.63,4.59,17.15,2.51,0.46,0.2,0.39,5.87,11.46,6.54,0.15,0.21,0.55,4.83,8.95,6.44,0.23,0.07,0.19,2.15,4.59,2.08,0.18,0.11,0.17,0.44,0.81,2.15,0.13,0.07,0.18,1.23,0.71,2.04,0.07,0.16,0.1,0.62,1.59,1.4,0.08,0.06,0.11,1.24,0.95,0.75,0.05,0.06,0.13,0.2,0.74,0.14,0.07,0.08,0.09,0.4,0.29,0.28,0.05,0.06,0.09,0.47,0.16,0.55,0.06,0.08,0.12,0.37,0.49,0.24,0.04,0.06,0.09,0.09,0.18,0.39,0.04,0.06,0.08,0.31,0.22,0.47,0.03,0.07,0.05,0.2,0.37,0.43,0.04,0.08,0.05,0.03,0.15,0.16,0.04,0.1,0.04,0.1,0.37,0.21,0.02,0.09,0.04,0.09,0.21,0.25,0.03,0.09,0.04,0.06,0.12,0.16,0.02,0.1,0.03,0.06,0.32,0.05,0.02,0.11,0.03,0.08,0.17,0.07,0.03,0.13,0.03,0.02,0.22,0.14,0.02,0.12,0.04,0.03,0.24,0.1,0.02,0.13,0.04,0.04,0.11,0.04,0.02,0.11,0.03
2025-05-02 14:41:16,216.405,215.668,214.82,1.59,1.52,1.3,39.082,21.438,27.256,9.06,17.89,8.8,8.384,4.478,-5.801,7.061,8.458,4.624,5.855,18.936,-1.112,1.15,0.795,0.833,0.99,0.97,-0.99,0.37,115.035,101.295,-123.499,92.831,59.99,216.31,215.61,214.77,0.05,0.05,0.04,0.28,0.18,0.27,0.02,0.02,0.02,1.24,1.18,1.0,0.01,0.01,0.01,0.94,0.9,0.76,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.14,0.18,0.09,0.01,0.01,0.01,0.02,0.09,0.07,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.09,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.0,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.02,0.02,0.0,0.0,0.01,0.03,0.01,0.03,0.0,0.0,0.01,0.02,0.03,0.01,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.85,21.06,27.12,3.08,0.29,0.57,4.15,13.53,2.27,0.42,0.1,0.35,5.39,8.96,5.4,0.13,0.18,0.47,4.41,7.14,5.41,0.21,0.04,0.18,1.92,3.63,1.83,0.17,0.08,0.15,0.33,0.62,1.92,0.12,0.07,0.15,1.13,0.57,1.91,0.07,0.14,0.08,0.53,1.26,1.24,0.08,0.06,0.08,1.11,0.73,0.72,0.05,0.04,0.14,0.18,0.56,0.1,0.08,0.06,0.08,0.39,0.24,0.29,0.07,0.04,0.09,0.4,0.11,0.48,0.07,0.07,0.11,0.32,0.35,0.18,0.04,0.05,0.09,0.08,0.12,0.33,0.04,0.04,0.08,0.29,0.16,0.43,0.03,0.05,0.04,0.19,0.29,0.39,0.04,0.06,0.03,0.02,0.12,0.13,0.03,0.08,0.04,0.1,0.29,0.18,0.02,0.07,0.03,0.08,0.16,0.22,0.02,0.07,0.03,0.05,0.09,0.14,0.02,0.07,0.03,0.05,0.24,0.04,0.02,0.09,0.03,0.08,0.12,0.07,0.02,0.09,0.03,0.02,0.16,0.11,0.02,0.09,0.03,0.03,0.17,0.08,0.02,0.1,0.03,0.04,0.08,0.03,0.02,0.09,0.02
2025-05-02 14:42:16,216.439,215.707,214.723,1.6,1.53,1.29,39.158,21.435,27.388,9.04,17.88,9.08,8.402,4.477,-5.819,7.061,8.475,4.624,5.881,18.98,-1.108,1.154,0.849,0.895,0.99,0.97,-0.99,0.37,115.165,101.365,-123.589,92.941,60.03,216.34,215.65,214.68,0.05,0.05,0.04,0.29,0.18,0.27,0.02,0.02,0.02,1.25,1.2,1.0,0.01,0.01,0.02,0.93,0.89,0.75,0.01,0.01,0.02,0.03,0.06,0.01,0.01,0.01,0.01,0.14,0.18,0.08,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.01,0.01,0.02,0.06,0.01,0.02,0.01,0.01,0.03,0.02,0.03,0.01,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.02,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.93,21.05,27.21,3.1,0.32,1.13,4.13,13.52,2.58,0.42,0.08,0.61,5.41,8.97,5.48,0.12,0.19,1.09,4.38,7.13,5.43,0.21,0.04,0.47,1.9,3.63,1.85,0.18,0.08,0.2,0.31,0.64,1.69,0.12,0.08,0.2,1.12,0.61,1.59,0.07,0.13,0.15,0.55,1.26,1.2,0.08,0.05,0.18,1.09,0.73,0.57,0.06,0.04,0.14,0.2,0.57,0.17,0.09,0.07,0.14,0.35,0.23,0.14,0.08,0.05,0.12,0.41,0.14,0.44,0.09,0.07,0.12,0.32,0.38,0.25,0.04,0.05,0.09,0.07,0.14,0.35,0.03,0.04,0.07,0.26,0.16,0.38,0.03,0.05,0.05,0.18,0.28,0.34,0.03,0.06,0.04,0.04,0.13,0.21,0.04,0.08,0.04,0.09,0.28,0.19,0.02,0.07,0.04,0.08,0.16,0.21,0.02,0.07,0.03,0.05,0.08,0.13,0.02,0.07,0.03,0.05,0.23,0.04,0.02,0.08,0.03,0.07,0.13,0.07,0.02,0.09,0.03,0.02,0.14,0.11,0.02,0.09,0.03,0.03,0.17,0.08,0.02,0.09,0.02,0.04,0.08,0.04,0.02,0.09,0.03
2025-05-02 14:43:16,216.411,215.682,214.619,1.58,1.51,1.29,38.911,21.067,26.829,9.06,18.18,7.93,8.348,4.408,-5.703,7.053,8.421,4.544,5.758,18.722,-1.105,1.103,0.794,0.792,0.99,0.97,-0.99,0.38,115.297,101.434,-123.679,93.053,60.02,216.32,215.62,214.57,0.04,0.05,0.04,0.29,0.18,0.27,0.02,0.02,0.02,1.23,1.19,0.99,0.01,0.01,0.02,0.92,0.88,0.75,0.01,0.01,0.02,0.03,0.07,0.01,0.01,0.01,0.01,0.13,0.17,0.08,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.01,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.01,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.01,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.68,20.68,26.69,3.06,0.31,0.86,4.17,13.71,2.96,0.42,0.1,0.5,5.44,9.19,4.38,0.14,0.18,0.74,4.39,7.26,4.57,0.21,0.05,0.31,1.9,3.7,1.77,0.17,0.07,0.2,0.31,0.64,1.58,0.12,0.09,0.22,1.14,0.62,1.62,0.07,0.13,0.11,0.51,1.27,1.37,0.08,0.06,0.17,1.05,0.75,0.57,0.06,0.05,0.14,0.2,0.59,0.23,0.08,0.07,0.14,0.35,0.21,0.13,0.08,0.05,0.12,0.37,0.15,0.55,0.08,0.07,0.12,0.34,0.38,0.28,0.04,0.05,0.07,0.04,0.17,0.42,0.03,0.03,0.06,0.24,0.17,0.39,0.03,0.06,0.05,0.16,0.29,0.32,0.03,0.07,0.05,0.03,0.14,0.21,0.04,0.07,0.04,0.09,0.29,0.2,0.02,0.07,0.04,0.08,0.17,0.22,0.02,0.06,0.04,0.05,0.09,0.11,0.02,0.07,0.03,0.05,0.24,0.04,0.02,0.09,0.04,0.07,0.15,0.06,0.02,0.09,0.04,0.02,0.15,0.12,0.02,0.1,0.03,0.03,0.18,0.09,0.02,0.1,0.03,0.04,0.08,0.03,0.02,0.09,0.03
2025-05-02 14:44:16,216.476,215.727,214.775,1.58,1.51,1.28,38.728,20.89,26.807,9.08,18.3,7.84,8.309,4.375,-5.702,6.982,8.384,4.507,5.757,18.648,-1.114,1.08,0.796,0.762,0.99,0.97,-0.99,0.37,115.429,101.504,-123.77,93.163,60.01,216.38,215.67,214.73,0.04,0.05,0.04,0.3,0.19,0.29,0.02,0.02,0.02,1.24,1.2,0.99,0.01,0.01,0.02,0.91,0.87,0.75,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.12,0.16,0.07,0.01,0.01,0.01,0.03,0.07,0.07,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.05,0.02,0.01,0.01,0.01,0.02,0.03,0.02,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.01,0.04,0.0,0.0,0.01,0.01,0.01,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.02,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.49,20.5,26.67,3.06,0.3,0.85,4.19,13.78,2.9,0.42,0.09,0.49,5.47,9.27,4.34,0.13,0.17,0.72,4.39,7.31,4.54,0.21,0.04,0.29,1.89,3.73,1.8,0.17,0.07,0.21,0.32,0.66,1.52,0.12,0.09,0.23,1.13,0.62,1.58,0.07,0.13,0.1,0.5,1.26,1.34,0.08,0.07,0.16,1.04,0.73,0.57,0.06,0.05,0.13,0.19,0.6,0.2,0.07,0.07,0.14,0.33,0.23,0.13,0.06,0.05,0.11,0.4,0.14,0.51,0.07,0.07,0.12,0.31,0.39,0.29,0.04,0.05,0.07,0.05,0.17,0.4,0.03,0.03,0.06,0.25,0.19,0.42,0.03,0.06,0.06,0.17,0.29,0.32,0.03,0.06,0.04,0.03,0.13,0.2,0.04,0.07,0.04,0.09,0.3,0.21,0.02,0.07,0.04,0.08,0.16,0.24,0.02,0.06,0.03,0.05,0.09,0.11,0.02,0.08,0.03,0.05,0.25,0.04,0.02,0.08,0.03,0.08,0.15,0.07,0.02,0.1,0.03,0.02,0.15,0.12,0.02,0.1,0.02,0.03,0.18,0.09,0.02,0.1,0.03,0.04,0.08,0.03,0.02,0.08,0.03
2025-05-02 14:45:16,216.707,215.946,215.031,1.62,1.56,1.33,38.761,20.887,26.743,9.16,18.29,7.95,8.324,4.38,-5.694,7.01,8.4,4.51,5.751,18.661,-1.125,1.074,0.803,0.752,0.99,0.97,-0.99,0.38,115.558,101.572,-123.858,93.272,60.02,216.61,215.88,214.98,0.05,0.04,0.04,0.29,0.19,0.29,0.02,0.02,0.02,1.29,1.25,1.05,0.01,0.01,0.01,0.92,0.87,0.75,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.01,0.13,0.18,0.09,0.01,0.01,0.01,0.03,0.08,0.07,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.02,0.01,0.0,0.01,0.02,0.06,0.01,0.01,0.01,0.01,0.03,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.02,0.01,0.03,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.53,20.5,26.63,3.08,0.32,0.84,4.19,13.75,2.84,0.43,0.1,0.48,5.55,9.28,4.51,0.14,0.17,0.69,4.44,7.35,4.58,0.22,0.05,0.27,1.9,3.72,1.76,0.18,0.07,0.21,0.33,0.65,1.55,0.12,0.09,0.22,1.09,0.61,1.66,0.07,0.13,0.09,0.5,1.27,1.39,0.08,0.07,0.17,1.07,0.75,0.56,0.06,0.05,0.14,0.19,0.61,0.21,0.07,0.07,0.14,0.32,0.2,0.15,0.06,0.05,0.11,0.39,0.13,0.56,0.06,0.07,0.11,0.32,0.39,0.27,0.04,0.04,0.07,0.05,0.17,0.4,0.03,0.03,0.06,0.27,0.18,0.41,0.03,0.06,0.05,0.17,0.28,0.32,0.03,0.06,0.05,0.03,0.13,0.21,0.04,0.07,0.04,0.09,0.3,0.2,0.02,0.07,0.04,0.08,0.16,0.25,0.02,0.06,0.03,0.05,0.09,0.11,0.02,0.08,0.03,0.05,0.24,0.03,0.02,0.08,0.03,0.07,0.14,0.07,0.02,0.1,0.03,0.02,0.14,0.12,0.02,0.1,0.02,0.03,0.18,0.09,0.02,0.1,0.02,0.04,0.07,0.04,0.02,0.09,0.03
2025-05-02 14:46:16,216.71,215.929,214.976,1.62,1.54,1.31,38.685,20.874,27.256,9.16,18.3,9.0,8.308,4.376,-5.798,6.886,8.383,4.507,5.859,18.75,-1.121,1.077,0.845,0.801,0.99,0.97,-0.99,0.37,115.69,101.641,-123.95,93.381,60.0,216.61,215.87,214.93,0.04,0.04,0.04,0.3,0.19,0.29,0.02,0.02,0.02,1.28,1.23,1.03,0.01,0.01,0.02,0.92,0.87,0.74,0.01,0.01,0.01,0.04,0.06,0.01,0.01,0.01,0.01,0.14,0.18,0.09,0.01,0.01,0.01,0.03,0.08,0.07,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.01,0.03,0.06,0.01,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,38.45,20.48,27.1,3.07,0.32,1.19,4.19,13.74,2.49,0.43,0.09,0.57,5.55,9.29,5.58,0.13,0.17,1.13,4.46,7.36,5.31,0.22,0.05,0.44,1.9,3.73,1.79,0.17,0.06,0.21,0.39,0.65,1.65,0.11,0.09,0.2,1.07,0.61,1.61,0.07,0.13,0.17,0.51,1.28,1.24,0.08,0.07,0.16,1.08,0.75,0.55,0.05,0.05,0.13,0.2,0.6,0.13,0.07,0.07,0.12,0.31,0.23,0.14,0.07,0.05,0.11,0.42,0.12,0.45,0.06,0.08,0.1,0.32,0.4,0.2,0.04,0.04,0.08,0.07,0.15,0.32,0.03,0.04,0.06,0.27,0.18,0.4,0.03,0.06,0.05,0.18,0.3,0.33,0.03,0.06,0.04,0.03,0.13,0.22,0.04,0.07,0.04,0.1,0.31,0.18,0.02,0.07,0.04,0.07,0.16,0.21,0.02,0.06,0.03,0.05,0.09,0.12,0.02,0.08,0.03,0.06,0.25,0.04,0.02,0.08,0.03,0.07,0.14,0.06,0.02,0.1,0.03,0.02,0.16,0.1,0.02,0.1,0.03,0.03,0.19,0.08,0.02,0.1,0.03,0.04,0.08,0.03,0.02,0.08,0.03
2025-05-02 14:47:16,216.766,216.009,215.048,1.64,1.56,1.32,35.498,17.813,24.558,10.34,24.52,11.8,7.61,3.666,-5.2,6.076,7.695,3.847,5.281,16.823,-1.111,1.084,0.882,0.855,0.99,0.94,-0.98,0.36,115.81,101.699,-124.032,93.478,60.03,216.67,215.95,215.0,0.04,0.05,0.04,0.3,0.17,0.29,0.02,0.02,0.02,1.31,1.26,1.05,0.01,0.01,0.02,0.92,0.86,0.72,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.14,0.18,0.09,0.01,0.01,0.01,0.03,0.08,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.01,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.03,0.0,0.0,0.01,0.02,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.03,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,35.23,17.27,24.31,3.52,0.54,1.21,4.76,19.12,2.53,0.48,0.24,0.51,6.2,13.16,7.86,0.15,0.21,1.27,5.04,10.19,7.38,0.25,0.07,0.4,2.18,5.24,2.21,0.2,0.13,0.22,0.49,1.02,2.09,0.14,0.1,0.2,1.22,0.85,1.83,0.08,0.14,0.18,0.6,1.83,1.32,0.08,0.08,0.12,1.26,1.05,0.6,0.06,0.08,0.1,0.23,0.87,0.19,0.09,0.08,0.11,0.37,0.32,0.12,0.07,0.08,0.09,0.52,0.17,0.47,0.07,0.1,0.09,0.37,0.57,0.25,0.04,0.05,0.08,0.1,0.2,0.3,0.03,0.07,0.06,0.31,0.26,0.46,0.03,0.09,0.05,0.2,0.43,0.41,0.04,0.09,0.05,0.04,0.18,0.26,0.04,0.11,0.04,0.1,0.43,0.22,0.02,0.09,0.04,0.09,0.22,0.23,0.02,0.1,0.04,0.06,0.13,0.16,0.02,0.11,0.03,0.06,0.35,0.04,0.02,0.13,0.03,0.08,0.19,0.08,0.03,0.15,0.04,0.02,0.21,0.11,0.02,0.15,0.03,0.03,0.26,0.1,0.02,0.14,0.03,0.04,0.12,0.05,0.02,0.13,0.03
2025-05-02 14:48:16,216.697,215.979,214.991,1.66,1.59,1.34,26.196,9.183,15.807,13.61,42.09,17.84,5.56,1.668,-3.274,3.953,5.676,1.983,3.398,11.058,-1.143,1.074,0.909,0.84,0.98,0.84,-0.96,0.36,115.897,101.725,-124.083,93.539,59.98,216.6,215.92,214.94,0.04,0.04,0.04,0.31,0.17,0.3,0.02,0.02,0.02,1.33,1.29,1.07,0.01,0.01,0.01,0.93,0.88,0.73,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.15,0.18,0.09,0.01,0.01,0.01,0.03,0.07,0.06,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.04,0.01,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.01,0.02,0.06,0.02,0.01,0.01,0.01,0.04,0.02,0.04,0.0,0.0,0.0,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.85,8.25,15.46,4.74,1.17,1.43,6.35,34.21,3.54,0.65,0.61,0.71,8.01,23.93,12.1,0.21,0.35,1.53,6.72,18.11,11.47,0.33,0.15,0.4,2.96,9.45,3.27,0.24,0.3,0.3,0.79,2.03,3.19,0.19,0.12,0.24,1.63,1.51,2.75,0.11,0.21,0.37,0.8,3.33,1.91,0.1,0.1,0.13,1.7,1.96,0.84,0.08,0.16,0.11,0.29,1.63,0.38,0.12,0.13,0.14,0.46,0.52,0.19,0.1,0.16,0.13,0.73,0.34,0.77,0.1,0.16,0.14,0.51,1.05,0.37,0.05,0.09,0.1,0.17,0.35,0.48,0.05,0.16,0.09,0.4,0.45,0.56,0.04,0.16,0.07,0.24,0.73,0.6,0.05,0.16,0.07,0.04,0.39,0.37,0.05,0.21,0.07,0.15,0.78,0.3,0.03,0.15,0.06,0.13,0.43,0.36,0.03,0.2,0.06,0.07,0.27,0.21,0.03,0.22,0.05,0.1,0.67,0.09,0.03,0.25,0.05,0.1,0.4,0.11,0.04,0.3,0.05,0.04,0.44,0.17,0.03,0.26,0.05,0.04,0.53,0.15,0.03,0.27,0.05,0.07,0.28,0.09,0.02,0.24,0.05
2025-05-02 14:49:16,216.728,215.987,215.037,1.69,1.6,1.35,26.135,9.168,16.06,13.68,42.2,18.44,5.546,1.663,-3.326,3.883,5.664,1.98,3.454,11.098,-1.152,1.074,0.928,0.85,0.98,0.84,-0.96,0.35,115.985,101.751,-124.136,93.6,60.01,216.63,215.92,214.98,0.05,0.04,0.04,0.31,0.18,0.29,0.02,0.02,0.01,1.35,1.3,1.08,0.01,0.01,0.01,0.95,0.88,0.73,0.01,0.01,0.01,0.03,0.07,0.01,0.01,0.01,0.01,0.16,0.18,0.1,0.01,0.01,0.01,0.03,0.06,0.05,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.09,0.04,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.04,0.03,0.04,0.0,0.0,0.01,0.03,0.02,0.03,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.8,8.24,15.69,4.73,1.22,1.27,6.41,34.31,3.13,0.67,0.64,0.75,8.08,24.0,12.75,0.21,0.38,1.37,6.68,18.19,11.95,0.34,0.15,0.33,2.97,9.47,3.32,0.25,0.3,0.27,0.79,2.05,3.21,0.19,0.13,0.22,1.69,1.53,2.68,0.1,0.21,0.28,0.83,3.34,1.81,0.1,0.11,0.15,1.77,1.93,0.79,0.08,0.16,0.12,0.31,1.59,0.41,0.12,0.13,0.14,0.44,0.55,0.18,0.09,0.15,0.12,0.75,0.33,0.76,0.11,0.17,0.15,0.55,1.06,0.35,0.06,0.1,0.09,0.17,0.32,0.45,0.05,0.15,0.09,0.41,0.46,0.58,0.04,0.17,0.08,0.24,0.73,0.57,0.05,0.15,0.08,0.04,0.41,0.39,0.05,0.2,0.07,0.14,0.76,0.3,0.03,0.15,0.07,0.13,0.43,0.33,0.03,0.2,0.05,0.08,0.24,0.21,0.03,0.21,0.05,0.1,0.66,0.07,0.03,0.25,0.05,0.1,0.38,0.11,0.04,0.29,0.05,0.03,0.41,0.16,0.03,0.26,0.05,0.04,0.53,0.14,0.03,0.27,0.05,0.07,0.26,0.09,0.02,0.23,0.04
2025-05-02 14:50:16,216.71,215.881,214.967,1.71,1.6,1.35,26.006,9.161,16.197,13.82,42.2,18.75,5.515,1.661,-3.355,3.821,5.636,1.978,3.482,11.095,-1.158,1.073,0.93,0.845,0.98,0.84,-0.96,0.34,116.07,101.777,-124.188,93.66,59.99,216.61,215.82,214.92,0.05,0.04,0.04,0.32,0.18,0.29,0.02,0.02,0.01,1.37,1.3,1.09,0.02,0.01,0.01,0.94,0.89,0.73,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.17,0.19,0.1,0.01,0.01,0.01,0.03,0.07,0.05,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.04,0.02,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.05,0.03,0.04,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.66,8.22,15.81,4.73,1.24,1.21,6.52,34.33,3.15,0.67,0.6,0.8,8.17,24.02,13.23,0.2,0.38,1.25,6.75,18.19,12.02,0.34,0.15,0.3,3.01,9.51,3.25,0.24,0.3,0.26,0.82,2.05,3.24,0.19,0.12,0.21,1.65,1.52,2.53,0.1,0.22,0.29,0.86,3.34,1.76,0.1,0.1,0.15,1.79,1.99,0.73,0.07,0.15,0.14,0.34,1.64,0.35,0.13,0.13,0.13,0.42,0.53,0.18,0.1,0.16,0.13,0.74,0.34,0.73,0.11,0.17,0.15,0.6,1.08,0.36,0.06,0.1,0.09,0.21,0.34,0.47,0.05,0.16,0.09,0.37,0.47,0.48,0.04,0.17,0.07,0.23,0.75,0.51,0.05,0.15,0.08,0.04,0.39,0.36,0.05,0.21,0.06,0.13,0.77,0.33,0.03,0.15,0.07,0.13,0.43,0.33,0.03,0.2,0.05,0.08,0.26,0.2,0.04,0.22,0.05,0.09,0.68,0.08,0.03,0.26,0.05,0.1,0.38,0.1,0.04,0.3,0.05,0.04,0.44,0.15,0.03,0.27,0.05,0.04,0.53,0.15,0.03,0.27,0.05,0.07,0.26,0.09,0.02,0.23,0.04
2025-05-02 14:51:16,216.525,215.608,214.82,1.66,1.54,1.28,25.943,9.155,17.086,13.78,42.24,20.32,5.496,1.658,-3.54,3.614,5.617,1.974,3.67,11.261,-1.16,1.071,0.969,0.88,0.98,0.84,-0.96,0.32,116.157,101.804,-124.244,93.717,60.02,216.43,215.55,214.77,0.04,0.04,0.04,0.32,0.18,0.29,0.02,0.02,0.01,1.33,1.25,1.03,0.01,0.01,0.01,0.91,0.85,0.69,0.01,0.01,0.01,0.04,0.07,0.01,0.01,0.01,0.01,0.16,0.18,0.1,0.01,0.01,0.0,0.03,0.07,0.05,0.01,0.0,0.01,0.05,0.08,0.06,0.02,0.02,0.01,0.08,0.03,0.02,0.01,0.01,0.01,0.02,0.02,0.01,0.01,0.0,0.0,0.03,0.06,0.02,0.01,0.01,0.01,0.05,0.02,0.03,0.0,0.0,0.01,0.03,0.02,0.02,0.0,0.0,0.0,0.03,0.01,0.02,0.0,0.0,0.0,0.01,0.03,0.02,0.0,0.0,0.0,0.01,0.02,0.02,0.0,0.0,0.0,0.01,0.01,0.01,0.0,0.0,0.0,0.01,0.03,0.03,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.01,0.0,0.0,0.0,25.6,8.22,16.63,4.71,1.22,0.91,6.5,34.41,2.44,0.66,0.64,0.66,8.11,24.01,15.13,0.2,0.36,0.77,6.74,18.2,13.04,0.34,0.16,0.21,3.02,9.52,3.26,0.24,0.32,0.15,0.81,2.08,2.78,0.19,0.12,0.2,1.64,1.56,1.78,0.1,0.2,0.18,0.86,3.39,1.55,0.1,0.1,0.12,1.75,1.97,0.54,0.08,0.15,0.09,0.34,1.65,0.35,0.13,0.15,0.1,0.43,0.57,0.36,0.09,0.17,0.12,0.8,0.36,0.61,0.12,0.16,0.13,0.62,1.11,0.39,0.05,0.11,0.08,0.23,0.34,0.41,0.04,0.15,0.08,0.33,0.51,0.46,0.04,0.17,0.07,0.2,0.77,0.4,0.05,0.16,0.07,0.05,0.37,0.32,0.05,0.21,0.06,0.13,0.74,0.37,0.03,0.15,0.07,0.12,0.42,0.29,0.03,0.21,0.05,0.07,0.25,0.14,0.04,0.24,0.05,0.11,0.68,0.07,0.03,0.27,0.05,0.1,0.4,0.09,0.04,0.31,0.05,0.03,0.43,0.12,0.03,0.28,0.05,0.04,0.55,0.13,0.03,0.28,0.05,0.06,0.25,0.06,0.02,0.25,0.05
